time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
5070.000000000001,28.74920636224908,-7.024416618815053,91.00000034590963,86.08114998923605,90.8492900396944,48.6079088538089,90.55186680627176,18.911145263241,29.505082971102343,-6.108353501964473,29.319098416120095,-6.335363684637741,1.0202704963462428,1.1454118212508329,2.2060338791116223,3.351445700362455,3.2848599585742564,0.013376014008658689,0.0,32.925659522806654,49.999999829722185,6.0,0.0,2.5,434.73420949875066,492.2041166852094,406.5723417401941,241.64773283326625,288.74837669713446,434.46025755719114
5080.000000000001,28.749206361099535,-7.0244166202226666,91.00000033189183,86.08114997926367,90.84929002553862,48.607908858982235,90.55186679174355,18.911145291284807,29.505082970556145,-6.1083535026336335,29.319098415423312,-6.335363671817561,1.0202704417750688,1.14541175929675,2.2060337613788827,3.3514455206756324,3.2848599581546045,0.013376013295866278,0.0,32.925659535515024,49.9999998361518,6.0,0.0,2.5,434.73420949928226,492.20411668259214,406.57234180608793,241.64773291229776,288.74837676686883,434.46025757939526
5090.000000000001,28.749206360016416,-7.024416621547118,91.00000031865292,86.08114996987632,90.8492900121672,48.60790886405312,90.55186677801433,18.91114531820159,29.505082970052637,-6.108353503250497,29.3190984147752,-6.335363659804841,1.0202703948384046,1.145411705942942,2.206033660137183,3.351445366080125,3.2848599577477136,0.013376012683034288,0.0,32.92565954774949,49.99999984243033,6.0,0.0,2.5,434.7342094997833,492.20411668017096,406.5723418691508,241.64773298811653,288.74837683364257,434.4602576001879
5100.000000000001,28.74920635895706,-7.024416623372076,91.00000030647996,86.08114995985984,90.84928999986694,48.60790886904175,90.55186676536596,18.911145344215413,29.50508296955312,-6.1083535038624746,29.319098414135368,-6.335363649362249,1.020270265021911,1.1454115595817842,2.2060333797112888,3.351444939293073,3.2848599573967765,0.01337601098381791,0.0,32.92565955969235,49.99999984849046,6.0,0.0,2.5,434.7342094994388,492.20411667576,406.5723419286037,241.64773306127293,288.74837689224785,434.4602576184462
5110.000000000001,28.749206358072033,-7.02441662394466,91.00000029456749,86.08114995282777,90.84928998782857,48.60790887397678,90.55186675299811,18.911145368946396,29.505082969203254,-6.108353504291074,29.319098413652203,-6.335363639722175,1.0202704553251265,1.1454117726145647,2.206033791361105,3.3514455639756697,3.28485995696864,0.013376013480712844,0.0,32.9256595710018,49.999999854596176,6.0,0.0,2.5,434.73420950065497,492.2041166758111,406.5723419870252,241.64773313087892,288.7483769559876,434.4602576350442
5120.000000000001,28.74920635715237,-7.024416625062088,91.00000028304926,86.08114994469457,90.84928997618819,48.60790887865596,90.55186674104034,18.911145392670793,29.50508296879672,-6.108353504789136,29.319098413118105,-6.335363628985648,1.0202706618115858,1.145412003839126,2.206034238047964,3.35144624188709,3.284859956608264,0.013376016190012684,0.0,32.92565958186009,49.9999998603912,6.0,0.0,2.5,434.73420950109346,492.20411667375686,406.5723420431043,241.6477331976756,288.74837701605105,434.46025765351857
5130.000000000001,28.749206355291392,-7.0244166647140105,91.00000027437991,86.08114988950922,90.84928996739539,48.60790888263335,90.55186673191699,18.91114541588377,29.505082967411465,-6.108353506486196,29.319098411730213,-6.335363601230654,1.020270365219895,1.1454116697586407,2.206033597516523,3.351445267275164,3.284859956265455,0.013376012307895566,0.0,32.92565959297934,49.99999986471016,6.0,0.0,2.5,434.73420944291337,492.20411659488735,406.5723420874335,241.64773326254857,288.7483770399692,434.4602577012959
5140.000000000001,28.749206355772287,-7.0244166275998055,91.00000026687489,86.08114993070183,90.84928995979838,48.607908888358445,90.55186672403033,18.911145437914115,29.505082968396383,-6.108353505279581,29.319098412463177,-6.335363632083784,1.0202700469751418,1.1454113126361996,2.2060329089309034,3.351444221567103,3.2848599559531704,0.01337600813379065,0.0,32.92565960357996,49.99999987129184,6.0,0.0,2.5,434.7342095003901,492.20411666681986,406.5723421359232,241.6477333239718,288.74837707835206,434.460257650138
5150.000000000001,28.74920635535713,-7.024416627790288,91.00000025582929,86.08114992481443,90.8492899486472,48.60790889329536,90.55186671260361,18.91114545858443,29.50508296843188,-6.108353505236096,29.31909841239623,-6.335363618893041,1.0202702773340695,1.1454115706371757,2.2060334072080305,3.3514449778452065,3.284859955542775,0.013376011155246536,0.0,32.925659612948834,49.99999987782133,6.0,0.0,2.5,434.7342095010841,492.20411666786333,406.57234219166565,241.64773338235355,288.7483771559232,434.46025767141697
5160.000000000001,28.749206354518613,-7.024416628268568,91.000000244692,86.08114991725273,90.8492899374042,48.60790889712075,90.55186670108958,18.911145478627414,29.505082968028567,-6.108353505730179,29.319098411884365,-6.335363604714246,1.020270491454927,1.1454118104923747,2.206033870442452,3.3514456809348268,3.284859955280678,0.013376013964467349,0.0,32.92565962204026,49.99999988278677,6.0,0.0,2.5,434.7342095023381,492.2041166663544,406.5723422427407,241.64773343905216,288.7483772160573,434.4602576953476
5170.000000000001,28.749206353372735,-7.024416634875252,91.00000023883426,86.08114989943942,90.84928993148925,48.60790890056086,90.5518666948887,18.91114549869502,29.505082967306212,-6.108353506615117,29.319098411048543,-6.33536360550454,1.0202678867156294,1.1454088859252884,2.206028238937608,3.351437124862896,3.28485995540994,0.013375979820361115,0.0,32.92565963200673,49.99999988605629,6.0,0.0,2.5,434.7342094946462,492.2041166437551,406.57234227596416,241.64773349481464,288.7483772060423,434.4602576960987
5180.000000000001,28.749206353512616,-7.02441662969852,91.0000002290024,86.0811499054397,90.84928992153021,48.60790890513391,90.55186668468792,18.911145517264917,29.505082967854666,-6.108353505943228,29.319098411498025,-6.335363605471514,1.0202700738711266,1.1454113408192153,2.2060329677956925,3.351444308614908,3.2848599546772936,0.013376008493365196,0.0,32.925659640327005,49.99999989209175,6.0,0.0,2.5,434.7342095024888,492.2041166623996,406.5723423264783,241.64773354726475,288.7483772827899,434.46025769506775
5190.000000000001,28.74920635283168,-7.024416630330961,91.00000021826689,86.08114989784985,90.84928991069845,48.60790890850603,90.55186667361816,18.91114553513597,29.505082967558607,-6.108353506305946,29.31909841111016,-6.335363589907273,1.020270422326006,1.1454117315068553,2.2060337214928945,3.3514454529997497,3.284859954441437,0.013376013063549292,0.0,32.92565964821455,49.99999989668646,6.0,0.0,2.5,434.73420950312067,492.2041166604701,406.5723423742895,241.64773359796345,288.74837734533327,434.46025772091815
5200.000000000001,28.749206351988292,-7.0244166318130965,91.00000020805136,86.08114988978457,90.84928990039553,48.60790891123826,90.55186666308435,18.9111455525113,29.50508296708536,-6.108353506885692,29.3190984105468,-6.335363576942712,1.0202704411876666,1.1454117522186242,2.2060337625030497,3.351445514721674,3.284859954210136,0.013376013312686811,0.0,32.925659655901654,49.99999990028306,6.0,0.0,2.5,434.7342095028007,492.20411665730575,406.5723424176503,241.64773364721168,288.7483773954432,434.46025774303104
5210.000000000001,28.74920635015691,-7.02441665285204,91.00000020189853,86.08114984893541,90.84928989414291,48.6079089131328,90.55186665657905,18.911145569834048,29.505082965592567,-6.108353508714515,29.319098408998567,-6.335363557055246,1.0202703816293492,1.1454116848858418,2.206033634756411,3.3514453196422527,3.2848599547602952,0.013376012539813248,0.0,32.9256596642374,49.99999990189332,6.0,0.0,2.5,434.7342094739528,492.2041165986783,406.5723424450161,241.64773369556804,288.7483773801817,434.460257778601
5220.000000000001,28.74920635096058,-7.024416633100032,91.00000019517938,86.08114987957758,90.84928988736169,48.6079089174882,90.55186664959655,18.91114558604562,29.505082966771766,-6.1083535072698965,29.319098410044603,-6.335363581927709,1.0202702236882528,1.1454115073638047,2.206033292402548,3.351444799766353,3.284859953719867,0.013376010464439298,0.0,32.9256596716865,49.99999990721914,6.0,0.0,2.5,434.73420950323,492.2041166532489,406.57234248493984,241.64773374099613,288.7483774369995,434.46025773626167
5230.000000000001,28.749206350562996,-7.024416633176941,91.00000018591545,86.08114987403297,90.84928987802192,48.60790892077745,90.55186664005821,18.911145601242765,29.505082966701146,-6.108353507356412,29.319098409899933,-6.335363567439117,1.020270317845525,1.1454116126056983,2.206033496200815,3.3514451088065127,3.2848599534716074,0.013376011700162027,0.0,32.92565967830336,49.99999991181216,6.0,0.0,2.5,434.7342095040608,492.204116653167,406.572342527863,241.6477337841302,288.74837750095185,434.46025775980496
5240.000000000001,28.74920634981939,-7.024416633990484,91.0000001769182,86.08114986746938,90.84928986894576,48.607908923154575,90.5518666307864,18.911145615966856,29.50508296627204,-6.1083535078821,29.319098409393423,-6.335363554052377,1.020270564401986,1.145411889004491,2.2060340295184124,3.3514459185229035,3.2848599532882687,0.0133760149341703,0.0,32.925659684778964,49.999999915021526,6.0,0.0,2.5,434.73420950455727,492.2041166512315,406.57234256592994,241.64773382593157,288.74837754823096,434.4602577824549
5250.000000000001,28.749206349077436,-7.024416634889974,91.0000001685204,86.08114986138115,90.84928986047704,48.60790892527233,90.55186662212967,18.911145630270312,29.505082965834152,-6.108353508418531,29.31909840887973,-6.3353635437902085,1.020270564247702,1.1454118884647435,2.2060340293540963,3.35144591781884,3.2848599530949256,0.013376014933618192,0.0,32.925659691061355,49.99999991779907,6.0,0.0,2.5,434.7342095049143,492.20411664948466,406.5723426010004,241.64773386647897,288.7483775880901,434.460257800122
5260.000000000001,28.7492063483992,-7.0244166357123845,91.00000016080028,86.08114985584574,90.84928985269008,48.607908927382255,90.5518666141624,18.91114564409344,29.505082965449404,-6.108353508889934,29.31909840842165,-6.335363535378406,1.020270510758879,1.1454118280712882,2.206033913844041,3.3514457419153287,3.2848599528986853,0.013376014233735108,0.0,32.92565969713388,49.99999992051545,6.0,0.0,2.5,434.7342095052397,492.2041166479752,406.5723426339725,241.64773390558975,288.7483776244542,434.46025781469194
5270.000000000001,28.74920634777771,-7.024416636475564,91.00000015373185,86.0811498508108,90.84928984555782,48.60790892954258,90.55186660685713,18.91114565737007,29.505082965110304,-6.108353509305346,29.31909840801207,-6.33536352794556,1.0202704458489475,1.145411754874056,2.206033773622443,3.351445528496499,3.28485995270384,0.013376013384027876,0.0,32.925659703001365,49.99999992325371,6.0,0.0,2.5,434.7342095055236,492.20411664664607,406.5723426651864,241.64773394308088,288.74837765871337,434.4602578275778
5280.000000000001,28.749206347201092,-7.024416637182242,91.00000014723177,86.08114984623505,90.84928983899648,48.60790893174436,90.55186660012984,18.91114567006525,29.505082964804934,-6.108353509679432,29.319098407639046,-6.335363521155273,1.0202703923794874,1.1454116945362962,2.206033658124984,3.35144535266128,3.284859952512194,0.01337601268422114,0.0,32.9256597086644,49.99999992601244,6.0,0.0,2.5,434.7342095057885,492.20411664550926,406.572342694856,241.64773397888888,288.7483776912621,434.46025783934726
5290.000000000001,28.749206346661683,-7.024416637842023,91.0000001412075,86.08114984204023,90.84928983291316,48.60790893396143,90.55186659388723,18.911145682191943,29.505082964525915,-6.1083535100212885,29.319098407295108,-6.335363514890105,1.0202703560648425,1.1454116534715095,2.2060335797105366,3.351445233182046,3.2848599523252715,0.013376012209242156,0.0,32.92565971412358,49.99999992876656,6.0,0.0,2.5,434.7342095060373,492.20411664452826,406.57234272314327,241.6477340130617,288.74837772218604,434.4602578502068
5300.000000000001,28.749206346155617,-7.02441663846264,91.00000013557904,86.08114983815345,90.84928982722792,48.60790893616439,90.55186658804898,18.911145693781407,29.50508296426984,-6.108353510335007,29.319098406976696,-6.335363509109641,1.0202703321408244,1.1454116263299754,2.206033528080259,3.351445154410235,3.28485995214418,0.013376011896642448,0.0,32.925659719381144,49.99999993149021,6.0,0.0,2.5,434.73420950627013,492.2041166436627,406.5723427501685,241.6477340456859,288.7483777515374,434.46025786022767
5310.000000000001,28.74920634568057,-7.024416639043808,91.00000013028574,86.08114983451316,90.84928982187768,48.60790893833586,90.55186658255155,18.91114570486445,29.50508296403484,-6.108353510622862,29.31909840668184,-6.335363503785459,1.02027043206013,1.1454117382337203,2.2060337442195808,3.3514454824533013,3.284859951969855,0.013376013207607992,0.0,32.925659724441005,49.99999993416219,6.0,0.0,2.5,434.7342095064902,492.2041166428719,406.5723427760343,241.64773407687156,288.7483777793949,434.4602578694612
5320.000000000001,28.74920634522759,-7.024416640078584,91.00000012529395,86.0811498305403,90.84928981683412,48.60790894045624,90.55186657736658,18.911145715476323,29.505082963812097,-6.108353510895768,29.31909840640336,-6.335363498679669,1.0202703776641653,1.1454116768972864,2.2060336266963563,3.3514453035936427,3.2848599517968298,0.013376012495436388,0.0,32.92565972931402,49.99999993676181,6.0,0.0,2.5,434.7342095059406,492.20411664127494,406.57234280074687,241.64773410671287,288.74837780575007,434.46025787830655
5330.000000000001,28.74920634481727,-7.024416640112634,91.00000012056007,86.08114982780073,90.84928981205037,48.60790894252784,90.55186657244698,18.911145725641287,29.50508296362344,-6.108353511126893,29.319098406157607,-6.335363494528451,1.0202703404184013,1.1454116348439192,2.2060335462453096,3.351445181089229,3.2848599516426598,0.013376012008027198,0.0,32.92565973400292,49.9999999392935,6.0,0.0,2.5,434.73420950687006,492.20411664138226,406.5723428244526,241.64773413529872,288.7483778305524,434.4602578855444
5340.000000000001,28.749206344428195,-7.024416640577215,91.00000011600508,86.08114982471194,90.84928980744691,48.607908944534415,90.55186656771299,18.91114573538931,29.505082963446952,-6.108353511343124,29.3190984059282,-6.335363490308056,1.0202703336608243,1.1454116270171617,2.2060335317154527,3.3514451587326146,3.2848599514868955,0.013376011920295396,0.0,32.925659738503725,49.999999941753686,6.0,0.0,2.5,434.73420950706816,492.2041166407705,406.5723428473253,241.6477341627111,288.7483778548521,434.4602578928537
5350.000000000001,28.749206343979,-7.0244166444352345,91.00000011192142,86.08114981758871,90.84928980331087,48.60790894644117,90.55186656344809,18.911145744829696,29.505082963200795,-6.10835351164468,29.31909840564137,-6.335363485181631,1.0202705383734916,1.1454118565610845,2.2060339744700577,3.351445831031142,3.2848599513360397,0.013376014605327792,0.0,32.925659742927,49.99999994401833,6.0,0.0,2.5,434.73420950205,492.20411663336085,406.57234286833705,241.64773418920373,288.74837787445654,434.4602579017516
5360.000000000001,28.749206342793407,-7.024416680150408,91.000000110432,86.08114977159744,90.84928980176633,48.60790894793945,90.55186656175914,18.911145754128366,29.50508296219479,-6.108353512877102,29.319098404696387,-6.335363467226273,1.0202703390959946,1.1454116321316403,2.2060335441575925,3.351445176289233,3.284859951195645,0.013376011997338145,0.0,32.925659747750785,49.99999994522648,6.0,0.0,2.5,434.73420944847066,492.2041165622712,406.5723428796833,241.64773421481385,288.74837786270933,434.4602579327737
5370.000000000001,28.749206343818024,-7.024416642210724,91.0000001093952,86.08114981757387,90.84928980070208,48.60790895120567,90.55186656058342,18.911145762789655,29.505082963436276,-6.108353511356199,29.319098405757725,-6.335363503220776,1.020270109570562,1.145411374933922,2.20603304728677,3.3514444222206925,3.284859951088184,0.01337600898511193,0.0,32.92565975225244,49.99999994880568,6.0,0.0,2.5,434.7342095059496,492.2041166356983,406.5723428974469,241.64773423860257,288.74837787026735,434.460257872594
5380.000000000001,28.74920634389081,-7.0244166413062885,91.00000010441005,86.08114981659794,90.84928979567802,48.60790895368416,90.55186655545421,18.91114577070437,29.50508296368571,-6.108353511050609,29.31909840597156,-6.3353634951138815,1.020270171441265,1.1454114440985792,2.2060331811420695,3.3514446252406493,3.2848599508758505,0.013376009796422922,0.0,32.92565975578947,49.999999952322575,6.0,0.0,2.5,434.734209507204,492.2041166388186,406.572342923694,241.64773426110025,288.7483779174989,434.4602578850565
5390.000000000001,28.749206343498848,-7.024416641708683,91.00000009908499,86.08114981264998,90.84928979030867,48.60790895508234,90.55186654997779,18.911145778502487,29.505082963464183,-6.10835351132198,29.319098405709216,-6.335363485508593,1.0202703551958254,1.1454116501530955,2.2060335786122693,3.351445228765365,3.284859950794224,0.013376012206414978,0.0,32.925659759258,49.99999995430738,6.0,0.0,2.5,434.7342095075083,492.2041166375727,406.57234294617535,241.64773428334223,288.7483779479451,434.4602579010652
5400.000000000001,28.74920634306517,-7.024416642225731,91.00000009400969,86.08114980887486,90.84928978519328,48.607908956108986,90.55186654475881,18.911145786245413,29.505082963195935,-6.108353511650648,29.319098405399785,-6.335363478817328,1.0202704008290049,1.1454117011734868,2.206033677397472,3.3514453785709586,3.2848599507030625,0.01337601280554831,0.0,32.92565976264905,49.99999995572296,6.0,0.0,2.5,434.73420950772913,492.2041166363665,406.57234296623545,241.64773430539304,288.7483779710603,434.46025791252265
5410.000000000001,28.749206341704856,-7.024416681355774,91.00000009172307,86.08114975791653,90.8492897828556,48.60790895655305,90.55186654229763,18.911145794145,29.505082961975507,-6.108353513145744,29.319098404260327,-6.335363455993559,1.0202703158466349,1.1454116050269223,2.206033494296326,3.3514450993232483,3.284859950612374,0.013376011696382964,0.0,32.925659766551746,49.99999995579054,6.0,0.0,2.5,434.7342094491745,492.2041165581942,406.5723429752916,241.64773432734435,288.74837795822884,434.4602579518064
5420.000000000001,28.749206342690677,-7.024416643554673,91.00000009058559,18.537142396621448,90.84928978169535,48.607908958992645,90.55186654104624,18.911145801581483,29.505082963145966,-6.108353511711812,29.319098405258448,-6.335363491969815,1.020270205398262,1.1454114815489116,2.206033254889372,3.351444736438284,3.2848599505363865,0.01337601024526348,0.0,32.92565977026692,49.999999958398746,6.0,0.0,2.5,434.73420950652707,492.2041166311727,406.57234298966335,241.64773434781964,288.74837796153423,434.4602578918089
5430.000000000001,28.749206342761447,-7.024416642761821,91.00000008585806,86.08114980242176,90.84928977693632,48.60790896088827,90.55186653620214,18.911145808272806,29.505082963361914,-6.108353511447263,29.319098405446656,-6.335363483764468,1.0202702520319722,1.1454115336444746,2.2060333557948084,3.351444889439283,3.2848599503558384,0.013376010856787678,0.0,32.92565977307692,49.99999996122864,6.0,0.0,2.5,434.7342095076093,492.204116633814,406.5723430125154,241.64773436693008,288.74837800535846,434.4602579044909
5440.000000000001,28.749206342390625,-7.024416643057123,91.00000008092792,86.08114979894782,90.84928977197141,48.6079089618454,90.55186653115027,18.91114581480923,29.505082963130537,-6.108353511730741,29.31909840518207,-6.33536347412678,1.0202703214879016,1.145411611415573,2.2060335061068095,3.351445117522383,3.284859950287326,0.013376011768140609,0.0,32.92565977584849,49.999999962697245,6.0,0.0,2.5,434.73420950803217,492.20411663294686,406.57234303180894,241.64773438566465,288.74837803365614,434.4602579205564
5450.000000000001,28.749206341969007,-7.024416643559562,91.00000007633042,86.08114979553933,90.8492897673414,48.60790896250131,90.55186652643614,18.911145821269656,29.50508296284441,-6.108353512081294,29.319098404862288,-6.335363467141121,1.0202703328392853,1.1454116239822607,2.206033530753688,3.3514451547359485,3.28485995021466,0.01337601191770769,0.0,32.925659778571344,49.99999996367831,6.0,0.0,2.5,434.73420950824914,492.20411663187167,406.5723430487516,241.6477344041336,288.7483780546282,434.46025793251056
5460.000000000001,28.749206340549005,-7.024416664564569,91.00000007562403,86.08114975812992,90.84928976658303,48.607908962453614,90.5518665255668,18.91114582798747,29.50508296153636,-6.108353513683767,29.319098403557494,-6.3353634519955335,1.0202705286839149,1.1454118436342595,2.2060339551345267,3.3514457987687862,3.284859950911198,0.013376014492214807,0.0,32.9256597820841,49.99999996286106,6.0,0.0,2.5,434.7342094784683,492.2041165735756,406.572343050833,241.64773442256816,288.748378012658,434.4602579599017
5470.000000000001,28.74920634174835,-7.024416644341727,91.0000000740933,86.08114979250534,90.84928976504497,48.607908964958256,90.55186652396355,18.91114583401412,29.50508296289149,-6.108353512023598,29.31909840483385,-6.335363481383864,1.020270156509563,1.1454114258545087,2.2060331494642407,3.3514445753187494,3.284859950019851,0.01337600960720447,0.0,32.92565978492189,49.99999996587462,6.0,0.0,2.5,434.734209507541,492.20411662918144,406.57234306664026,241.64773443926265,288.74837804403154,434.46025790977814
5480.000000000001,28.749206341726307,-7.024416643914663,91.0000000697411,86.08114979056694,90.84928976066435,48.60790896646307,90.55186651951418,18.911145839448185,29.505082962987288,-6.108353511906216,29.319098404907567,-6.335363471129597,1.0202702993455934,1.1454115859869327,2.206033458421432,3.351445044408365,3.284859949915232,0.013376011480176477,0.0,32.92565978711957,49.99999996824516,6.0,0.0,2.5,434.73420950826863,492.20411663019297,406.57234308660287,241.64773445488797,288.74837808383427,434.4602579260167
5490.000000000001,28.74920634133372,-7.024416644817052,91.00000006542547,86.08114978680987,90.84928975631944,48.607908967105566,90.55186651509845,18.911145844797204,29.505082962708308,-6.108353512248016,29.319098404603206,-6.335363461517488,1.0202703783376756,1.1454116744892064,2.206033629344226,3.3514453038334326,3.284859949863423,0.013376012516494494,0.0,32.925659789347435,49.999999969296994,6.0,0.0,2.5,434.7342095077847,492.20411662830526,406.5723431026186,241.64773447027193,288.7483781079322,434.4602579421372
5500.000000000001,28.74920634094256,-7.024416644821429,91.00000006150496,86.0811497844494,90.84928975237244,48.60790896754742,90.55186651108323,18.91114585010308,29.505082962428585,-6.108353512590725,29.319098404293936,-6.335363455444053,1.0202703897016727,1.1454116871113702,2.2060336539970895,3.35144534110846,3.2848599498103854,0.013376012666077988,0.0,32.9256597915479,49.999999969991045,6.0,0.0,2.5,434.73420950871423,492.2041166282486,406.57234311653747,241.6477344854717,288.748378125208,434.4602579526055
5510.000000000001,28.74920634059613,-7.024416645283509,91.00000005803057,86.08114978192458,90.84928974886977,48.60790896803468,90.55186650751519,18.91114585529033,29.5050829621903,-6.108353512882616,29.319098404028846,-6.335363450640216,1.0202705525364704,1.145411869784975,2.206034006142981,3.3514458759279564,3.2848599497417683,0.013376014801433632,0.0,32.92565979368965,49.999999970702106,6.0,0.0,2.5,434.73420950881433,492.2041166275158,406.57234312931286,241.6477345002509,288.74837814049954,434.46025796093505
5520.000000000001,28.749206340289177,-7.024416645623376,91.00000005501731,86.08114977982211,90.84928974583251,48.607908968618574,90.5518665044155,18.911145860277255,29.505082961987696,-6.108353513130851,29.31909840380002,-6.335363446677093,1.0202705505776413,1.1454118674643117,2.2060340019587623,3.351445869423074,3.284859949672764,0.013376014776253792,0.0,32.92565979577984,49.9999999714924,6.0,0.0,2.5,434.73420950901266,492.2041166270192,406.572343141112,241.6477345144008,288.7483781543437,434.46025796783175
5530.000000000001,28.74920634001402,-7.024416645957729,91.00000005238984,86.08114977803955,90.84928974318393,48.607908969298194,90.55186650170724,18.911145865017037,29.505082961812725,-6.108353513345208,29.319098403600087,-6.335363443185486,1.0202704638443676,1.1454117699777189,2.206033814464098,3.3514455844418167,3.284859949599646,0.013376013639594665,0.0,32.92565979781216,49.9999999723712,6.0,0.0,2.5,434.7342095091443,492.2041166266648,406.5723431521554,241.6477345278068,288.7483781674176,434.46025797390257
5540.000000000001,28.749206339761937,-7.024416646263376,91.00000005007283,86.08114977650354,90.84928974084653,48.60790897004398,90.55186649931258,18.9111458695096,29.505082961656687,-6.108353513536372,29.319098403420124,-6.335363440047956,1.020270396167602,1.1454116938914536,2.2060336681680255,3.3514453620594797,3.284859949527468,0.013376012752730697,0.0,32.92565979978133,49.99999997331116,6.0,0.0,2.5,434.73420950926464,492.2041166264093,406.5723431625556,241.6477345404782,288.7483781796429,434.46025797935926
5550.000000000001,28.749206339530566,-7.024416646546854,91.00000004799928,86.08114977516067,90.84928973875296,48.60790897083132,90.55186649716413,18.91114587376535,29.505082961517388,-6.108353513707016,29.319098403257904,-6.33536343725234,1.0202703532622055,1.145411645620367,2.2060335754286444,3.351445221049011,3.2848599494566546,0.013376012190590487,0.0,32.9256598016853,49.999999974286254,6.0,0.0,2.5,434.7342095093707,492.20411662623127,406.57234317239727,241.6477345524601,288.7483781910452,434.4602579842255
5560.000000000001,28.749206339053117,-7.024416652511036,91.00000005113382,86.08114976382853,90.84928974189718,48.607908971717045,90.55186650023198,18.911145878255127,29.50508296112925,-6.108353514182511,29.31909840284007,-6.335363447138093,1.0202683383508555,1.1454093836303456,2.206029219055313,3.351438602685658,3.284859949788177,0.013375985777654729,0.0,32.92565980464235,49.99999997424749,6.0,0.0,2.5,434.7342095010936,492.2041166054421,406.5723431668212,241.6477345640968,288.74837813910653,434.460257969408
5570.000000000001,28.749206339654325,-7.024416652067089,91.00000005475496,18.53714239036168,90.84928974546169,48.60790897435231,90.55186650373027,18.91114588213327,29.50508296182057,-6.108353513335601,29.319098403506597,-6.335363465246189,1.0202702359398792,1.145411513960211,2.206033321925824,3.351444835886035,3.2848599496766298,0.013376010655630008,0.0,32.92565980734412,49.99999997676082,6.0,0.0,2.5,434.73420950035467,492.204116605234,406.5723431677552,241.6477345739891,288.7483781213828,434.46025793881233
5580.000000000001,28.74920634038692,-7.024416645733027,91.00000005187853,86.08114977773283,90.84928974257336,48.60790897650645,90.55186650080503,18.911145885162117,29.50508296263675,-6.108353512335668,29.319098404306985,-6.335363466100148,1.0202703770656902,1.1454116722017358,2.20603362674304,3.351445298944776,3.284859949167173,0.013376012503077527,0.0,32.92565980869688,49.99999997998867,6.0,0.0,2.5,434.73420950860566,492.2041166266594,406.57234318609176,241.64773458278196,288.7483781733423,434.4602579355149
5590.000000000001,28.749206340147676,-7.024416645803683,91.00000004751656,86.0811497747552,90.84928973819464,48.60790897701769,90.55186649638169,18.91114588832852,29.505082962469004,-6.108353512541214,29.31909840412569,-6.3353634532142,1.0202703188946964,1.145411606724626,2.2060335011333168,3.351445107857943,3.2848599491639727,0.013376011740964908,0.0,32.9256598099106,49.99999998114447,6.0,0.0,2.5,434.73420950906734,492.20411662604255,406.5723432016272,241.64773459223167,288.748378204559,434.460257956581
5600.000000000001,28.74920633974553,-7.024416646272812,91.00000004339715,86.08114977154595,90.84928973405171,48.607908976856834,90.55186649219299,18.911145891793865,29.50508296213912,-6.108353512945314,29.3190984037782,-6.335363444647442,1.0202705779362644,1.1454118974150551,2.20603406135303,3.3514459587680854,3.2848599491589456,0.013376015137657349,0.0,32.92565981119458,49.99999998124088,6.0,0.0,2.5,434.7342095092896,492.20411662483554,406.57234321345607,241.64773460245007,288.74837822192586,434.4602579711325
5610.000000000001,28.74920633939013,-7.024416646707323,91.00000003983726,86.08114976881689,90.84928973047462,48.6079089766605,90.55186648857226,18.911145895403195,29.505082961855894,-6.108353513292286,29.319098403476787,-6.335363439116918,1.020270562638259,1.1454118801384183,2.206034028353056,3.3514459084914745,3.284859949134632,0.013376014937610098,0.0,32.92565981249527,49.99999998119523,6.0,0.0,2.5,434.7342095094549,492.20411662386095,406.57234322341424,241.64773461295093,288.7483782344679,434.46025798071287
5620.000000000001,28.74920633909424,-7.024416647064413,91.00000003689382,86.08114976662506,90.8492897275161,48.607908976624735,90.55186648557226,18.9111458989662,29.505082961630507,-6.108353513568432,29.31909840323369,-6.335363434950466,1.0202704882879874,1.1454117965788564,2.206033867644781,3.3514456642236374,3.284859949097773,0.01337601396329362,0.0,32.92565981379664,49.99999998128686,6.0,0.0,2.5,434.7342095095993,492.2041166231575,406.57234323221394,241.6477346232093,288.74837824547603,434.46025798796967
5630.000000000001,28.74920633883732,-7.024416647383532,91.00000003449615,86.08114976489435,90.84928972510423,48.60790897676918,90.55186648312089,18.911145902360943,29.505082961441445,-6.108353513800068,29.319098403027706,-6.335363431371945,1.02027041489814,1.1454117141058453,2.206033708997692,3.351445423103537,3.2848599490539314,0.013376013001498491,0.0,32.9256598150875,49.999999981552484,6.0,0.0,2.5,434.7342095097111,492.2041166226701,406.57234324015866,241.64773463290368,288.7483782557375,434.4602579941945
5640.000000000001,28.749206338600143,-7.024416648154329,91.00000003255359,86.08114976300867,90.84928972314496,48.607908977057086,90.55186648112368,18.911145905544515,29.50508296126893,-6.108353514011412,29.319098402840776,-6.335363427990387,1.0202705063143231,1.145411816651004,2.206033906688376,3.3514457233393795,3.284859949001478,0.01337601420031908,0.0,32.92565981636068,49.99999998195698,6.0,0.0,2.5,434.73420950906126,492.204116621514,406.57234324737385,241.6477346419381,288.74837826518234,434.4602580000577
5650.000000000001,28.749206338399404,-7.0244166479837995,91.00000003095094,86.08114976243468,90.84928972152976,48.60790897745943,90.55186647947245,18.91114590850748,29.505082961130565,-6.108353514180919,29.319098402685288,-6.335363425540777,1.0202704405566425,1.1454117427667707,2.2060337645235317,3.351445507290302,3.284859948958052,0.01337601333845728,0.0,32.92565981760464,49.99999998247426,6.0,0.0,2.5,434.734209509811,492.2041166221071,406.5723432540584,241.64773465031396,288.7483782735815,434.46025800435353
5660.000000000001,28.749206337952575,-7.0244166537262345,91.00000003452112,86.08114975168756,90.84928972517069,48.60790897800831,90.55186648305869,18.91114591171703,29.50508296074474,-6.108353514653572,29.31909840227652,-6.335363435517934,1.0202656755015096,1.1454063933487213,2.2060234617596106,3.3514298551083312,3.284859949307755,0.013375950870269809,0.0,32.925659819916405,49.999999982038325,6.0,0.0,2.5,434.73420950180974,492.2041166018332,406.57234324547534,241.6477346583692,288.74837821929486,434.46025798936864
5670.000000000001,28.74920633872321,-7.024416648233398,91.00000003358684,86.08114976380801,90.84928972415683,48.60790897990989,90.55186648201833,18.911145913994854,29.505082961575365,-6.1083535136359615,29.31909840309661,-6.3353634424939855,1.0202695441697942,1.1454107363992336,2.206031826215309,3.3514425626145425,3.284859948790937,0.013376001586697071,0.0,32.92565982094891,49.99999998467655,6.0,0.0,2.5,434.7342095086414,492.20411662180743,406.57234325700864,241.6477346647602,288.74837825587167,434.46025797622343
5680.000000000001,28.749206338646097,-7.024416647659734,91.00000003121043,86.08114976293565,90.84928972175469,48.6079089806629,90.55186647958617,18.91114591612649,29.505082961550343,-6.108353513666657,29.319098403061297,-6.33536343402227,1.0202702595362825,1.1454115393994146,2.206033373083625,3.35144491248304,3.284859948780912,0.0133760109655874,0.0,32.92565982181401,49.999999985959846,6.0,0.0,2.5,434.73420950973247,492.204116622654,406.5723432676361,241.64773467101412,288.7483782793401,434.46025798987057
5690.000000000001,28.74920633838443,-7.02441664793804,91.00000002881097,86.08114976123596,90.84928971934019,48.60790898081388,90.55186647714105,18.911145918366568,29.5050829613386,-6.108353513926033,29.31909840283781,-6.335363427759091,1.0202703957209835,1.145411692202698,2.2060336676147974,3.351445359817496,3.2848599487679597,0.013376012751325436,0.0,32.925659822725265,49.99999998632381,6.0,0.0,2.5,434.734209509919,492.20411662221767,406.57234327562014,241.64773467757587,288.7483782924267,434.460258000435
5700.000000000001,28.74920633813493,-7.024416648240958,91.0000000266745,86.08114975969897,90.84928971719148,48.607908980847405,90.55186647496275,18.911145920702097,29.50508296113876,-6.108353514170858,29.319098402625535,-6.33536342378045,1.0202704166447245,1.1454117156235346,2.206033712903643,3.3514454285271773,3.2848599487465178,0.01337601302593786,0.0,32.925659823641695,49.999999986475295,6.0,0.0,2.5,434.7342095100397,492.20411662179214,406.57234328227537,241.64773468434333,288.7483783011422,434.46025800731616
5710.000000000001,28.749206337922605,-7.024416648584577,91.00000002492592,86.08114975824874,90.84928971543266,48.60790898094029,90.55186647317542,18.91114592303927,29.505082960975074,-6.108353514371402,29.319098402449608,-6.335363421003251,1.0202703623153653,1.1454116545710489,2.2060335954700805,3.3514452500411287,3.284859948725237,0.01337601231397079,0.0,32.925659824562786,49.999999986653215,6.0,0.0,2.5,434.73420951000384,492.20411662114014,406.57234328801417,241.64773469102943,288.74837830775925,434.4602580121864
5720.000000000001,28.749206337751342,-7.024416649196837,91.000000023489,86.08114975692598,90.84928971398548,48.60790898114067,90.55186647170115,18.91114592528584,29.5050829608507,-6.108353514523799,29.319098402315134,-6.335363418733664,1.020270338479239,1.1454116277477644,2.206033543949157,3.3514451716969216,3.284859948680276,0.013376012001670635,0.0,32.92565982547029,49.999999986940566,6.0,0.0,2.5,434.7342095094476,492.20411662039857,406.5723432932885,241.64773469742084,288.7483783144507,434.460258016144
5730.000000000001,28.749206337607944,-7.024416648904321,91.00000002230409,86.08114975667189,90.84928971279108,48.60790898142426,90.55186647048093,18.911145927407915,29.505082960752656,-6.108353514643909,29.319098402204062,-6.335363417089353,1.0202703117852745,1.1454115977384285,2.206033486244388,3.3514450839828163,3.2848599486526666,0.013376011651875935,0.0,32.92565982636052,49.99999998730999,6.0,0.0,2.5,434.7342095102536,492.2041166211053,406.57234329816646,241.6477347034214,288.74837832040254,434.46025801904415
5740.000000000001,28.749206337474583,-7.024416649063198,91.00000002127857,86.08114975607958,90.84928971175513,48.607908981760886,90.5518664694202,18.91114592939488,29.505082960662364,-6.108353514754526,29.3190984021032,-6.335363415303391,1.0202703555875734,1.145411646864446,2.206033580965626,3.351445227830072,3.284859948616243,0.013376012226285454,0.0,32.925659827221466,49.9999999877391,6.0,0.0,2.5,434.73420951032176,492.2041166211301,406.5723433028032,241.647734709032,288.7483783264545,434.4602580221468
5750.000000000001,28.7492063370799,-7.024416655193305,91.00000002543443,86.08114974509557,90.84928971594456,48.60790898219751,90.55186647356322,18.91114593169021,29.505082960309192,-6.1083535151871615,29.319098401733147,-6.335363425976652,1.0202676795916497,1.1454086427540922,2.2060277951783185,3.351436437932411,3.2848599489829806,0.013375977146192833,0.0,32.925659829169604,49.99999998714736,6.0,0.0,2.5,434.7342095015836,492.2041165999357,406.5723432920614,241.6477347144956,288.7483782689735,434.4602580059527
5760.000000000001,28.749206337923912,-7.024416648741521,91.00000002490486,86.08114975851095,90.84928971537971,48.607908983980565,90.55186647298432,18.91114593314427,29.505082961197047,-6.108353514099464,29.319098402611505,-6.3353634343414456,1.0202695097034769,1.1454106972452271,2.2060317518415657,3.3514424490867927,3.2848599484863854,0.013376001136478978,0.0,32.925659829853714,49.99999998963074,6.0,0.0,2.5,434.7342095097532,492.2041166215737,406.5723433017085,241.64773471855844,288.7483783028374,434.46025799044475
5770.000000000001,28.74920633789588,-7.02441664856633,91.00000002286829,86.08114975736834,90.84928971332056,48.607908984595205,90.55186647090495,18.911145934500325,29.505082961204145,-6.108353514090766,29.319098402614436,-6.335363426154288,1.020270254608309,1.1454115334143329,2.206033362575841,3.3514448959901744,3.284859948481812,0.013376010902570746,0.0,32.92565983037025,49.99999999075192,6.0,0.0,2.5,434.73420951009786,492.2041166216759,406.5723433106811,241.6477347226407,288.74837832472303,434.4602580035432
5780.000000000001,28.749206337675712,-7.024416648803936,91.00000002079328,86.08114975580905,90.84928971123423,48.60790898458913,90.55186646879724,18.911145936018443,29.505082961017845,-6.108353514318992,29.319098402420305,-6.335363420412136,1.0202703793669323,1.1454116734081687,2.2060336323993375,3.3514453058075064,3.284859948484484,0.013376012538469368,0.0,32.925659830953634,49.999999990922106,6.0,0.0,2.5,434.7342095102496,492.20411662115697,406.5723433169703,241.6477347271688,288.7483783356283,434.460258013204
5790.000000000001,28.749206337467474,-7.024416649056491,91.00000001895336,86.08114975443699,90.84928970938547,48.60790898446675,90.55186646692788,18.91114593767128,29.50508296084388,-6.108353514532155,29.319098402237717,-6.33536341693798,1.0202704022013402,1.1454116989909695,2.20603368181547,3.35144538080644,3.2848599484757623,0.013376012838081394,0.0,32.925659831553105,49.9999999908834,6.0,0.0,2.5,434.73420951035007,492.20411662071416,406.5723433220229,241.6477347320169,288.74837834242504,434.46025801920575
5800.000000000001,28.74920633729796,-7.024416649268915,91.00000001743646,86.08114975331301,90.8492897078611,48.60790898440644,90.55186646538382,18.911145939352764,29.505082960708357,-6.108353514698138,29.31909840209361,-6.3353634145734645,1.0202703764573449,1.1454116700448187,2.206033626180146,3.351445296224965,3.2848599484600256,0.013376012500785442,0.0,32.9256598321594,49.999999990885215,6.0,0.0,2.5,434.7342095104205,492.2041166203607,406.572343326372,241.64773473688328,288.74837834785814,434.4602580233385
5810.000000000001,28.749206337157037,-7.024416649441264,91.00000001622084,86.0811497524574,90.84928970663864,48.607908984444805,90.55186646414269,18.911145940980248,29.50508296060033,-6.108353514830526,29.319098401977357,-6.33536341266813,1.0202703430969202,1.1454116325529209,2.2060335540663862,3.351445186619307,3.2848599484391148,0.013376012063596366,0.0,32.925659832766314,49.99999999098111,6.0,0.0,2.5,434.73420951048536,492.204116620148,406.5723433302428,241.6477347415408,288.748378352868,434.46025802666753
5820.000000000001,28.74920633703377,-7.024416649594001,91.00000001525046,86.08114975181006,90.84928970566166,48.607908984568326,90.55186646314786,18.911145942509048,29.50508296050856,-6.108353514942961,29.319098401877756,-6.335363410999378,1.0202703183133823,1.1454116046933789,2.206033500491692,3.35144510518507,3.284859948415801,0.01337601173882107,0.0,32.92565983336823,49.99999999116204,6.0,0.0,2.5,434.73420951054027,492.204116620034,406.5723433337516,241.64773474589117,288.7483783575518,434.46025802958025
5830.000000000001,28.749206336923542,-7.024416649730313,91.00000001446594,86.08114975132582,90.84928970487076,48.607908984755,90.55186646233999,18.91114594393269,29.505082960428403,-6.108353515041131,29.31909840179013,-6.335363409529464,1.0202703011534755,1.145411585395146,2.206033463397061,3.3514450487922067,3.284859948391324,0.013376011513966895,0.0,32.925659833958434,49.99999999140607,6.0,0.0,2.5,434.73420951058927,492.2041166200041,406.57234333697903,241.64773474991435,288.7483783618707,434.46025803214417
5840.000000000001,28.749206336824077,-7.0244166498611085,91.00000001382232,86.08114975093878,90.84928970422104,48.60790898498476,90.55186646167385,18.91114594525777,29.505082960357655,-6.108353515127817,29.319098401712257,-6.335363408259468,1.020270289711006,1.1454115725178582,2.2060334386630074,3.3514450111808656,3.2848599483673784,0.013376011364054998,0.0,32.925659834534486,49.999999991691034,6.0,0.0,2.5,434.7342095106199,492.20411661999646,406.5723433399668,241.64773475364169,288.74837836573545,434.4602580343656
5850.000000000001,28.74920633673665,-7.024416649975876,91.00000001327955,86.08114975065274,90.84928970367032,48.60790898524078,90.55186646110742,18.9111459464948,29.505082960297745,-6.108353515201202,29.31909840164554,-6.3353634071992815,1.0202703868665264,1.1454116815601596,2.2060336487377374,3.351445330297897,3.2848599483426346,0.013376012637871046,0.0,32.9256598350928,49.999999992003374,6.0,0.0,2.5,434.7342095106477,492.20411662005296,406.5723433427764,241.64773475711527,288.74837836927577,434.46025803622376
5860.000000000001,28.749206336653803,-7.02441665014544,91.00000001284371,86.08114975025114,90.84928970323081,48.60790898551164,90.55186646065272,18.911145947658724,29.50508296024114,-6.108353515270551,29.31909840158236,-6.3353634063145705,1.020270273496514,1.1454115542580416,2.2060334036186906,3.3514449578767325,3.2848599483264107,0.013376011151680052,0.0,32.925659835641966,49.99999999232011,6.0,0.0,2.5,434.73420951057886,492.2041166198268,406.5723433453125,241.64773476036757,288.7483783719415,434.4602580377913
5870.000000000001,28.749206335558167,-7.0244166707410605,91.00000001594253,86.0811497158166,90.84928970630233,48.60790898511135,90.55186646368,18.91114594910988,29.505082959150386,-6.108353516606826,29.319098400521803,-6.335363395813886,1.020270515133337,1.1454118254547687,2.206033926930319,3.351445752385088,3.2848599490764405,0.01337601432588862,0.0,32.92565983701445,49.9999999909345,6.0,0.0,2.5,434.7342094806685,492.20411656266384,406.57234333423054,241.6477347637502,288.7483783149805,434.46025805715817
5880.000000000001,28.749206337067605,-7.024416653220271,91.00000001808284,86.08114974929201,90.8492897084879,48.607908987333296,90.5518664658646,18.911145950071383,29.505082960707465,-6.1083535146992745,29.319098402037515,-6.335363428327867,1.0202686922136055,1.1454097790587907,2.2060299844149243,3.3514397634737154,3.284859948218475,0.013375990420846516,0.0,32.925659837825435,49.99999999347699,6.0,0.0,2.5,434.7342095047306,492.2041166134196,406.5723433375008,241.64773476595,288.74837833206584,434.46025800145526
5890.000000000001,28.749206337317755,-7.024416649383737,91.00000001672288,18.53714238343832,90.8492897070984,48.6079089882565,90.55186646446472,18.91114595065494,29.50508296098138,-6.108353514363671,29.31909840230159,-6.335363423612193,1.0202700525220527,1.145411306174435,2.2060329257152405,3.351444231889676,3.2848599482118344,0.013376008254533629,0.0,32.9256598380486,49.99999999501853,6.0,0.0,2.5,434.7342095101917,492.20411662064566,406.57234334581887,241.64773476780505,288.7483783560108,434.4602580083664
5900.000000000001,28.749206337186664,-7.024416649416821,91.00000001477999,86.08114975182434,90.84928970514449,48.60790898827099,90.55186646249811,18.911145951415847,29.50508296086902,-6.108353514501346,29.319098402186455,-6.335363417058716,1.0202703411350318,1.145411630120492,2.2060335498323305,3.3514451799528224,3.2848599482215683,0.013376012038503277,0.0,32.925659838296326,49.99999999529172,6.0,0.0,2.5,434.73420951045375,492.20411662049713,406.5723433517988,241.64773477024303,288.7483783696487,434.46025801913567
5910.000000000001,28.74920633699604,-7.024416649631463,91.00000001294093,86.08114975038359,90.84928970329648,48.60790898797558,90.55186646063716,18.911145952403896,29.505082960698434,-6.108353514710302,29.319098402011,-6.3353634129296665,1.0202705135284074,1.145411823614156,2.2060339226373253,3.3514457462514806,3.2848599482319223,0.013376014298859573,0.0,32.925659838583044,49.99999999508486,6.0,0.0,2.5,434.73420951057045,492.2041166199456,406.57234335608086,241.6477347732828,288.7483783764756,434.4602580261682
5920.000000000001,28.749206336835638,-7.024416649876116,91.00000001140336,86.08114974912108,90.84928970175405,48.60790898768687,90.55186645908248,18.911145953514108,29.505082960558784,-6.108353514881401,29.319098401866206,-6.335363410356365,1.020270494453709,1.145411802164708,2.2060338814286355,3.351445683593344,3.2848599482315057,0.013376014048990095,0.0,32.92565983889432,49.99999999483657,6.0,0.0,2.5,434.734209510569,492.2041166193925,406.5723433594662,241.64773477659813,288.7483783810081,434.4602580306368
5930.000000000001,28.749206336625317,-7.024416653092715,91.00000001046656,86.081149744078,90.84928970080509,48.60790898744341,90.55186645811905,18.911145954676496,29.505082960364312,-6.108353515119632,29.319098401675088,-6.335363407246405,1.02027078686394,1.1454121303770333,2.2060345137647386,3.351446644141772,3.2848599482528456,0.013376017883207808,0.0,32.925659839292905,49.99999999454326,6.0,0.0,2.5,434.73420950599166,492.2041166123201,406.57234336125566,241.6477347799392,288.74837838090446,434.4602580360765
5940.000000000001,28.749206336634735,-7.0244166501598215,91.00000000978109,86.08114974768006,90.84928970012761,48.60790898749661,90.55186645743197,18.91114595573072,29.505082960398727,-6.1083535150775115,29.319098401694617,-6.3353634090507285,1.0202702038803846,1.1454114759135698,2.2060332531715674,3.351444729085137,3.2848599482162832,0.013376010239814207,0.0,32.92565983966995,49.999999994623295,6.0,0.0,2.5,434.73420951060234,492.2041166186376,406.5723433635448,241.64773478293648,288.7483783837917,434.46025803314006
5950.000000000001,28.749206336440224,-7.024416652469256,91.00000001180751,86.0811497426846,90.8492897021444,48.60790898765191,90.55186645942473,18.911145956871053,29.505082960224343,-6.108353515291128,29.319098401509013,-6.335363414240361,1.020270203798388,1.1454114758947145,2.2060332531383926,3.3514447290331075,3.284859948429284,0.013376010240273664,0.0,32.92565984059229,49.99999999427154,6.0,0.0,2.5,434.73420950742013,492.2041166088707,406.5723433581289,241.64773478566576,288.74837835449085,434.46025802528015
5960.000000000001,28.749206336666557,-7.024416655536982,91.00000001626243,86.08114973853526,90.84928970659041,48.607908988713056,90.55186646384296,18.91114595791896,29.505082960469352,-6.108353514990938,29.319098401748064,-6.33536342875442,1.0202702418605634,1.1454115187029563,2.2060333354926085,3.351444854195565,3.2848599485601726,0.013376010740490772,0.0,32.92565984189605,49.99999999472425,6.0,0.0,2.5,434.734209502031,492.20411659816887,406.57234334938846,241.64773478768308,288.74837831640923,434.46025800146975
5970.000000000001,28.749206337496567,-7.024416649254306,91.00000001508515,86.08114975130786,90.84928970542916,48.60790899012551,90.55186646268432,18.911145958254053,29.505082961318905,-6.108353513950192,29.319098402596392,-6.335363433190024,1.0202697142907589,1.1454109263215466,2.2060321944028978,3.3514431207244444,3.2848599480914733,0.01337600382093058,0.0,32.925659841960965,49.99999999693858,6.0,0.0,2.5,434.7342095099675,492.20411661939806,406.5723433591944,241.64773478881324,288.7483783556571,434.460257992324
5980.000000000001,28.749206337406985,-7.0244166491509645,91.00000001250082,86.08114974961022,90.84928970282904,48.60790899016752,90.55186646007712,18.911145958692543,29.50508296124164,-6.108353514044836,29.3190984025206,-6.335363422862372,1.020270332495557,1.1454116202602342,2.2060335312107378,3.351445151470972,3.284859948121216,0.013376011925982615,0.0,32.925659841918275,49.999999997463696,6.0,0.0,2.5,434.73420951034495,492.20411661913784,406.57234336725435,241.6477347904957,288.74837837819035,434.46025800903936
5990.000000000001,28.749206337143395,-7.02441664944314,91.00000001005324,86.08114974766465,90.84928970037505,48.60790898961,90.55186645761441,18.911145959426793,29.50508296099132,-6.1083535143515055,29.31909840226748,-6.335363416027235,1.0202704277216772,1.1454117271143371,2.2060337371898204,3.351445464304158,3.284859948149364,0.01337601317470986,0.0,32.925659841983304,49.99999999703528,6.0,0.0,2.5,434.73420951051526,492.20411661835857,406.5723433722036,241.64773479296065,288.74837838841574,434.46025802059165
