time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0,0.0,2.5,260.8334992910662,260.8334992910662,260.8334992910662,260.8334992910662,260.8334992910662,260.8334992910662
10.000000000000002,23.50545135950923,-10.79504558897878,67.76047949795112,73.08243454461336,67.62356003768564,27.230694584404773,67.43494890221181,11.005428279181956,24.22334837433752,-2.2403803734219423,24.05997422799128,-0.20948514192627957,0.7985594960366256,1.4922539889785027,1.606497922756905,3.098751911735408,3.880427102945984,0.011442577334114726,0.0,15.868005953864897,26.437466227448283,6.0,0.0,2.5,441.02736352791993,495.1367199852765,364.7243185300974,224.32780856137583,450.786362852687,453.61675493986667
10.00000000000002,23.505451359509227,-10.795045588978212,67.76047949795115,73.08243454461329,67.62356003768566,27.230694584404773,67.43494890221184,11.005428279179172,24.22334837433752,-2.240380373421885,24.05997422799127,-0.20948514192627957,0.7985594960366128,1.492253988978504,1.6064979227569072,3.098751911735411,3.8804271029460495,0.01144257733411473,0.0,15.868005953864897,26.437466227448283,6.0,0.0,2.5,441.0273635279208,495.1367199852765,364.72431853009726,224.3278085613757,450.78636285268647,453.61675493986667
20.000000000000004,21.803366048020848,-16.280597697692826,75.74706890153439,83.93712066446074,75.6320572095741,34.78127407551398,75.41806062485804,7.830650557867898,22.473185361186307,-15.601487188826866,22.286899800385296,-0.07161279050745861,0.8985485410860908,1.136703341558253,1.837808197556748,2.9745115391150008,3.310351531503972,0.010338044336991653,0.0,22.019663665836333,35.82349716173178,6.0,0.0,2.5,437.33145873920233,502.9225342563332,392.96911323153705,215.19775361560937,409.1162941862979,456.78312958663776
20.000000000000043,21.803366048020848,-16.280597697692826,75.74706890153443,83.93712066446089,75.63205720957411,34.78127407551369,75.41806062485809,7.830650557867727,22.473185361186307,-15.601487188826866,22.286899800385296,-0.07161279050745861,0.8985485410860868,1.13670334155825,1.8378081975567433,2.9745115391149928,3.3103515315039784,0.010338044336991653,0.0,22.019663665836394,35.82349716173178,6.0,0.0,2.5,437.33145873920233,502.92253425633294,392.96911323153705,215.19775361560983,409.1162941862973,456.78312958663776
30.000000000000004,22.841441609372648,-15.039236969705144,76.92121347090803,82.8139500362398,76.79619743424065,37.81803499564444,76.56912378987525,8.950612080103156,23.559700873574865,-14.00394632880483,23.354002717881365,-0.0743989842307542,0.9179728295215744,1.0392903176710713,2.052207200882224,3.091497518553295,3.3677440324290537,0.010945693038257764,0.0,25.21797074624629,39.18411534240374,6.0,0.0,2.5,436.6783588407735,500.2798211762413,405.33011684609914,217.8401887338016,331.6187967188644,454.99297595159805
30.000000000000064,22.841441609372666,-15.039236969704064,76.92121347090803,82.81395003623923,76.79619743424067,37.81803499564455,76.56912378987526,8.950612080104747,23.559700873574872,-14.00394632880483,23.354002717881368,-0.07439898423041313,0.9179728295215528,1.0392903176710675,2.0522072008821888,3.0914975185532563,3.3677440324290906,0.010945693038257764,0.0,25.21797074624635,39.18411534240374,6.0,0.0,2.5,436.6783588407745,500.2798211762408,405.33011684609886,217.84018873380455,331.6187967188631,454.9929759515988
40.00000000000001,24.462865408111217,-12.716663320375632,79.27338390415223,81.93493404345202,79.13605194470814,40.30167104114884,78.89179114845878,11.979374113184464,25.22701447591693,-11.6544927879022,25.0144270311726,-0.15870343440752777,0.9437924682824046,1.0520885168232978,2.1680475654278344,3.220136082251132,3.411911188602104,0.011854284182483658,0.0,27.454223472947376,41.648468496124906,6.0,0.0,2.5,436.11374341215327,496.84610861286046,408.094354341784,225.20287544241492,300.64292167506306,452.0058782845367
40.000000000000085,24.46286540811123,-12.716663320375632,79.27338390415225,81.9349340434523,79.13605194470814,40.301671041149056,78.89179114845882,11.979374113185258,25.22701447591695,-11.654492787902145,25.01442703117261,-0.15870343440803936,0.943792468282396,1.0520885168233176,2.1680475654277997,3.2201360822511167,3.4119111886021187,0.011854284182483662,0.0,27.454223472947376,41.648468496124906,6.0,0.0,2.5,436.11374341215407,496.84610861286075,408.09435434178255,225.20287544241657,300.6429216750645,452.0058782845367
50.00000000000001,25.93129310824597,-10.69625699850792,82.9560325530257,83.14404919382793,82.81015053707814,42.9896520664704,82.54983335219809,14.898432393586916,26.722829265488965,-9.641837758737722,26.510448983067896,-0.29324295242577136,0.982133051511331,1.1091627137124742,2.208270484661909,3.317433198374383,3.377783889127276,0.01261705940616738,0.0,29.39785867829488,44.302122440556616,6.0,0.0,2.5,435.71329408690474,495.20506901548663,407.29530509931607,232.27270961383567,290.1360909980675,449.11222815237096
50.00000000000011,25.93129310824599,-10.69625699850792,82.95603255302572,83.14404919382805,82.81015053707821,42.98965206647017,82.54983335219812,14.8984323935818,26.722829265488976,-9.641837758737722,26.510448983067914,-0.2932429524256577,0.9821330515113277,1.1091627137124775,2.208270484661889,3.317433198374366,3.3777838891272705,0.012617059406167386,0.0,29.39785867829488,44.302122440556616,6.0,0.0,2.5,435.71329408690474,495.20506901548646,407.2953050993156,232.27270961383687,290.1360909980667,449.11222815237073
60.00000000000001,26.901366835301204,-9.40718041953204,86.85797763748566,85.50234842324375,86.70870362286215,45.55066278229805,86.43749725829322,16.770617083298987,27.69788751498677,-8.37401105277695,27.49206969913764,-0.6848097218365297,1.022218331475964,1.1666701756199451,2.2102360164382997,3.376906192058245,3.303507761578083,0.013061366610448565,0.0,30.920357250871856,46.86828802432722,6.0,0.0,2.5,435.4202640247133,495.1525492312021,405.8303358353499,236.61098212161215,291.0702914407368,446.7221523357352
60.00000000000013,26.901366835301207,-9.40718041953204,86.85797763748569,85.50234842324461,86.7087036228622,45.55066278229783,86.43749725829326,16.77061708330092,27.697887514986775,-8.37401105277695,27.492069699137645,-0.6848097218358475,1.0222183314759694,1.1666701756199422,2.2102360164382975,3.3769061920582404,3.3035077615780613,0.01306136661044857,0.0,30.92035725087192,46.868288024327285,6.0,0.0,2.5,435.4202640247133,495.15254923120233,405.8303358353504,236.6109821216129,291.0702914407368,446.72215233573615
70.00000000000001,27.40593706892409,-8.735512840196462,89.98587474039599,87.83887648961263,89.8363276480005,47.50752113617443,89.55890184707968,17.602226274548002,28.199451620284048,-7.734576023629472,27.9979043943362,-0.9655827526642611,1.0544084098113342,1.2074252382093833,2.204340260867361,3.4117654990767443,3.235715371131394,0.013245671124452444,0.0,31.8955987442086,48.86477390070945,6.0,0.0,2.5,435.2690154298865,495.8726645755164,404.7164500760947,238.2967767989896,293.7778705410759,445.34307113521714
70.00000000000014,27.405937068924093,-8.735512840197146,89.985874740396,87.83887648961263,89.83632764800053,47.507521136174766,89.55890184707971,17.60222627454897,28.199451620284048,-7.734576023629472,27.9979043943362,-0.9655827526631809,1.05440840883557,1.2074252370919965,2.204340258827441,3.411765495919437,3.235715371131383,0.013245671112194718,0.0,31.8955987442086,48.864773900709515,6.0,0.0,2.5,435.26901542988634,495.8726645755162,404.7164500760959,238.2967767989903,293.777870541076,445.34307113521805
80.00000000000001,27.66793804752699,-8.388563244697593,92.07538264000122,89.50188917373714,91.92628400922186,48.77225170183914,91.64554977131486,17.839175880579262,28.457620324755904,-7.40869256508688,28.25886576769842,-1.2553930107499696,1.076159977333923,1.2327627295760657,2.204139099212977,3.4369018287890425,3.193671852863008,0.0133220874420232,0.0,32.43947740774274,50.17362977690033,6.0,0.0,2.5,435.1820270700935,496.5555047839976,404.02025196112254,238.57027208332656,294.26054315523584,444.41421370222594
80.00000000000017,27.667938047527,-8.388563244697593,92.07538264000122,89.50188917373725,91.92628400922189,48.77225170183885,91.64554977131489,17.839175880581422,28.457620324755908,-7.40869256508688,28.25886576769842,-1.2553930107499696,1.0761599763301053,1.2327627284261715,2.2041390971569554,3.4369018255831274,3.1936718528629604,0.013322087429596507,0.0,32.439477407742686,50.173629776900384,6.0,0.0,2.5,435.1820270700933,496.55550478399806,404.020251961122,238.570272083328,294.26054315523623,444.41421370222594
90.00000000000001,27.848631633884573,-8.156920731344258,93.42336194752995,90.53314978032768,93.27447673857232,49.54897756692185,92.99187267672345,17.84831071084909,28.63620807724663,-7.184532698763633,28.439427360094736,-1.6137673031714712,1.090311114424526,1.250387266788697,2.209181093242912,3.459568360031609,3.1730102667600466,0.013378989095763455,0.0,32.73856403185653,50.97878067025499,6.0,0.0,2.5,435.11119562394566,496.9508045319389,403.49178024850926,238.36861007248575,292.97053078940405,443.5378049330996
90.00000000000021,27.84863163388458,-8.156920731344654,93.42336194752997,90.53314978032813,93.27447673857232,49.548977566921394,92.99187267672346,17.848310710847898,28.636208077246632,-7.184532698763633,28.439427360094736,-1.6137673031714712,1.0903111154455574,1.2503872679596255,2.209181095311726,3.459568363271352,3.1730102667600466,0.013378989108292376,0.0,32.73856403185653,50.97878067025499,6.0,0.0,2.5,435.11119562394566,496.9508045319386,403.49178024850994,238.3686100724865,292.970530789404,443.5378049330996
100.0,28.0054012282705,-7.959370616220326,94.38552621808067,91.20456809033078,94.23660167805481,50.063549320316206,93.95274247626881,17.799577949867626,28.792425596917287,-6.989291377752124,28.5969702427203,-2.04513323620796,1.1003771120483388,1.265269478330868,2.2156968774412595,3.480966355772128,3.1634303527927354,0.013436969070866849,0.0,32.921489041670895,51.50610404381359,6.0,0.0,2.5,435.0450049748358,497.14159677112815,402.9782871990208,238.0827020595724,291.11775046521126,442.59212733267486
100.00000000000024,28.0054012282705,-7.959370616220837,94.38552621808068,91.20456809033085,94.23660167805487,50.06354932031638,93.95274247626884,17.799577949868365,28.792425596917287,-6.989291377752124,28.596970242720303,-2.045133236207107,1.100377112048352,1.2652694783308835,2.2156968774412418,3.4809663557721247,3.1634303527926946,0.013436969070866852,0.0,32.921489041670895,51.50610404381365,6.0,0.0,2.5,435.04500497483576,497.1415967711289,402.9782871990203,238.08270205957328,291.1177504652112,442.59212733267543
110.0,28.13711988183691,-7.793462088700777,95.15354568676153,91.71950153269692,95.0045543718063,50.446979543486286,94.719740425672,17.742357805708934,28.923704378082945,-6.825818414597279,28.72948353838096,-2.818081777211944,1.1083039608819862,1.2785660715331402,2.220851962991884,3.499418034525024,3.1574533323333007,0.013487475516583,0.0,33.047762487429225,51.89453953802814,6.0,0.0,2.5,434.9896658508513,497.2662607709305,402.4697163797189,237.809401685444,289.48635706007497,441.18504521029695
110.00000000000026,28.137119881836917,-7.793462088700777,95.15354568676157,91.71950153269756,95.0045543718063,50.44697954348658,94.719740425672,17.742357805708593,28.923704378082945,-6.825818414597279,28.729483538380965,-2.818081777212172,1.1083039608819945,1.2785660715331535,2.2208519629919024,3.499418034525056,3.1574533323333065,0.013487475516583,0.0,33.047762487429225,51.89453953802814,6.0,0.0,2.5,434.9896658508513,497.26626077093096,402.4697163797184,237.80940168544217,289.48635706007497,441.18504521029695
120.0,28.240939271912755,-7.662630738352845,95.78219227744049,92.14480885933358,95.63318807163299,50.7479874761907,95.34764156791192,17.683856708383416,29.027175718380157,-6.697357576860327,28.833839498526704,-3.50314785401838,1.1147585884635285,1.289946551300916,2.2244634847683527,3.5144100360692687,3.1526198339617006,0.013526324212216737,0.0,33.13787143525724,52.198501296983466,6.0,0.0,2.5,434.9463998669036,497.3774403153099,402.0118013536281,237.5574048843156,288.2188857207726,439.9449791934409
120.00000000000028,28.24093927191276,-7.662630738352845,95.78219227744049,92.14480885933392,95.63318807163304,50.74798747619116,95.34764156791192,17.683856708383416,29.02717571838016,-6.697357576860327,28.833839498526707,-3.5031478540183234,1.1147585884635285,1.2899465513009036,2.2244634847683646,3.5144100360692687,3.1526198339617006,0.013526324212216737,0.0,33.13787143525724,52.198501296983466,6.0,0.0,2.5,434.9463998669036,497.3774403153099,402.011801353629,237.5574048843156,288.2188857207726,439.9449791934407
130.00000000000003,28.32341694408789,-7.559027496742998,96.29304515342305,92.49233832192368,96.14405203456323,50.986097306100525,95.85794288253295,17.626294218252156,29.109453654295702,-6.595447452179087,28.916708388081865,-3.983654993762684,1.1200116300641687,1.2994280345149278,2.2272693478215246,3.5266973823364527,3.1488042513758523,0.013556671320440616,0.0,33.20247767027456,52.4388620169176,6.0,0.0,2.5,434.9116653868534,497.47289604002776,401.621340462689,237.32810835760216,287.1839168015269,439.04186476015695
130.0000000000003,28.323416944087896,-7.559027496742942,96.29304515342307,92.49233832192361,96.14405203456323,50.98609730609997,95.85794288253295,17.626294218252212,29.109453654295717,-6.595447452179087,28.916708388081865,-3.983654993762684,1.1200116311139203,1.2994280357328534,2.2272693499090748,3.526697385641928,3.1488042513758634,0.01355667133314686,0.0,33.20247767027456,52.4388620169176,6.0,0.0,2.5,434.9116653868534,497.47289604002776,401.62134046268807,237.3281083576012,287.1839168015266,439.04186476015695
140.00000000000003,28.38060831719857,-7.486388312981034,96.69830037491614,92.7803215360048,96.54937588758851,51.171607637670654,96.26284988198857,17.57206609267979,29.16653897920108,-6.524864825054465,28.973950643054767,-4.746904194260424,1.1241140529627998,1.3068896883257688,2.2288564247030767,3.535746113028845,3.145362433384554,0.013575836889285422,0.0,33.24808390184842,52.62668489138639,6.0,0.0,2.5,434.88891375839296,497.56913084967385,401.30326532817384,237.1250682210639,286.4202305504984,437.7531562099738
140.00000000000034,28.38060831719857,-7.486388312981034,96.69830037491616,92.78032153600495,96.54937588758851,51.17160763767061,96.26284988198861,17.57206609267945,29.16653897920108,-6.524864825054465,28.973950643054767,-4.746904194260424,1.1241140529627998,1.3068896883257788,2.2288564247030767,3.535746113028855,3.145362433384563,0.013575836889285422,0.0,33.24808390184842,52.62668489138639,6.0,0.0,2.5,434.88891375839296,497.56913084967385,401.3032653281732,237.1250682210632,286.4202305504984,437.7531562099738
150.00000000000003,28.41692858204631,-7.440058868524375,96.99548041365257,93.00248735831683,96.84665261262732,51.30668961549907,96.55985478972579,17.5226284153419,29.202609794914025,-6.4803181161457815,29.010155525559288,-5.262313213620814,1.1271415900306072,1.3122744244163689,2.229759637440192,3.542034061856561,3.142492560992606,0.013586326361218553,0.0,33.27668874035231,52.7645324914003,6.0,0.0,2.5,434.87481337259027,497.6576055684105,401.06972820354855,236.95180712924528,285.91313689052805,436.8767698310498
150.00000000000037,28.41692858204631,-7.440058868524375,96.99548041365256,93.00248735831683,96.84665261262737,51.30668961549866,96.55985478972579,17.5226284153419,29.202609794914025,-6.4803181161457815,29.010155525559288,-5.262313213620985,1.1271415900306077,1.3122744244163915,2.22975963744017,3.5420340618565618,3.142492560992605,0.013586326361218554,0.0,33.27668874035231,52.7645324914003,6.0,0.0,2.5,434.87481337259027,497.6576055684105,401.0697282035469,236.95180712924528,285.91313689052805,436.8767698310495
160.00000000000003,28.44098038039509,-7.4094996907252835,97.20396221192554,93.16085517818179,97.05521519499618,51.4003168820081,96.76824672886029,17.48056439976841,29.22646069975218,-6.450885298605897,29.034091172623636,-5.629437658605696,1.129272861343955,1.316071287834752,2.2304556634539834,3.5465269512887354,3.1405403181902285,0.013592786985761636,0.0,33.29351555595639,52.860456473099696,6.0,0.0,2.5,434.8653023157759,497.7239934788839,400.9026948582752,236.81157316333704,285.52201094126866,436.250890988578
160.0000000000004,28.44098038039509,-7.4094996907252835,97.20396221192554,93.16085517818179,97.05521519499618,51.400316882008326,96.76824672886029,17.48056439976841,29.22646069975218,-6.450885298605897,29.034091172623636,-5.629437658605696,1.129272861343955,1.3160712878347427,2.2304556634539927,3.5465269512887354,3.1405403181902285,0.013592786985761636,0.0,33.29351555595639,52.860456473099696,6.0,0.0,2.5,434.8653023157759,497.7239934788839,400.9026948582758,236.81157316333704,285.5220109412686,436.250890988578
170.00000000000003,28.457675622294428,-7.388356683024483,97.34930269538056,93.27121741835624,97.20061393662225,51.464455997644045,96.9135362330008,17.44718753091132,29.243021830137717,-6.43045889320598,29.05070553742385,-5.899042464766296,1.130759559232484,1.3187749401001372,2.2310133009497903,3.5497882410499275,3.1392953630738147,0.013597239294659216,0.0,33.303411657656625,52.92615866146929,6.0,0.0,2.5,434.85859905013047,497.77040787581774,400.78197430326657,236.70357187152464,285.220601638762,435.7903396848219
170.00000000000043,28.457675622294428,-7.388356683024483,97.34930269538056,93.27121741835624,97.20061393662225,51.464455997644045,96.9135362330008,17.44718753091132,29.243021830137717,-6.43045889320598,29.05070553742385,-5.899042464766069,1.130759559232484,1.3187749401001372,2.2310133009497903,3.5497882410499275,3.1392953630738147,0.013597239294659216,0.0,33.303411657656625,52.92615866146929,6.0,0.0,2.5,434.85859905013047,497.77040787581774,400.78197430326657,236.70357187152464,285.22060163876193,435.7903396848218
180.00000000000003,28.469537895589365,-7.373357698299173,97.45159839449984,93.34856889637985,97.30295067301743,51.508812018514845,97.01580051469624,17.42189999606245,29.254796175253016,-6.415941603881379,29.062514752065606,-6.096531678559529,1.1318053752656578,1.3207231112033582,2.231434637667458,3.5521577488708163,3.138488141600363,0.013600440027734483,0.0,33.30941080358656,52.97151539840081,6.0,0.0,2.5,434.8538029865588,497.80266599179873,400.6938144759585,236.62304668336944,284.99518656143806,435.4521044763151
180.00000000000043,28.469537895589365,-7.373357698299173,97.45159839449984,93.34856889637985,97.30295067301743,51.508812018514845,97.01580051469624,17.42189999606245,29.254796175253016,-6.415941603881379,29.062514752065606,-6.0965316785597,1.1318053752656578,1.3207231112033582,2.231434637667458,3.5521577488708163,3.138488141600363,0.013600440027734483,0.0,33.30941080358656,52.97151539840081,6.0,0.0,2.5,434.8538029865588,497.80266599179873,400.6938144759585,236.62304668336944,284.99518656143806,435.4521044763149
190.00000000000003,28.47803018171324,-7.362626117087871,97.52437184844504,93.40343444263411,97.3757534174692,51.539916871412856,97.08855382506064,17.403154848212694,29.26322855953632,-6.405547398619092,29.070971043350404,-6.239917462519202,1.132548595648244,1.3221349485258187,2.2317394163895847,3.553874364915403,3.137944260026432,0.01360274642237949,0.0,33.31317446518386,53.00326734224768,6.0,0.0,2.5,434.8503614012672,497.8254098685864,400.62923290019,236.56387822167548,284.83006813147307,435.2058855273692
190.00000000000048,28.47803018171324,-7.362626117087871,97.52437184844504,93.40343444263411,97.3757534174692,51.539916871412856,97.08855382506064,17.403154848212694,29.26322855953632,-6.405547398619092,29.070971043350404,-6.239917462519202,1.132548595648244,1.3221349485258187,2.2317394163895847,3.553874364915403,3.137944260026432,0.01360274642237949,0.0,33.31317446518386,53.00326734224768,6.0,0.0,2.5,434.8503614012672,497.8254098685864,400.62923290019,236.56387822167548,284.83006813147307,435.2058855273692
200.00000000000003,28.4841214237796,-7.354930846417575,97.57650947609042,93.44269806291312,97.4279122504065,51.56196483587354,97.14067837107227,17.38936520559264,29.269277464738234,-6.398092525609513,29.077036808296302,-6.343484322671259,1.1330807340925204,1.3231598245451175,2.231957028483439,3.5551168530285566,3.137567117735732,0.01360440208286826,0.0,33.315599878959574,53.02574751724302,6.0,0.0,2.5,434.8478904387263,497.84166055682897,400.5819782506624,236.52059467143872,284.71012861769435,435.02765466902855
200.00000000000048,28.4841214237796,-7.354930846417575,97.57650947609042,93.44269806291312,97.4279122504065,51.56196483587354,97.14067837107227,17.38936520559264,29.269277464738234,-6.398092525609513,29.077036808296302,-6.343484322671259,1.1330807340925204,1.3231598245451175,2.231957028483439,3.5551168530285566,3.137567117735732,0.01360440208286826,0.0,33.315599878959574,53.02574751724302,6.0,0.0,2.5,434.8478904387263,497.84166055682897,400.5819782506624,236.52059467143872,284.71012861769435,435.02765466902855
210.00000000000003,28.488496376492375,-7.349404712737455,97.61400756302514,93.47093404756248,97.46542578518348,51.57769840696608,97.17816790566819,17.37924498904249,29.273621970859868,-6.392738896844662,29.081393336528468,-6.418229077096044,1.1334633282191569,1.3239037835546807,2.2321126545056527,3.5560164380603334,3.137301710190638,0.013605588592035023,0.0,33.31719356704002,53.04177780192515,6.0,0.0,2.5,434.8461147899741,497.8533565430252,400.547475610412,236.48896102234227,284.6231135047676,434.8988185207385
210.0000000000005,28.488496376492375,-7.349404712737455,97.61400756302514,93.47093404756248,97.46542578518348,51.57769840696608,97.17816790566819,17.37924498904249,29.273621970859868,-6.392738896844662,29.081393336528468,-6.418229077096044,1.1334633282191569,1.3239037835546807,2.2321126545056527,3.5560164380603334,3.137301710190638,0.013605588592035023,0.0,33.31719356704002,53.04177780192515,6.0,0.0,2.5,434.8461147899741,497.8533565430252,400.547475610412,236.48896102234227,284.6231135047676,434.8988185207385
220.00000000000003,28.491644653621737,-7.345428967782141,97.641037128424,93.49129014030471,97.49246661152358,51.58897304854224,97.20519182376883,17.371828042231357,29.276748250853593,-6.388886813365048,29.08452822620217,-6.4722417649716135,1.1337389759585592,1.3244436153034682,2.2322244072940656,3.556668022597534,3.1371136549225755,0.013606439187732312,0.0,33.318257195567014,53.05325946698786,6.0,0.0,2.5,434.8448357863691,497.86179847581855,400.52232581660894,236.46585398769287,284.55992336257657,434.8056149738306
220.00000000000057,28.491644653621737,-7.345428967782141,97.641037128424,93.49129014030471,97.49246661152358,51.58897304854224,97.20519182376883,17.371828042231357,29.276748250853593,-6.388886813365048,29.08452822620217,-6.4722417649716135,1.1337389759585592,1.3244436153034682,2.2322244072940656,3.556668022597534,3.1371136549225755,0.013606439187732312,0.0,33.318257195567014,53.05325946698786,6.0,0.0,2.5,434.8448357863691,497.86179847581855,400.52232581660894,236.46585398769287,284.55992336257657,434.8056149738306
230.00000000000003,28.493915193328245,-7.342562090391426,97.6605526720317,93.50598873565825,97.51199035374738,51.59707656339094,97.22470358563245,17.366400544775843,29.27900289869532,-6.386108906408822,29.086789052912373,-6.511337787113462,1.133937962586259,1.3248354271101777,2.2323051218185728,3.5571405489287504,3.1369798580653474,0.013607051412947702,0.0,33.318977169758966,53.06150868301648,6.0,0.0,2.5,434.8439128189139,497.8678991897567,400.5040113860008,236.4489891719716,284.5139913066268,434.73810057933775
230.0000000000006,28.493915193328245,-7.342562090391426,97.6605526720317,93.50598873565825,97.51199035374738,51.59707656339094,97.22470358563245,17.366400544775843,29.27900289869532,-6.386108906408822,29.086789052912373,-6.511337787113462,1.133937962586259,1.3248354271101777,2.2323051218185728,3.5571405489287504,3.1369798580653474,0.013607051412947702,0.0,33.318977169758966,53.06150868301648,6.0,0.0,2.5,434.8439128189139,497.8678991897567,400.5040113860008,236.4489891719716,284.5139913066268,434.73810057933775
240.00000000000003,28.49555591941504,-7.3404907864903635,97.6746628295951,93.51661594332569,97.52610647383575,51.602914927073016,97.23881117215521,17.362435021449187,29.28063214473053,-6.384101640892311,29.088422743704015,-6.5396726722800045,1.134081645471569,1.325119682076084,2.2323632313566484,3.5574829134327324,3.1368843042631864,0.013607491266708236,0.0,33.31947098400542,53.067450179867535,6.0,0.0,2.5,434.84324539529587,497.8723116505307,400.4906814805309,236.43669183599627,284.4805922989467,434.68914384619177
240.00000000000065,28.49555591941504,-7.3404907864903635,97.6746628295951,93.51661594332569,97.52610647383575,51.602914927073016,97.23881117215521,17.362435021449187,29.28063214473053,-6.384101640892311,29.088422743704015,-6.5396726722800045,1.134081645471569,1.325119682076084,2.2323632313566484,3.5574829134327324,3.1368843042631864,0.013607491266708236,0.0,33.31947098400542,53.067450179867535,6.0,0.0,2.5,434.84324539529587,497.8723116505307,400.4906814805309,236.43669183599627,284.4805922989467,434.68914384619177
250.00000000000003,28.49674333816209,-7.338991982426705,97.68487716175392,93.52430849980288,97.53632514016908,51.60712978252093,97.24902373231224,17.35954149321742,29.281811264669884,-6.382648990616247,29.089605068607597,-6.5602254138484,1.134185913574716,1.3253264237714817,2.2324058798240114,3.5577323035954924,3.1368158086025484,0.01360781257638171,0.0,33.31981369477916,53.07173839730388,6.0,0.0,2.5,434.8427620440932,497.87550604250094,400.4809823942422,236.42773230034624,284.456306845528,434.6536198310604
250.00000000000065,28.49674333816209,-7.338991982426705,97.68487716175392,93.52430849980288,97.53632514016908,51.60712978252093,97.24902373231224,17.35954149321742,29.281811264669884,-6.382648990616247,29.089605068607597,-6.5602254138484,1.134185913574716,1.3253264237714817,2.2324058798240114,3.5577323035954924,3.1368158086025484,0.01360781257638171,0.0,33.31981369477916,53.07173839730388,6.0,0.0,2.5,434.8427620440932,497.87550604250094,400.4809823942422,236.42773230034624,284.456306845528,434.6536198310604
260.00000000000006,28.497603638132823,-7.3379061511018895,97.69227855879906,93.52988228236552,97.54372968737628,51.61017752279929,97.2564238942094,17.357432302512564,29.282665558446396,-6.381596545588025,29.090461677867314,-6.5751411224277945,1.134261740183654,1.3254769252486405,2.2324373643951145,3.557914289643755,3.136766553606644,0.0136080486227309,0.0,33.32005392082158,53.07483855954524,6.0,0.0,2.5,434.8424117567128,497.8778207374822,400.47392676295874,236.42120867771848,284.43865029241937,434.62783215606714
260.0000000000007,28.497603638132823,-7.3379061511018895,97.69227855879906,93.52988228236552,97.54372968737628,51.61017752279929,97.2564238942094,17.357432302512564,29.282665558446396,-6.381596545588025,29.090461677867314,-6.5751411224277945,1.134261740183654,1.3254769252486405,2.2324373643951145,3.557914289643755,3.136766553606644,0.0136080486227309,0.0,33.32005392082158,53.07483855954524,6.0,0.0,2.5,434.8424117567128,497.8778207374822,400.47392676295874,236.42120867771848,284.43865029241937,434.62783215606714
270.00000000000006,28.498227443902174,-7.33711886061576,97.69764585404432,93.53392407107299,97.54909927232782,51.61238415412288,97.26179032069841,17.355895935549597,29.2832850124508,-6.380833424710431,29.09108280748709,-6.585970002102727,1.13431696189944,1.3255865457513354,2.2324606790304857,3.558047224781821,3.136731041052043,0.013608222577795023,0.0,33.32022368377193,53.07708279576706,6.0,0.0,2.5,434.84215769577753,497.87949929004,400.4687949770213,236.4164607160236,284.42581427688714,434.6091065769991
270.0000000000007,28.498227443902174,-7.33711886061576,97.69764585404432,93.53392407107299,97.54909927232782,51.61238415412288,97.26179032069841,17.355895935549597,29.2832850124508,-6.380833424710431,29.09108280748709,-6.585970002102727,1.13431696189944,1.3255865457513354,2.2324606790304857,3.558047224781821,3.136731041052043,0.013608222577795023,0.0,33.32022368377193,53.07708279576706,6.0,0.0,2.5,434.84215769577753,497.87949929004,400.4687949770213,236.4164607160236,284.42581427688714,434.6091065769991
280.00000000000006,28.498680034344687,-7.3365476834567875,97.70154030973728,93.53685667170998,97.55299539237895,51.613983341305016,97.26568416095888,17.354777408845734,29.283734447160928,-6.3802797621655145,29.091533456161592,-6.593834021183625,1.1343557384732537,1.3256646894641335,2.232475065106799,3.558139754570933,3.136705386054542,0.013608333282276666,0.0,33.320344425598705,53.07870904366382,6.0,0.0,2.5,434.8419733301836,497.88071724277006,400.46506302810855,236.41300618920465,284.4164831895871,434.5955060445543
280.0000000000007,28.498680034344687,-7.3365476834567875,97.70154030973728,93.53685667170998,97.55299539237895,51.613983341305016,97.26568416095888,17.354777408845734,29.283734447160928,-6.3802797621655145,29.091533456161592,-6.593834021183625,1.1343557384732537,1.3256646894641335,2.232475065106799,3.558139754570933,3.136705386054542,0.013608333282276666,0.0,33.320344425598705,53.07870904366382,6.0,0.0,2.5,434.8419733301836,497.88071724277006,400.46506302810855,236.41300618920465,284.4164831895871,434.5955060445543
290.00000000000006,28.499008557078547,-7.3361330962521265,97.70436736925373,93.53898546458066,97.55582366172256,51.61514316974552,97.26851078198541,17.35396338004756,29.28406068004053,-6.379877876883995,29.091860569298255,-6.599546318424244,1.1343843999592664,1.325722077167237,2.232486523991063,3.5582086011583,3.13668682440103,0.013608419785629247,0.0,33.32043073751015,53.079888393108206,6.0,0.0,2.5,434.84183948460134,497.8816013915526,400.46234933649583,236.41049326804833,284.40970001602955,434.5856258718919
290.0000000000007,28.499008557078547,-7.3361330962521265,97.70436736925373,93.53898546458066,97.55582366172256,51.61514316974552,97.26851078198541,17.35396338004756,29.28406068004053,-6.379877876883995,29.091860569298255,-6.599546318424244,1.1343843999592664,1.325722077167237,2.232486523991063,3.5582086011583,3.13668682440103,0.013608419785629247,0.0,33.32043073751015,53.079888393108206,6.0,0.0,2.5,434.84183948460134,497.8816013915526,400.46234933649583,236.41049326804833,284.40970001602955,434.5856258718919
300.00000000000006,28.499247106724155,-7.335832060616781,97.70642028043517,93.54053130002448,97.55787745232688,51.61598481806397,97.27056337929059,17.353371121039856,29.284297567400408,-6.379586058104394,29.09209809532795,-6.60369642482874,1.134405631652964,1.3257642738635702,2.232495672613439,3.5582599464770093,3.1366733796024975,0.013608487618022502,0.0,33.32049268143453,53.080744148127735,6.0,0.0,2.5,434.8417422846316,497.8822434378421,400.460376212289,236.40866559774463,284.40476898986907,434.578447222003
300.0000000000007,28.499247106724155,-7.335832060616781,97.70642028043517,93.54053130002448,97.55787745232688,51.61598481806397,97.27056337929059,17.353371121039856,29.284297567400408,-6.379586058104394,29.09209809532795,-6.60369642482874,1.134405631652964,1.3257642738635702,2.232495672613439,3.5582599464770093,3.1366733796024975,0.013608487618022502,0.0,33.32049268143453,53.080744148127735,6.0,0.0,2.5,434.8417422846316,497.8822434378421,400.460376212289,236.40866559774463,284.40476898986907,434.578447222003
310.00000000000006,28.49942035818514,-7.335613432411207,97.70791128968148,93.54165401417315,97.55936910079527,51.616595785833965,97.2720541631142,17.352940338306382,29.284469611848763,-6.379374119623435,29.09227060336292,-6.606711721904787,1.1344208818371246,1.3257947406726895,2.23250198460362,3.5582967252763087,3.1366636336188267,0.013608534838985484,0.0,33.3205372674812,53.0813653262997,6.0,0.0,2.5,434.8416716841713,497.88270975284473,400.45894177493005,236.4073365861049,284.40118475356275,434.57323125102965
310.0000000000007,28.49942035818514,-7.335613432411207,97.70791128968148,93.54165401417315,97.55936910079527,51.616595785833965,97.2720541631142,17.352940338306382,29.284469611848763,-6.379374119623435,29.09227060336292,-6.606711721904787,1.1344208818371246,1.3257947406726895,2.23250198460362,3.5582967252763087,3.1366636336188267,0.013608534838985484,0.0,33.3205372674812,53.0813653262997,6.0,0.0,2.5,434.8416716841713,497.88270975284473,400.45894177493005,236.4073365861049,284.40118475356275,434.57323125102965
320.00000000000006,28.499546224011674,-7.335454602272079,97.7089945253943,93.5424696729682,97.5604528011812,51.61703948722493,97.27313723643654,17.352627023205628,29.28459460092542,-6.379220148379034,29.092395929075533,-6.608902997365192,1.1344319208071814,1.3258168383130546,2.232506491950958,3.5583233302640127,3.136656563517855,0.013608568658831095,0.0,33.32056943989619,53.08181642450479,6.0,0.0,2.5,434.84162039147554,497.8830485371359,400.4578988721354,236.40637016840185,284.39857913351824,434.56944057347926
320.0000000000007,28.499546224011674,-7.335454602272079,97.7089945253943,93.5424696729682,97.5604528011812,51.61703948722493,97.27313723643654,17.352627023205628,29.28459460092542,-6.379220148379034,29.092395929075533,-6.608902997365192,1.1344319208071814,1.3258168383130546,2.232506491950958,3.5583233302640127,3.136656563517855,0.013608568658831095,0.0,33.32056943989619,53.08181642450479,6.0,0.0,2.5,434.84162039147554,497.8830485371359,400.4578988721354,236.40637016840185,284.39857913351824,434.56944057347926
330.00000000000006,28.49963768138812,-7.335339194391053,97.70978164651649,93.54306235768017,97.56124026010188,51.617361801545485,97.27392424031609,17.35239916779534,29.28468542131469,-6.379108269073868,29.092486993988672,-6.610495625946669,1.1344398968210567,1.3258328481120374,2.2325096785183134,3.5583425266303506,3.1366514317784366,0.013608592689167908,0.0,33.32059269758349,53.08214410130034,6.0,0.0,2.5,434.8415831175941,497.8832947093471,400.45714063190405,236.40566745530336,284.39668487121406,434.56668542809746
330.0000000000007,28.49963768138812,-7.335339194391053,97.70978164651649,93.54306235768017,97.56124026010188,51.617361801545485,97.27392424031609,17.35239916779534,29.28468542131469,-6.379108269073868,29.092486993988672,-6.610495625946669,1.1344398968210567,1.3258328481120374,2.2325096785183134,3.5583425266303506,3.1366514317784366,0.013608592689167908,0.0,33.32059269758349,53.08214410130034,6.0,0.0,2.5,434.8415831175941,497.8832947093471,400.45714063190405,236.40566745530336,284.39668487121406,434.56668542809746
340.00000000000006,28.49970413729975,-7.335255334945201,97.7103535953334,93.54349302268467,97.56181245445325,51.61759595647885,97.27449610436489,17.35223349465116,29.284751414439587,-6.379026973995678,29.092553164751163,-6.61165305966199,1.1344457588324677,1.3258445619214148,2.2325121251274527,3.558356687048868,3.1366477060225475,0.013608610945806022,0.0,33.32060953059056,53.082382148319766,6.0,0.0,2.5,434.84155603378525,497.88347358976984,400.4565894499143,236.40515657274165,284.39530797775177,434.56468310392574
340.0000000000007,28.49970413729975,-7.335255334945201,97.7103535953334,93.54349302268467,97.56181245445325,51.61759595647885,97.27449610436489,17.35223349465116,29.284751414439587,-6.379026973995678,29.092553164751163,-6.61165305966199,1.1344457588324677,1.3258445619214148,2.2325121251274527,3.558356687048868,3.1366477060225475,0.013608610945806022,0.0,33.32060953059056,53.082382148319766,6.0,0.0,2.5,434.84155603378525,497.88347358976984,400.4565894499143,236.40515657274165,284.39530797775177,434.56468310392574
350.00000000000006,28.49975243317635,-7.33519439086109,97.71076925855256,93.54380600502236,97.56222829615484,51.61776609898181,97.27491170620259,17.352113034593913,29.284799374004407,-6.378967894037146,29.092601253381453,-6.61249432965144,1.1344501482681375,1.3258532277740829,2.232514157818416,3.558367385592499,3.13664500024504,0.013608625764701248,0.0,33.32062172828398,53.082555115252084,6.0,0.0,2.5,434.84153635176654,497.8836035877978,400.4561887482224,236.40478514439744,284.3943070374131,434.5632277169312
350.0000000000007,28.49975243317635,-7.33519439086109,97.71076925855256,93.54380600502236,97.56222829615484,51.61776609898181,97.27491170620259,17.352113034593913,29.284799374004407,-6.378967894037146,29.092601253381453,-6.61249432965144,1.1344501482681375,1.3258532277740829,2.232514157818416,3.558367385592499,3.13664500024504,0.013608625764701248,0.0,33.32062172828398,53.082555115252084,6.0,0.0,2.5,434.84153635176654,497.8836035877978,400.4561887482224,236.40478514439744,284.3943070374131,434.5632277169312
360.00000000000006,28.499787529226605,-7.33515010784521,97.71107132410296,93.5440334597672,97.56253049142477,51.61788972408005,97.2752137272396,17.352025466590305,29.284834225698344,-6.3789249613180345,29.092636198821484,-6.6131057745490125,1.1344532502897473,1.3258594235921497,2.232515461294707,3.558374884886857,3.13664303397079,0.013608635475869206,0.0,33.32063057357658,53.08268078889512,6.0,0.0,2.5,434.8415220422881,497.88369807188377,400.4558974710697,236.4045151518506,284.39357943179414,434.5621699214598
360.0000000000007,28.499787529226605,-7.33515010784521,97.71107132410296,93.5440334597672,97.56253049142477,51.61788972408005,97.2752137272396,17.352025466590305,29.284834225698344,-6.3789249613180345,29.092636198821484,-6.6131057745490125,1.1344532502897473,1.3258594235921497,2.232515461294707,3.558374884886857,3.13664303397079,0.013608635475869206,0.0,33.32063057357658,53.08268078889512,6.0,0.0,2.5,434.8415220422881,497.88369807188377,400.4558974710697,236.4045151518506,284.39357943179414,434.5621699214598
370.00000000000006,28.499813038867995,-7.335117914094327,97.71129086151203,93.54419875818627,97.56275012315416,51.61797957209034,97.27543323244444,17.351961801936454,29.284859557719308,-6.378893755611557,29.09266159904212,-6.613550148282569,1.134455326458654,1.3258637186076627,2.232516059425491,3.5583797780331534,3.1366416068062266,0.013608640400872733,0.0,33.320636989260834,53.08277212968642,6.0,0.0,2.5,434.84151165170744,497.88376672217765,400.4556857712963,236.4043188704325,284.3930506826461,434.56140114088714
370.00000000000074,28.499813038867995,-7.335117914094327,97.71129086151203,93.54419875818627,97.56275012315416,51.61797957209034,97.27543323244444,17.351961801936454,29.284859557719308,-6.378893755611557,29.09266159904212,-6.613550148282569,1.134455326458654,1.3258637186076627,2.232516059425491,3.5583797780331534,3.1366416068062266,0.013608640400872733,0.0,33.320636989260834,53.08277212968642,6.0,0.0,2.5,434.84151165170744,497.88376672217765,400.4556857712963,236.4043188704325,284.3930506826461,434.56140114088714
380.00000000000006,28.499831574296973,-7.33509452718289,97.71145039526093,93.54431888262627,97.56290972543584,51.61804485341997,97.27559274278384,17.35191552981138,29.284877964073804,-6.378871081424336,29.09268005491981,-6.613873108687868,1.1344569622863616,1.3258669886438748,2.2325167433298545,3.5583837319737293,3.1366405692484225,0.013608645501067995,0.0,33.32064164714291,53.0828384916685,6.0,0.0,2.5,434.8415040936627,497.88381661734553,400.45553188909525,236.40417621562665,284.39266632131086,434.5608424149413
380.00000000000074,28.499831574296973,-7.33509452718289,97.71145039526093,93.54431888262627,97.56290972543584,51.61804485341997,97.27559274278384,17.35191552981138,29.284877964073804,-6.378871081424336,29.09268005491981,-6.613873108687868,1.1344569622863616,1.3258669886438748,2.2325167433298545,3.5583837319737293,3.1366405692484225,0.013608645501067995,0.0,33.32064164714291,53.0828384916685,6.0,0.0,2.5,434.8415040936627,497.88381661734553,400.45553188909525,236.40417621562665,284.39266632131086,434.5608424149413
390.00000000000006,28.49984504806659,-7.335077525568465,97.71156635902018,93.5444061997189,97.56302573901608,51.61809230415264,97.2757086895541,17.351881890293726,29.284891344039583,-6.378854599087788,29.092693470878263,-6.614107878341997,1.1344581459376517,1.3258693594193285,2.2325172299316645,3.5583865893509925,3.136639815310169,0.013608649143854573,0.0,33.32064502929194,53.08288672838421,6.0,0.0,2.5,434.84149860147056,497.88385288527707,400.4554200258652,236.4040725091405,284.3923869100771,434.560436258062
390.00000000000074,28.49984504806659,-7.335077525568465,97.71156635902018,93.5444061997189,97.56302573901608,51.61809230415264,97.2757086895541,17.351881890293726,29.284891344039583,-6.378854599087788,29.092693470878263,-6.614107878341997,1.1344581459376517,1.3258693594193285,2.2325172299316645,3.5583865893509925,3.136639815310169,0.013608649143854573,0.0,33.32064502929194,53.08288672838421,6.0,0.0,2.5,434.84149860147056,497.88385288527707,400.4554200258652,236.4040725091405,284.3923869100771,434.560436258062
400.00000000000006,28.499854840362712,-7.335065169046403,97.71165063768824,93.54446965775104,97.56311005375025,51.61812678841108,97.27579295573267,17.35185743961057,29.284901068166207,-6.378842620261764,29.092703221160924,-6.614278504557603,1.134466766430282,1.3258801521293129,2.232532855177355,3.558413007306668,3.136639267542042,0.013608744881617703,0.0,33.320647485609925,53.08292178367134,6.0,0.0,2.5,434.8414946104044,497.8838792418544,400.45533872153993,236.40399713213327,284.39218383451265,434.5601410698927
400.00000000000074,28.499854840362712,-7.335065169046403,97.71165063768824,93.54446965775104,97.56311005375025,51.61812678841108,97.27579295573267,17.35185743961057,29.284901068166207,-6.378842620261764,29.092703221160924,-6.614278504557603,1.134466766430282,1.3258801521293129,2.232532855177355,3.558413007306668,3.136639267542042,0.013608744881617703,0.0,33.320647485609925,53.08292178367134,6.0,0.0,2.5,434.8414946104044,497.8838792418544,400.45533872153993,236.40399713213327,284.39218383451265,434.5601410698927
410.00000000000006,28.499861959870664,-7.33505618567915,97.71171191272919,93.54451579595859,97.56317135515262,51.61815185961814,97.27585422184528,17.35183966108258,29.284908138105813,-6.378833911041737,29.092710310119365,-6.6144025608869015,1.134465514677782,1.3258792110188098,2.2325294181385766,3.558408629157386,3.1366388692459006,0.013608724288056215,0.0,33.32064927055808,53.082947269972976,6.0,0.0,2.5,434.84149170796087,497.8838984058661,400.4552796056104,236.4039423250124,284.392036183179,434.55992644853535
410.00000000000074,28.499861959870664,-7.33505618567915,97.71171191272919,93.54451579595859,97.56317135515262,51.61815185961814,97.27585422184528,17.35183966108258,29.284908138105813,-6.378833911041737,29.092710310119365,-6.6144025608869015,1.134465514677782,1.3258792110188098,2.2325294181385766,3.558408629157386,3.1366388692459006,0.013608724288056215,0.0,33.32064927055808,53.082947269972976,6.0,0.0,2.5,434.84149170796087,497.8838984058661,400.4552796056104,236.4039423250124,284.392036183179,434.55992644853535
420.00000000000006,28.49986713375752,-7.335049657179183,97.71175644276543,93.54454932614038,97.56321590434578,51.61817007911736,97.27589874539427,17.3518267400799,29.28491327597418,-6.378827581875953,29.09271546180708,-6.614492716637642,1.1344645728190252,1.32587848949963,2.2325268570261647,3.5584053465257948,3.136638579804684,0.013608708936091549,0.0,33.32065056716988,53.08296579108634,6.0,0.0,2.5,434.84148959886926,497.88391233352297,400.45523664311435,236.40390249301737,284.3919288768621,434.5597704760797
420.00000000000074,28.49986713375752,-7.335049657179183,97.71175644276543,93.54454932614038,97.56321590434578,51.61817007911736,97.27589874539427,17.3518267400799,29.28491327597418,-6.378827581875953,29.09271546180708,-6.614492716637642,1.1344645728190252,1.32587848949963,2.2325268570261647,3.5584053465257948,3.136638579804684,0.013608708936091549,0.0,33.32065056716988,53.08296579108634,6.0,0.0,2.5,434.84148959886926,497.88391233352297,400.45523664311435,236.40390249301737,284.3919288768621,434.5597704760797
430.00000000000006,28.499870894428224,-7.335044911851924,97.7117888097249,93.54457369764924,97.56324828523933,51.61818332185902,97.27593110765184,17.35181734788148,29.28491701046268,-6.378822981486792,29.09271920634093,-6.614558248130777,1.1344634636563038,1.3258774688734236,2.232524159968272,3.558401628841695,3.1366383694484017,0.013608692684503244,0.0,33.32065150934267,53.082979252996886,6.0,0.0,2.5,434.8414880659412,497.883922456739,400.4552054144876,236.4038735396385,284.3918508781801,434.5596571043855
430.00000000000074,28.499870894428224,-7.335044911851924,97.7117888097249,93.54457369764924,97.56324828523933,51.61818332185902,97.27593110765184,17.35181734788148,29.28491701046268,-6.378822981486792,29.09271920634093,-6.614558248130777,1.1344634636563038,1.3258774688734236,2.232524159968272,3.558401628841695,3.1366383694484017,0.013608692684503244,0.0,33.32065150934267,53.082979252996886,6.0,0.0,2.5,434.8414880659412,497.883922456739,400.4552054144876,236.4038735396385,284.3918508781801,434.5596571043855
440.00000000000006,28.49987362792276,-7.335041462899937,97.71181233617153,93.5445914124129,97.56327182168806,51.61819294741542,97.27595463055107,17.351810520802246,29.284919724926105,-6.378819637632033,29.09272192810509,-6.614605881270279,1.1344697795556105,1.3258850508127218,2.2325362152480204,3.5584212660607424,3.136638216537272,0.013608766306477216,0.0,33.32065219400664,53.082989037792736,6.0,0.0,2.5,434.8414869513117,497.8839298148716,400.455182715169,236.40385249389652,284.39179418262813,434.5595746974376
440.00000000000074,28.49987362792276,-7.335041462899937,97.71181233617153,93.5445914124129,97.56327182168806,51.61819294741542,97.27595463055107,17.351810520802246,29.284919724926105,-6.378819637632033,29.09272192810509,-6.614605881270279,1.1344697795556105,1.3258850508127218,2.2325362152480204,3.5584212660607424,3.136638216537272,0.013608766306477216,0.0,33.32065219400664,53.082989037792736,6.0,0.0,2.5,434.8414869513117,497.8839298148716,400.455182715169,236.40385249389652,284.39179418262813,434.5595746974376
450.00000000000006,28.49987561579018,-7.335038954028846,97.7118294449532,93.54460429484125,97.56328893797304,51.61819994715046,97.27597173699358,17.351805555805242,29.28492169895288,-6.378817205895984,29.092723907445443,-6.614640521104491,1.1344617319047372,1.325875791067037,2.2325201063450475,3.558395897412084,3.136638105401416,0.013608668211990011,0.0,33.32065269185887,53.08299615354156,6.0,0.0,2.5,434.8414861418335,497.88393516580095,400.4551662067,236.403837188474,284.3917529509165,434.55951476925566
450.00000000000074,28.49987561579018,-7.335038954028846,97.7118294449532,93.54460429484125,97.56328893797304,51.61819994715046,97.27597173699358,17.351805555805242,29.28492169895288,-6.378817205895984,29.092723907445443,-6.614640521104491,1.1344617319047372,1.325875791067037,2.2325201063450475,3.558395897412084,3.136638105401416,0.013608668211990011,0.0,33.32065269185887,53.08299615354156,6.0,0.0,2.5,434.8414861418335,497.88393516580095,400.4551662067,236.403837188474,284.3917529509165,434.55951476925566
460.00000000000006,28.49987705368808,-7.335037139968165,97.71184182165726,93.5446136099452,97.56330132030268,51.61820501076255,97.27598411220782,17.351801964087826,29.28492312682924,-6.378815446944032,29.092725339159347,-6.614665577587175,1.1344443508523196,1.3258555828463154,2.232485705507621,3.5583412883539363,3.1366380251975494,0.013608458588691556,0.0,33.320653052013654,53.08300130087713,6.0,0.0,2.5,434.84148555520886,497.8839390301699,400.455154263313,236.4038261163628,284.39172311781306,434.559471420662
460.00000000000074,28.49987705368808,-7.335037139968165,97.71184182165726,93.5446136099452,97.56330132030268,51.61820501076255,97.27598411220782,17.351801964087826,29.28492312682924,-6.378815446944032,29.092725339159347,-6.614665577587175,1.1344443508523196,1.3258555828463154,2.232485705507621,3.5583412883539363,3.1366380251975494,0.013608458588691556,0.0,33.320653052013654,53.08300130087713,6.0,0.0,2.5,434.84148555520886,497.8839390301699,400.455154263313,236.4038261163628,284.39172311781306,434.559471420662
