time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
470.00000000000006,28.499878104135025,-7.335035833303664,97.71185087561693,93.54462037981176,97.56331037780464,51.61820871345725,97.27599316446499,17.351799337614523,29.284924169902684,-6.378814162017648,29.092726385080944,-6.614683876838001,1.1344633951248362,1.325877917539158,2.2325230405343217,3.55840095807348,3.1366379676639227,0.013608686223606852,0.0,33.32065331574012,53.08300506419823,6.0,0.0,2.5,434.84148509746126,497.8839417877438,400.4551455209028,236.40381801938497,284.3917012650581,434.5594397615481
470.00000000000074,28.499878104135025,-7.335035833303664,97.71185087561693,93.54462037981176,97.56331037780464,51.61820871345725,97.27599316446499,17.351799337614523,29.284924169902684,-6.378814162017648,29.092726385080944,-6.614683876838001,1.1344633951248362,1.325877917539158,2.2325230405343217,3.55840095807348,3.1366379676639227,0.013608686223606852,0.0,33.32065331574012,53.08300506419823,6.0,0.0,2.5,434.84148509746126,497.8839417877438,400.4551455209028,236.40381801938497,284.3917012650581,434.5594397615481
480.00000000000006,28.49987886766992,-7.33503485085032,97.71185743126533,93.54462536639421,97.56331693632627,51.61821139621139,97.27599971923257,17.351797436328184,29.28492492819904,-6.3788132278984335,29.09272714537929,-6.614697197161604,1.1344614496093322,1.3258756996081524,2.232519106030676,3.5583948056388284,3.1366379235400306,0.013608662278476558,0.0,33.32065350641244,53.08300779158527,6.0,0.0,2.5,434.84148481607673,497.88394391667896,400.45513919829347,236.40381215774917,284.3916854933093,434.5594167188683
480.00000000000074,28.49987886766992,-7.33503485085032,97.71185743126533,93.54462536639421,97.56331693632627,51.61821139621139,97.27599971923257,17.351797436328184,29.28492492819904,-6.3788132278984335,29.09272714537929,-6.614697197161604,1.1344614496093322,1.3258756996081524,2.232519106030676,3.5583948056388284,3.1366379235400306,0.013608662278476558,0.0,33.32065350641244,53.08300779158527,6.0,0.0,2.5,434.84148481607673,497.88394391667896,400.45513919829347,236.40381215774917,284.3916854933093,434.5594167188683
490.00000000000006,28.499879423164973,-7.335034150337663,97.71186221274701,93.54462896664575,97.56332171979561,51.618213353223325,97.27600449994675,17.351796047767493,29.284925479821425,-6.378812548373787,29.09272769849081,-6.614706866386257,1.1344649897515389,1.3258798777324192,2.2325259968019773,3.5584058745343965,3.1366378924692326,0.013608704309590648,0.0,33.32065364527432,53.08300978140625,6.0,0.0,2.5,434.8414845889732,497.88394541202575,400.4551345884991,236.40380787779836,284.39167398729813,434.55939998926726
490.00000000000074,28.499879423164973,-7.335034150337663,97.71186221274701,93.54462896664575,97.56332171979561,51.618213353223325,97.27600449994675,17.351796047767493,29.284925479821425,-6.378812548373787,29.09272769849081,-6.614706866386257,1.1344649897515389,1.3258798777324192,2.2325259968019773,3.5584058745343965,3.1366378924692326,0.013608704309590648,0.0,33.32065364527432,53.08300978140625,6.0,0.0,2.5,434.8414845889732,497.88394541202575,400.4551345884991,236.40380787779836,284.39167398729813,434.55939998926726
500.00000000000006,28.499879826180216,-7.33503364109191,97.71186568273667,93.54463158019485,97.56332519134259,51.61821477306773,97.27600796949964,17.35179503975513,29.284925880025867,-6.378812055375704,29.092728099766124,-6.614713889207224,1.1344613588675605,1.3258756637850333,2.2325187964496025,3.558394460234636,3.136637869963847,0.013608660438706776,0.0,33.320653746131654,53.083011224839424,6.0,0.0,2.5,434.84148442580926,497.88394649845986,400.4551312409435,236.4038047709477,284.3916656244395,434.5593878395361
500.00000000000074,28.499879826180216,-7.33503364109191,97.71186568273667,93.54463158019485,97.56332519134259,51.61821477306773,97.27600796949964,17.35179503975513,29.284925880025867,-6.378812055375704,29.092728099766124,-6.614713889207224,1.1344613588675605,1.3258756637850333,2.2325187964496025,3.558394460234636,3.136637869963847,0.013608660438706776,0.0,33.320653746131654,53.083011224839424,6.0,0.0,2.5,434.84148442580926,497.88394649845986,400.4551312409435,236.4038047709477,284.3916656244395,434.5593878395361
510.00000000000006,28.49988012088764,-7.335033269174858,97.7118682193456,93.54463349065315,97.56332772904264,51.618215810854,97.27601050574032,17.351794303203974,29.284926172684443,-6.378811694859678,29.092728393211864,-6.614719026444789,1.1344613273918729,1.3258756486031489,2.232518694191868,3.5583943427950167,3.136637853469865,0.013608659830087064,0.0,33.320653819845234,53.083012279805416,6.0,0.0,2.5,434.84148430575374,497.8839472925317,400.4551287933139,236.4038025006216,284.3916595073443,434.559378952147
510.00000000000074,28.49988012088764,-7.335033269174858,97.7118682193456,93.54463349065315,97.56332772904264,51.618215810854,97.27601050574032,17.351794303203974,29.284926172684443,-6.378811694859678,29.092728393211864,-6.614719026444789,1.1344613273918729,1.3258756486031489,2.232518694191868,3.5583943427950167,3.136637853469865,0.013608659830087064,0.0,33.320653819845234,53.083012279805416,6.0,0.0,2.5,434.84148430575374,497.8839472925317,400.4551287933139,236.4038025006216,284.3916595073443,434.559378952147
520.0000000000001,28.499880331225437,-7.335033034458605,97.71187003910951,93.54463481878473,97.56332954962137,51.618216554062144,97.27601232525792,17.351793775871784,29.284926381529985,-6.378811437590001,29.092728602723646,-6.614722690874089,1.1344587826411374,1.325872689545852,2.232513657941829,3.558386347487681,3.136637841705795,0.01360862914215072,0.0,33.320653873106494,53.08301303462372,6.0,0.0,2.5,434.84148417180154,497.8839477959856,400.4551270311404,236.4038008746396,284.3916550998972,434.559372612237
530.0000000000001,28.499880485533986,-7.335032807806611,97.71187135769571,93.54463585813853,97.56333086874227,51.61821709341592,97.27601364362698,17.35179339446063,29.28492653480775,-6.378811248772422,29.09272875629536,-6.614725398014912,1.1344612895718,1.3258756312172413,2.232518569560097,3.5583942007773386,3.1366378328523195,0.013608659089667078,0.0,33.32065391158636,53.083013582737685,6.0,0.0,2.5,434.8414841590738,497.8839482809424,400.4551257583792,236.4037996982512,284.39165191835554,434.5593679314579
540.0000000000001,28.49988059938351,-7.335032666535766,97.71187233584531,93.54463659082785,97.56333184732448,51.6182174948043,97.2760146216502,17.35179310973615,29.284926647857315,-6.378811109510536,29.092728869663365,-6.614727366469651,1.1344604790854742,1.3258746922005782,2.232516959237664,3.5583916514382423,3.1366378265612025,0.013608649278752332,0.0,33.320653939677584,53.08301399151668,6.0,0.0,2.5,434.8414841089156,497.8839485808919,400.4551248202037,236.40379882098253,284.3916495860185,434.55936452381246
550.0000000000001,28.499880681647134,-7.335032561830643,97.7118730455024,93.54463712531923,97.56333255729191,51.61821778536188,97.2760153312102,17.351792902915122,29.284926729544235,-6.378811008883247,29.092728951566254,-6.614728797393127,1.1344602507157744,1.3258744313584514,2.2325164986372044,3.558390929995656,3.136637822039627,0.01360864647495901,0.0,33.32065396025132,53.08301428701743,6.0,0.0,2.5,434.8414840768008,497.8839488030623,400.4551241364677,236.40379818386748,284.39164787631097,434.5593620479215
560.0000000000001,28.49988074170292,-7.335032486207126,97.71187356263833,93.5446375144192,97.56333307464841,51.61821799697276,97.27601584827065,17.351792752446045,29.284926789180187,-6.378810935419779,29.092729011365044,-6.614729843434418,1.1344603970981868,1.325874606840507,2.232516778510805,3.5583913853513125,3.136637818696227,0.01360864818388872,0.0,33.32065397523769,53.08301450215896,6.0,0.0,2.5,434.84148405207503,497.88394896435045,400.4551236376578,236.40379772022527,284.3916466286015,434.5593602381624
570.0000000000001,28.499880783860288,-7.33503243266,97.71187392505534,93.54463778683545,97.56333343720729,51.618218145168896,97.27601621062048,17.351792647220577,29.28492683104292,-6.37881088385052,29.09272905334141,-6.614730579960963,1.1344612028444627,1.3258755516467473,2.2325183584315136,3.558393910078261,3.136637816397962,0.01360865781666764,0.0,33.320653985771344,53.08301465274076,6.0,0.0,2.5,434.841484035442,497.88394907696096,400.45512328762874,236.40379739587436,284.3916457550148,434.55935896420334
580.0000000000001,28.499880813739484,-7.335032395429606,97.71187418280118,93.54463797956912,97.5633336950626,51.61821825045154,97.27601646832592,17.35179257256607,29.284926860714215,-6.378810847299462,29.09272908309152,-6.614731101709538,1.1344612209878913,1.3258755750578364,2.232518390072707,3.558393965130543,3.136637814760989,0.01360865801114118,0.0,33.320653993310884,53.0830147596788,6.0,0.0,2.5,434.84148402252265,497.8839491554805,400.4551230381393,236.4037971656703,284.3916451296301,434.559358061708
590.0000000000001,28.49988083682369,-7.335032381540883,97.71187439228719,93.54463810610493,97.56333390462648,51.618218334424,97.27601667775096,17.35179251305226,29.284926883607305,-6.378810819098248,29.09272910607887,-6.614731509445846,1.1344611559684497,1.3258755008229564,2.232518259514404,3.5583937603373603,3.13663781401108,0.013608657217476398,0.0,33.32065399988653,53.08301484409566,6.0,0.0,2.5,434.8414839891749,497.88394917230903,400.4551228278369,236.40379698156764,284.39164458616176,434.5593573570546
600.0000000000001,28.499880854083884,-7.335032344485,97.71187453162524,93.5446382420281,97.56333404403405,51.618218391978985,97.27601681708931,17.35179247315608,29.284926900784274,-6.378810797938513,29.09272912325956,-6.614731816818505,1.1344612541655483,1.3258756168847752,2.232518449693746,3.5583940665785208,3.136637812453008,0.013608658377457632,0.0,33.32065400387336,53.08301490284112,6.0,0.0,2.5,434.84148400613446,497.883949264273,400.4551226959574,236.40379685829427,284.391644267578,434.559356826209
610.0000000000001,28.499880866904125,-7.335032327844544,97.71187463862412,93.54463832406655,97.56333415108551,51.61821843683424,97.27601692408646,17.351792441487987,29.28492691351527,-6.378810782255641,29.0927291360332,-6.614732028607364,1.1344610621480742,1.3258753933088778,2.232518070154707,3.558393463463585,3.1366378117252034,0.013608656063990332,0.0,33.320654006675454,53.083014949116205,6.0,0.0,2.5,434.8414840016375,497.8839493000335,400.45512259779525,236.403796760989,284.3916440329614,434.5593564581888
620.0000000000001,28.499880875965395,-7.335032316807997,97.7118747173707,93.54463838282157,97.56333422986502,51.61821846931041,97.2760170028211,17.35179241797215,29.284926922508447,-6.378810771177257,29.092729145053877,-6.614732183200033,1.1344610673990412,1.325875400093092,2.2325180792846724,3.5583934793777647,3.1366378112349245,0.013608656119858752,0.0,33.32065400888939,53.083014982248415,6.0,0.0,2.5,434.84148399731913,497.8839493238216,400.45512252304167,236.40379668883116,284.3916438486079,434.5593561902874
630.0000000000001,28.499880882653677,-7.335032307862549,97.71187477543769,93.54463842735571,97.56333428799171,51.61821849308632,97.27601706091569,17.3517924006822,29.284926929148327,-6.37881076299783,29.092729151709825,-6.614732300586638,1.1344591098449657,1.3258731127487904,2.2325142260691004,3.558387338817891,3.136637810863168,0.013608632632238256,0.0,33.32065401055638,53.08301500640431,6.0,0.0,2.5,434.8414839953887,497.8839493432482,400.45512246700093,236.4037966357509,284.3916437074432,434.5593559873281
640.0000000000001,28.49988088736948,-7.3350323020048895,97.71187481592327,93.54463845784572,97.5633343285674,51.61821850969494,97.27601710147069,17.351792388738033,29.284926933831088,-6.378810757229303,29.092729156405408,-6.61473238320707,1.1344549854498105,1.325868292798011,2.232506108985835,3.5583744017838455,3.1366378105985,0.013608583153506508,0.0,33.32065401170496,53.083015023305,6.0,0.0,2.5,434.8414839933191,497.8839493559201,400.45512242794,236.40379659902092,284.3916436085631,434.5593558444524
650.0000000000001,28.49988089094137,-7.335032297500221,97.71187484661296,93.54463848087433,97.56333435922937,51.618218522231246,97.27601713211392,17.35179237977212,29.28492693737881,-6.3788107528589535,29.09272915996249,-6.614732445733694,1.134457311630604,1.325871011730535,2.2325106862208495,3.558381697951385,3.1366378104053743,0.013608611054909243,0.0,33.320654012580405,53.08301503605014,6.0,0.0,2.5,434.84148399186046,497.8839493653933,400.45512239835074,236.4037965714228,284.3916435338415,434.5593557363168
660.0000000000001,28.49988089364327,-7.33503229409075,97.711874869812,93.54463849828818,97.5633343824126,51.61821853170619,97.27601715528304,17.351792373023216,29.284926940062388,-6.378810749553168,29.092729162653207,-6.614732492927885,1.134458775556792,1.3258727228590284,2.232513566731688,3.5583862895907163,3.1366378102582546,0.013608628613637003,0.0,33.32065401324871,53.08301504568084,6.0,0.0,2.5,434.84148399075866,497.8839493725635,400.4551223759629,236.40379655063177,284.3916434776095,434.55935565468394
670.0000000000001,28.499880895689127,-7.335032291134666,97.71187488726196,93.54463851185228,97.56333439985583,51.61821853886158,97.27601717271604,17.35179236792959,29.284926942094188,-6.378810747050238,29.092729164689285,-6.614732528486344,1.1344595930600632,1.3258736784517309,2.232515175227804,3.558388853679534,3.1366378101499626,0.013608638418557258,0.0,33.32065401374592,53.083015052967085,6.0,0.0,2.5,434.84148399051344,497.88394937868446,400.4551223592438,236.40379653494523,284.3916434358697,434.55935559315583
680.0000000000001,28.49988089721152,-7.33503228965128,97.71187490051604,93.54463852122434,97.56333441312712,51.6182185442637,97.2760171859807,17.35179236409425,29.284926943605665,-6.378810745188332,29.092729166206137,-6.614732555053081,1.1344589340516549,1.3258729083580545,2.232513878154677,3.558386786512731,3.136637810065241,0.0136086305121395,0.0,33.32065401413911,53.083015058444346,6.0,0.0,2.5,434.841483989206,497.88394938188094,400.4551223463231,236.40379652311287,284.39164340341995,434.55935554719576
690.0000000000001,28.499880898381743,-7.335032288114632,97.71187491055714,93.54463852891922,97.56333442315712,51.61821854835847,97.27601719600413,17.35179236119683,29.28492694476809,-6.3788107437563895,29.092729167371505,-6.6147325755731,1.1344598102237111,1.3258739324502968,2.2325156022185086,3.558389534668806,3.1366378099962,0.013608641021498884,0.0,33.32065401443242,53.08301506260312,6.0,0.0,2.5,434.8414839888234,497.8839493852309,400.45512233661617,236.40379651417825,284.39164337918754,434.55935551171314
700.0000000000001,28.499880899263253,-7.335032287000558,97.7118749181299,93.54463853461165,97.56333443072351,51.61821855145513,97.2760172035657,17.351792359004264,29.28492694564361,-6.3788107426778415,29.0927291682494,-6.614732590900872,1.134460355174945,1.3258745694139469,2.232516674514244,3.558391243928191,3.1366378099474894,0.013608647557885503,0.0,33.32065401465155,53.08301506575248,6.0,0.0,2.5,434.841483988466,497.8839493875837,400.4551223293305,236.40379650741835,284.39164336102345,434.5593554851917
710.0000000000001,28.49988089992759,-7.335032286161549,97.71187492384772,93.5446385389066,97.56333443643776,51.618218553792126,97.27601720927633,17.351792357351144,29.284926946303376,-6.378810741865095,29.09272916891096,-6.614732602455206,1.1344606981852587,1.3258749703481305,2.232517349437644,3.5583923197857743,3.136637809910877,0.013608651672018024,0.0,33.32065401481725,53.08301506812933,6.0,0.0,2.5,434.8414839881966,497.8839493893561,400.4551223238224,236.40379650231395,284.3916433472906,434.55935546519765
720.0000000000001,28.499880900426977,-7.335032285531327,97.71187492814872,93.54463854214019,97.56333444073684,51.61821855555064,97.27601721357271,17.351792356103772,29.284926946799313,-6.378810741254199,29.092729169408237,-6.6147326111491225,1.1344609129764047,1.3258752214170042,2.2325177720592935,3.558392993476298,3.1366378098831045,0.013608654248198288,0.0,33.32065401494208,53.0830150699166,6.0,0.0,2.5,434.8414839879928,497.88394939069474,400.45512231967535,236.40379649847105,284.3916433369514,434.5593554501557
730.0000000000001,28.49988090080443,-7.335032285054637,97.7118749313997,93.54463854458396,97.56333444398682,51.61821855687946,97.2760172168207,17.35179235515875,29.284926947174167,-6.378810740792403,29.092729169784096,-6.614732617724428,1.1344610497651193,1.325875381313403,2.232518041195911,3.5583934225093135,3.1366378098622687,0.013608655888780484,0.0,33.32065401503644,53.08301507126788,6.0,0.0,2.5,434.8414839878391,497.8839493917045,400.4551223165407,236.4037964955617,284.3916433291256,434.55935543878064
740.0000000000001,28.49988090108525,-7.335032284772808,97.7118749338927,93.54463854627284,97.5633344464852,51.6182185578861,97.2760172193178,17.351792354448776,29.28492694745284,-6.378810740449126,29.092729170063578,-6.614732622689473,1.1344607976637855,1.3258750866978013,2.2325175450482715,3.558392631746073,3.1366378098511043,0.013608652864460068,0.0,33.32065401511352,53.08301507228316,6.0,0.0,2.5,434.8414839876111,497.88394939219125,400.4551223140596,236.40379649336467,284.39164332276823,434.55935543020007
750.0000000000001,28.499880901309844,-7.335032284420776,97.7118749357643,93.54463854786307,97.56333444835424,51.618218558656,97.2760172211856,17.3517923539074,29.28492694767608,-6.378810740174117,29.092729170287285,-6.61473262662264,1.1344609942652906,1.325875316487032,2.232517931906923,3.558393248393955,3.1366378098336227,0.013608655222625068,0.0,33.320654015166895,53.08301507306805,6.0,0.0,2.5,434.8414839876284,497.883949393059,400.4551223122834,236.4037964916945,284.3916433184388,434.5593554233983
760.0000000000001,28.499880901474157,-7.335032284210285,97.71187493716289,93.54463854892134,97.5633344497515,51.618218559233696,97.27601722258201,17.35179235349665,29.284926947839256,-6.378810739973119,29.09272917045097,-6.614732629415471,1.1344611043224446,1.325875445125327,2.232518148467784,3.5583935935931112,3.136637809824566,0.013608656542709771,0.0,33.32065401520515,53.08301507365968,6.0,0.0,2.5,434.84148398756525,497.8839493935036,400.45512231096507,236.40379649043393,284.391643315211,434.55935541855706
770.0000000000001,28.499880901590423,-7.335032284484441,97.71187493823844,93.54463854924387,97.56333445082628,51.61821855966639,97.276017223656,17.351792353188785,29.284926947954407,-6.378810739831238,29.092729170568056,-6.6147326313502495,1.1344611673684837,1.325875518810242,2.232518272522748,3.5583937913329895,3.136637809813362,0.013608657298914728,0.0,33.32065401523823,53.08301507409658,6.0,0.0,2.5,434.841483986857,497.8839493930804,400.4551223098986,236.40379648947493,284.391643312648,434.5593554151937
780.0000000000001,28.499880901689703,-7.335032283949203,97.71187493906493,93.54463855030582,97.56333445165262,51.618218559999775,97.27601722448186,17.35179235295334,29.2849269480533,-6.378810739709422,29.09272917066548,-6.614732633276161,1.134461197291433,1.325875553797814,2.232518331393188,3.5583938851910006,3.1366378098138528,0.013608657657777091,0.0,33.32065401526404,53.08301507443082,6.0,0.0,2.5,434.8414839874599,497.88394939402446,400.4551223090768,236.40379648875643,284.39164331036915,434.55935541189166
790.0000000000001,28.499880901763344,-7.335032283887416,97.7118749396652,93.54463855075296,97.5633344522525,51.61821856025279,97.27601722508145,17.35179235277343,29.28492694812644,-6.3788107396193245,29.092729170739048,-6.614732634474706,1.1344612368284628,1.3258756000094367,2.2325184091882697,3.5583940091977064,3.1366378098080014,0.013608658131988216,0.0,33.32065401527922,53.08301507469354,6.0,0.0,2.5,434.8414839873821,497.88394939420425,400.4551223085372,236.4037964882081,284.3916433091411,434.55935540980573
800.0000000000001,28.499880901816248,-7.335032283780208,97.71187494011271,93.54463855113424,97.56333445269996,51.61821856043997,97.2760172255286,17.351792352642406,29.284926948179,-6.378810739554581,29.092729170791607,-6.61473263537215,1.134461251790806,1.3258756175007145,2.232518438625948,3.5583940561266627,3.1366378098058014,0.013608658311430011,0.0,33.32065401529093,53.08301507488528,6.0,0.0,2.5,434.84148398742406,497.88394939441366,400.4551223081239,236.4037964877938,284.3916433081056,434.55935540825
810.0000000000001,28.499880901856383,-7.33503228372723,97.7118749404553,93.5446385513984,97.56333445304377,51.618218560582136,97.27601722587225,17.35179235253605,29.284926948218832,-6.378810739505525,29.09272917083157,-6.6147326360529055,1.134461191967749,1.3258755475866892,2.232518320894128,3.5583938684808167,3.136637809803525,0.01360865759377787,0.0,33.320654015300136,53.0830150750316,6.0,0.0,2.5,434.8414839874107,497.8839493945304,400.4551223078011,236.4037964874736,284.3916433073193,434.55935540707026
820.0000000000001,28.499880901885135,-7.335032283691418,97.71187494070432,93.54463855158627,97.56333445329231,51.61821856068429,97.27601722612067,17.351792352463576,29.284926948247374,-6.378810739470339,29.092729170860203,-6.6147326365513095,1.1344612240212442,1.325875585050564,2.232518383968716,3.55839396901928,3.13663780980199,0.013608657978259373,0.0,33.32065401530684,53.083015075135904,6.0,0.0,2.5,434.8414839873992,497.8839493946084,400.45512230756367,236.4037964872444,284.39164330672355,434.55935540620806
830.0000000000001,28.499880901906888,-7.335032283663281,97.71187494089193,93.54463855172632,97.5633344534796,51.61821856076148,97.27601722630784,17.351792352405937,29.284926948268975,-6.378810739443736,29.09272917088186,-6.61473263693233,1.1344612475271785,1.3258756125241853,2.232518430223451,3.5583940427476364,3.136637809800892,0.013608658260212797,0.0,33.32065401531207,53.083015075213886,6.0,0.0,2.5,434.84148398739046,497.8839493946657,400.4551223073837,236.4037964870716,284.3916433062672,434.5593554055493
840.0000000000001,28.499880901923408,-7.33503228364367,97.71187494103398,93.54463855183296,97.56333445362152,51.61821856081991,97.27601722644967,17.351792352363077,29.2849269482854,-6.3788107394235,29.092729170898327,-6.614732637222176,1.134461260349134,1.3258756275107215,2.2325184554536426,3.558394082964364,3.13663780979992,0.013608658414007884,0.0,33.32065401531588,53.08301507527278,6.0,0.0,2.5,434.84148398738176,497.8839493947097,400.4551223072467,236.40379648694167,284.3916433059194,434.5593554050485
850.0000000000001,28.49988090193628,-7.335032283626106,97.71187494114439,93.5446385519171,97.56333445373208,51.61821856086471,97.27601722656017,17.35179235233221,29.284926948298168,-6.378810739407811,29.09272917091113,-6.614732637447048,1.1344612518037311,1.32587561752443,2.2325184386352808,3.5583940561597105,3.136637809799197,0.013608658311489732,0.0,33.32065401531918,53.08301507531877,6.0,0.0,2.5,434.84148398737807,497.88394939474574,400.45512230714087,236.40379648684493,284.39164330564927,434.5593554046599
860.0000000000001,28.49988090194567,-7.33503228361593,97.71187494122496,93.5446385519769,97.56333445381247,51.61821856089773,97.27601722664053,17.351792352307996,29.284926948307493,-6.378810739396329,29.09272917092048,-6.614732637611097,1.13446126462489,1.325875632509541,2.2325184638648965,3.5583940963744376,3.136637809798664,0.013608658465281255,0.0,33.320654015321736,53.083015075352016,6.0,0.0,2.5,434.84148398737307,497.8839493947695,400.4551223070629,236.40379648677344,284.3916433054534,434.5593554043756
870.0000000000001,28.499880901020344,-7.335032300450336,97.7118749445657,93.54463852260729,97.56333445713331,51.61821856047959,97.2760172299403,17.351792352577263,29.28492694735951,-6.37881074056412,29.092729170003754,-6.614732627353135,1.1344616938183931,1.3258761341154397,2.232519309161987,3.5583954432774267,3.136637810396674,0.013608663618898766,0.0,33.32065401591177,53.08301507395072,6.0,0.0,2.5,434.8414839631407,497.8839493460572,400.45512229546017,236.40379648697888,284.3916432576046,434.5593554229175
880.0000000000001,28.49988090229008,-7.335032283692612,97.71187494683213,93.54463855452529,97.56333445942224,51.61821856184491,97.27601723223859,17.351792352498933,29.284926948653965,-6.378810738969492,29.09272917125784,-6.614732657017669,1.1344610830496793,1.3258754204349843,2.232518106366342,3.558393526801327,3.136637809765663,0.013608656287043115,0.0,33.3206540159411,53.083015075509024,6.0,0.0,2.5,434.8414839864296,497.8839493939111,400.4551222952828,236.4037964864344,284.3916432662291,434.55935537265685
890.0000000000001,28.499880902565696,-7.33503228290806,97.71187494627988,93.54463855560017,97.56333445887299,51.61821856252851,97.27601723169549,17.351792352140365,29.28492694892748,-6.3788107386325805,29.092729171539343,-6.614732652174894,1.134461060631301,1.3258753941676302,2.2325180622755334,3.558393456443164,3.1366378097305527,0.01360865601781082,0.0,33.32065401566416,53.08301507677402,6.0,0.0,2.5,434.84148398700233,497.88394939606434,400.4551223001084,236.40379648559409,284.39164328737155,434.559355379693
900.0000000000001,28.499880902465684,-7.335032282963595,97.71187494536528,93.54463855501058,97.56333445795443,51.61821856248332,97.27601723077885,17.351792351870643,29.28492694882572,-6.37881073875792,29.092729171439544,-6.614732646734694,1.1344612646745378,1.325875632610557,2.2325184638674647,3.5583940964780214,3.136637809752701,0.013608658465526167,0.0,33.32065401553547,53.08301507691124,6.0,0.0,2.5,434.8414839871541,497.8839493959336,400.4551223025576,236.40379648503168,284.3916432961143,434.5593553885965
910.0,28.49988090232104,-7.335032283141059,97.71187494444472,93.54463855438752,97.56333445703056,51.61821856220382,97.276017229856,17.351792351739164,29.284926948680077,-6.378810738937318,29.09272917129429,-6.614732643471938,1.134461439873401,1.3258758373554391,2.2325188086745213,3.5583946460299605,3.136637809767299,0.0136086605672219,0.0,33.32065401546498,53.08301507667153,6.0,0.0,2.5,434.84148398722175,497.8839493957552,400.4551223039126,236.40379648483736,284.3916432996286,434.559355394142
920.0,28.499880902003824,-7.335032286009152,97.7118749486217,93.54463854916288,97.56333446120745,51.61821856207979,97.2760172340166,17.351792352068458,29.28492694836181,-6.378810739329367,29.09272917096277,-6.614732654177658,1.1344610840341174,1.3258754216462716,2.2325181085031565,3.558393530149428,3.1366378099950887,0.013608656300292404,0.0,33.320654016130334,53.08301507545752,6.0,0.0,2.5,434.8414839834742,497.883949384,400.45512229121914,236.4037964850712,284.39164324808894,434.55935537788935
930.0,28.499880902697893,-7.335032282838995,97.71187494831891,93.54463855696946,97.56333446091747,51.6182185630131,97.276017233737,17.351792351871268,29.28492694905844,-6.378810738471258,29.09272917166827,-6.61473265833655,1.1344607722016593,1.325875057110994,2.2325174946093727,3.558392551720367,3.1366378097098586,0.01360865255773352,0.0,33.32065401583901,53.08301507704471,6.0,0.0,2.5,434.84148398679594,497.88394939644365,400.4551222964729,236.40379648459609,284.3916432756804,434.55935536956906
940.0,28.499880902641014,-7.335032283187046,97.71187494750026,93.54463855533606,97.56333446009553,51.61821856312452,97.27601723291713,17.351792351631616,29.284926948999825,-6.37881073854345,29.09272917161317,-6.61473265164733,1.134460921743524,1.3258752318514009,2.2325177889936123,3.5583930208450134,3.136637809768017,0.013608654351915824,0.0,33.3206540156778,53.083015077432265,6.0,0.0,2.5,434.8414839863848,497.8839493946012,400.45512229938254,236.4037964841069,284.3916432862007,434.5593553803556
950.0,28.499880902537697,-7.3350322828918015,97.71187494630192,93.54463855570663,97.56333445889001,51.61821856285843,97.27601723171372,17.351792351507868,29.28492694889604,-6.37881073867129,29.09272917151011,-6.614732648104564,1.13446134481244,1.3258757262778835,2.2325186215590627,3.558394347836946,3.136637809748604,0.013608659426748538,0.0,33.320654015567015,53.08301507727822,6.0,0.0,2.5,434.84148398709584,497.8839493962122,400.4551223016194,236.4037964839618,284.39164329374785,434.5593553862452
960.0,28.499880902375185,-7.33503228330818,97.71187494536272,93.54463855442724,97.5633344579526,51.61821856248832,97.27601723077704,17.351792351511108,29.28492694873314,-6.378810738871948,29.092729171347244,-6.614732645258869,1.1344612091129465,1.325875567673109,2.2325183545597307,3.55839392223284,3.1366378097803853,0.013608657799145073,0.0,33.32065401551489,53.0830150769068,6.0,0.0,2.5,434.8414839868296,497.8839493950256,400.4551223025842,236.40379648410547,284.3916432950826,434.55935539117
970.0,28.499880902304152,-7.335032283173349,97.71187494447008,93.54463855440765,97.56333445705597,51.618218562185355,97.2760172298815,17.351792351585118,29.284926948663063,-6.378810738958292,29.09272917127691,-6.614732643932086,1.1344614366689914,1.3258758336120533,2.2325188023708287,3.558394635982882,3.13663780977082,0.013608660528776665,0.0,33.3206540154535,53.08301507663612,6.0,0.0,2.5,434.8414839872109,497.883949395764,400.4551223037533,236.4037964844356,284.3916432979732,434.55935539345126
980.0,28.499880902227535,-7.335032283260717,97.71187494372668,93.54463855387013,97.5633344563126,51.61821856191455,97.27601722913889,17.35179235168704,29.284926948587113,-6.378810739051858,29.0927291712009,-6.6147326424298285,1.1344614195664842,1.325875813615497,2.2325187687318486,3.558394582347346,3.136637809778607,0.013608660323683295,0.0,33.3206540154099,53.0830150763818,6.0,0.0,2.5,434.8414839872569,497.8839493955665,400.45512230462487,236.40379648480317,284.39164329989165,434.5593553960272
990.0,28.499880902164826,-7.335032283338478,97.71187494316018,93.54463855344083,97.56333445574664,51.618218561690874,97.27601722857341,17.35179235179021,29.284926948524888,-6.3788107391284825,29.09272917113853,-6.614732641344233,1.134461373620436,1.3258757599118698,2.2325186783259734,3.558394438237843,3.1366378097844323,0.013608659772581171,0.0,33.32065401538415,53.08301507615886,6.0,0.0,2.5,434.8414839872849,497.8839493953851,400.4551223052073,236.40379648515344,284.39164330110646,434.5593553979053
1000.0,28.49988090211168,-7.335032283818292,97.7118749427564,93.54463855266147,97.56333445534273,51.61821856151761,97.27601722816964,17.351792351887354,29.28492694847196,-6.378810739193739,29.092729171087015,-6.614732640388638,1.1349374616226635,1.325875749906419,2.232518661507282,3.5583944114137007,3.1353220170617404,0.013608659670056526,0.0,33.320654015370565,53.08301507597945,6.0,0.0,2.5,434.8414839866579,497.8839493945172,400.4551223055588,236.40379648546,284.39164330192773,434.55935539955135
1010.0,28.532813720604597,-7.294628201766784,97.42099752328473,93.16007853735773,97.27363284644112,51.47401784153942,96.98756574069584,17.328258356147273,29.308822920319233,-6.349382818914194,29.118457367987688,-6.584308129223757,1.1237288347429848,1.3109264449831484,2.221328789439124,3.532255234422272,3.1433341614217425,0.013525827564838227,0.0,33.25873621305118,52.94199432105859,6.0,0.0,2.5,434.8262611712773,497.5349027282599,400.61466337883655,236.38598466836007,284.191244404052,434.215690569612
1020.0,28.566987752314397,-7.252316731634947,97.00555585059574,92.64862596102131,96.85882434822115,51.24139994002525,96.57398203416106,17.302450895137724,29.336987843743422,-6.314720091248772,29.147967737531896,-6.547815875328013,1.113183853393457,1.2985463596024267,2.214459678343352,3.513006037945779,3.155818355823833,0.013474491540159311,0.0,33.16693894541902,52.697541608350434,6.0,0.0,2.5,434.81109107205293,497.09635870556895,400.7256455152237,236.38106362555564,284.03965097886027,433.84843434750553
1030.0000000000002,28.59565213118795,-7.216458641910719,96.57671338195344,92.13672405560547,96.4305284777639,50.991580251103294,96.14688283902137,17.281220418199382,29.36029090359669,-6.28605928785754,29.172526525250404,-6.517467494890012,1.1031354355852918,1.2874045669344971,2.207876480376848,3.495281047311345,3.1684967543961178,0.01342893663085186,0.0,33.068480718407045,52.43293940133208,6.0,0.0,2.5,434.7989639867073,496.6700381221019,400.80209248173054,236.39023016759648,284.03213717834814,433.67168368111066
1040.0000000000002,28.618174071764567,-7.188246171291894,96.16638579017976,91.65744727412648,96.0206940612023,50.748863691986166,95.73817378657635,17.262190319803494,29.37799155396388,-6.264300151417103,29.191373638483775,-6.494190140054002,1.0938526253201852,1.2772772603522118,2.201584750621752,3.4788620109739634,3.1803754275907634,0.01338655830537897,0.0,32.97143118543522,52.175789717870366,6.0,0.0,2.5,434.78950778527854,496.2798623783535,400.86495204707154,236.40260852318656,284.0928790484934,433.620556395073
1050.0000000000002,28.635977548509665,-7.165985245079241,95.78450654893501,91.21784739017261,95.63925711521831,50.52142092143254,95.35777314736556,17.243775177590123,29.391489937602675,-6.247713298314864,29.205902525617752,-6.476253705480872,1.085433641772092,1.2681178011679497,2.1958478970154878,3.463965698183437,3.1913196393361503,0.013347822287795404,0.0,32.879515899561056,51.93505463065975,6.0,0.0,2.5,434.781975683584,495.92798533552815,400.92239012862655,236.41256600373816,284.17439480609136,433.6362807642488
1060.0000000000002,28.65044867924516,-7.147937915519037,95.43508010166124,90.81913297528685,95.2902231144688,50.31244565038634,95.0096785635246,17.226313219449878,29.402145386084754,-6.234623833898979,29.21747459380836,-6.461972341697674,1.077897869979883,1.2599135606129734,2.1907687275267373,3.450682288139711,3.201307270608218,0.013313217047873345,0.0,32.79464084529599,51.71405425398319,6.0,0.0,2.5,434.7757841986796,495.6125297380147,400.9762328848636,236.4203092753488,284.25644983263385,433.6820613767955
1070.0000000000002,28.66253602669697,-7.132896693483304,95.11940322297043,90.4606657203044,94.97489216428752,50.12305835726266,94.69518917159587,17.210452184544977,29.410866090712773,-6.223913683820399,29.22700622681625,-6.450212310558868,1.0711669366420975,1.252570478038701,2.18623641353842,3.4388068915771206,3.2103370389279564,0.013282178416300796,0.0,32.71761524563823,51.5138888673747,6.0,0.0,2.5,434.7705634783291,495.3310916799524,401.02649504078505,236.42725950760465,284.3335466912115,433.7397491756881
1080.0000000000002,28.67282653856796,-7.120111493126501,94.83687905286378,90.14062049974945,94.6926720147492,49.95312131711421,94.4137167395244,17.196507950363525,29.41819274545794,-6.214917431150127,29.235048696160117,-6.440291834190134,1.0652043485866634,1.246050722065722,2.182239652113141,3.4282903741788626,3.218434452250964,0.01325471673153828,0.0,32.64852920505683,51.33436067033472,6.0,0.0,2.5,434.7660894838724,495.0810983579852,401.07299940700057,236.43427522206807,284.405059246745,433.80142025785005
1090.0000000000002,28.681695419211707,-7.10910483932787,94.58566797813423,89.856337408174,94.44172779106657,49.801696993097664,94.16343328685085,17.18448577403558,29.424455247057068,-6.207229152787647,29.24194248370918,-6.431789893526911,1.0599419094180054,1.2402816992786536,2.1787211672677294,3.4190028665463834,3.225651175943873,0.013230503501223423,0.0,32.587043513492404,51.17444885294117,6.0,0.0,2.5,434.7622159025333,494.8598054351557,401.1157012017858,236.44160795459663,284.4710928205873,433.8633798667527
1100.0000000000002,28.689403952513363,-7.099546466172512,94.3632848255176,89.60472122612657,94.21957869580761,49.66741400792813,93.94186610574803,17.174230001466526,29.42987331040789,-6.200578548994599,29.24791703016352,-6.424422800480953,1.055310597262958,1.2351910816100404,2.1756313296715417,3.410822411281582,3.232055491651324,0.013209223875874332,0.0,32.53260090433855,51.032684032998525,6.0,0.0,2.5,434.7588373827256,494.66440043322825,401.15466108616295,236.4491984400819,284.5316521836792,433.9235732733976
1110.0000000000002,28.696147276136927,-7.091190894226544,94.16701943884489,89.38257257778508,94.02351849437117,49.54872623503309,93.74631722326232,17.16552863445895,29.43460474641389,-6.194771518802497,29.253138865661512,-6.417984745342039,1.0512344648097756,1.230698726902872,2.172906363995177,3.403605090898049,3.237722130346956,0.013190464902687934,0.0,32.4845586236508,50.90741700287822,6.0,0.0,2.5,434.75587344600274,494.4921465688132,401.189997176635,236.4568827621169,284.58672672351315,433.98074127181536
1120.0000000000002,28.702076807251608,-7.083848146682442,93.99417924184088,89.18678950202518,93.85085810310899,49.4440689739746,93.57410546117296,17.158163995615325,29.438767686043075,-6.189662797478491,29.257733886527497,-6.4123201799568506,1.047653380142398,1.2267425117694792,2.170510041720335,3.3972525534898135,3.242725712418411,0.013173977648989489,0.0,32.44226244186143,50.796982602985,6.0,0.0,2.5,434.7532608973647,494.34047769948705,401.2218658075368,236.4644858003812,284.6364022860633,434.0341365898551
1130.0000000000002,28.707312393526436,-7.077368075477182,93.84221063163665,89.01446886120176,93.6990470242572,49.351941683030816,93.42268763422184,17.15193332294041,29.442452400722203,-6.18514139999968,29.26179925200126,-6.407309087261979,1.0445109225238645,1.2232637108397908,2.168406622809071,3.3916703336488614,3.2471372587024057,0.013159516015659171,0.0,32.4050845811247,50.69978677163459,6.0,0.0,2.5,434.750949404017,494.20704308697793,401.25045491274966,236.47185513531292,284.6808806030268,434.0833738135301
1140.0000000000002,28.71195047609796,-7.071630041603953,93.70875233545424,88.86294876952292,93.56572673658916,49.27094693138372,93.28971185498224,17.146656188533143,29.445729125951782,-6.181120989172484,29.265411298340943,-6.402857190217446,1.041753966674775,1.22020634843863,2.16655925382005,3.38676560225868,3.251022516447968,0.013146828287605964,0.0,32.37244153367624,50.61434718914268,6.0,0.0,2.5,434.7488981962839,494.0897206257582,401.27597713228255,236.4788712126326,284.72044949050985,434.1283142984445
1150.0000000000002,28.716069664104147,-7.066535817679949,93.59165423293241,88.72981679342939,93.44874954997634,49.19980638346635,93.17303637875199,17.142176419256202,29.448653326889755,-6.177533394392128,29.268630874647123,-6.3988893518139776,1.0393365519425957,1.2175217830152902,2.164938244936044,3.3824600279513337,3.254441520053605,0.013135707958785468,0.0,32.343801309554685,50.53930963475085,6.0,0.0,2.5,434.7470738946818,493.9866079443896,401.29866247275,236.4854486186705,284.7554533469525,434.1689842867376
1160.0000000000002,28.719734828493717,-7.0620044364732735,93.48897778727293,88.61290522638278,93.34617906667953,49.13736381201653,93.07073009314533,17.138361397233496,29.451269477863733,-6.174323960988318,29.27150720207644,-6.395344803105786,1.0372172965095836,1.21516578756175,2.1635160932349145,3.3786818807966643,3.257448455754176,0.01312596392880476,0.0,32.31868479845457,50.47345057968749,6.0,0.0,2.5,434.745448819898,493.89601052719047,401.3187495997028,236.49153348286532,284.78626821452406,434.205521159065
1170.0000000000002,28.723000141315225,-7.057968344102619,93.3989875089604,88.51027734241171,93.25628167469267,49.08258175764229,92.98106405845594,17.135100090243952,29.453613809338144,-6.171448170990288,29.274080693494536,-6.392173657632213,1.0353592416692634,1.2130985126335891,2.162267758641824,3.3753662712754133,3.260091894126971,0.013117422353297176,0.0,32.296664124948904,50.41567318809314,6.0,0.0,2.5,434.743999774216,493.8164244906292,401.3364783578689,236.49709906485407,284.81328265220355,434.2381364206644
1180.0000000000002,28.72591138576895,-7.05437056451143,93.32013800391277,88.42021029179313,93.17751362416685,49.03453484801759,92.90249863847568,17.132300497508254,29.455716345522426,-6.168869137137563,29.276385058257727,-6.389334310230197,1.0337304561638851,1.2112853348374282,2.1611725609037737,3.3724578957412015,3.2624151447140304,0.013109938184891768,0.0,32.277359467544954,50.364999875063056,6.0,0.0,2.5,434.7427069766816,493.746518733524,401.35208347727354,236.5021406000168,284.8368835340443,434.26708941556234
1190.0000000000002,28.728507716400383,-7.051162381046822,93.25105884085677,88.34117665282598,93.10850592101828,48.992401352375225,92.83366845018547,17.12988693035004,29.457602412288693,-6.166555748672238,29.278448870481117,-6.386791499268895,1.032302301646202,1.2096949569244768,2.1602111917819475,3.3699061487064244,3.264456684182985,0.013103376986494492,0.0,32.26043512197083,50.32056307902286,6.0,0.0,2.5,434.74155350134464,493.6851175119443,401.36578958821167,236.50667014072468,284.85744470443984,434.29266908836433
1200.0000000000002,28.730823024510794,-7.048301666653515,93.19053943792035,88.27182666436954,93.04804923750733,48.955454510670044,92.77336732763555,17.127797427013604,29.459293780332747,-6.164481265907227,29.28029676420937,-6.3845148301736,1.031050222937696,1.208300440367825,2.1593679382117084,3.3676683785795327,3.266250570204312,0.013097628294965647,0.0,32.24559548327045,50.281595870887486,6.0,0.0,2.5,434.7405246387581,493.631184530164,401.3778075708972,236.51071182030955,284.87531884590123,434.31517747371765
1210.0000000000002,28.732887001378455,-7.045751658641676,93.1375132888872,88.21097020239495,92.9950781612578,48.92305332758116,92.72053262317812,17.125981348721552,29.460809519680293,-6.162622269778694,29.28195033539232,-6.382477661282337,1.0299520198462233,1.2070772647035033,2.158627615794484,3.3657048804979874,3.2678268653723337,0.013092586835663484,0.0,32.23258085502198,50.24742207578458,6.0,0.0,2.5,434.7396072805234,493.58380760835513,401.3883324242233,236.5142977594692,284.89083291072365,434.3349179140008
1220.0000000000002,28.7347259032702,-7.043479761335448,93.09104343892547,88.15756007131456,92.94865669066608,48.89463401089904,92.67423074904515,17.124397306778974,29.462166585352985,-6.160957941769254,29.283428766737146,-6.380656331880516,1.0289884744463822,1.206004146144644,2.157977404891366,3.36398155103601,3.2692120801896287,0.01308816347520475,0.0,32.221163611826285,50.21744710992334,6.0,0.0,2.5,434.7387899750028,493.5421845837232,401.3975419507522,236.51746469777413,284.90428430772187,434.3521860319255
1230.0000000000002,28.73636315546051,-7.041457082222905,93.05030842880576,88.11067642194303,92.90796419737629,48.869701663342816,92.63364318295955,17.123011380539197,29.463380257672004,-6.159469522549954,29.28474930386401,-6.379029573952437,1.0281431558758511,1.205062854347268,2.1574068813278777,3.3624697356751456,3.270429527696205,0.013084285202051647,0.0,32.21114452334922,50.19114913666846,6.0,0.0,2.5,434.7380622110152,493.5056107993335,401.4055964891661,236.52025135853637,284.91594044935465,434.3672621065047
1240.0000000000002,28.73781977163976,-7.039657383485519,93.01458947527907,88.06951285929942,92.87228262245252,48.8478226921834,92.59805370220762,17.1217956420183,29.46446442072256,-6.1581399694158,29.285927562193375,-6.377578132835936,1.0274005972408111,1.2042361329392643,2.1569046148073374,3.3611407477466018,3.271499702037635,0.013080874299313346,0.0,32.20234944799108,50.16807100685668,6.0,0.0,2.5,434.73741506742897,493.4734683151598,401.4126392463812,236.52269646017464,284.92603865976463,434.38040610613416
1250.0000000000002,28.739114682605614,-7.038057550560096,92.98325813124984,88.03336220595163,92.8409841507752,48.82861749380066,92.56683609312013,17.120726931051706,29.465431759163486,-6.156953714080942,29.28697775500944,-6.3762844852518015,1.0267490638207923,1.203510957183814,2.156464349304902,3.359975306488716,3.272440584445629,0.01307788563289926,0.0,32.19462620044385,50.14781251400967,6.0,0.0,2.5,434.73683968463166,493.44521428731736,401.4187972527309,236.52483733920997,284.93478830324864,434.3918566374464
1260.0000000000002,28.740264973611577,-7.036636317807052,92.95576568623584,88.00160592231566,92.81352062372298,48.81175416491458,92.53944359340464,17.119785900986813,29.466293889843502,-6.155896500590018,29.287912844235468,-6.375132652744753,1.0261761809393934,1.2028734552623823,2.1560761477159667,3.358949602978349,3.2732679488852123,0.013075252782982702,0.0,32.187841890140646,50.13002374078974,6.0,0.0,2.5,434.7363287075556,493.42037363159534,401.42418241241614,236.52670903262216,284.94237195454616,434.40182701328735
1270.0000000000002,28.7412860671879,-7.03537464110326,92.93163315875633,87.97370229418156,92.78941354202541,48.7969425793562,92.51539892189663,17.11895624291759,29.46706144190775,-6.154955286521897,29.28874464434508,-6.3741080730104045,1.025673072806085,1.202313769638219,2.1557354010367686,3.3580491706749878,3.2739956421863328,0.013072942520120943,0.0,32.18188044742783,50.114398810584014,6.0,0.0,2.5,434.73587525856544,493.39852929311905,401.4288929401936,236.52834375481984,284.94894849283924,434.4105085190768
1280.0000000000002,28.742191880230813,-7.03425540130138,92.91044253407196,87.949177495664,92.76824531287357,48.78392918617431,92.49428554901932,17.118224089838577,29.467744132533607,-6.1541181496552895,29.289483916384803,-6.37319748352752,1.0252308893460629,1.201821997441786,2.155435764814288,3.357257762256074,3.2746357890147846,0.013070911837552218,0.0,32.17664047726572,50.10067039732076,6.0,0.0,2.5,434.73547302886334,493.37931597480593,401.43301472373344,236.52977066528868,284.9546554035694,434.4180692643501
1290.0000000000002,28.74299495567083,-7.0332630860421546,92.89182893635875,87.92761690985242,92.74965142991206,48.77249236087175,92.47573989708242,17.117577552453213,29.468350821045387,-6.153374221229682,29.2901404382756,-6.372388834512208,1.0248421553577314,1.2013897904204969,2.155172240402899,3.356562030823396,3.2751990277485747,0.013069126523830485,0.0,32.17203336004201,50.08860482426741,6.0,0.0,2.5,434.7351164651441,493.3624134691231,401.4366226957412,236.5310158464144,284.95961119617857,434.4246565772441
1300.0000000000002,28.74370657788633,-7.032383730372544,92.87547381459991,87.90865770462142,92.73331366600253,48.762438371595685,92.45944455065025,17.117006360711628,29.468889560752327,-6.152713622067381,29.29072307196048,-6.37167120583996,1.0245003076038284,1.201009817789284,2.1549403973414347,3.3559502151307186,3.275694687666659,0.013067556345117262,0.0,32.16798161152701,50.07799781790612,6.0,0.0,2.5,434.7348005865138,493.34754107911954,401.4397821936531,236.53210240801087,284.96391826300805,434.4303992675524
1310.0000000000002,28.744336877264946,-7.031604943133914,92.86109894072607,87.89198214220488,92.71895407698666,48.75359777726118,92.44512227532275,17.116501589482937,29.469367646659688,-6.152127403812756,29.291239823905837,-6.371034732224132,1.0241991510299246,1.2006751342955693,2.154735400011188,3.3554105343067566,3.276130946732956,0.013066169074286598,0.0,32.164417445873084,50.06867069898328,6.0,0.0,2.5,434.73452069199453,493.33445248213786,401.44255000718647,236.5330506917696,284.96766415376885,434.4354087486128
1320.0000000000002,28.744894935590185,-7.0309152339372645,92.84846117878064,87.87731235524238,92.70632977621949,48.745822340181455,92.432530805766,17.116055441665537,29.469791671934694,-6.1516074794848805,29.291697912361744,-6.370470520126787,1.0239349882437982,1.2003816922491464,2.1545566432009755,3.3549383354501217,3.2765149877379844,0.013064958521272915,0.0,32.16128152271125,50.06046714505538,6.0,0.0,2.5,434.734273170876,493.32293222108575,401.4449756018868,236.53387851016356,284.97092424420606,434.4397811858393
1330.0000000000002,28.74538887930616,-7.030304818415401,92.83734791181088,87.86440438216141,92.69522836556449,48.7389822880092,92.42145828793322,17.115661075125615,29.470167576554488,-6.151146563656653,29.29210382900049,-6.3699705716421695,1.023702242764881,1.200123197136794,2.15439867687016,3.354521874006954,3.2768531061794346,0.01306388944682609,0.0,32.158521862788234,50.05325029942014,6.0,0.0,2.5,434.7340540071306,493.312790443504,401.4471020494272,236.5346014010404,284.9737635674915,434.443601143165
1340.0000000000002,28.745825974326035,-7.029764637059259,92.82757309110201,87.85304471645355,92.68546398872681,48.73296393996191,92.41171934252762,17.115312470513686,29.470500705603968,-6.150738100834701,29.292463403180214,-6.369527705186215,1.0234973924568875,1.1998957406062922,2.1542595915150904,3.3541553321213824,3.2771508328612264,0.013062948368260616,0.0,32.15609290235142,50.046900267046055,6.0,0.0,2.5,434.733860101938,493.30386104492794,401.4489668219889,236.5352328942525,284.97623794494865,434.446940640635
