time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
1350.0000000000002,28.746212704785115,-7.029286752128485,92.81897385639667,87.84304597299574,92.6768739543708,48.72766768360072,92.40315169631273,17.11500432034086,29.470795855619578,-6.150376208525016,29.292781858696703,-6.369135485470792,1.023317045619961,1.1996955392557267,2.15413707403229,3.353832613288017,3.2774130242853023,0.01306211960179101,0.0,32.15395469057211,50.04131198428684,6.0,0.0,2.5,434.7336884579244,493.2959979075949,401.4506025330777,236.5357847467725,284.9783951105192,434.4498629085055
1360.0000000000002,28.746554871060876,-7.0288639040490475,92.81140752963572,87.83424384090722,92.66931573306995,48.72300616291847,92.395613186844,17.11473193706962,29.47105734188567,-6.150055594629748,29.293063886724678,-6.368788133564465,1.0231583055774076,1.199519372069453,2.154029262289793,3.353548634359246,3.2776439540963405,0.01306139041292359,0.0,32.15207216713287,50.036393307164815,6.0,0.0,2.5,434.73353664495687,493.2890728318556,401.452037558598,236.536267170287,284.98027605975966,434.45242274089856
1370.0000000000002,28.746857429646585,-7.028490211608755,92.80474919436128,87.82649411156238,92.66266454007325,48.718902821137874,92.38897935130832,17.114491178187677,29.47128886535844,-6.14977172054239,29.293313455858648,-6.3684807607666585,1.0230184812658465,1.199364231173237,2.153934193522416,3.353298424695653,3.2778473567226287,0.013060747645106336,0.0,32.150414587840544,50.03206348458235,6.0,0.0,2.5,434.73340207763385,493.2829730546454,401.45329654890406,236.53668901231623,284.9819124191727,434.4545725079272
1380.0000000000002,28.74710475742175,-7.028182291359997,92.79886682951567,87.81968214685433,92.65678857716622,48.71528132229963,92.38311872676813,17.114276557404708,29.47147417907016,-6.149544506082748,29.293513624694224,-6.368234231432211,1.0228950067516631,1.199226791934734,2.153848982447776,3.3530757743825097,3.2780253615966317,0.013060170483416084,0.0,32.14895076866128,50.02824401938125,6.0,0.0,2.5,434.7332959367415,493.27763898887343,401.45442784032656,236.53705672463164,284.9835759371276,434.45545830509303
1390.0000000000002,28.74730471244739,-7.027933348983993,92.79362782909142,87.81365960028495,92.65155527393352,48.71206655784368,92.3778990329468,17.114084281217515,29.471619245491915,-6.149366639854407,29.29367182826154,-6.368039387679289,1.0227858385805595,1.1991044509510265,2.1537735256758275,3.3528779766268535,3.2781818540624674,0.013059654659239164,0.0,32.147650699026826,50.02485685588897,6.0,0.0,2.5,434.7332101278415,493.27295850565866,401.4554884240352,236.53738133212048,284.9852763252358,434.4567844253368
1400.0000000000002,28.747472200569938,-7.027725172199665,92.78896131114638,87.80831884267974,92.64689375335841,48.7092104412925,92.37324955248972,17.113916195787567,29.47173850145538,-6.149220420351753,29.29380261305292,-6.367878313508584,1.0226893237543822,1.1989958639979643,2.1537073596333247,3.352703223631289,3.278320351798748,0.013059199275591595,0.0,32.14649790114737,50.021849043574655,6.0,0.0,2.5,434.7331377081434,493.2688269956464,401.4564701508467,236.53767886946017,284.9868045368154,434.4581246524244
1410.0000000000002,28.747615103977115,-7.027547898704427,92.78481975523464,87.80359203487505,92.64275656442015,48.70667978564035,92.36912297800464,17.113773277845894,29.471839114093974,-6.149097059722976,29.293913330719747,-6.3677419543581095,1.022604070039994,1.1988997374501194,2.153649141222109,3.352548878672228,3.278442729590456,0.01305879780103424,0.0,32.14547947842806,50.019184427549135,6.0,0.0,2.5,434.7330753722821,493.2651811214204,401.4573626899896,236.53795938538047,284.9881836776278,434.4593926513862
1420.0000000000002,28.74773776727793,-7.027395749849063,92.7811569504484,87.79942023374387,92.6390975760046,48.70444433705268,92.36547332477082,17.113653450966922,29.47192471228768,-6.148992108464142,29.29400778423297,-6.367625626327708,1.022528998413005,1.1988149662929133,2.1535980408041917,3.3524130070971045,3.278550547026194,0.01305844536746452,0.0,32.14458239175826,50.01683084092872,6.0,0.0,2.5,434.7330218395631,493.2619703762604,401.4581658223282,236.538224726588,284.98944048486544,434.46057945444994
1430.0000000000002,28.747843294835267,-7.027264867157044,92.77792549312936,87.79574582515488,92.63586945576685,48.70247415513455,92.36225340325632,17.113553134330516,29.471997760281074,-6.1489025450781005,29.294088591776525,-6.367526104757076,1.0224629443635729,1.198740273949531,2.153553091418805,3.352293365368336,3.2786453375627764,0.013058135549089928,0.0,32.14379362795876,50.01475671285005,6.0,0.0,2.5,434.7329757675112,493.2591474550168,401.4588847419317,236.53847299380163,284.99058595239245,434.4616826687915
1440.0000000000002,28.747934224764094,-7.027152110631675,92.77507948582769,87.79251422396595,92.63302636689708,48.700740541543674,92.35941750823949,17.11346884510067,29.47206023722822,-6.1488259428683705,29.294157866065017,-6.36744078755919,1.022404919931548,1.1986745766434428,2.153513640082996,3.3521882167264394,3.278728565733892,0.013057863721440547,0.0,32.143100951916495,50.012931785634805,6.0,0.0,2.5,434.7329360353546,493.25666845285366,401.45952596351515,236.53870231094447,284.99162373471626,434.46269862546205
1450.0000000000002,28.748012723819603,-7.027054796419577,92.7725760173768,87.78967489492504,92.63052545077373,48.69921679565198,92.35692290031825,17.113397705606758,29.472113817844846,-6.14876024843187,29.2942173994112,-6.367367467279961,1.0223540076346131,1.198616865065924,2.153479076372096,3.35209594143802,3.2788015857576123,0.013057625586391024,0.0,32.14249315413491,50.01132790638434,6.0,0.0,2.5,434.7329016915024,493.25449311300207,401.4600962576388,236.53891191792968,284.992558010988,434.4636253508064
1460.0000000000002,28.74808060903672,-7.026970648092231,92.77037614350297,87.78718234526116,92.62832780872276,48.69787876030347,92.35473078669384,17.11333743814879,29.472159887523567,-6.14870376311859,29.294268680328265,-6.367304310641828,1.0223093387591813,1.1985661784359047,2.153448754780952,3.3520149332168567,3.2788656095867568,0.013057416726531944,0.0,32.141960207026784,50.00991960113299,6.0,0.0,2.5,434.7328719786494,493.2525854887269,401.4606021632285,236.53910200115865,284.99339465750984,434.4644639437528
1470.0000000000002,28.74813941015207,-7.026897770827873,92.76844458629576,87.7849956115819,92.62639820296269,48.69670462347142,92.35280602401117,17.113286209767523,29.47219959386102,-6.148655079849448,29.29431294780929,-6.367249791687584,1.0222701705883634,1.1985216938069647,2.153422171815356,3.351943865622321,3.278921719581354,0.013057233651880364,0.0,32.1414931269677,50.008683874678695,6.0,0.0,2.5,434.7328462250077,493.2509134092709,401.4610499695241,236.5392733338396,284.9941408580082,434.4652180878999
1480.0000000000002,28.748190408477107,-7.026834571638857,92.76674983832973,87.78307830173367,92.62470516112546,48.69567496226267,92.35111722321416,17.113242536542145,29.472233882840115,-6.148613038749659,29.29435122800484,-6.367202646603913,1.0222358603217687,1.1984826970651627,2.153398913574902,3.351881610640065,3.2789708723239213,0.013057073470799223,0.0,32.14108396306091,50.00760025665977,6.0,0.0,2.5,434.73282387717455,493.2494484490024,401.4614455902114,236.53942700842487,284.99480424438053,434.4658929922216
1490.0000000000002,28.74823468760908,-7.0267797059393615,92.76526376354546,87.78139805196115,92.6232205778862,48.694772477187485,92.34963635262912,17.113205202165545,29.47226354294941,-6.148576673052048,29.29438437994507,-6.367161817407691,1.0222057724314697,1.198448475687624,2.1533784756192595,3.3518269513068835,3.2790139145213995,0.013056932787891896,0.0,32.14072567014648,50.00665051938984,6.0,0.0,2.5,434.732804463049,493.2481654375423,401.46179453740393,236.53956428619549,284.99539244593603,434.46649462796546
1500.0000000000002,28.748273169496485,-7.026732022880935,92.76396125519187,87.77992608623747,92.62191937346702,48.693981767562775,92.34833839761964,17.113173202736903,29.472289236079853,-6.148545171213185,29.294413127653858,-6.367126412392679,1.0221793769023773,1.198418435404495,2.1533604825052497,3.3517789179097446,3.2790515966649707,0.0130568090284684,0.0,32.14041200402778,50.005818440444045,6.0,0.0,2.5,434.73278759177737,493.2470420787128,401.4621019151916,236.5396865064824,284.9959128443941,434.4670293146657
1510.0000000000002,28.754125912015635,-7.0196603760568905,92.69003698782602,87.69721138997022,92.54769820367264,48.67766938554036,92.27274033949507,17.115281520294104,29.479002248839816,-6.140315154084249,29.300718695765763,-6.35936122937926,1.02163648244497,1.1963119335382375,2.1565610012197647,3.352872934758002,3.281864921986675,0.013065140393999398,0.0,32.15141867385057,49.99620746555286,6.0,0.0,2.5,434.72993677559685,493.1846128565954,401.6194327313452,236.5572186115308,284.7692311274844,434.0215499252608
1520.0000000000002,28.76494307423652,-7.006448839108771,92.57894185350575,87.56677222368654,92.43622262028768,48.652287722750486,92.16008684456536,17.147792036378405,29.490965049116507,-6.125652340970703,29.31230080953589,-6.345101247191508,1.0206978902259485,1.1931431601982518,2.160439855115118,3.3535830153133697,3.2855784727555366,0.013078434915596212,0.0,32.17439103581438,49.97493691753283,6.0,0.0,2.5,434.72489314304073,493.0812106359053,401.851398514012,236.6603898759093,284.5347021999058,433.564586599296
1530.0000000000002,28.776995706203262,-6.991504046192688,92.46028302146648,87.42598406296389,92.3171475153686,48.62750091217106,92.03982369947667,17.209107054005585,29.50425883508496,-6.109363160425858,29.325229194835167,-6.32918857107768,1.019699458264018,1.189653310985794,2.1639592378839216,3.3536125488697155,3.2888244881281548,0.013093503425225222,0.0,32.206409214329256,49.9533895901692,6.0,0.0,2.5,434.7196305947385,492.9685654969791,402.1102770503687,236.84058813617352,284.4248948482089,433.1834332314353
1540.0000000000002,28.787125767441403,-6.978777148132906,92.34228530708648,87.28924933200214,92.19873904255978,48.60534804011456,91.92025594495063,17.287725613390762,29.515594940684608,-6.095476955006348,29.33622825830271,-6.315654598265212,1.0187374944135823,1.1860488806239782,2.1669330251480083,3.3529819057719865,3.291310984584963,0.013108069346274676,0.0,32.24264060917659,49.93430357307898,6.0,0.0,2.5,434.71547222376535,492.86181877576394,402.3794716587146,237.0665664623554,284.452003013992,432.92404919763095
1550.0000000000002,28.794279122016448,-6.9696939065780725,92.22541288542416,87.15912477817518,92.08147508534026,48.584377847381354,91.80189084291224,17.37413669614699,29.523887250530358,-6.085321702142039,29.344213249251528,-6.305831664738378,1.0178080014134192,1.1824082405236902,2.169423352518234,3.351831593041924,3.293186522789437,0.013121222474072502,0.0,32.27936578857174,49.916383402523934,6.0,0.0,2.5,434.71268909862255,492.76457642396815,402.65039362887217,237.31340945647452,284.57597632320505,432.7819211901544
1560.0000000000002,28.798652848728977,-6.964076508527113,92.11041240456984,87.03604225697086,91.96610477850538,48.56355452032261,91.68549248783826,17.462603198298552,29.529341361765727,-6.078643402031503,29.349384646592576,-6.299470987906204,1.0169389847627524,1.1788567977634845,2.1715822640665845,3.350439061830069,3.2946313515669887,0.01313326632356544,0.0,32.314553458639864,49.898497382873295,6.0,0.0,2.5,434.71108871858416,492.6768294241516,402.9157015584794,237.5659545446657,284.75729451683486,432.7303318179421
1570.0000000000002,28.800778897300955,-6.9612795100800895,91.99941789019795,86.9211985190863,91.85476249119722,48.54300040106909,91.57320002241048,17.549862491557917,29.532501014391283,-6.074774966931727,29.352280994434764,-6.295908918769271,1.016140742218128,1.1754825921495513,2.173459616466676,3.3489422086162275,3.295746415310383,0.013144279673691642,0.0,32.34738420811004,49.88067496637365,6.0,0.0,2.5,434.7104159686692,492.59848467218575,403.1692712553193,237.81524118116695,284.9703050827909,432.7432077374596
1580.0000000000002,28.80115603361933,-6.960680821655387,91.89485691859672,86.81615675297945,91.74987615234531,48.52343501401327,91.46744065086791,17.633929382772237,29.533871082685504,-6.073097654339222,29.353403733941175,-6.294528188641436,1.015438292276882,1.1723628640643544,2.1751078004304647,3.34747066449482,3.2965771430471684,0.013154461186239875,0.0,32.377669396796925,49.86361144039336,6.0,0.0,2.5,434.7104588093222,492.5297451110642,403.4069108523189,238.05556961260928,285.19923202375094,432.8009408985863
1590.0000000000002,28.8001944117559,-6.961765913404008,91.79861356775815,86.72209515869145,91.65332995560493,48.505621672626766,91.37009504601059,17.71352646164206,29.53386424816456,-6.073106021393528,29.353163230848526,-6.294823952885224,1.0148438190174869,1.1695362129634623,2.17655730363822,3.3460935166016825,3.297151200902201,0.01316387699024752,0.0,32.405496202947745,49.84809102519159,6.0,0.0,2.5,434.7110477583544,492.47070193231616,403.6263429467441,238.28316135588557,285.43328420905004,432.88888140370005
1600.0000000000002,28.798237627402255,-6.964104748098862,91.71179651901149,86.63952338840005,91.56623213770791,48.49012272437636,91.28226641366177,17.787873515699403,29.532825479586062,-6.074377733774327,29.35190272306336,-6.296374120610153,1.0143695037201887,1.1670250629366905,2.177854168408376,3.3448792313450664,3.29749585242632,0.013172682415713267,0.0,32.43106301166051,49.83471141750863,6.0,0.0,2.5,434.712039366573,492.421106911932,403.8267700785637,238.4956628918843,285.66445801476027,432.995626502726
1610.0000000000002,28.79558119625472,-6.967328264208902,91.63482786700553,86.56833421547611,91.48900378587363,48.477259549953374,91.20436997209165,17.856587347866537,29.531051471677696,-6.076549637980861,29.349917589398,-6.298815529610636,1.0140144311539852,1.1648266331090131,2.179029158727844,3.343855791836857,3.2976412259058563,0.013180951791919072,0.0,32.45460917950817,49.823827865560304,6.0,0.0,2.5,434.7133090341538,492.38037577133906,404.0084090501542,238.6918831173491,285.88684974239413,433.112257054124
1620.0000000000002,28.79247925022765,-6.971119307962225,91.56761611937424,86.50796606273529,91.42155199725092,48.467150058478474,91.13630655776984,17.919596184666716,29.528797495305433,-6.079309300508385,29.347462151366624,-6.301835508282295,1.0137733043201227,1.16292695327259,2.1801108974310286,3.34303785070362,3.2976187442079024,0.01318876754764334,0.0,32.47638194551968,49.81558571749889,6.0,0.0,2.5,434.71474925456687,492.3476867792992,404.1721276096033,238.87154970832805,286.0963652225434,433.2319765246406
1630.0000000000002,28.789145833837633,-6.975210628675768,91.50971461566289,86.45756212747528,91.36342847732215,48.45975933535009,91.07762156453767,17.97705654825603,29.52627866075548,-6.082393423775841,29.344750861619527,-6.305170377993136,1.0136345722390077,1.1613012302296972,2.1811173743570933,3.3424186045867907,3.2974591594717952,0.013196170275963749,0.0,32.49661790895516,49.80997083762298,6.0,0.0,2.5,434.71626965590207,492.3220860806912,404.31918781974974,239.0350691137413,286.2904438241419,433.3497910072924
1640.0000000000002,28.785755334143584,-6.979384178436419,91.46044404492281,86.41609728933916,91.31395220186484,48.454943365192555,91.02762786385034,18.029279562286263,29.52367033431884,-6.085587324236258,29.341958613862268,-6.308605061670505,1.0135885025222362,1.1599247449864678,2.182070255245048,3.341995000231516,3.297191110510055,0.013203242557442587,0.0,32.515531996466564,49.80685442095859,6.0,0.0,2.5,434.71779707315386,492.30257452238544,404.45106835334786,239.18331342484137,286.4677637866183,433.46216931105056
1650.0000000000002,28.78244352510988,-6.983469749335312,91.41898271336456,86.38246795232838,91.27229978769645,48.45248306443648,90.98549636190259,18.076671377643375,29.521109203530447,-6.088723632568019,29.339221704531127,-6.311971907158579,1.0136216864771963,1.1587676935445426,2.1829813513921725,3.341749044936715,3.296840517048167,0.013210023164264588,0.0,32.53331141679001,49.80602824751577,6.0,0.0,2.5,434.71927520599166,492.28816533811295,404.56934159833247,239.3174473172145,286.6279675415944,433.56672696679726
1660.0000000000002,28.77930958755887,-6.987342476920503,91.3844327704932,86.35555836609933,91.2375717870984,48.45211048468354,90.95032241856984,18.119687760828583,29.518695329085627,-6.091679794256038,29.33663980946168,-6.315148270609825,1.0137200534952755,1.1577994114517698,2.1838579598965886,3.3416573713483584,3.2964301730309336,0.01321653554162531,0.0,32.550113264599645,49.807231948595295,6.0,0.0,2.5,434.7206637364163,492.2779267309716,404.6755889015688,239.4387949612388,286.77142615858804,433.6619672753624
1670.0000000000002,28.776419214189687,-6.990918954616063,91.35586915478406,86.33428609703498,91.20884167367798,48.45352925159352,90.92117490454656,18.158800929703943,29.516495277648517,-6.094374249163025,29.334279078039167,-6.318052727655925,1.0138715058618488,1.1569919191331373,2.1847079628262582,3.3416998819593955,3.2959796805007935,0.01322281544669391,0.0,32.56606479130579,49.81017428685544,6.0,0.0,2.5,434.7219370434148,492.27100747986424,404.7713426923308,239.54874152742536,286.8990427853733,433.7470856278153
1680.0000000000002,28.773808758120335,-6.994152354748678,91.33237682692304,86.31763349359943,91.18519309509459,48.456431072833645,90.89713348318256,18.19447605135645,29.51454629040292,-6.096761341261185,29.332176298132453,-6.320639965562748,1.014063299484686,1.1563172931253187,2.185533902996653,3.341851196121972,3.295505515109552,0.013228872597863903,0.0,32.58126555665183,49.81455030248674,6.0,0.0,2.5,434.72308198587353,492.26665131469184,404.85804679672015,239.64866203406427,287.01208776663293,433.82182730727857
1690.0000000000002,28.771490297539874,-6.9970259364238245,91.31307987602328,86.30466918865159,91.16574898318211,48.46050948909539,90.87731771470013,18.227155219991744,29.512861358052405,-6.098825114565216,29.330343990471743,-6.322894527886547,1.0142863461372071,1.1557528426210493,2.186342192770894,3.342095035391943,3.295021221689445,0.01323474460007542,0.0,32.595790901903285,49.82005552553927,6.0,0.0,2.5,434.7240960371545,492.2642031759339,404.9370293206513,239.73987147308424,287.1120579637474,433.88638066593165
1700.0000000000002,28.76945725621899,-6.999546564284515,91.29716468954238,86.29456191403501,91.14969471766867,48.465471560501726,90.86091018691444,18.257247002096047,29.511434845333643,-6.100572431665114,29.32877606700877,-6.324823860503385,1.014527325814477,1.15527228526916,2.1871261634084407,3.3423984486776006,3.2945376271597966,0.013240393085432204,0.0,32.60969622904901,49.82639800321255,6.0,0.0,2.5,434.7249840669826,492.26310894841623,405.0094845420342,239.82359094384225,287.20055751025166,433.9412893906932
1710.0000000000002,28.767690113147896,-7.001737370452986,91.28389805800745,86.2865889339227,91.13629621915904,48.47104765378123,90.84717455578323,18.28512007353004,29.510248200627757,-6.102025984047316,29.327453570571222,-6.326451253319817,1.014780019821333,1.1548587856564667,2.187890662277007,3.3427494479334734,3.2940631295854783,0.013245851742150363,0.0,32.62302160307746,49.83330835513453,6.0,0.0,2.5,434.7257562608476,492.2629115131616,405.07646188821775,239.900925813418,287.27919778783,433.9873686341779
1720.0000000000002,28.766161655672313,-7.003631357176062,91.27264003268537,86.28013968819897,91.12491279331569,48.4769990735025,90.83546832472408,18.311099875852392,29.50927520370029,-6.103217865158456,29.326349943854527,-6.32780935789043,1.0150365124893947,1.1544949711158383,2.188633304447364,3.343128275563202,3.293603958506006,0.013251112184262568,0.0,32.63579620169901,49.84054764132878,6.0,0.0,2.5,434.7264256439876,492.2632442215564,405.1388613726244,239.97285311509475,287.3495185417291,434.0256198126314
1730.0000000000002,28.76484133286121,-7.0052660598995535,91.26285099577537,86.27471479494194,91.11500418776306,48.48312316997925,90.82524983124212,18.33546758927088,29.50848631243997,-6.104184245268925,29.325435382284468,-6.32893483033638,1.0152911964240467,1.1541674745822912,2.1893533981764004,3.343520872758692,3.2931644483227016,0.013256177422500556,0.0,32.64804221898976,49.847912705476006,6.0,0.0,2.5,434.7270060839,492.26382252343615,405.19743544994634,240.040216411804,287.41293098200947,434.05714462359737
1740.0000000000002,28.763698478586843,-7.00667936838704,91.25409265564721,86.26992094984303,91.10613157515456,48.48925561902331,90.81607915988639,18.35846093840155,29.507851875267576,-6.104961434952769,29.32468003854818,-6.329864386380791,1.01553975730095,1.1538657028109047,2.1900501096160254,3.34391581242693,3.2927473182480016,0.013261050221460506,0.0,32.659777945739044,49.85523867148362,6.0,0.0,2.5,434.72751117023375,492.2644348528264,405.25279674413486,240.1037268709326,287.47068187421485,434.08306430849694
1750.0000000000002,28.762704409879998,-7.0079069170204775,91.24602349624456,86.26546203723184,91.09795299160403,48.49527002762385,90.80761351569859,18.3802763931144,29.507344218133696,-6.1055833269557525,29.32405609383729,-6.33063225074136,1.0157773278359254,1.1535796114164891,2.190718878701636,3.344298490118125,3.2923539426136084,0.01326571086336282,0.0,32.671019921175,49.862398751438604,6.0,0.0,2.5,434.72795330958553,492.2649327598797,405.30543067978834,240.1639692635024,287.5238368852992,434.10445163960327
1760.0000000000002,28.761833559998625,-7.008980582683819,91.2383895117642,86.26112717623243,91.09021406048876,48.50107512817408,90.79959789005974,18.40107260809299,29.506938765419097,-6.10608002167811,29.32353886010064,-6.331268799119016,1.0160064245362077,1.153308561421529,2.191368969181654,3.344677530603182,3.2919846270952275,0.013270222952884356,0.0,32.68178423147083,49.86930157672919,6.0,0.0,2.5,434.7283433830051,492.2652206417886,405.3557116217573,240.2214122989755,287.57327915497035,434.12228119612155
1770.0000000000002,28.761063906893416,-7.0099278960663005,91.23101203974004,86.25677719176144,91.08273581426272,48.506610480374775,90.79185283083773,18.42097485666972,29.506614462508303,-6.106477308407875,29.323107184779783,-6.33180005887766,1.0162215390862444,1.153043643436271,2.1919906667406868,3.345034310176958,3.291638861723706,0.01327453442059682,0.0,32.692087245192056,49.87588699632971,6.0,0.0,2.5,434.7286906485705,492.2652457197372,405.40392110354554,240.2764222935243,287.6197196622564,434.13739937735886
1780.0000000000002,28.76037699987448,-7.010772002258875,91.22377431335197,86.2523302244441,91.07540123703619,48.511841114724746,90.78426094708647,18.440079526419424,29.506353787294387,-6.106796650422098,29.322743451061463,-6.332247707818226,1.0164243979549945,1.152784846237627,2.1925886123281515,3.3453734585657786,3.291315581657167,0.01327867911879018,0.0,32.70194565092788,49.88212072779294,6.0,0.0,2.5,434.7290027389493,492.2649878681648,405.45026511412493,240.3292773476913,287.66371322182806,434.15051121844897
1790.0000000000002,28.759757678734434,-7.011531904738035,91.21660793754147,86.2477485750511,91.06814172877246,48.516752203634894,90.77675333594624,18.458459428939246,29.506142472784067,-6.107055524252814,29.32243329074433,-6.33262942690186,1.0166133530965384,1.1525288477200355,2.193159265516565,3.3456881132366005,3.2910133464663347,0.01328264025590564,0.0,32.71137657124433,49.88798901786953,6.0,0.0,2.5,434.7292859482613,492.26445147165015,405.4948916917257,240.3801838277182,287.7056808744656,434.1621820014456
1800.0000000000002,28.759193715515167,-7.0122229738494175,91.20948060507091,86.24302611868262,91.06092481264311,48.521343844138585,90.76929726731431,18.476168359725815,29.50596913900547,-6.1072678702503245,29.32216521380125,-6.332959355701917,1.0167904096691047,1.1522768618863155,2.193706390759916,3.3459832526462314,3.290730538789324,0.013286444186031955,0.0,32.72039724555941,49.893493349757925,6.0,0.0,2.5,434.729545286505,492.2636570300757,405.5379051469868,240.429290679155,287.7459315698918,434.17284842560474
1810.0,28.75867542108785,-7.012857390556178,91.20238545054909,86.23817817464129,91.053743479692,48.52562664315786,90.7618855061848,18.493245632840967,29.50582490255221,-6.107444570676648,29.321930215957963,-6.333248575061361,1.0169558619589212,1.1520284387805322,2.1942297234318318,3.3462581622123637,3.290465483690316,0.013290091864910458,0.0,32.72902491285572,49.89864596416471,6.0,0.0,2.5,434.7297847207293,492.26263511218554,405.5793788570344,240.47670344022944,287.7846841605549,434.18283364767456
1820.0,28.758195190759377,-7.013444716629749,91.19533233727313,86.23323325770333,91.04660746843437,48.52961801050333,90.75452757905913,18.50971997461022,29.505702922865424,-6.107594005388876,29.32172132649872,-6.3335056634175535,1.0171105363703972,1.151783919755356,2.1947299888365843,3.34651390859194,3.290216538837676,0.013293589401303204,0.0,32.73727662250553,49.9034660699773,6.0,0.0,2.5,434.7300073626015,492.2614214755855,405.619365294548,240.52249622610597,287.82208859588206,434.192367768894
1830.0,28.757747176941244,-7.013992308193565,91.18834103160532,86.22822656183028,91.0395364338899,48.53333918278423,90.74724293367635,18.52561257955432,29.50559807299238,-6.107722455088208,29.32153328139311,-6.333737098962445,1.017255356940589,1.15154387910974,2.19520810326683,3.3467519823765697,3.2899821657778987,0.013296943370095545,0.0,32.745169021927154,49.90797679411492,6.0,0.0,2.5,434.73021559910734,492.2600531595885,405.6579035483079,240.5667211489159,287.8582424598927,434.20160441444386
1840.0,28.75732691050647,-7.014505763998272,91.18143614145588,86.2231955758175,91.03255488057987,48.53681318596522,90.74005586334964,18.54093989625932,29.505506569583797,-6.107834554542649,29.321362154579695,-6.3339477133474125,1.0173911413124856,1.1513088352716223,2.195664812078755,3.3469736473503775,3.289760949788312,0.013300158784453444,0.0,32.752718382638925,49.912203107052505,6.0,0.0,2.5,434.7304112913844,492.25856629508706,405.69502566898655,240.6094167178161,287.89320736546904,434.2106390506681
1850.0,28.756931022099007,-7.0149893250131194,91.17464336441824,86.21817643544739,91.02568840862547,48.54006302548578,90.73299175295449,18.555715328628647,29.50542568782633,-6.107933641780505,29.321205076861634,-6.334141037592758,1.0175187465404212,1.151079389782881,2.1961010705112,3.347180460294081,3.289551638900555,0.013303241555911586,0.0,32.759940339416175,49.916169926997895,6.0,0.0,2.5,434.73059581100927,492.25699385495216,405.7307600084824,240.65061309231103,287.92701913107794,434.21952325148817
1860.0,28.756556979971048,-7.015446157705071,91.16798710265104,86.21320223022832,91.0189613256852,48.54311079621033,90.72607468733896,18.569950849606187,29.505353507944463,-6.108022068624109,29.321059983423662,-6.334319612792228,1.0176390246278495,1.1508561451395485,2.1965179628314746,3.347374107971023,3.289353127151504,0.013306198122907445,0.0,32.76684996284848,49.919901225074966,6.0,0.0,2.5,434.73077022050495,492.2553652113691,405.76513453020414,240.6903368650445,287.9596986232415,434.2282774313912
1870.0,28.75620287933847,-7.015878613822963,91.16148879121565,86.20830156365103,91.01239497426883,48.54597688840272,90.71932578000606,18.583657914125126,29.505288702946796,-6.108101460704745,29.320925404280697,-6.33448524799428,1.017752657537022,1.1506395064733483,2.1969163649531214,3.347555871426469,3.2891644611644733,0.013309033505037144,0.0,32.77346164147451,49.92341919826805,6.0,0.0,2.5,434.73093536753294,492.25370542764983,405.79817835741903,240.7286138303148,287.991258516782,434.2369015957033
1880.0,28.755867262418526,-7.016288524064976,91.15516621723248,86.20349819630076,91.00600704966523,48.54867972093399,90.71276249092003,18.596848162479834,29.50523036436017,-6.108172930944988,29.32080029064428,-6.334639233886321,1.0178602851970586,1.1504298164846558,2.1972972075995547,3.3477270240842105,3.2889848172395166,0.01331175298813593,0.0,32.77978914261399,49.92674397924617,6.0,0.0,2.5,434.7310918520778,492.2520353326578,405.8299226695117,240.76547101104936,288.0217079542785,434.245382595282
1890.0,28.75554899236364,-7.016677280094768,91.14903310525497,86.19881090562751,90.99981118536621,48.55123553556905,90.70639821464154,18.609533745527077,29.50517787558794,-6.108237234701107,29.320683889980295,-6.334782496558944,1.0179624698053742,1.1502273140403627,2.197661393943364,3.3478887079837274,3.288813494886324,0.01331436167414228,0.0,32.78584554705901,49.929893429559456,6.0,0.0,2.5,434.73124019887587,492.2503716883817,405.8604010543249,240.80093761707835,288.051056322468,434.25370066083735
1900.0,28.7552471444937,-7.017046013732909,91.14309921971036,86.19425379763021,90.99381705527622,48.553658453293565,90.70024238394626,18.621727513591335,29.50513080639976,-6.108294899019711,29.320575641085227,-6.334915726635245,1.0180596149550607,1.150032042037638,2.198009604954678,3.348041646992316,3.2886498961459205,0.013316863345497396,0.0,32.791643288102705,49.93288318973157,6.0,0.0,2.5,434.7313808349086,492.24872758719386,405.88964946190254,240.83504554138895,288.0793152786006,434.2618336773885
1910.0,28.754960931992887,-7.017395681777201,91.13737064977059,86.1898367620364,90.98803065873732,48.55596059534395,90.69430075679139,18.633443038686607,29.505088840194723,-6.108346311745321,29.320475101879293,-6.33503946813721,1.018152158891548,1.1498440687976723,2.1983426984548022,3.348186767252475,3.288493510535412,0.013319262908990138,0.0,32.79719416362252,49.93572679986926,6.0,0.0,2.5,434.7315141333957,492.24711290481247,405.9177058907383,240.86782937159688,288.10649986002926,434.2697601451512
1920.0,28.754689652715808,-7.017727136808048,91.13185026543769,86.18556606185585,90.98245477697353,48.55815228135828,90.68857587474704,18.6446945321062,29.505051722376216,-6.108391784764876,29.32038189806997,-6.335154181666553,1.01824047240146,1.1496633768066815,2.1986614687698234,3.3483248455765047,3.288343899432399,0.013321564954728386,0.0,32.80250936033406,49.938435900338334,6.0,0.0,2.5,434.73164042938174,492.24553480502567,405.94460989765446,240.89932608590345,288.1326288224781,434.2774609855401
1930.0,28.754432651901094,-7.018041161684265,91.12653813411806,86.18144484659393,90.97708938960561,48.560242254312186,90.68306748018861,18.65549680438812,29.505019225826512,-6.108431596304456,29.320295688560304,-6.3352602869777,1.018324835439796,1.149489838523308,2.1989665823817486,3.3484564209050567,3.288200684469135,0.013323773371457806,0.0,32.80759950817179,49.94102047122436,6.0,0.0,2.5,434.7317600545601,492.24399816069496,405.9704023499357,240.9295748699085,288.15772508025793,434.2849211132608
1940.0,28.75418930067704,-7.01833857674734,91.12143216044696,86.17747379951312,90.9719323153027,48.5622379030558,90.6777731596595,18.665864981316417,29.504991128667417,-6.1084660181738855,29.32021614364378,-6.335358189814031,1.0184054909017186,1.1493232841607997,2.199258671754904,3.3485819559157037,3.288063532484291,0.01332589191963126,0.0,32.81247467238211,49.94348904285124,6.0,0.0,2.5,434.7318732193989,492.2425059773951,405.99512448185294,240.95861623019672,288.181814442547,434.2921291720345
1950.0,28.75395899073616,-7.018619953354573,91.1165285010464,86.17365195463435,90.96697962676977,48.564145490985034,90.6726887595347,18.675814400847173,29.504967211227395,-6.108495319482188,29.320142940749584,-6.3354482871438895,1.0184826721342688,1.1491635396324638,2.1995383807793023,3.348701920411766,3.2879321485111133,0.013327924496325848,0.0,32.817144393752926,49.945848947464576,6.0,0.0,2.5,434.7319804784879,492.2410602944989,406.018817667805,240.9864916379228,288.2049256987531,434.2990775750729
1960.0,28.75374111205028,-7.0188861907489,91.11182199329927,86.16997644868478,90.96222607930366,48.5659703713543,90.66780881458968,18.68536049296432,29.504947234950627,-6.1085197924758745,29.32007574509115,-6.335530990977475,1.018556524688609,1.1490103312066977,2.1998061949414494,3.348816526148147,3.2878062679652857,0.013329874099987413,0.0,32.821617752354655,49.948106537194974,6.0,0.0,2.5,434.7320818725362,492.23966139416024,406.0415230930804,241.01324312278967,288.2270899819377,434.3057634978314
1970.0,28.753535069685245,-7.019137956151326,91.10730660505556,86.166443705483,90.95766556134328,48.56771715021341,90.66312700028848,18.694518569592788,29.504930959658495,-6.108539731391545,29.320014224551095,-6.335606710045737,1.0186273052295327,1.1488635252355144,2.2000628473155714,3.3489263725510856,3.2876856484781287,0.013331745288700724,0.0,32.825903357959135,49.95026734738025,6.0,0.0,2.5,434.732177772672,492.23830924853576,406.063281121556,241.03891261818927,288.2483396060045,434.3121865295552
1980.0,28.75334027417487,-7.019375965734753,91.10297569286105,86.16304936565707,90.95329135228333,48.56938986875974,90.65863638978148,18.70330378413649,29.50491813596458,-6.108555441748138,29.319958042765208,-6.335675858312412,1.0186950787397582,1.1487227806137854,2.200308665812091,3.3490314464258764,3.287570065194592,0.01333354020842392,0.0,32.83000942267046,49.95233629517895,6.0,0.0,2.5,434.73226845960687,492.23700316795134,406.0841313381548,241.0635418009537,288.26870806539534,434.3183494492272
1990.0,28.753156148717693,-7.019600921299058,91.09882231057976,86.15978866043814,90.94909643174107,48.57099209900304,90.65432976471023,18.711730934456057,29.50490851130802,-6.108567232955011,29.31990686497764,-6.335738847766606,1.0187599789122257,1.1485878484206573,2.2005441272737065,3.3491319756943634,3.287459308394091,0.01333526194325378,0.0,32.83394373726071,49.95431777295846,6.0,0.0,2.5,434.73235420642953,492.2357421019162,406.10411204408155,241.08717149669712,288.2882290587424,434.3242571912076
2000.0,28.752982125786065,-7.019813665685547,91.0948393368816,86.1566563219705,90.94507360623244,48.57252707918752,90.6501997396832,18.71981455279001,29.50490183029812,-6.108575417889767,29.31986035786929,-6.335796088633515,1.0188222167759384,1.1484585765169757,2.200769879051342,3.3492284555683174,3.28735318136951,0.013336914645211312,0.0,32.837713774035365,49.95621579621184,6.0,0.0,2.5,434.7324350411996,492.23452437866086,406.123260486803,241.10984189665405,288.30693643530986,434.32991686224887
2010.0,28.752817671135887,-7.020014401722278,91.0910197398373,86.15364804012717,90.94121577518915,48.57399776708576,90.64623903154424,18.727568620328785,29.504897856918703,-6.108580285695041,29.319818209502188,-6.335847964826655,1.0188818206916557,1.14833463277438,2.200986145291832,3.349320778066212,3.28725148495884,0.013338499915045487,0.0,32.841326605544054,49.95803405386897,6.0,0.0,2.5,434.7325119233682,492.23334975423353,406.14161229587904,241.13159173058477,288.3248633540689,434.3353348957665
2020.0,28.75266224604439,-7.020204285014245,91.08735655521463,86.15075799994956,90.93751590778976,48.57540689554008,90.64244043327805,18.73500669738576,29.504896336389493,-6.108582148502478,29.319780096689325,-6.335894874108078,1.0189389298077107,1.1482158096987207,2.201193417092125,3.349409226790846,3.287154047027068,0.013340020986701256,0.0,32.844788997415264,49.95977597318864,6.0,0.0,2.5,434.7325843178928,492.2322155511063,406.15920180971995,241.15245862044696,288.34204260911525,434.34052180575594
2030.0,28.7525153524195,-7.020383627191052,91.0838430903955,86.14798167114675,90.93396724780156,48.576757049084506,90.63879701986285,18.742141853147302,29.50489704415259,-6.108581281418593,29.31974572608383,-6.335937177515689,1.0189936426886712,1.1481018839299064,2.201392068135564,3.3494939520654694,3.2870606957150827,0.013341480401409363,0.0,32.84810741422348,49.96144479194202,6.0,0.0,2.5,434.73265292573745,492.23112086450345,406.1760618015959,241.17247884816192,288.35850548727853,434.3454856801503
2040.0,28.75237651040801,-7.02055315914663,91.0804728909647,86.14531428601344,90.93056327989889,48.57805067063338,90.63530211471392,18.74898660422048,29.504899761426987,-6.108577952473184,29.31971481568165,-6.335975222129321,1.0190460700754584,1.1479926507330522,2.201582488770192,3.349575139503244,3.2869712546511405,0.013342880795739871,0.0,32.85128800162107,49.963043580043966,6.0,0.0,2.5,434.732717741812,492.2300641943368,406.19222361799115,241.19168719162096,288.37428274404624,434.35023611088656
2050.0000000000005,28.75224526209588,-7.0207134024411175,91.07723978585376,86.14275131874102,90.9272977745727,48.579290088227424,90.63194933361648,18.75555296843328,29.504904280067628,-6.108572416666164,29.31968709609624,-6.336009339501175,1.0190962929029654,1.147887892172228,2.201765004397084,3.3496528965693115,3.2868855670425376,0.013344224418752331,0.0,32.854336637243534,49.964575256544094,6.0,0.0,2.5,434.73277903918694,492.2290441584305,406.2077171670224,241.2101170589941,288.3894036228084,434.35478244211606
2060.0000000000005,28.752121173916425,-7.020864883417801,91.07413786346464,86.1402884633693,90.92416476393343,48.58047754951257,90.62873255960568,18.761852528257972,29.504910407309193,-6.108564910155849,29.319662315881992,-6.336039839103648,1.0191444107732823,1.1477874223166569,2.201939969134614,3.349727391451271,3.286803475583645,0.013345513694805147,0.0,32.85725896482296,49.96604263628682,6.0,0.0,2.5,434.7328370250418,492.2280594799456,406.2225711514265,241.22780066224416,288.40389641172567,434.3591337639252
2070.0000000000005,28.752003836591182,-7.021008103905558,91.07116151471661,86.1379216203929,90.92115858513114,48.581615208907685,90.62564598742209,18.767896339670017,29.504917963733966,-6.108555652748521,29.31964023976981,-6.336067010500585,1.0191905083482733,1.1476910527483104,2.202107697385359,3.3497987501336697,3.286724829847995,0.013346750802875108,0.0,32.86006036000913,49.96744841336738,6.0,0.0,2.5,434.7328918871093,492.2271089259692,406.2368128831991,241.24476875879773,288.4177881268081,434.3632989705619
2080.0000000000005,28.751892864827905,-7.021143536583168,91.06830543442992,86.13564691518218,90.91827388176036,48.5827051288773,90.62268412493945,18.773694926335796,29.504926783038357,-6.108544848184352,29.319620648333636,-6.336091123757569,1.019234673842974,1.1475986133327292,2.2022685033521388,3.349867116684868,3.286649485789528,0.013347937914045012,0.0,32.8627459332821,49.96879516228421,6.0,0.0,2.5,434.7329438017064,492.22619133514974,406.2504682891802,241.26105063277507,288.43110445341046,434.3672865869628
2090.0000000000005,28.751787893811358,-7.0212716282565,91.06556454437651,86.13346063675749,90.91550552613224,48.58374931102487,90.6198417133246,18.77925843671784,29.504936711831483,-6.108532684383988,29.31960333696024,-6.3361124307093055,1.0192769792153653,1.147509926016118,2.202422660245153,3.3499325862612714,3.2865773038845973,0.013349076949000765,0.0,32.86532060608545,49.97008537633593,6.0,0.0,2.5,434.73299293697056,492.2253055929809,406.2635622904214,241.27667453336085,288.4438700830047,434.3711047956746
2100.0000000000005,28.75168858122198,-7.021392798944419,91.0629340398811,86.13135927374894,90.91284866641747,48.584749674301406,90.61711377564605,18.784596535451897,29.504947609384,-6.1085193337563615,29.319588116117327,-6.336131164630103,1.0193175099417169,1.1474248407823748,2.202570463702397,3.3499953044847723,3.2865081506117964,0.013350169956874512,0.0,32.86778906140779,49.97132144175509,6.0,0.0,2.5,434.73303944946895,492.2244506448719,406.2761185645359,241.29166736897568,288.45610847295103,434.374761340304
2110.0000000000005,28.751594604766893,-7.021507443765813,91.06040934459416,86.12933948041558,90.91029868102872,48.58570806788823,90.61449557020595,18.78971848167436,29.504959346757705,-6.108504954265016,29.31957481010312,-6.336147541771993,1.0193563402529158,1.147343205720604,2.2027121794306987,3.350055385151303,3.2864418975606804,0.013351218799440814,0.0,32.870155781571384,49.97250565453004,6.0,0.0,2.5,434.7330834871288,492.2236254847564,406.2881597452047,241.3060549262084,288.4678420373261,434.37826359472126
2120.0000000000005,28.75150566136804,-7.02161593422494,91.05798610068808,86.1273980669614,90.90785116879265,48.586626269800206,90.61198258065455,18.79463313619783,29.504971806113428,-6.10848969027586,29.31956325630243,-6.336161762280767,1.019393534888446,1.1472648687563582,2.2028480473878767,3.350112916144236,3.286378421568903,0.013352225175866749,0.0,32.872425052125266,49.973640219261085,6.0,0.0,2.5,434.7331251891464,492.2228291489248,406.2997074485836,241.3198618892548,288.47909216105035,434.38161854323255
2130.0000000000005,28.75142146650904,-7.021718619007686,91.05566016364465,86.12553199555667,90.90550194375113,48.58750598417152,90.60957051083808,18.799348960585174,29.504984879988793,-6.10847367344212,29.31955330447336,-6.336174011073581,1.01942917391358,1.1471897055299851,2.2029783355830053,3.3501680411129904,3.2863176048334224,0.013353190948009,0.0,32.874600961624026,49.97472724658479,6.0,0.0,2.5,434.73316468630605,492.22206071455344,406.3107822795637,241.3331118365693,288.48987920726057,434.3848327837897
2140.0000000000005,28.751341750519963,-7.021815883356453,91.05342754792088,86.123738262509,90.90324698029792,48.58834885889672,90.607255228554,18.803874122008665,29.50499846960549,-6.108457024777977,29.31954481478967,-6.336184460248262,1.0194633274525402,1.1471175874552046,2.203103287921186,3.3502208753763907,3.286259333867364,0.013354117827949754,0.0,32.87668745095931,49.97576877515792,6.0,0.0,2.5,434.73320201607015,492.2213191646992,406.3214040797564,241.34582753435865,288.500222755721,434.3879127550263
2150.0000000000005,28.751266263801767,-7.0219079175634525,91.05128448771859,86.12201428186796,90.90108247465123,48.589156462281096,90.60503282877079,18.80821636890164,29.50501248823261,-6.108439850538105,29.31953766070193,-6.336193265561803,1.0194960253506822,1.1470483541929184,2.2032230506373107,3.3502714048302287,3.2862034981233164,0.013355006927044505,0.0,32.87868825584411,49.9767667428319,6.0,0.0,2.5,434.73323747579775,492.2206039360868,406.3315916383775,241.3580305857297,288.51014126303335,434.3908638620308
2160.0000000000005,28.751194770341527,-7.0219950279876,91.04922734151184,86.12035725863917,90.89900474867613,48.589930303234325,90.60289953580391,18.812383156258814,29.505026855194817,-6.1084222495586005,29.319531724219335,-6.336200572237544,1.0195273891961558,1.146981954290223,2.2033379756596987,3.350319929949922,3.286149999944066,0.013355860592525953,0.0,32.88060696143697,49.977723018195945,6.0,0.0,2.5,434.73327114693666,492.21991402035405,406.34136307680166,241.36974178773968,288.51965281091503,434.3936923061335
2170.0000000000005,28.751127044451504,-7.022077585967509,91.04725264899912,86.11876459081206,90.89701030696979,48.5906718134014,90.60085176077763,18.81638160811349,29.50504149473471,-6.108404314650272,29.319526893798695,-6.336206517563085,1.0195574252975013,1.1469182132241067,2.203448151875232,3.3503663650993385,3.286098734577623,0.013356679577368292,0.0,32.88244699181104,49.97863936815071,6.0,0.0,2.5,434.7333029835529,492.2192485444596,406.35073559701584,241.3809810175335,288.5287741277671,434.396403344787
2180.0000000000005,28.751062878144143,-7.022155793451759,91.04535709840744,86.11723385377888,90.89509580413133,48.59138237927282,90.59888606840732,18.820218576804848,29.50505634232942,-6.108386124860432,29.319523070049247,-6.336211223869157,1.0195862071442616,1.1468570428470726,2.203553814562095,3.350410857409168,3.2860496090794182,0.013357465515704152,0.0,32.884211634989754,49.97951750291105,6.0,0.0,2.5,434.73333316489726,492.21860677662613,406.3597257262704,241.39176739829168,288.53752150421764,434.3990018648073
2190.0000000000005,28.7510020737348,-7.022229886063144,91.04353751788332,86.11576268559598,90.893258036011,48.59206332262261,90.59699916833729,18.82390061827732,29.50507133771332,-6.108367754020776,29.319520159528743,-6.3362148061649455,1.0196137721872989,1.146798321024041,2.2036551171595407,3.3504534381835818,3.286002533092616,0.01335821953878721,0.0,32.88590403225868,49.98035905280364,6.0,0.0,2.5,434.7333617923492,492.21798795350605,406.36834925770734,241.40211923274327,288.54591036760394,434.40149264011126
2200.0000000000005,28.75094444851201,-7.0223001114073895,91.04179084089527,86.11434880435473,90.89149390521774,48.59271591203549,90.59518788061204,18.82743401583815,29.505086429627568,-6.108349264928563,29.319518079642556,-6.3362173661084285,1.0196402174765595,1.146741997386849,2.2037523381235484,3.350494335510397,3.2859574172175314,0.013358943521795189,0.0,32.887527184139174,49.981165589162,6.0,0.0,2.5,434.73338891248005,492.2173913398517,406.37662140801285,241.4120540731697,288.5539560177635,434.40388063029854
2210.0000000000005,28.750889824589887,-7.022366662108992,91.04011415136776,86.11299000620409,90.88980046588584,48.593341346638,90.5934491798664,18.83082479682423,29.50510156660264,-6.108330720639288,29.31951674821643,-6.3362190048402445,1.0196655441925002,1.1466879240815993,2.2038455482574895,3.3505334723390887,3.285914181784444,0.013359638086938892,0.0,32.889083970716456,49.981938587313664,6.0,0.0,2.5,434.73341464716265,492.21681618320457,406.3845566100457,241.4215887574892,288.5616722611347,434.40616996298735
2220.0000000000005,28.75083803984477,-7.022429738220751,91.03850464731879,86.11168422007806,90.8881748876343,48.59394078614297,90.59178015964336,18.83407873946504,29.505116707425508,-6.108312171642922,29.319516094985975,-6.336219808842486,1.01968982368454,1.146636036146369,2.2039349634452057,3.3505709995915747,3.2858727446005545,0.013360304723822197,0.0,32.89057714351196,49.982679479676335,6.0,0.0,2.5,434.73343906877074,492.2162618340941,406.3921687576951,241.43073943374696,288.56907288904324,434.4083647539153
2230.0000000000005,28.750788938196216,-7.022489555677281,91.03695964315219,86.11042937731901,90.88661445752128,48.59451533364927,90.59017803385747,18.837201385044754,29.50513181202768,-6.10829366702734,29.31951605207132,-6.336219861662244,1.0197130881336531,1.146586231228514,2.204020715196659,3.350606946425173,3.285833030306277,0.013360944407713652,0.0,32.89200933959592,49.983389625842,6.0,0.0,2.5,434.73346221010974,492.215727538383,406.3994711241615,241.43952159213475,288.57617083099126,434.410469011309
2240.0000000000005,28.750742375475635,-7.022546267443431,91.03547654281527,86.10922353108464,90.88511655332874,48.59506604875708,90.58864011017411,18.840198049804428,29.50514684718203,-6.108275247498908,29.319516559682775,-6.336219236889235,1.0197353860099254,1.1465384310211886,2.204102968226472,3.35064139924766,3.285794967220101,0.013361558303862571,0.0,32.8933830799956,49.9840703377468,6.0,0.0,2.5,434.7334841749305,492.21521265052496,406.40647650260536,241.44795010158612,288.582978834731,434.4124868846288
2250.0000000000005,28.750698213105576,-7.02260004703345,91.034052874816,86.10806480973605,90.8836786783708,48.59559393707463,90.58716382445776,18.84307383528153,29.50516178117351,-6.108256951911585,29.319517560278804,-6.336218005346211,1.019756755075909,1.1464925512614317,2.204181859298397,3.350674410559829,3.2857584849343904,0.013362147410743493,0.0,32.894700785587986,49.984722852443376,6.0,0.0,2.5,434.73350502111725,492.2147165273563,406.4131970545489,241.45603923078608,288.58950863523256,434.4144216405273
2260.0000000000005,28.750656322287615,-7.022651063576745,91.03268627271731,86.10695141668941,90.88229844212967,48.596099965730325,90.5857467215941,18.845833628941648,29.505176587346856,-6.108238812920432,29.319519002658645,-6.336216230051491,1.0197772410695611,1.1464485215576583,2.2042575398291855,3.3507060613868447,3.2857235153361164,0.013362712808259614,0.0,32.89596477020274,49.985348361847,6.0,0.0,2.5,434.7335247900618,492.21423854607167,406.4196444387263,241.46380265286425,288.59577164746526,434.4162765712065
2270.0000000000005,28.75061658166112,-7.022699437599897,91.03137442891395,86.10588157092046,90.88097351390718,48.59658505964137,90.58438640901123,18.84848211339954,29.505191241731342,-6.108220859891787,29.31952083983603,-6.336213968836376,1.0197968751697186,1.1464062603769178,2.2043301335142425,3.35073639389116,3.285689999131952,0.013363255393440797,0.0,32.897177241040936,49.985948015283206,6.0,0.0,2.5,434.733543582113,492.21377805362096,406.42582993585773,241.4712534786711,288.60177917824086,434.4180559051948
