time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
2280.0000000000005,28.750578874636247,-7.0227453291066695,91.03011516510702,86.10485361777256,90.87970169305864,48.597050098531554,90.58308062612473,18.85102381056862,29.50520572254891,-6.108203119505561,29.31952302689191,-6.336211276987625,1.0198156860097711,1.1463656882548032,2.204399748672211,3.350765436927014,3.285657872196044,0.013363775982170608,0.0,32.89834033697787,49.986522889842654,6.0,0.0,2.5,434.7335614238257,492.21333447548955,406.43176422287246,241.47840436311213,288.6075413566064,434.4197618659044
2290.0000000000005,28.75054309604476,-7.022788888485934,91.02890638430657,86.10386594710548,90.87848086158067,48.59749592665116,90.58182719844768,18.853462996087103,29.50522001347107,-6.1081856117655775,29.31952552661869,-6.336208200300803,1.0198337392537848,1.1463267712940692,2.2044665743808656,3.350793345674935,3.285627074984516,0.013364275858595584,0.0,32.89945606768049,49.98707403337129,6.0,0.0,2.5,434.7335783295845,492.2129072315231,406.4374575608416,241.4852672808868,288.61306858362013,434.4213980317445
2300.0000000000005,28.750509141060647,-7.022830213075395,91.02774605531856,86.1029169945067,90.87730896759432,48.597923353240496,90.58062401866593,18.85580384682765,29.5052340969186,-6.108168358207763,29.319528300300707,-6.336204786427572,1.019851031456403,1.1462894036372686,2.204530650706592,3.35082005434386,3.2855975539473685,0.013364755410616692,0.0,32.9005264002534,49.98760244135974,6.0,0.0,2.5,434.73359439675687,492.2124957523213,406.44291984772383,241.49185393032164,288.61837030025737,434.4229671086693
2310.0000000000005,28.75047691433096,-7.022869429320565,91.02663224569265,86.10200526639113,90.87618405912303,48.598333151971595,90.5794690823121,18.85805032601951,29.505247960040208,-6.108151374575868,29.31953131541848,-6.336201075393319,1.0198676109485802,1.146253541094724,2.204592125616004,3.350845666710728,3.28556925500762,0.01336521566997175,0.0,32.90155319562041,49.9881090694314,6.0,0.0,2.5,434.733609654037,492.2120994879946,406.4481605139259,241.4981754142344,288.6234558257083,434.4244719153388
2320.0000000000005,28.7504463251144,-7.022906648573837,91.02556309399898,86.10112932347111,90.87510425592329,48.59872606252418,90.57836045860081,18.860206244666873,29.505261591443347,-6.108134674826601,29.31953454162653,-6.336197104547465,1.0198835062868643,1.1462191214402175,2.204651103034813,3.35087022447503,3.2855421269382945,0.013365657397505865,0.0,32.90253824151182,49.98859483069373,6.0,0.0,2.5,434.73362414291097,492.2117179080046,406.4531886153032,241.50424241186255,288.62833403132714,434.4259151421194
2330.0000000000005,28.750417288102003,-7.022941974422395,91.02453681876905,86.10028779339825,90.87406775854109,48.59910279024615,90.5772962997348,18.86227524706146,29.505274981685925,-6.1081182705270285,29.319537951362936,-6.336192907813654,1.0198987430177775,1.146186083213612,2.204707678135824,3.350893761349436,3.2855161203890484,0.013366081296046082,0.0,32.903483245292534,49.98906059593151,6.0,0.0,2.5,434.7336379041177,492.2113505127228,406.45801280463377,241.51006513742823,288.6330134004913,434.42729931468216
2340.0000000000005,28.750389721756846,-7.022975509388004,91.02355169480573,86.09947930510663,90.8730728243316,48.599464015682486,90.57627481618344,18.864260864557025,29.505288122611123,-6.108102171669884,29.319541518951745,-6.336188516794096,1.01991334883665,1.1461543706757706,2.204761951458877,3.350916322134648,3.2854911899690533,0.013366488098824665,0.0,32.904389859209175,49.989507204896825,6.0,0.0,2.5,434.7336509710451,492.21099675208063,406.4626414472528,241.5156534906521,288.63750208530087,434.4286269615466
2350.0000000000005,28.75036355049049,-7.023007341745256,91.02260607908585,86.09870260967233,90.87211779370303,48.59981038665092,90.57529430376874,18.86616645630812,29.50530100852037,-6.108086385235993,29.31954522202868,-6.336183959014988,1.019927354372017,1.1461239351267565,2.2048140249153394,3.350937960042096,3.285467289094636,0.013366878541045773,0.0,32.90525965291283,49.98993545759305,6.0,0.0,2.5,434.7336633853335,492.21065619183184,406.46708250652114,241.52101689030408,288.6418079120907,434.42990035958394
2360.0000000000005,28.750338702363734,-7.023037560890884,91.02169839211655,86.09795645992396,90.871201071222,48.60014252260794,90.57435312418609,18.86799524955597,29.505313634509715,-6.108070917232908,29.319549039703375,-6.3361792601883735,1.0199407810469443,1.1460947212169192,2.2048639813830304,3.3509587025999497,3.2854443756629395,0.013367253239071147,0.0,32.90609413304156,49.99034611854575,6.0,0.0,2.5,434.7336751781096,492.21032834123093,406.4713436209447,241.5261643870813,288.64593834596366,434.4311217698743
2370.0000000000005,28.750315109515807,-7.0230662491091485,91.02082711467736,86.09723966590849,90.87032112233763,48.600461018386234,90.5734497016342,18.869750348419476,29.505325997172577,-6.10805577183379,29.319552953208994,-6.336174443412688,1.019953657449932,1.1460666846825267,2.2049119172188414,3.3509786019013683,3.2854224085821886,0.013367612887314011,0.0,32.9068947469832,49.99073992204456,6.0,0.0,2.5,434.7336863819653,492.2100127434804,406.47543213109935,241.531104687916,288.6499005604813,434.4322933555444
2380.0000000000005,28.750292708370257,-7.0230934872734565,91.01999079480002,86.09655109346375,90.86947648044296,48.6007664412802,90.5725825300973,18.871434717960483,29.505338094491467,-6.108040951509793,29.31955694588769,-6.336169529190613,1.0199659985037506,1.1460397691795905,2.204957897178605,3.350997666358196,3.2854013479605944,0.013367957984053923,0.0,32.907662875850406,49.99111756845905,6.0,0.0,2.5,434.7336970214566,492.209708966953,406.4793550455348,241.53584611105083,288.6537014175707,434.43341715438135
2390.0000000000005,28.750271438360087,-7.0231193550582125,91.01918804130692,86.0958896480107,90.86866574023732,48.60105933686987,90.57175016622256,18.87305121785522,29.50534992532753,-6.108026457655967,29.31956100232992,-6.336164536488353,1.019977830685618,1.1460139343561864,2.205002009493036,3.351015943849222,3.285381155389138,0.013368289169093325,0.0,32.90839985211568,49.991479728894376,6.0,0.0,2.5,434.7337071158216,492.2094165856825,406.4831190871439,241.54039667873968,288.6573474169484,434.43449486723347
2400.0000000000005,28.75025124390509,-7.0231438942848845,91.01841749500369,86.09525424741548,90.86788752905272,48.60134022693342,90.57095120112336,18.8746025745744,29.50536149028284,-6.108012289534372,29.319565110118205,-6.336159480589457,1.019989186913502,1.1459891501775972,2.2050443593444222,3.3510335095220194,3.2853617984542383,0.01336860717217837,0.0,32.90910693892283,49.991827053916495,6.0,0.0,2.5,434.73371673215365,492.2091351634988,406.4867307710252,241.54476404666988,288.6608451086721,434.4355292266632
2410.0000000000005,28.75023207052888,-7.023167199325712,91.01767787679395,86.09464389170381,90.8671405547273,48.601609608943996,90.57018430741107,18.876091431015535,29.505372790015844,-6.107998446338115,29.319569256499463,-6.336154377190553,1.020000063361442,1.145965347389786,2.2050849644401835,3.3510503118299697,3.2853432388881227,0.013368912202021997,0.0,32.909785367753216,49.99216015174261,6.0,0.0,2.5,434.7337258518824,492.20886431894,406.49019625734087,241.54895562994915,288.66420032178064,434.436521247361
2420.0000000000005,28.7502138687916,-7.0231893205148594,91.01696795693933,86.09405760482633,90.86642357513868,48.60186796292361,90.5694482095831,18.87752029753045,29.505383826941905,-6.107984925107814,29.319573431674947,-6.33614923835205,1.0200104979109417,1.145942507154621,2.205123935620801,3.351066442775422,3.285325444824988,0.01336920502094207,0.0,32.91043630255024,49.99247961624201,6.0,0.0,2.5,434.73373451393945,492.20860366219057,406.4935214744637,241.5529784753396,288.6674189010759,434.43747291087016
2430.0000000000005,28.75019659139688,-7.0232103761412645,91.01628654428372,86.09349438738309,90.86573538707779,48.60211575121326,90.56874167196317,18.87889160984008,29.505394604211215,-6.107971721984029,29.31957762710686,-6.336144074582251,1.0200205003530594,1.145920579510218,2.2051613207730085,3.3510819002832264,3.2853083826485032,0.013369486008811342,0.0,32.91106087367564,49.99278601741639,6.0,0.0,2.5,434.73374264477087,492.20835273063614,406.4967121518597,241.55683942080128,288.67050643572645,434.4383859794624
2440.0000000000005,28.75018019318988,-7.02323022228444,91.01563254817246,86.09295354611936,90.86507488849034,48.60235341037708,90.56806356167874,18.88020767317033,29.505405124923676,-6.107958833168766,29.319581832946792,-6.336138898002786,1.020030081407281,1.1458995259484226,2.20519716828943,3.3510966942378526,3.285292027480724,0.0133697555527211,0.0,32.91166015691692,49.993079884886754,6.0,0.0,2.5,434.7337505799151,492.20811145029506,406.4997735955164,241.5605449317123,288.67346762733763,434.4392606084744
2450.0000000000005,28.750164642285768,-7.023249133022091,91.01500476934388,86.09243392350629,90.86444086914213,48.60258137825298,90.56741263900736,18.881470724313036,29.505415401694908,-6.107946243206584,29.319586054275582,-6.336133702359973,1.020039291026794,1.1458793378930234,2.205231615591759,3.351110953484782,3.285276344709702,0.013370014539315717,0.0,32.91223516792422,49.99336178708268,6.0,0.0,2.5,434.7337579627904,492.207879117008,406.50271144322096,241.56410130879817,288.67630929193814,434.4401022498108
2460.0000000000005,28.750149892158255,-7.023267209859114,91.01440224213808,86.09193470727325,90.86383235263823,48.60280002899566,90.56678789877795,18.88268289236925,29.50542543408392,-6.107933952637495,29.31959027815796,-6.336128503574798,1.0200481085170987,1.145859943544368,2.205264635693855,3.351124579238223,3.285261304106471,0.013370262911876336,0.0,32.91278691248425,49.99363215756853,6.0,0.0,2.5,434.7337647445112,492.2076553525118,406.50553033845983,241.56751451717065,288.6790346259056,434.44090896774645
2470.0000000000005,28.75013591738825,-7.023284061723757,91.01382398598433,86.0914554218586,90.86324834845983,48.60300977572729,90.56618832330979,18.883846230852782,29.50543523753856,-6.10792194253628,29.31959450905929,-6.336123296151186,1.0200565706777365,1.145841343513333,2.2052963380859305,3.351137681599264,3.285246895054784,0.013370501407339652,0.0,32.91331633728771,49.99389151010313,6.0,0.0,2.5,434.73377160376856,492.20744032318186,406.5082351397225,241.57079031993837,288.6816486031811,434.4416827045473
2480.0000000000005,28.75012233908904,-7.023300625523632,91.01326894072464,86.09099512349752,90.86268778861265,48.60321096076319,90.56561281872122,18.884962701962024,29.50544452211436,-6.107910568110356,29.31959838778074,-6.336118522193601,1.0200646783826566,1.1458234762510928,2.2053267296335175,3.3511502058846108,3.2852330611015375,0.013370730128239302,0.0,32.91382434229877,49.99414029689876,6.0,0.0,2.5,434.7337779682291,492.20723353189214,406.5108306233415,241.57393424729284,288.6841541006264,434.44234608747416
2490.0000000000005,28.75010180824968,-7.02332484401154,91.01272722894481,86.0905573644016,90.86214082871896,48.603400247566526,90.56505154306244,18.886033472641884,29.505446073517767,-6.107908667504262,29.31959442802027,-6.336123395894616,1.0200723400769989,1.145806028184766,2.205355343655488,3.351161371840253,3.2852193321772614,0.013370945437017489,0.0,32.91430976032717,49.994375762188206,6.0,0.0,2.5,434.73378889721215,492.2070498064752,406.5133317682129,241.57695131227612,288.68665926135384,434.4427250719476
2500.0000000000005,28.75007601060089,-7.023355813873934,91.01218687992868,86.09012811277842,90.86159546281667,48.60357251966457,90.5644924863436,18.887060426717824,29.505441390009334,-6.107914405215524,29.319584468514133,-6.336135654126905,1.0200795173360813,1.1457888415247084,2.20538259055684,3.351171432081548,3.2852060796525646,0.013371149317029207,0.0,32.91477088620212,49.99459279879045,6.0,0.0,2.5,434.733801779038,492.2068782181773,406.5157521707361,241.5798488861836,288.68912983541645,434.4432598090117
2510.0000000000005,28.750048218319986,-7.023389442864527,91.01165261933441,86.08970582324339,90.86105638460783,48.6037295257612,90.56394030914765,18.8880468718196,29.505433895673875,-6.107923586439313,29.319571898942407,-6.336151124851142,1.0200862875022438,1.1457721333323163,2.205408704662725,3.3511808379950416,3.285193496915495,0.013371344366843604,0.0,32.91520990490756,49.994792599801364,6.0,0.0,2.5,434.73381523889793,492.20671191553527,406.5180854096289,241.5826350796389,288.691516798853,434.44383375894216
2520.0000000000005,28.750019590897647,-7.0234241848957035,91.01113252792342,86.08929677916643,90.86053166735645,48.60387568138913,90.56340305594772,18.88899491584044,29.505424790936893,-6.107934740549752,29.319557913556554,-6.33616833817581,1.020092749407113,1.1457560609963433,2.2054336849201044,3.3511897459164475,3.2851814189093966,0.01337153130896046,0.0,32.91562930414733,49.994979569863055,6.0,0.0,2.5,434.7338289412934,492.20655325013655,406.5203267048975,241.58531410524023,288.6938291289059,434.44442837421695
2530.0000000000005,28.749990537498743,-7.023459498379339,91.01063199885976,86.08890593118196,90.86002670084503,48.60401452111182,90.56288609207101,18.8899053213496,29.50541450547848,-6.1079473411516005,29.319542937637085,-6.336186770663858,1.020098993190509,1.1457407144345124,2.2054575964962067,3.351198310930719,3.2851697073529658,0.013371710670722178,0.0,32.91603082282376,49.99515743933615,6.0,0.0,2.5,434.73384276151614,492.2064049844301,406.52247548218986,241.5878870211089,288.6960694926579,434.4450379727583
2540.0000000000005,28.74996134208128,-7.023495026760145,91.01015373099315,86.08853566582563,90.8595441791492,48.60414820190584,90.5623920889232,18.890778459803528,29.50540334561696,-6.107961012978649,29.319527271650497,-6.336206052499676,1.0201050453197391,1.1457260967509564,2.2054804635077607,3.3512065602587167,3.285158303680699,0.013371882520877443,0.0,32.916415640898606,49.99532853833199,6.0,0.0,2.5,434.7338565825224,492.20626835742735,406.5245331969412,241.59035432838195,288.69823415846065,434.4456542745368
2550.0000000000005,28.749932279340968,-7.023530417684867,91.00969880526637,86.08818668920502,90.85908517699501,48.604277969541776,90.56192209861575,18.891614927625994,29.505391611149328,-6.107975388753573,29.319511208708512,-6.336225822919516,1.0201105993501756,1.1457118350685016,2.205501636416276,3.3512134714847774,3.2851471924902524,0.013372042849474328,0.0,32.9167846771378,49.99549422955874,6.0,0.0,2.5,434.73387030281873,492.2061434715828,406.52650215084464,241.59271744471968,288.7003185418802,434.4462679323784
2560.0000000000005,28.74990360115688,-7.023565391370539,91.00926730170755,86.08785871670631,90.85864976737444,48.60440455936828,90.56147617093043,18.89241570440771,29.505379580585274,-6.1079901272773895,29.319495020632296,-6.336245747363705,1.0201148544306633,1.1456969951058975,2.205519414315453,3.35121640942135,3.2851363695627183,0.01337218131015798,0.0,32.917138742177364,49.995655343785806,6.0,0.0,2.5,434.73388376093646,492.20602980327294,406.5283854061255,241.59497901863787,288.70232048651377,434.44687110675613
2570.0000000000005,28.749875504611705,-7.02359966665739,91.00885878106307,86.08755099726278,90.85823750407444,48.60452836706503,90.56105383747075,18.89318194273676,29.50536747563994,-6.108004956929392,29.319478922596147,-6.336265560993695,1.0201139100135173,1.1456771647840442,2.2055254022732704,3.3512025670573147,3.2851258414983366,0.013372247011443896,0.0,32.917478545606684,49.995812338303274,6.0,0.0,2.5,434.73389692886394,492.20592657900073,406.5301860842596,241.59714226703167,288.70423891659584,434.4474579164818
2580.0000000000005,28.749848148182867,-7.023633055294964,91.00847240900934,86.08726244895173,90.85784754562889,48.60464959145537,90.56065423541473,18.893914942932273,29.505355478633835,-6.108019654350414,29.31946309087164,-6.3362850468523115,1.0201200467883231,1.1456661008089577,2.2055461919206505,3.351212292729608,3.285115612893147,0.013372401200420403,0.0,32.91780473061954,49.995965473308395,6.0,0.0,2.5,434.7339097243014,492.20583287303833,406.5319076266928,241.5992108832454,288.7060745937368,434.448024237199
2590.0000000000005,28.749821643953293,-7.023665414435641,91.00810705807949,86.08699177634605,90.85747875761521,48.60476828625349,90.56027620906484,18.894616145330133,29.505343725814523,-6.108034052624646,29.31944765553068,-6.336304044845065,1.0201267318451497,1.1456564287232072,2.205567701286648,3.351224130009854,3.285105688729814,0.013372558533618436,0.0,32.918117913948834,49.996114855571136,6.0,0.0,2.5,434.7339221043823,492.20574769713056,406.53355371547457,241.60118899694453,288.70782936152244,434.4485674678817
2600.0000000000005,28.749796069199416,-7.023696649116232,91.00776146381794,86.0867375838244,90.85712986894752,48.60488440547834,90.55991846779085,18.895286974265844,29.505332316949943,-6.1080480295269695,29.31943271064086,-6.336322439191974,1.0201341150918313,1.1456482801242365,2.2055902977389543,3.3512385778631906,3.285096075393495,0.01337272127575034,0.0,32.91841864268986,49.99626049049289,6.0,0.0,2.5,434.7339340339834,492.2056700331547,406.5351280020636,241.6030807202212,288.7095058644564,434.44908626584635
2610.0000000000005,28.749771468482397,-7.0237266900142,91.0074343198229,86.08649851688182,90.85679956683697,48.60499784095043,90.55957968017485,18.895928860466256,29.505321318600352,-6.108061503514534,29.31941831708332,-6.336340154959089,1.0201384703552865,1.1456374357435903,2.205605963356636,3.351243399100226,3.2850867764383787,0.013372840864911226,0.0,32.91870743486555,49.99640230694212,6.0,0.0,2.5,434.73394551585335,492.20559896701553,406.5366339866867,241.60489019065545,288.71110683817955,434.4495799594829
2620.0000000000005,28.749747867113825,-7.023755530263088,91.00712427664632,86.08627320340565,90.85648649551993,48.60510846909676,90.5592584728854,18.896543223016067,29.505310777730564,-6.10807441705083,29.319404516519935,-6.336357140867676,1.0201468230865,1.1456317488045673,2.205629924686351,3.351261673490918,3.2850777923824,0.013373009666111024,0.0,32.91898477508175,49.99654022923357,6.0,0.0,2.5,434.73395650019694,492.2055335971157,406.5380752307504,241.60662152248688,288.7126359138024,434.4500487528536
2630.0000000000005,28.74972526356614,-7.023783144845993,91.00683005808547,86.08606038799763,90.85618937299645,48.6052161484555,90.55895354740717,18.89713142370499,29.505300713569486,-6.108086746578124,29.3193913227697,-6.336373379908366,1.0201525925893655,1.1456237974370334,2.205647987796913,3.351271785233947,3.285069125519449,0.013373141675544448,0.0,32.919251123467404,49.99667414790412,6.0,0.0,2.5,434.7339670301924,492.2054731373806,406.5394549920674,241.60827866045076,288.71409630836285,434.4504932433419
2640.0000000000005,28.74970364802073,-7.023809552881176,91.00655046661652,86.08585891821012,90.85590699624211,48.605320755165046,90.55866368561699,18.8976947440886,29.50529113606065,-6.108098479914247,29.319378740846563,-6.336388865909214,1.0201576884211032,1.145615694874375,2.2056643104509734,3.3512800053253486,3.285060773802647,0.013373262151997144,0.0,32.919506903916044,49.99680397625457,6.0,0.0,2.5,434.7339770991605,492.2054168904832,406.54077636720655,241.60986531633912,288.7154914892299,434.45091433023055
2650.0000000000005,28.74968299405128,-7.023834784972792,91.00628434637173,86.08566771808887,90.85563820384723,48.60542219146362,90.55838771098301,18.898234473767676,29.50528203938796,-6.108109624184124,29.31936675975698,-6.336403612400545,1.0201617671961207,1.1456070245426275,2.205678177248093,3.351285201790721,3.28505273335386,0.013373366809677548,0.0,32.91975255243676,49.996929654094345,6.0,0.0,2.5,434.73398672206633,492.2053642407399,406.54204244255095,241.61138521628172,288.7168250650387,434.4513132769681
2660.0000000000005,28.74966327030087,-7.023858879701038,91.00603068594894,86.08548586523057,90.85538197948883,48.60552037357115,90.55812459395514,18.898751754523403,29.505273410614883,-6.108120195235756,29.319355361943447,-6.3364176409916695,1.0201664382076814,1.145599566367428,2.2056930900299587,3.3512926563973866,3.285044999407385,0.013373476928405058,0.0,32.91998845416805,49.997051130151135,6.0,0.0,2.5,434.73399591308623,492.2053146794837,406.5432559268946,241.61284165705723,288.71810028894686,434.4516913593986
2670.0000000000005,28.74964443917479,-7.023881882418095,91.00578856351729,86.08531254152227,90.85513739663047,48.60561525010991,90.55787339531453,18.899247678980203,29.50526523042559,-6.108130216732434,29.31934452351115,-6.3364309810920645,1.0201705479845535,1.1455919989780046,2.205706574564592,3.3512985735425964,3.2850375656927304,0.013373577552342296,0.0,32.9202149877633,49.99716838632145,6.0,0.0,2.5,434.73400469064495,492.20526777871754,406.5444194010624,241.614237784979,288.71932032831904,434.4520499334442
2680.0000000000005,28.749626459933367,-7.023903842795505,91.00555715462393,86.0851470347817,90.85490362634141,48.60570679651153,90.55763327420829,18.899723270030165,29.50525747572008,-6.1081397169735965,29.31933421694813,-6.336443666563355,1.0201745248775036,1.1455847790093707,2.2057195738045734,3.351304352813944,3.285030424785748,0.013373674442033426,0.0,32.92043251692115,49.99728143041432,6.0,0.0,2.5,434.7340130738796,492.2052231864062,406.5455352693144,241.61557653845117,288.7204881713636,434.4523903474373
2690.0000000000005,28.74960929041221,-7.023924812343353,91.00533572783203,86.08498873038292,90.85467993295816,48.60579501434773,90.55740348374813,18.90017948330467,29.505250121342616,-6.108148726777017,29.31932441284899,-6.336455733597688,1.020178394899088,1.1455779128753028,2.20573215833486,3.351310071210163,3.2850235683942914,0.013373768065963548,0.0,32.920641391462425,49.9973902957164,6.0,0.0,2.5,434.73402108243295,492.20518061734975,406.54660576956127,241.6168606554312,288.72160661319896,434.45271390314855
2700.0000000000005,28.749592888387184,-7.023944842757942,91.00512363753465,86.08483710120333,90.85446566687732,48.60587992892073,90.55718336374419,18.900617210636256,29.50524314144372,-6.1081572778105055,29.31931508127674,-6.336467219041424,1.0201821093715466,1.1455713246064425,2.2057442350987757,3.3513155597052178,3.2850169875745987,0.013373857897642763,0.0,32.92084194803658,49.99749503856351,6.0,0.0,2.5,434.73402873579965,492.20513984405744,406.54763298447295,241.61809268424648,288.7226782514472,434.45302182798
2710.0000000000005,28.749577212543294,-7.023963984683917,91.00492031496931,86.08469169634577,90.85426025554969,48.60596158621502,90.55697233163677,18.901037284917837,29.50523651046192,-6.108165401389044,29.31930619274013,-6.336478159192552,1.020185672424068,1.1455649988956542,2.205755823398106,3.3513208222937605,3.285010672940221,0.013373944089138862,0.0,32.921034510904065,49.99759573529377,6.0,0.0,2.5,434.73403605295664,492.20510068736553,406.54861885520495,241.61927499848684,288.72370549130545,434.45331525933454
2720.0000000000005,28.749562223159288,-7.023982286855755,91.00472525897379,86.08455213015242,90.85406319422108,48.60604004959799,90.55676987318209,18.901440485069717,29.50523020382093,-6.1081731276207165,29.319297718886716,-6.336488588947248,1.0201890883997364,1.1455589219168565,2.2057669414899324,3.351325863406789,3.285004614844158,0.013374026783639444,0.0,32.92121939251791,49.99769247891959,6.0,0.0,2.5,434.7340430520796,492.2050630077639,406.54956519477696,241.6204098121764,288.7246905548708,434.45359523673983
2730.0000000000005,28.74954788254876,-7.023999795535417,91.00453802682736,86.08441807184022,90.85387403675732,48.60611539650455,90.55657553322797,18.901827541032446,29.505224198387413,-6.108180484845889,29.31928963295577,-6.336498541242861,1.0201923654938567,1.1455530852911475,2.2057776147276345,3.351330700018782,3.284998803531002,0.0133741061650041,0.0,32.92139689403757,49.99778537578584,6.0,0.0,2.5,434.73404975037727,492.20502669761214,406.5504737011132,241.62149919517776,288.7256354939355,434.4538627002482
2740.0000000000005,28.749534155320703,-7.024016554178445,91.00435822570246,86.08428923606537,90.85369238708284,48.60618771525185,90.5563889071104,18.902199138421736,29.50521847274583,-6.108187499300357,29.319281910049053,-6.336508046724134,1.0201955089273085,1.145547478313938,2.2057878610414607,3.351335339355399,3.2849932292675774,0.013374182369927715,0.0,32.921567305686494,49.99787454234598,6.0,0.0,2.5,434.7340561639892,492.204991674268,406.5513459688124,241.62254508740327,288.7265422039667,434.45411849302246
2750.0000000000005,28.749521008682752,-7.0240326030511255,91.00418550675175,86.08416537589756,90.85351789327368,48.60625710142614,90.55620963476076,18.902555919025588,29.505213007435895,-6.108194194824819,29.319274527384177,-6.336517133431869,1.0201985198915475,1.1455420867656136,2.2057976888296253,3.351339775595239,3.2849878825069303,0.013374255475202126,0.0,32.92173090534726,49.9979601013456,6.0,0.0,2.5,434.7340623078705,492.2049578745302,406.5521834909677,241.62354930123607,288.7274124286001,434.4543633628917
2760.0000000000005,28.74950841163496,-7.024047980215983,91.00401954987747,86.08404626984691,90.85335023223729,48.60632365808903,90.5560373851453,18.902898500927904,29.505207784507363,-6.1082005934098325,29.319267463759186,-6.3365258274615135,1.0202014067057443,1.1455369049572317,2.2058071213917394,3.351344026348971,3.284982753719723,0.013374325646705378,0.0,32.92188796603972,49.998042182701056,6.0,0.0,2.5,434.7340681961615,492.20492524842854,406.5529877064844,241.62451357925863,288.72824781733743,434.45459798734765
2770.0000000000005,28.74949633728516,-7.0240627188521785,91.00386008452509,86.08393173495129,90.85318913076355,48.60638748336822,90.55587187800522,18.903227427699793,29.50520278868782,-6.108206713765469,29.319260701007707,-6.336534151172373,1.0202041785798657,1.1455319299741218,2.2058161830626486,3.3513481130367704,3.284977834242828,0.013374393053431098,0.0,32.92203873156154,49.998120908624514,6.0,0.0,2.5,434.7340738408749,492.2048937604188,406.5537598810952,241.62543945187292,288.7290497998162,434.4548229326721
2780.0000000000005,28.74948475716826,-7.0240768528498165,91.00370681797214,86.08382157323393,90.85303429312225,48.606448695608606,90.55571280959764,18.90354330914249,29.505198004687873,-6.1082125746225415,29.31925422055003,-6.336542127432495,1.0202068308019827,1.1455271416382142,2.20582486873016,3.351352010368374,3.284973114455509,0.013374457687983891,0.0,32.92218347978371,49.99819642511079,6.0,0.0,2.5,434.73407925667215,492.20486337201066,406.5545014386518,241.62632863416087,288.729819944127,434.45503877367776
2790.0000000000005,28.749473648425997,-7.024090412198689,91.00355952095836,86.08371563270919,90.85288548761865,48.60650739429076,90.55555994174152,18.903846636374052,29.505193420349613,-6.108218190875675,29.319248007571353,-6.336549774475998,1.0202093790057354,1.1455225454191198,2.205833215933648,3.351355761352768,3.2849685861728646,0.013374519796949511,0.0,32.92232243663932,49.99826885406839,6.0,0.0,2.5,434.7340844509405,492.204834057893,406.5552135249456,241.62718250608543,288.7305594999514,434.4552459567448
2800.0000000000005,28.749462988954477,-7.024103423749523,91.00341796486128,86.08361376331959,90.85274248314852,48.60656368378187,90.55541303670334,18.904137907785863,29.505189024474568,-6.108223576243915,29.31924204815491,-6.3365571094317374,1.020211821612535,1.1455181272918584,2.2058412251257544,3.351359352417613,3.2849642411714974,0.01337457940204204,0.0,32.92245583320738,49.99833832296508,6.0,0.0,2.5,434.7340894342177,492.20480579520273,406.5558973056423,241.62800246739675,288.7312697220884,434.45544490103566
2810.0000000000005,28.74945275795152,-7.024115908387955,91.00328193481677,86.08351582085014,90.85260506246202,48.60661766571173,90.55527187085501,18.904417599873227,29.505184806720724,-6.108228743397149,29.31923632932176,-6.336564148274306,1.0202141618309342,1.1455138793511452,2.2058489073479497,3.351362786699095,3.284960072191656,0.013374636588537167,0.0,32.922583891861905,49.99840495533135,6.0,0.0,2.5,434.7340942233493,492.20477855742575,406.5565538921728,241.62878985569128,288.73195177359725,434.45563598796576
2820.0000000000005,28.749442936817157,-7.024127896608661,91.00315122478808,86.0834216698122,90.85247301724073,48.60666943956363,90.55513622975884,18.904686169029446,29.50518075853789,-6.1082337028100815,29.31923084006245,-6.336570904554208,1.0202164091802588,1.1455098007130131,2.2058562863403286,3.3513660870533415,3.284956070983171,0.01337469151711096,0.0,32.92270682598468,49.9984688725263,6.0,0.0,2.5,434.73409881472446,492.204752323554,406.5571843592761,241.6295459521952,288.73260680631523,434.45581956039007
2830.0000000000005,28.749433507401545,-7.024139405317385,91.00302563882525,86.08333117786754,90.8523461493338,48.606719099871775,90.55500590936576,18.904944052734777,29.50517687139467,-6.108238464934516,29.31922556941538,-6.3365773917631145,1.02021856624401,1.1455058837263803,2.2058633715713194,3.3513692552976995,3.2849522310066823,0.013374744261873808,0.0,32.92282484094608,49.99853018911017,6.0,0.0,2.5,434.7341032251177,492.2047270681204,406.5577897287821,241.6302719848072,288.7332358697717,434.4559959382492
2840.0000000000005,28.74942445324299,-7.024150455936193,91.00290498808349,86.08324421762403,90.85222426778712,48.606766738220976,90.55488071305552,18.90519167121704,29.505173138076103,-6.1082430386093725,29.31922050786564,-6.336583621611965,1.020220631188102,1.1455021159147236,2.205870162465009,3.3513722783797326,3.2849485453718765,0.013374794834958036,0.0,32.922938133838045,49.99858901652056,6.0,0.0,2.5,434.73410746012814,492.2047027668152,406.5583709875272,241.6309691331472,288.733839985674,434.45616541105176
2850.0000000000005,28.74941575881367,-7.024161068294632,91.00278909062617,86.08316066625139,90.85210718863581,48.60681244199417,90.55476045141235,18.905429428051207,29.505169551922425,-6.108247431993448,29.319215646545977,-6.3365896050146375,1.0202226175593117,1.1454985025012951,2.205876691572792,3.351375194074087,3.2849450074843607,0.013374843448813662,0.0,32.92304689400987,49.9986454609732,6.0,0.0,2.5,434.73411152563295,492.2046793960607,406.55892908240753,241.63163853019915,288.7344201291605,434.4563282489976
2860.0000000000005,28.74940740937968,-7.024171258081708,91.00267776995848,86.0830803991077,90.85199473343644,48.60685629462421,90.55464494074904,18.905657711340385,29.505166106696205,-6.1082516527282,29.31921097708645,-6.3365953522730365,1.0202245207136988,1.1454950287922907,2.205882952528762,3.3513779813210527,3.284941611652888,0.013374890079219328,0.0,32.92315130327029,49.998699624100254,6.0,0.0,2.5,434.73411543214553,492.20465692434453,406.5594649259404,241.6322812658624,288.73497723870594,434.456484713986
2870.0000000000005,28.74939939252185,-7.024181048778701,91.00257086553884,86.0830033121286,90.85188673993977,48.60689836955197,90.5545340142164,18.90587686276308,29.50516279748351,-6.108255706833575,29.319206492757864,-6.336600871669417,1.0202263321533032,1.1454916762814955,2.205888929244949,3.351380605526445,3.284938351329333,0.01337493464009554,0.0,32.92325152082566,49.99875159646149,6.0,0.0,2.5,434.7341191723251,492.2046353376744,406.559979337074,241.6328983005725,288.73551220681446,434.4566350462792
2880.0000000000005,28.74939169110388,-7.024190443342604,91.0024681916498,86.08292926334985,90.8517830202838,48.60693875149019,90.55442747820295,18.906087304568477,29.50515961629623,-6.108259604095736,29.319202183150257,-6.33660617601646,1.0202281044165311,1.145488494813798,2.205894740188348,3.351383235002146,3.2849352223234463,0.01337497786904304,0.0,32.92334774529212,49.998801478387975,6.0,0.0,2.5,434.7341227825563,492.2046145858578,406.5604732624482,241.63349081906156,288.7360258493958,434.4567794733415
2890.0000000000005,28.749384295864303,-7.024199455819996,91.00236960569585,86.08285816237054,90.85168343033945,48.60697750985054,90.55432518442419,18.906289346378173,29.505156560686373,-6.1082633475136845,29.31919804417064,-6.3366112703518525,1.0202297730136969,1.145485403905922,2.2059002481581063,3.351385652064028,3.2849322189100967,0.013375018944207204,0.0,32.923440120385635,49.998849356271705,6.0,0.0,2.5,434.7341262628384,492.2045946596664,406.56094744808337,241.63405969115092,288.73651898006983,434.4569181806807
2900.0000000000005,28.749377196326687,-7.024208132826118,91.00227493695016,86.08278988538369,90.8515877977135,48.607014717226605,90.55422695596098,18.906483327182517,29.50515362752707,-6.108266940918099,29.319194071029752,-6.336616160570316,1.0202314060127562,1.1454824699738244,2.205905602281637,3.351388072255462,3.2849293331924336,0.013375058778657457,0.0,32.92352880212064,49.998895321787245,6.0,0.0,2.5,434.7341295646304,492.2045755235163,406.56140273973256,241.6346058719988,288.73699266164806,434.4570514401056
2910.0000000000005,28.749370376323785,-7.024216444913918,91.00218404768344,86.08272433837875,90.85149598304872,48.607050427497136,90.55413264914094,18.90666955945829,29.505150807388627,-6.108270395861268,29.31919025234992,-6.336620860675509,1.0202329563845756,1.1454796349686485,2.2059107054567515,3.3513903404254,3.2849265645189547,0.013375096801020222,0.0,32.92361393829299,49.99893943580861,6.0,0.0,2.5,434.7341327731848,492.20455715794554,406.5618397997224,241.6351302383763,288.7374472926424,434.457179417806
2920.0000000000005,28.74936382934357,-7.02422444752807,91.00209677444157,86.08266139395818,90.85140782138346,48.60708471259403,90.55404209487897,18.906848359010095,29.505148100635225,-6.108273711896969,29.31918658703254,-6.3366253720196815,1.020234445894418,1.145476913143892,2.2059156065462835,3.3513925196901755,3.2849239046737746,0.013375133313272575,0.0,32.92369567046103,49.9989817930807,6.0,0.0,2.5,434.7341358165153,492.20453951491817,406.5622594482815,241.63563368094935,288.73788397289906,434.4573023607399
2930.0000000000005,28.7493575423952,-7.024232123234072,91.00201300315612,86.08260098174473,90.85132319731957,48.60711761559088,90.55395517424,18.90701998230594,29.505145499758825,-6.108276898223323,29.31918306602412,-6.336629705745963,1.0202358753157434,1.1454743007868882,2.2059203100710514,3.3513946108579398,3.2849213519577,0.013375168357275606,0.0,32.92377412030737,49.99902244130448,6.0,0.0,2.5,434.73413875328754,492.2045225901084,406.56266222699816,241.63611691954333,288.7383030824113,434.4574204032044
2940.0000000000005,28.74935150428553,-7.024239491779156,91.00193256056797,86.08254296868476,90.85124193583952,48.60714921038965,90.55387170745418,18.90718478641781,29.505143001292453,-6.108279959087554,29.319179683962208,-6.3366338684544985,1.0202372487947469,1.145471793383332,2.20592482875064,3.351396622133972,3.2849189010626008,0.01337520202195406,0.0,32.923849450412774,49.99906147386832,6.0,0.0,2.5,434.7341415791216,492.2045063357282,406.56304899525935,241.63658095912547,288.73870554170384,434.4575337827516
2950.0000000000005,28.749345706791424,-7.024246567853936,91.00185533486062,86.08248727918021,90.85116392395356,48.60717954349701,90.55379157836266,18.907343006825272,29.505140602074977,-6.108282898362461,29.31917643644238,-6.336637865566331,1.0202385681399917,1.145469387017449,2.2059291680629327,3.351398555080382,3.2849165476956568,0.013375234349658968,0.0,32.92392176987613,49.99909894729456,6.0,0.0,2.5,434.73414429051206,492.20449073712217,406.5634203025952,241.63702646193855,288.73909193064753,434.4576426448243
2960.0000000000005,28.74934014134326,-7.024253423253184,91.00178122178099,86.08243378059507,90.85108905631645,48.607208657266426,90.55371467868808,18.907494860790905,29.505138298236805,-6.108285720788615,29.31917331865797,-6.336641702997554,1.0202398334979663,1.1454670752070673,2.2059333300930257,3.351400405300093,3.284914287074612,0.01337526536141246,0.0,32.92399117891722,49.999134913618434,6.0,0.0,2.5,434.7341467945747,492.204475682676,406.5637766568659,241.63745403921325,288.73946278376945,434.457747168537
2970.0000000000005,28.74933479988368,-7.02425988448573,91.00171007127274,86.08238253563347,90.85101718134574,48.6072366141289,90.55364085267821,18.907640661603352,29.50513608839372,-6.108288428061769,29.319170326852586,-6.336645385371526,1.020241048475134,1.1454648582637608,2.205937326341081,3.3514021846048414,3.2849121191642823,0.013375295138630417,0.0,32.9240578214945,49.99916944949599,6.0,0.0,2.5,434.7341493846784,492.2044614114328,406.5641187953331,241.63786457235813,288.7398188080134,434.45784740462216
2980.0000000000005,28.749329668429382,-7.024266143696195,91.001641746653,86.08233326864803,90.85094816104349,48.60726346057885,90.5535699588934,18.907780663624976,29.505133964094345,-6.108291030535668,29.319167451876744,-6.3366489239496095,1.0202422158612727,1.1454627290694424,2.2059411658490675,3.3514038949185094,3.2849100368673785,0.013375323743699015,0.0,32.924121812401324,49.999202615066,6.0,0.0,2.5,434.7341517907932,492.204447616701,406.5644473431332,241.63825877978977,288.7401607450943,434.4579437934691
2990.0000000000005,28.749324742129204,-7.024272159981536,91.00157615548748,86.08228597552977,90.85088190199136,48.6072892344348,90.55350190119825,18.907915071464515,29.505131924785708,-6.108293528887771,29.319164692004794,-6.336650994947489,1.0202433358642082,1.145460684004434,2.2059448495675187,3.3514055335719526,3.2849080368979897,0.013375351192360288,0.0,32.92418324644825,49.99923445458506,6.0,0.0,2.5,434.7341540891546,492.2044343783787,406.5647627517603,241.63863723607992,288.7404889984015,434.45803696016367
3000.0000000000005,28.749320022753405,-7.024277917199697,91.00151321913005,86.08224058933534,90.85081832454416,48.60731397924292,90.55343659736384,18.908044077068155,29.50512997747491,-6.108295914533642,29.319162053229345,-6.336600045626028,1.020244409034733,1.1454587196311696,2.205948381540841,3.3514071011720103,3.284906118076964,0.013375377517426262,0.0,32.92424221369049,49.99926502029001,6.0,0.0,2.5,434.73415630102136,492.20442166445616,406.56506545646914,241.6390004787296,288.7408038870217,434.4581248863027
3010.0000000000005,28.74931548583114,-7.024283453064982,91.0014527877382,86.08219701867365,90.85075727753743,48.607337747355125,90.55337389244649,18.908167963090875,29.505128102786404,-6.108298211210183,29.31915951425304,-6.336550685893485,1.0202454445152749,1.1454568385732893,2.205951783290883,3.3514086218641723,3.2849042746340795,0.013375402858062666,0.0,32.92429884207979,49.99929437910629,6.0,0.0,2.5,434.73415842544085,492.2044094709262,406.565356148296,241.63934930573276,288.74110640705953,434.45821002697545
3020.0000000000005,28.74931112761386,-7.024288771501972,91.00139476623136,86.08215518981022,90.85069866501779,48.60736056471484,90.55331368823877,18.908286898313687,29.505126300420613,-6.10830041928449,29.31915707413891,-6.336503262617441,1.0202464346859952,1.145455028101784,2.205955040516548,3.351410068618332,3.284902504608905,0.013375427133334316,0.0,32.92435320650185,49.99932256419112,6.0,0.0,2.5,434.7341604651984,492.20439777043293,406.56563523349126,241.63968419460045,288.7413968526776,434.45829182916
3030.0000000000005,28.749306942888712,-7.024293878348772,91.00133905851264,86.08211502875014,90.85064238990323,48.60738246725708,90.55325588504927,18.908401078900795,29.505124569420985,-6.108302539928332,29.31915473087177,-6.336457734933788,1.0202472574885555,1.1454531464970088,2.2059578913608107,3.35141103785782,3.284900805425996,0.01337544876347707,0.0,32.924405396148074,49.99934961984479,6.0,0.0,2.5,434.7341624235573,492.2043865361612,406.56590316618434,241.6400056976532,288.7416756763796,434.458370363145
3040.0000000000005,28.749302925052053,-7.024298787406679,91.00128557353969,86.08207646584754,90.85058836019165,48.6074034931255,90.55320038829376,18.90851069879301,29.505122907340045,-6.108304576140142,29.319152480991924,-6.336414024475403,1.0202483017438773,1.145451625462487,2.2059611781091046,3.351412803571592,3.2848991739002464,0.013375472863387536,0.0,32.92445549992971,49.9993755928204,6.0,0.0,2.5,434.7341642945367,492.20437574342554,406.5661603949489,241.64031436019323,288.7419433623557,434.4584457627368
3050.0000000000005,28.749299068773126,-7.024303489236445,91.00123423800369,86.08203946347237,90.850536501805,48.60742367343028,90.55314712180974,18.908615913989248,29.50512131214904,-6.108306530405344,29.31915032158692,-6.336372077987505,1.0202491772019004,1.145450023400109,2.205964058412333,3.3514140818124423,3.2848976080568013,0.013375494331761474,0.0,32.9245035896796,49.99940052112504,6.0,0.0,2.5,434.7341661058188,492.20436540142646,406.5664072827407,241.64061062085233,288.7422002849432,434.4585181202208
3060.0000000000005,28.749295365093968,-7.024308007429568,91.00118493863,86.08200391987101,90.8504867003216,48.60744305308822,90.5530959680903,18.90871695486732,29.505119779869368,-6.108308407598031,29.319148247477543,-6.336331781215904,1.0202500234349885,1.1454484910862377,2.2059668367566707,3.351415327842908,3.2848961047404126,0.013375515023083049,0.0,32.92454977071202,49.99942446067064,6.0,0.0,2.5,434.7341678415987,492.2043554556557,406.5666443761602,241.640895128398,288.74244702812666,434.4585876310008
3070.0000000000005,28.749291809174508,-7.02431234683462,91.00113760847584,86.0819697989753,90.85043888810618,48.607461658845466,90.5530468576272,18.90881396125553,29.505118308665807,-6.1083102099665885,29.3191462560826,-6.336293094731616,1.0202508279340008,1.1454470109999746,2.205969486667739,3.3514164976677137,3.2848946611043712,0.013375534782456485,0.0,32.92459410738985,49.99944744402933,6.0,0.0,2.5,434.73416950581066,492.20434591182334,406.5668719992021,241.64116827622905,288.74268391816486,434.45865436442733
3080.0000000000005,28.749288395232764,-7.024316513081772,91.0010921697876,86.08193704224094,90.85039298660992,48.60747952163268,90.55299970973456,18.908907092806945,29.505116896183456,-6.108311940395936,29.319144344184345,-6.336255953678688,1.0202516062008655,1.1454455966797306,2.205972043411744,3.351417640091474,3.284893275072827,0.013375553829695434,0.0,32.92463667272443,49.999469509498,6.0,0.0,2.5,434.7341711034155,492.20433675032626,406.56709052754206,241.6414305138084,288.74291134571337,434.4587184320921
3090.0000000000005,28.749285118675704,-7.0243205125121335,91.00104856133336,86.08190560437657,90.85034893397646,48.60749666566545,90.55295446087295,18.908996475143056,29.505115540525455,-6.108313601209943,29.31914250921625,-6.33622030746983,1.0202523512954325,1.1454442372308289,2.2059744931932506,3.3514187304240792,3.2848919447906426,0.013375572085889523,0.0,32.92467752425881,49.99949068698595,6.0,0.0,2.5,434.734172635398,492.2043279570034,406.56730025639325,241.64168219476065,288.74312961771614,434.4587799211741
3100.0000000000005,28.74928197201267,-7.024324351616484,91.00100668265091,86.08187541573693,90.85030662872231,48.60751313047024,90.55291100680755,18.90908231395707,29.505114238630416,-6.10831519615914,29.319140747000446,-6.336186075464696,1.0202530669315233,1.1454429318148,2.2059768459754827,3.3514197777902828,3.284890667243857,0.01337558961921492,0.0,32.924716756076066,49.99951102533885,6.0,0.0,2.5,434.73417410945194,492.20431951597607,406.5675016691354,241.64192389823475,288.7433392362625,434.4588389708453
3110.0000000000005,28.74927895219073,-7.024328038586589,91.0009664924336,86.0818464441304,90.8502660291172,48.60752893224873,90.55286930466802,18.909164694273898,29.505112989255807,-6.108316726765679,29.319139055853757,-6.336153225866042,1.0202537523545574,1.145441677391816,2.205979100785076,3.351420778176892,3.284889440928231,0.013375606427074496,0.0,32.924754407132184,49.99953054448224,6.0,0.0,2.5,434.7341755199492,492.2043114151094,406.56769496434066,241.64215586356383,288.7435404070538,434.4588956360749
3120.0000000000005,28.749276051689197,-7.024331576832196,91.00092789202641,86.0818186182771,90.85022703551024,48.60754410951165,90.55282925212205,18.90924381662353,29.50511178921007,-6.108318196939536,29.319137431501662,-6.3361216714321245,1.020254413067451,1.145440475362994,2.2059812718064675,3.3514217471694616,3.284888263402095,0.013375622602889256,0.0,32.9247905689557,49.99954929224219,6.0,0.0,2.5,434.7341768795226,492.2043036342608,406.5678806153002,241.642378655492,288.743733623368,434.4589500668352
3130.0000000000005,28.74927326723403,-7.024334967268487,91.00089083466496,86.08179191210131,90.85018960066118,48.60755868056907,90.55279080064376,18.909319777228006,29.505110637261968,-6.108319608189162,29.31913587217246,-6.336091382255063,1.0202550444279868,1.1454393181844305,2.2059833496107815,3.3514226677952124,3.284887132975864,0.01337563809323706,0.0,32.92482528562323,49.99956729108055,6.0,0.0,2.5,434.73417819457,492.204296176034,406.5680588466476,241.6425925448819,288.7439191171332,434.45900231528094
3140.0000000000005,28.749270593590538,-7.024338234816014,91.00085525735008,86.08176625828827,90.8501536609304,48.607572669659646,90.55275388487992,18.90939270385172,29.505109530941628,-6.10832096354028,29.31913437478631,-6.3360622911101805,1.0202556537547411,1.145438210568395,2.205985351443037,3.351423562011432,3.2848860476073174,0.013375653007475534,0.0,32.92485861540479,49.99958457114474,6.0,0.0,2.5,434.7341794382661,492.2042889932148,406.5682299590712,241.64279789155788,288.74409720452513,434.4590524964591
3150.0000000000005,28.749268028293397,-7.024341368505361,91.0008211167932,86.08174164798201,90.85011917257789,48.60758609476841,90.55271845985799,18.909462689100508,29.50510846974612,-6.108322263609125,29.31913293828605,-6.336034390010809,1.0202562374624322,1.1454371464772577,2.205987269828227,3.351424416305484,3.2848850055953616,0.013375667304157996,0.0,32.924890600971764,49.999601154095615,6.0,0.0,2.5,434.73418063384344,492.2042821122967,406.5683941651448,241.64299495590552,288.74426810313133,434.45910062570954
3160.0000000000005,28.749265564339392,-7.024344374345787,91.00078832548711,86.0817180104131,90.85008604721408,48.60759898990148,90.55268443482426,18.90952990934932,29.50510745048425,-6.108323512305105,29.31913155853368,-6.336007588378664,1.020256797378252,1.1454361237251505,2.205989111078513,3.3514252348036635,3.2848840051012664,0.013375681027861653,0.0,32.92492132267677,49.99961708247582,6.0,0.0,2.5,434.7341817885893,492.2042755035248,406.5685518839799,241.64318423477985,288.74443225033696,434.4591468580152
3170.0000000000005,28.74926320022572,-7.024347261709181,91.00075686221476,86.08169533459727,90.85005426339886,48.60761136333838,90.55265178773618,18.90959440941941,29.505106472614223,-6.108324710292095,29.319130234771546,-6.3359818793312,1.020257338153711,1.145435146193621,2.205990884902787,3.351426031096408,3.284883044469204,0.013375694239418794,0.0,32.924950801240755,49.999632366193566,6.0,0.0,2.5,434.7341828912992,492.2042691694143,406.56870321740786,241.64336585423536,288.74458974545684,434.45919120622506
3180.0000000000005,28.749260927883302,-7.024350086369282,91.00072664033341,86.08167347036215,90.85002373360096,48.607623248595296,90.55262042868792,18.9096563658166,29.505105531771548,-6.108325862916956,29.319128961825708,-6.335957133825332,1.0202578543812475,1.1454342029401567,2.2059925838025967,3.3514267867427536,3.2848821230347527,0.013375706900076828,0.0,32.924979117222165,49.99964704698624,6.0,0.0,2.5,434.7341838731974,492.20426295426154,406.5688485797451,241.6435403113705,288.7447410288107,434.4592338893944
3190.0000000000005,28.749258750280102,-7.0243526844326425,91.00069764671284,86.08165263876054,90.84999444450368,48.607634656348175,90.55259034378508,18.90971582367229,29.505104632111607,-6.1083269650889065,29.31912774307604,-6.335933510444761,1.0202583458456371,1.1454332954740265,2.205994203156594,3.3514274986306205,3.2848812384404487,0.013375718984851305,0.0,32.925006292621106,49.99966113595696,6.0,0.0,2.5,434.73418498607833,492.2042572187133,406.5689880588805,241.6437077315204,288.7448861043473,434.4592746455101
3200.0000000000005,28.749256658337657,-7.024355233377605,91.00066979517302,86.08163258034313,90.84996630915377,48.60764561445649,90.55256144408366,18.909772930179315,29.505103767559287,-6.108328024250625,29.319126572266967,-6.335910768333747,1.020258826104363,1.1454324317005342,2.20599577622788,3.3514282079284143,3.284880387386714,0.013375730697844802,0.0,32.925032392702064,49.999674671028565,6.0,0.0,2.5,434.7341859713279,492.20425163441513,406.56912204219816,241.64386853187395,288.7450255347424,434.45931387523154
