time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
3210.0000000000005,28.74925465037633,-7.024357694142736,91.00064305621768,86.08161329225537,90.84993929785027,48.60765613071686,90.55253369927658,18.909827733728093,29.50510293745267,-6.108329041212984,29.319125448302696,-6.33588888614139,1.0202592786781406,1.1454315929028764,2.2059972694175345,3.351428862320411,3.284879571654139,0.013375741836359,0.0,32.925057438569354,49.999687662711274,6.0,0.0,2.5,434.7341868946761,492.2042462244327,406.56925065437207,241.64402284973417,288.7451594671008,434.4593516153832
3220.0000000000005,28.749252720593297,-7.024360037589645,91.00061737234273,86.0815947888555,90.8499133523741,48.60766622684525,90.55250704925587,18.909880372899124,29.50510213899681,-6.108330019400057,29.31912436751471,-6.335867889688075,1.0202597207624535,1.1454307962059047,2.2059987192293726,3.351429515435278,3.2848787884429167,0.013375752631080848,0.0,32.925081495273844,49.99970013402884,6.0,0.0,2.5,434.73418781605375,492.20424106513207,406.5693741684237,241.64417107343243,288.7452880312943,434.4593878334776
3230.0000000000005,28.749250869959404,-7.024362305948671,91.00059274467962,86.0815770302421,90.84988847378531,48.60767590996909,90.55248149488082,18.90993086319492,29.505101373508023,-6.1083309571992,29.3191233312802,-6.33584778894965,1.0202601411063064,1.145430027721406,2.2060001011180987,3.351430128839505,3.28487803630692,0.01337576293427197,0.0,32.92510457020944,49.999712093661685,6.0,0.0,2.5,434.734188666424,492.20423609257017,406.5694926128891,241.6443132449304,288.74541125618293,434.4594225102263
3240.0000000000005,28.74924912170284,-7.024364446124878,91.00056910665491,86.08155994363726,90.84986459455494,48.60768522467373,90.55245696642571,18.909979366406333,29.50510066672651,-6.108331823076242,29.319122366045313,-6.335828559413756,1.0202605408805494,1.1454292853665886,2.2060014221328155,3.351430707499404,3.2848773163440264,0.013375772792750958,0.0,32.92512674000227,49.99972359642453,6.0,0.0,2.5,434.73418947401245,492.2042312542641,406.56960639076783,241.64444981750688,288.7455294277704,434.4594556211036
3250.0000000000005,28.7492474573514,-7.02436647480954,91.00054649527321,86.0815435944491,90.84984175157231,48.60769420225205,90.55243349993069,18.910025936658258,29.50510000358179,-6.108332635493865,29.319121453632476,-6.3358106150887465,1.0202609352475214,1.1454285857728592,2.2060027117411845,3.3514312975140435,3.284876624920434,0.013375782394341632,0.0,32.92514804469806,49.9997346714564,6.0,0.0,2.5,434.73419025670654,492.204226618714,406.56971552967207,241.64458093160997,288.7456425510566,434.45948654718256
3260.0000000000005,28.749245833006047,-7.024368912735667,91.00052479647096,86.08152754718282,90.84981983060733,48.607702821818805,90.55241098047496,18.910070626195928,29.505099340343204,-6.108333448026542,29.319120552409498,-6.335792868052465,1.0202613329233694,1.145427925101594,2.2060039851949376,3.3514319102965318,3.2848759451596834,0.013375791824283414,0.0,32.92516849167646,49.99974530589424,6.0,0.0,2.5,434.73419029707264,492.20422160617983,406.5698202825813,241.6447067509852,288.7457516431307,434.4595171304383
3270.0000000000005,28.74924428217248,-7.0243703499957055,91.00050395994162,86.08151292960707,90.84979878101247,48.60771108979543,90.55238935652056,18.91011351902449,29.50509871093096,-6.108334219118603,29.31911969120617,-6.335776282200982,1.0202616723185367,1.1454272633240306,2.206005122339968,3.3514323856639985,3.284875318356215,0.0133758003586016,0.0,32.92518811466931,49.99975550573254,6.0,0.0,2.5,434.73419174208226,492.2042180410161,406.5699208314709,241.64482751387007,288.7458559286146,434.45954575831223
3280.0000000000005,28.749242778507185,-7.024372188920154,91.00048384568176,86.08149840079273,90.84977846185393,48.607719014449685,90.55236848541594,18.91015473543121,29.505098093246588,-6.1083349758428644,29.319118852478976,-6.335759808928458,1.0202620103532467,1.145426628973386,2.206006242605492,3.3514328715788775,3.28487470627129,0.013375808712556551,0.0,32.92520695623017,49.99976529891092,6.0,0.0,2.5,434.7341924395727,492.2042139407758,406.57001763994833,241.64494357436288,288.74595675316186,434.45957415176093
3290.0000000000005,28.74924133061223,-7.024373942306227,91.00046452693196,86.08148446406273,90.84975894654232,48.60772658923537,90.55234844058546,18.91019428205533,29.505097495314565,-6.108335708368543,29.319118042328384,-6.335744088716353,1.02026234054806,1.1454260282269226,2.2060073293208053,3.351433357547728,3.2848741194812896,0.013375816805799997,0.0,32.92522502998986,49.99977465696696,6.0,0.0,2.5,434.7341931385759,492.2042100302447,406.5701104565839,241.64505493666667,288.74605321570647,434.45960127076467
3300.0000000000005,28.74923994041432,-7.024375637688138,91.00044595599373,86.08147105580508,90.8497401867997,48.60773385859385,90.55232917228057,18.91023227619337,29.50509692158437,-6.108336411244636,29.319117264825383,-6.335728977131737,1.0202626562965982,1.1454254491782538,2.2060083700601942,3.351433819238448,3.2848735554074424,0.013375824561727869,0.0,32.92524238673752,49.9997836404321,6.0,0.0,2.5,434.7341937909784,492.2042062537447,406.5701996254244,241.64516192926416,288.7461459493043,434.4596273367232
3310.0000000000005,28.749238603551312,-7.024377328763023,91.00042811082957,86.08145810592549,90.84972216028928,48.60774083779893,90.5523106573284,18.910268773245832,29.505096368854066,-6.108337088393796,29.319116516632945,-6.335714385669178,1.0202629590287633,1.145424891059874,2.206009368895237,3.351434259955111,3.284873012684397,0.013375832006601371,0.0,32.92525905621898,49.999792266554486,6.0,0.0,2.5,434.7341943224079,492.2042025214008,406.57028528211623,241.6452647072088,288.74623514596874,434.4596524993676
3320.0000000000005,28.749237321438144,-7.0243788430522605,91.00041099405257,86.08144582993941,90.8497048695759,48.60774753142516,90.5522928980912,18.910303786723205,29.505095839113345,-6.108337737378463,29.319115798981603,-6.335700464973172,1.0202632528770443,1.1454243615832558,2.2060103319985847,3.35143469358184,3.28487249161539,0.01337583917976963,0.0,32.92527504751644,49.99980053838789,6.0,0.0,2.5,434.7341950019364,492.2041991704209,406.57036743927534,241.64536330681847,288.7463206760744,434.4596765145715
3330.0000000000005,28.74923608662522,-7.024380347074953,91.00039454713357,86.08143396251063,90.84968825556312,48.60775395940277,90.55227583406717,18.910337417399887,29.50509532691332,-6.1083383648741005,29.319115106432346,-6.335686992673118,1.0202635310156438,1.1454238475927492,2.206011250053248,3.351435097645997,3.284871992150633,0.013375846026188493,0.0,32.92529040551722,49.99980848362452,6.0,0.0,2.5,434.7341955843637,492.204195837335,406.5704463645816,241.64545801363087,288.74640287697355,434.45969975143385
3340.0000000000005,28.74923489953803,-7.024381795298382,91.00037875237797,86.08142256945331,90.84967230032694,48.60776013288614,90.55225944662052,18.910369719363985,29.505094833907226,-6.108338968855208,29.31911444020948,-6.335674053873788,1.020263802222227,1.145423358492514,2.206012140126327,3.351435498618841,3.2848715119747567,0.013375852653128174,0.0,32.92530515683438,49.99981611359681,6.0,0.0,2.5,434.73419614059605,492.20419264240047,406.5705221619892,241.64554897828617,288.7464818204682,434.45972207076215
3350.0000000000005,28.749233759860054,-7.024383186927992,91.00036359770596,86.0814116422872,90.84965699164972,48.607766058844334,90.55224372318493,18.910400718360336,29.5050943603518,-6.1083395490073835,29.31911380042776,-6.335661632640722,1.0202640481258745,1.1454228729557865,2.206012962890823,3.3514358358466088,3.2848710507861862,0.013375858822490374,0.0,32.9253193131554,49.99982343744688,6.0,0.0,2.5,434.7341966726469,492.20418958354094,406.57059489952303,241.6456362731955,288.7465575916008,434.4597434977893
3360.0000000000005,28.74923266463879,-7.024384523620768,91.00034904823741,86.08140115083135,90.84964229426816,48.60777175202218,90.55222862746281,18.910430489814075,29.50509390489984,-6.108340106980961,29.3191131853021,-6.335649701450336,1.0202643049887612,1.1454224300104665,2.2060137978099514,3.3514362278204177,3.2848706079718584,0.013375865019300002,0.0,32.92533290980174,49.99983047284201,6.0,0.0,2.5,434.7341971849752,492.2041866457884,406.57066474961647,241.64572011038007,288.74663034830706,434.45976408088137
3370.0000000000005,28.749231612934626,-7.024385805935424,91.00033508432274,86.08139108426928,90.84962818835261,48.607777220432126,90.5522141391284,18.910459070953777,29.50509346744809,-6.10834064290259,29.31911259455648,-6.335638242823792,1.020264542969456,1.1454219951146387,2.2060145806648497,3.3514365757794886,3.284870182810834,0.01337587085493436,0.0,32.92534596366511,49.99983723024218,6.0,0.0,2.5,434.73419767894654,492.20418383045615,406.5707318079965,241.6458005949345,288.7467002051104,434.4597838486827
3380.0000000000005,28.749230602960854,-7.024387038222868,91.00032168222344,86.08138142538724,90.84961464992368,48.607782472554106,90.55220023355561,18.91048650951757,29.50509304721884,-6.108341157724908,29.319112027151004,-6.335627241107886,1.02026476832926,1.1454215740787017,2.206015325293611,3.3514368993723123,3.2848697744022615,0.013375876415256442,0.0,32.92535849670986,49.99984371991957,6.0,0.0,2.5,434.7341981519705,492.20418113260126,406.57079618503695,241.6458778613716,288.7467672702339,434.4598028287634
3390.0000000000005,28.749229633143393,-7.024388221609911,91.0003088190878,86.08137215662195,90.8496016559032,48.607787516794815,90.55218688705668,18.91051285109336,29.50509264361416,-6.108341652180513,29.319111482242604,-6.335616679706618,1.0202649929586691,1.1454211791616462,2.206016057950388,3.3514372371120342,3.284869382211373,0.013375881861171205,0.0,32.925370529601366,49.99984995236128,6.0,0.0,2.5,434.7341986060357,492.2041785459001,406.57085798804695,241.64595203816532,288.7468316522994,434.45982104972376
3400.0000000000005,28.74922870200336,-7.024389357817937,91.00029647334202,86.08136326198314,90.84958918450305,48.60779236115053,90.55217407726526,18.91053813898492,29.505092256078,-6.1083421269506175,29.3191109590454,-6.33560654247384,1.0202652021343548,1.1454207927753592,2.2060167472347394,3.351437540010098,3.284869005626206,0.013375887003944074,0.0,32.92538208199949,49.99985593750438,6.0,0.0,2.5,434.7341990419682,492.20417606531066,406.5709173186111,241.64602324734216,288.7468934566164,434.4598385393044
3410.0000000000005,28.74922780804316,-7.024390448647864,91.00028462381101,86.0813547259553,90.8495772143376,48.6077970134757,90.55216178222761,18.91056241568998,29.505091884019155,-6.108342582759462,29.319110456741903,-6.335596812660185,1.020265404009401,1.1454204230303382,2.20601741118858,3.3514378342189177,3.28486864402984,0.01337589195459222,0.0,32.925393173203304,49.999861685103205,6.0,0.0,2.5,434.73419946051007,492.20417368617007,406.57097427645954,241.646091608638,288.7469527868564,434.4598553262919
3420.0000000000005,28.749226949819505,-7.024391495883265,91.00027325031729,86.0813465337294,90.84956572502931,48.6078014812291,90.55214998102717,18.91058572161461,29.505091526856713,-6.108343020318728,29.319109974535735,-6.335587474258716,1.0202655981840507,1.1454200684842888,2.206018049341437,3.351438117825726,3.2848682968345493,0.01337589671179868,0.0,32.92540382155204,49.999867204418194,6.0,0.0,2.5,434.7341998623008,492.20417140399616,406.5710289565122,241.64615723590884,288.74700974171367,434.45987143822975
3430.0000000000005,28.749226125925976,-7.02439250122768,91.0002623333726,86.08133867102657,90.84955469689677,48.60780577159949,90.55213865346185,18.91060809576152,29.50509118401653,-6.108343440331851,29.31910951164469,-6.335578511536028,1.0202657890347084,1.1454197330929403,2.2060186715368544,3.3514384046297945,3.284867963475135,0.01337590133673482,0.0,32.92541404474673,49.99987250438488,6.0,0.0,2.5,434.7342002480192,492.20416921449606,406.5710814503673,241.64622023908055,288.7470644165244,434.4598869021916
3440.0000000000005,28.74922533533692,-7.024393466607137,91.00025185850666,86.08133112733638,90.84954411532729,48.60780988983447,90.5521277845344,18.910629566938155,29.505090855078468,-6.108343843313492,29.319109067494008,-6.335569913189488,1.0202659724862688,1.1454194115519305,2.2060192691979004,3.35143868074983,3.284867643466308,0.013375905778494894,0.0,32.9254238558363,49.99987759154658,6.0,0.0,2.5,434.734200617082,492.2041671146291,406.5711318256487,241.6462806993327,288.7471168819968,434.45990173765966
3450.0000000000005,28.749224576062748,-7.024394393219495,91.00024179917993,86.08132388314054,90.8495339535155,48.607813845987096,90.55211734672456,18.910650188786008,29.505090539216475,-6.108344230275634,29.31910864097349,-6.335561656598941,1.0202661336834749,1.1454190859071898,2.2060198108061937,3.3514388967133835,3.284867336146557,0.013375909848014672,0.0,32.92543327920839,49.999882478333966,6.0,0.0,2.5,434.7342009723609,492.20416509843534,406.5711802082748,241.64633876777845,288.74716726939533,434.45991598351833
3460.0000000000005,28.749223847484156,-7.024395281747559,91.00023214685245,86.0813169322235,90.84952420283827,48.607817643079954,90.55210733118393,18.910669978180977,29.50509023617224,-6.108344601534782,29.31910823173552,-6.3355537347899835,1.020266299130369,1.14541878550213,2.206020353834945,3.3514391393370757,3.2848670412751035,0.013375913894424043,0.0,32.925442322493325,49.99988716853909,6.0,0.0,2.5,434.73420131426207,492.20416316410046,406.57122663782576,241.64639449199697,288.7472156201334,434.4599296517737
3470.0000000000005,28.749223147789955,-7.024396135523432,91.0002228768458,86.08131025679177,90.84951483836872,48.6078212905216,90.55209771231773,18.910688985123443,29.505089945188217,-6.108344958019018,29.31910783875364,-6.335546127817793,1.020266458845582,1.1454184978663646,2.206020877104216,3.351439374970581,3.284866758006227,0.013375917791206672,0.0,32.92545100845439,49.999891673809834,6.0,0.0,2.5,434.7342016418602,492.20416130664427,406.5712712316647,241.64644801284567,288.7472620579408,434.4599427768287
3480.0000000000005,28.74922247640217,-7.024396955152952,91.00021398139465,86.08130385116733,90.84950585226498,48.60782479113891,90.5520884820779,18.910707225136488,29.505089666020066,-6.108345300027622,29.319107461701098,-6.335538829197104,1.020266602194016,1.145418210683658,2.2060213577744303,3.351439568458088,3.2848664861233705,0.013375921400476769,0.0,32.925459344103444,49.99989599766542,6.0,0.0,2.5,434.7342019555839,492.20415952437344,406.5713140261313,241.64649937405065,288.7473066207453,434.4599553698536
3490.0000000000005,28.7492218318387,-7.024397760808483,91.00020545766871,86.08129767645528,90.84949724161697,48.60782814654846,90.55207963735776,18.910724711133525,29.505089397441623,-6.10834562906274,29.319107099324448,-6.33553182449748,1.0202667696724017,1.1454179690855173,2.2060218844263586,3.3514398535118755,3.2848662262988264,0.013375925260930462,0.0,32.92546733600608,49.999900141241035,6.0,0.0,2.5,434.7342022271184,492.2041577586371,406.571355037232,241.64654861132487,288.7473492797742,434.4599674569714
3500.0000000000005,28.74922121521752,-7.024398495388425,91.00019726161773,86.08129181081227,90.84948896202992,48.607831376338645,90.55207113275657,18.910741523575894,29.50508914238207,-6.108345941535902,29.319106754010047,-6.335525137189848,1.0202669015368269,1.1454177042058693,2.206022325825346,3.351440030031215,3.2848659747591,0.0133759285773157,0.0,32.92547501965197,49.99990413052944,6.0,0.0,2.5,434.7342025439861,492.20415617377375,406.5713944866048,241.64659595212768,288.7473903867559,434.45997899485513
3510.0000000000005,28.749220620976708,-7.024399220975397,91.00018938873708,86.08128614014572,90.84948100891555,48.607834474897054,90.55206296357808,18.910757664605114,29.505088895249205,-6.1083462442981045,29.31910642025411,-6.3355186675490245,1.020267037552544,1.1454174602845233,2.2060227711753138,3.351440231459837,3.284865734268355,0.013375931891951765,0.0,32.925482396445204,49.99990795797464,6.0,0.0,2.5,434.7342028214422,492.20415459418456,406.5714323631664,241.64664140316847,288.74742983534804,434.459990156418
3520.0000000000005,28.74922004848929,-7.024399992451549,91.00018183840857,86.0812805904917,90.84947338156226,48.60783744634756,90.55205512882489,18.91077315548347,29.50508865576968,-6.108346537684213,29.3191060978628,-6.335512423615853,1.020267164025916,1.145417220837502,2.2060231917435207,3.351440412581023,3.284865504596296,0.01337593503366336,0.0,32.9254894769835,49.99991162704868,6.0,0.0,2.5,434.73420297429,492.2041529038818,406.5714686874276,241.6466850224652,288.74746759477983,434.4600009292588
3530.0000000000005,28.749219505592333,-7.024400582340547,91.00017459219872,86.08127548734643,90.84946606147768,48.607840305563286,90.55204760969832,18.91078802863529,29.505088432808524,-6.108346810833722,29.31910579486267,-6.3355065852412045,1.020267294135912,1.1454170025875927,2.206023609634137,3.351440612221729,3.284865281367411,0.01337593813400612,0.0,32.92549627483788,49.99991515793835,6.0,0.0,2.5,434.73420334310106,492.20415163306615,406.5715035815954,241.6467269017687,288.7475039400915,434.4600110061101
3540.0000000000005,28.74921897979173,-7.024401223040229,91.00016762065736,86.08127046718664,90.84945901892456,48.60784304821084,90.55204037593025,18.91080231284826,29.505088214196444,-6.108347078655129,29.31910549959827,-6.3355008370675705,1.0202674157096918,1.1454167879114796,2.206024006600719,3.3514407945121985,3.2848650686163063,0.013375941083421517,0.0,32.92550280251322,49.99991854683606,6.0,0.0,2.5,434.73420359068746,492.2041502363558,406.5715371164357,241.64676712511732,288.7475388972897,434.4600209199109
3550.0000000000005,28.749218474466584,-7.024401838261667,91.00016092976855,86.08126564738835,90.84945225989377,48.60784567730991,90.5520334333854,18.910816022272456,29.50508800367363,-6.108347336566396,29.319105215488296,-6.335495340395539,1.0202675323234494,1.1454165820251847,2.2060243873839367,3.351440969409122,3.2848648645879237,0.013375943914065876,0.0,32.92550906752763,49.99992179461401,6.0,0.0,2.5,434.7342038294668,492.2041488931392,406.57156928724777,241.6468057298792,288.747572386724,434.46003040420266
3560.0000000000005,28.74921798989352,-7.024402429417421,91.00015450636116,86.08126102012744,90.84944577106211,48.60784820194317,90.55202676835977,18.910829186562296,29.50508780216526,-6.108347583434068,29.31910494333665,-6.335490073110066,1.0202676476081978,1.1454163880441512,2.206024760032176,3.3514411480763275,3.284864668533864,0.013375946674941797,0.0,32.925515082798256,49.999924913379004,6.0,0.0,2.5,434.73420405654485,492.2041476033942,406.5716001748111,241.646842799328,288.7476045441199,434.460039492452
3570.0000000000005,28.749217524804163,-7.0244029966838175,91.00014834075748,86.08125657831818,90.84943954264314,48.60785062643061,90.5520203707743,18.91084182596262,29.50508760884319,-6.108347820272741,29.319104682192027,-6.335485017243116,1.0202677479852096,1.1454161902598254,2.206025095496845,3.35144128575667,3.284864480304296,0.0133759491905725,0.0,32.92552085837917,49.999927908107615,6.0,0.0,2.5,434.7342042746824,492.20414636499765,406.57162982799366,241.64687839041548,288.7476354228144,434.4600482157133
3580.0000000000005,28.749217078326087,-7.02440354244095,91.00014242188048,86.08125231477845,90.84943356345859,48.6078529546121,90.55201422917581,18.910853960598104,29.505087423284163,-6.10834804760094,29.319104431523197,-6.33548016312119,1.0202678485421732,1.145416005023116,2.2060254265265407,3.351441431549657,3.2848642994468755,0.013375951660008998,0.0,32.925526403425806,49.99993078390447,6.0,0.0,2.5,434.73420448221,492.2041451769824,406.5716582977389,241.6469125600545,288.74766507372505,434.4600565907553
3590.0000000000005,28.74921664957897,-7.024404066041768,91.00013673943148,86.08124822268803,90.8494278231067,48.60785519003656,90.55200833288609,18.910865611073007,29.50508724505386,-6.108348265950667,29.319104190773373,-6.335475503059513,1.0202679499956138,1.1454158326950887,2.206025754919588,3.351441587614677,3.2848641257711613,0.013375954095030498,0.0,32.925531727389284,49.99993354509031,6.0,0.0,2.5,434.73420468225856,492.20414403822525,406.57168563134127,241.64694536633235,288.74769353705864,434.4600646312216
3600.0000000000005,28.74921623861069,-7.0244045695099535,91.00013129455188,86.08124429796135,90.84942232274032,48.60785733229403,90.55200268308788,18.91087677529356,29.505087074150868,-6.108348475323737,29.319103959963517,-6.3354710344730165,1.02026804278146,1.145415662579483,2.206026060140583,3.351441722720065,3.2848639594584848,0.013375956371071512,0.0,32.925536829253474,49.99993619114167,6.0,0.0,2.5,434.7342048715168,492.20414294121827,406.5717118234927,241.64697680330335,288.74772080584285,434.46007234120094
3610.000000000001,28.74921584393844,-7.024405042274282,91.0001260701788,86.08124053950314,90.84941704505565,48.60785939054938,90.55199726182238,18.910887500859644,29.50508691012025,-6.108348676277501,29.319103738311533,-6.335466773364374,1.0202681197585195,1.1454154859890722,2.206026326961673,3.3514418129507453,3.284863800060689,0.01337595839901928,0.0,32.92554173182157,49.99993873198616,6.0,0.0,2.5,434.7342050702369,492.2041419001839,406.57173696738647,241.647007003856,288.74774692637936,434.4600796969604
3620.000000000001,28.74921546569371,-7.024405509431233,91.00012104025888,86.08123691488589,90.84941196389885,48.607861372055424,90.55199204266528,18.91089781177993,29.505086753595567,-6.108348868035705,29.319103526509178,-6.335462638757804,1.020268208550701,1.1454153320006772,2.206026615495888,3.3514419474965647,3.2848636460576524,0.013375960540021312,0.0,32.92554644344904,49.99994118056384,6.0,0.0,2.5,434.7342052384563,492.2041408883613,406.57176117450393,241.64703603828784,288.7477721845104,434.4600868264619
3630.000000000001,28.74921510113973,-7.024405954621385,91.0001162102405,86.08123343778969,90.8494070846736,48.60786327149879,90.55198703092067,18.910907711505445,29.50508660192221,-6.1083490538505885,29.319103321713047,-6.335458672664913,1.0202683022076873,1.145415193872195,2.2060269106561567,3.351442104528352,3.2848634984311484,0.013375962706522745,0.0,32.925550967759875,49.999943526703646,6.0,0.0,2.5,434.7342054085781,492.20413992222063,406.57178440483887,241.64706391497128,288.747796382656,434.46009366930775
3640.000000000001,28.749214750557798,-7.024406420168759,91.00011157910536,86.08123005389903,90.84940240632291,48.607865092608726,90.551982225432,18.910917208402335,29.505086455530865,-6.108349233194474,29.319103124478573,-6.33545485503754,1.0202683710574365,1.1454150372793868,2.2060271489830603,3.351442186262447,3.284863356872381,0.01337596451400587,0.0,32.92555530795937,49.99994577576695,6.0,0.0,2.5,434.73420551306725,492.2041389171103,406.5718066781879,241.6470906569136,288.74781954696624,434.4601002562523
3650.000000000001,28.74921441672504,-7.024406792781576,91.00010713088,86.08122690386102,90.84939791275796,48.60786684555592,90.5519776097221,18.910926335300303,29.505086317984222,-6.108349401702752,29.319102937842228,-6.335451258693638,1.020268449675091,1.1454149018820512,2.2060274032079543,3.3514423050900053,3.284863220221392,0.013375966403337613,0.0,32.925559479065555,49.99994794052054,6.0,0.0,2.5,434.73420572423896,492.2041381096182,406.57182808854606,241.64711635650264,288.7478418420061,434.460106463404
3660.000000000001,28.749214093974768,-7.024407184412382,91.00010285318672,86.08122381893308,90.84939359149075,48.60786852804836,90.55197317112139,18.91093510074171,29.505086183719825,-6.108349566189929,29.31910275652787,-6.335447730838098,1.020268514100657,1.1454147588623116,2.206027625119444,3.3514423839817558,3.284863090120911,0.013375968082034102,0.0,32.92556348444822,49.99995001941341,6.0,0.0,2.5,434.73420587881566,492.20413724537354,406.571848663527,241.6471410393765,288.7478632795584,434.460112548086
3670.000000000001,28.749213784070815,-7.024407560479233,91.0000987478312,86.0812208627853,90.84938944432365,48.60787014156563,90.55196891134771,18.910943513390293,29.50508605471802,-6.108349724229868,29.31910258237284,-6.335444358700784,1.0202685915898826,1.1454146392099225,2.2060278715945336,3.351442510804456,3.284862964939369,0.01337596989675504,0.0,32.92556732873993,49.99995201264022,6.0,0.0,2.5,434.7342060272034,492.2041364230331,406.57186840426345,241.6471647287784,288.7478838348015,434.4601183662253
3680.000000000001,28.74921348670284,-7.024407922175726,91.00009480641786,86.08121802319884,90.84938546276557,48.60787169080169,90.55196482167511,18.91095159118277,29.5050859310433,-6.10834987574367,29.3191024153539,-6.3354411241120365,1.020268666607021,1.1454145250169332,2.206028109586329,3.3514426346032624,3.2848628447531687,0.013375971647436308,0.0,32.92557101975774,49.99995392644024,6.0,0.0,2.5,434.734206168258,492.2041356311865,406.5718873573597,241.64718747515377,288.7479035706768,434.46012394696777
3690.000000000001,28.749213201345935,-7.02440827326825,91.00009102319504,86.08121529677669,90.8493816409994,48.60787317837168,90.55196089610955,18.910959346503088,29.505085812432693,-6.108350021053411,29.31910225513842,-6.335438022675987,1.0202687219915203,1.145414396606527,2.206028301876744,3.351442698483271,3.284862729047892,0.013375973108861645,0.0,32.925574563497776,49.99995576390563,6.0,0.0,2.5,434.7342062972868,492.20413486985376,406.57190555207166,241.6472093133181,288.7479225197073,434.46012929814816
3700.000000000001,28.749212927397544,-7.024408609073703,91.00008739122188,86.0812126810839,90.84937797202096,48.607874606914656,90.55195712747104,18.910966792567308,29.50508569858972,-6.1083501605223205,29.31910210134092,-6.335435045566555,1.0202687889548243,1.1454142888147252,2.20602851628132,3.351442805096045,3.28486261794728,0.013375974692575615,0.0,32.92557796602591,49.999957528432105,6.0,0.0,2.5,434.7342064231327,492.20413414168416,406.5719230213618,241.647230280594,288.74794071391165,434.4601344348288
3710.000000000001,28.74921266430133,-7.024408930534776,91.00008390439469,86.08121017058586,90.84937444966369,48.60787597854216,90.55195350942877,18.91097394139348,29.505085589212648,-6.108350294520051,29.31910195359735,-6.335432186277444,1.0202688444953054,1.1454141755294365,2.2060287032324024,3.351442878761839,3.284862511331208,0.013375976098500782,0.0,32.92558123277723,49.99995922267351,6.0,0.0,2.5,434.73420654563984,492.20413344365886,406.57193979329656,241.64725041084017,288.7479581772372,434.46013936830144
3720.000000000001,28.74921241169044,-7.024409238089959,91.0000805568556,86.08120776006297,90.84937106801324,48.60787729554727,90.55195003591233,18.910980804776614,29.505085484189035,-6.10835042318439,29.319101811738953,-6.335429439156258,1.0202689046677929,1.1454140744894752,2.2060288976212425,3.3514429721107177,3.2848624090939755,0.013375977538611365,0.0,32.925584369142086,49.999960849477134,6.0,0.0,2.5,434.73420666499305,492.20413277302754,406.57195589600303,241.64726973730728,288.74797494370654,434.4601441080218
3730.000000000001,28.749212169749047,-7.02440952996011,91.00007735158934,86.08120545234483,90.84936783007679,48.60787855694962,90.55194670998968,18.91098737817947,29.50508538360029,-6.108350546415579,29.319101675863507,-6.335426811175637,1.0202689628292798,1.1454139784252158,2.206029085049272,3.351443063474488,3.2848623113857087,0.01337597892564816,0.0,32.925587373161704,49.99996240739307,6.0,0.0,2.5,434.734206783563,492.20413213145866,406.57197131600554,241.64728824707083,288.74799099382966,434.4601486425916
3740.000000000001,28.749211937017247,-7.024409814447154,91.00007426657277,86.08120322646033,90.84936471361347,48.607879771518974,90.55194350883365,18.910993705429632,29.50508528691571,-6.108350664863735,29.319101545224807,-6.335424280336724,1.0202690100349467,1.1454138760195287,2.206029246552496,3.3514431225720247,3.2848622173256343,0.013375980146016332,0.0,32.92559026472878,49.99996390752949,6.0,0.0,2.5,434.73420689173184,492.2041315064845,406.5719861596885,241.64730606366567,288.74800644855486,434.460153009028
3750.000000000001,28.74921171372175,-7.024410088641787,91.00007130386305,86.08120109435036,90.84936172071463,48.607880937647614,90.55194043462781,18.910999779925305,29.50508519424747,-6.108350778391525,29.319101419971965,-6.33542185218016,1.020269058899085,1.1454137815480046,2.2060294089081407,3.351443190456145,3.2848621265379734,0.013375981361678784,0.0,32.92559304070738,49.99996534795724,6.0,0.0,2.5,434.73420699355125,492.20413091500046,406.57200041356816,241.64732316870783,288.74802130047686,434.4601571980995
3760.000000000001,28.74921149908615,-7.024410351111783,91.00006845897376,86.08119904541502,90.84935884683581,48.6078820568236,90.55193748267713,18.91100561253029,29.505085105032308,-6.108350887688913,29.31910129945731,-6.335419521049744,1.0202691176530887,1.1454137042020798,2.206029590531314,3.3514432947333934,3.2848620395790022,0.013375982685110808,0.0,32.925595706183515,49.99996673029074,6.0,0.0,2.5,434.7342070931444,492.204130344493,406.5720140980305,241.64733959266428,288.74803555071134,434.460161220426
3770.000000000001,28.74921129297871,-7.024410602399712,91.0000657275406,86.08119707951562,90.84935608756996,48.60788313131303,90.55193464845635,18.911011212252788,29.505085019346577,-6.108350992662395,29.319101183716,-6.335417280676552,1.02026915581077,1.1454136094601268,2.2060297254132317,3.351443334873358,3.2848619560689265,0.013375983716230186,0.0,32.9255982650763,49.99996805757684,6.0,0.0,2.5,434.73420718997266,492.20412979882286,406.5720272365043,241.6473553608595,288.7480492265748,434.46016508595335
3780.000000000001,28.749211095590287,-7.02441084584774,91.00006311237485,86.08119519251461,90.84935344575165,48.60788416029556,90.55193193485901,18.911016574740305,29.50508493726675,-6.108351093218346,29.31910107286999,-6.335415133406173,1.020269197187862,1.145413524142055,2.2060298651302364,3.3514433892722915,3.2848618761693253,0.013375984767754232,0.0,32.92560071565805,49.999969328495865,6.0,0.0,2.5,434.7342072782948,492.20412926884205,406.5720398167572,241.6473704609458,288.7480623236742,434.4601687906372
3790.000000000001,28.74921090584494,-7.024411073210956,91.0000605950292,86.08119338571015,90.84935090275032,48.60788515115206,90.55192932275904,18.91102173716837,29.50508485853905,-6.108351189667587,29.31910096642589,-6.335413074830967,1.020269246268227,1.145413452491736,2.206030019452217,3.351443471943953,3.2848617991792963,0.013375985900173876,0.0,32.92560307484149,49.99997055230522,6.0,0.0,2.5,434.73420737371663,492.20412877383615,406.5720519280578,241.6473849976344,288.7480749340416,434.46017234272136
3800.000000000001,28.74921072341124,-7.0244112941478525,91.00005817736464,86.08119164424829,90.84934846045056,48.60788610242344,90.55192681411502,18.91102669365728,29.505084782693437,-6.108351282585943,29.31910086397927,-6.335411088441616,1.0202692839134275,1.145413373027542,2.206030147395679,3.3514435204232207,3.284861725492854,0.013375986864652595,0.0,32.92560533982464,49.99997172742411,6.0,0.0,2.5,434.73420746177305,492.20412828865614,406.572063558209,241.64739895455736,288.7480870433911,434.46017576960793
3810.000000000001,28.7492105488718,-7.024411501953125,91.00005586184461,86.08118998225251,90.84934612133797,48.60788701336139,90.55192441146208,18.91103144082604,29.505084710221336,-6.108351371371441,29.31910076600906,-6.33540919310866,1.0202693274430608,1.1454133053722153,2.2060302859434207,3.351443591315636,3.2848616548287577,0.01337598788552864,0.0,32.92560750917943,49.999972852588655,6.0,0.0,2.5,434.73420755166006,492.204127833258,406.5720746963508,241.6474123220596,288.7480986431054,434.4601790399364
3820.000000000001,28.749210380556548,-7.024411714985432,91.00005363245104,86.08118836593364,90.84934386923368,48.607887890031066,90.5519220981979,18.91103601002976,29.505084640151743,-6.108351457213644,29.319100671447192,-6.335407356071414,1.0202693602708128,1.1454132298223425,2.206030399924871,3.3514436297472137,3.284861586804519,0.013375988750557972,0.0,32.92560959706367,49.99997393563518,6.0,0.0,2.5,434.734207618378,492.2041273693599,406.5720854184751,241.6474251885652,288.74810981385383,434.4601822087252
3830.000000000001,28.74921021920608,-7.024411912372955,91.00005149314691,86.08118682718963,90.84934170812697,48.607888731690245,90.55191987836999,18.9110403971672,29.5050845731396,-6.108351539310148,29.319100580896425,-6.3354056075691565,1.0202693949832222,1.145413161006253,2.2060305158714497,3.351443676877703,3.284861521238531,0.013375989620891303,0.0,32.92561160196698,49.99997497503738,6.0,0.0,2.5,434.7342076931228,492.20412694352825,406.57209570919713,241.6474375421514,288.7481205277252,434.46018522611354
3840.000000000001,28.749210064327993,-7.024412103170391,91.0000494372169,86.08118535036574,90.84933963126429,48.60788953996723,90.55191774513493,18.911044609233382,29.505084508848373,-6.1083516180733,29.31910049401968,-6.3354039204078845,1.0202694333582825,1.1454131004550807,2.206030638018319,3.3514437384733995,3.2848614580581,0.013375990521608988,0.0,32.92561352643855,49.99997597378041,6.0,0.0,2.5,434.73420776277385,492.2041265373684,406.5721055962157,241.6474494031312,288.748130837775,434.46018813644463
3850.000000000001,28.749209915640733,-7.0244122828160585,91.00004747135225,86.08118393182086,90.84933764535896,48.60789031311441,90.55191570526152,18.911048640847586,29.505084446845085,-6.108351694033445,29.319100410361283,-6.335402305462992,1.0202694637161944,1.1454130356254264,2.2060307416289437,3.3514437772543695,3.2848613983282284,0.013375991303713627,0.0,32.925615368881324,49.99997692857204,6.0,0.0,2.5,434.73420783520817,492.20412613888817,406.57211505142425,241.6474607555984,288.7481406682939,434.46019092341135
3860.000000000001,28.749209772830188,-7.024412457152664,91.00004557723776,86.0811825680542,90.84933573193688,48.60789105888483,90.55191373983753,18.911052526047115,29.5050843875786,-6.108351766640737,29.319100330246428,-6.335400755224782,1.0202695080086783,1.1454129899143617,2.206030873720428,3.3514438636347896,3.2848613403883893,0.013375992252750648,0.0,32.92561714436613,49.99997784964602,6.0,0.0,2.5,434.7342079019507,492.20412575968624,406.5721241652761,241.64747169571604,288.74815015652194,434.46019359824817
3870.000000000001,28.74920963575665,-7.024412624492982,91.00004375958285,86.0811812594115,90.84933389575059,48.607891774654775,90.55191185374483,18.911056254432648,29.505084330677104,-6.108351836350721,29.319100253338803,-6.335399265954891,1.0202695366748016,1.1454129305060288,2.2060309705603807,3.3514439010664097,3.2848612847828678,0.013375992982031066,0.0,32.92561884827575,49.999978733637874,6.0,0.0,2.5,434.73420796600016,492.2041253959068,406.5721329117044,241.647482194266,288.74815926505624,434.46019616775266
3880.000000000001,28.74920950409982,-7.024412785166987,91.00004201419546,86.08118000282137,90.84933213257216,48.607892461813776,90.5519100426513,18.91105983387024,29.505084275994168,-6.1083519033427365,29.31910017944574,-6.335397835781578,1.020269564873182,1.1454128742218233,2.206031065015676,3.3514439392374986,3.284861231408072,0.013375993691102064,0.0,32.92562048411435,49.99997958239141,6.0,0.0,2.5,434.73420802760256,492.20412504662573,406.5721413096889,241.6474922734708,288.74816800792144,434.4601986353852
3890.000000000001,28.74920937810321,-7.024412938261889,91.00004034401971,86.08117879930859,90.84933044537411,48.60789311925083,90.55190830960748,18.911063258893197,29.505084223649416,-6.108351967470242,29.31910010871665,-6.335396465771567,1.0202695916643167,1.1454128201849645,2.2060311550879166,3.351443975272881,3.284861180470773,0.013375994367724391,0.0,32.925622049395365,49.99998039440703,6.0,0.0,2.5,434.73420808761733,492.2041247107077,406.57214934528827,241.64750191788204,288.74817637309445,434.4602009990765
3900.000000000001,28.749209256847504,-7.024413081457452,91.00003873428084,86.08117764433683,90.84932881923456,48.60789375271412,90.55190663929604,18.9110665589302,29.50508417335157,-6.108352029090099,29.319100040695456,-6.335395147451948,1.0202696158571247,1.1454127663584963,2.2060312383430567,3.351444004701553,3.284861131423596,0.013375994998126249,0.0,32.92562355742507,49.99998117692769,6.0,0.0,2.5,434.7342081519142,492.20412439481026,406.57215708927896,241.64751121044267,288.7481844403323,434.4602032734917
3910.000000000001,28.749209140043607,-7.024413257948197,91.00003719634539,86.08117650094091,90.84932726559869,48.6078943581964,90.55190504338658,18.911069716061547,29.505084124454168,-6.108352088994252,29.319099974968687,-6.335393874762133,1.020269640619778,1.145412715991006,2.2060313214388945,3.351444037429901,3.2848610837758696,0.01337599562280252,0.0,32.92562500055624,49.999981924360384,6.0,0.0,2.5,434.73420815294605,492.2041240300556,406.5721644891612,241.64752010020845,288.74819213085453,434.4602054693297
3920.000000000001,28.749209029892075,-7.0244133648599245,91.00003572671619,86.08117547104403,90.8493257809734,48.60789493846608,90.55190351835779,18.911072734613583,29.50508407920028,-6.108352144434718,29.319099913414163,-6.335392693802135,1.0202696646601277,1.1454126694279547,2.2060314015484654,3.3514440709764206,3.2848610392555924,0.013375996223763375,0.0,32.92562638038311,49.999982640714336,6.0,0.0,2.5,434.73420824795625,492.20412378034086,406.57217156783565,241.64752859961328,288.74819948746915,434.46020750826347
3930.000000000001,28.749208922851164,-7.0244134949947465,91.0000343010016,86.0811744465247,90.84932434073944,48.60789550016659,90.55190203901677,18.911075656348032,29.50508403499094,-6.1083521985955835,29.3190998535348,-6.335391522117618,1.0202696925848334,1.1454126289029118,2.206031489268103,3.351444118171015,3.2848609956061683,0.013375996866412904,0.0,32.92562771548148,49.99998333493056,6.0,0.0,2.5,434.73420829882815,492.2041234980625,406.57217842942686,241.64753682701715,288.7482066501323,434.4602095283087
3940.000000000001,28.74920881944186,-7.024413620849259,91.0000329315794,86.08117346198799,90.84932295737111,48.607896038030844,90.55190061809256,18.911078461587124,29.505083991906865,-6.108352251377824,29.319099795393463,-6.335390397150547,1.0202697111438137,1.1454125807962388,2.2060315556121357,3.3514441364083742,3.284860953728701,0.01337599737542813,0.0,32.92562899748748,49.99998399930945,6.0,0.0,2.5,434.73420834776147,492.2041232261892,406.57218501271615,241.6475447264791,288.74821350571915,434.4602114693776
3950.000000000001,28.749208720200265,-7.024413741235719,91.00003161660935,86.08117251370362,90.84932162901306,48.60789655435741,90.55189925367992,18.91108115519773,29.505083950583263,-6.108352302003311,29.319099739608124,-6.335389317368652,1.0202697316566425,1.145412537673552,2.2060316253271894,3.3514441630007417,3.284860913749643,0.013375997900674725,0.0,32.92563022818314,49.999984637263246,6.0,0.0,2.5,434.7342083953466,492.20412296056304,406.5721913335572,241.64755231160336,288.74822008174124,434.46021333243135
3960.000000000001,28.749208625503925,-7.02441385716088,91.00003035961106,86.08117160743164,90.84932035921483,48.60789704824072,90.55189794940785,18.911083731124503,29.505083911268454,-6.108352350167877,29.319099686478033,-6.335388287867943,1.020269758116744,1.145412504093832,2.2060317066951227,3.3514442107889546,3.284860875397492,0.013375998492177342,0.0,32.925631405115155,49.9999852473452,6.0,0.0,2.5,434.7342084390909,492.20412270697346,406.5721973771596,241.64755956524064,288.748226379368,434.460215108592
3970.000000000001,28.749208534107016,-7.024413968758495,91.00002914772956,86.08117073487097,90.84931913498886,48.60789752448841,90.55189669193915,18.91108621488968,29.505083873275847,-6.108352396712576,29.319099635157833,-6.33538729481262,1.0202697769184623,1.1454124641813954,2.206031770582304,3.351444234763699,3.28486083836191,0.013375998974196212,0.0,32.92563253995854,49.999985835628365,6.0,0.0,2.5,434.7342084817672,492.20412246435,406.5722032042616,241.6475665593288,288.74823244723126,434.46021682204497
3980.000000000001,28.749208446331476,-7.0244140758291,91.00002798437119,86.08116989697265,90.84931795978012,48.60789798179832,90.55189548481597,18.91108859930324,29.50508383677069,-6.108352441434988,29.319099585855525,-6.335386339510024,1.020269798578331,1.1454124299203887,2.2060318397485563,3.3514442696689453,3.284860802837572,0.013375999484408792,0.0,32.925633629430024,49.999986400592206,6.0,0.0,2.5,434.73420852291713,492.2041222310078,406.5722087986326,241.64757327364393,288.74823827192495,434.4602184701969
3990.000000000001,28.749208362046527,-7.024414178405152,91.00002686776642,86.08116909183353,90.8493168317977,48.60789842094511,90.55189432619187,18.911090888663352,29.50508380170629,-6.108352484392356,29.31909953850182,-6.33538542182032,1.0202698220869806,1.1454124000974522,2.206031912077838,3.3514443121752895,3.2848607688109888,0.013376000010241236,0.0,32.92563467555158,49.999986943012566,6.0,0.0,2.5,434.73420856280654,492.2041220056016,406.57221416914257,241.6475797202188,288.7482438625472,434.4602200534391
4000.000000000001,28.749208281646546,-7.024414276957259,91.00002580075773,86.08116832393472,90.8493157539184,48.6078988406822,90.55189321903455,18.911093076197403,29.505083768344715,-6.1083525252636255,29.319099493410476,-6.33538454911178,1.0202698409229771,1.1454123674817307,2.206031973225871,3.3514443407076016,3.28486073613207,0.013376000464336594,0.0,32.92563567514691,49.99998746146599,6.0,0.0,2.5,434.7342085997431,492.2041217925384,406.57221930153173,241.6475858800808,288.74824921181,434.4602215592192
4010.000000000001,28.749208203944235,-7.024414371705859,91.00002477119428,86.08116758304301,90.84931471386444,48.60789924558708,90.55189215072963,18.911095186808097,29.50508373602909,-6.108352564853419,29.319099449766085,-6.335383704820629,1.0202698509636177,1.1454123268994512,2.2060320146659307,3.351444341565382,3.2848607046459644,0.013376000796012706,0.0,32.92563663959788,49.99998796162464,6.0,0.0,2.5,434.7342086362252,492.2041215870435,406.5722242533584,241.64759182334728,288.7482543666079,434.46022301601914
4020.000000000001,28.749208129751604,-7.024414461096001,91.00002378712152,86.08116687545326,90.84931371977135,48.60789963247993,90.55189112964926,18.9110972032388,29.505083705195304,-6.1083526026278605,29.31909940811072,-6.335382895808607,1.020269868563333,1.1454122971254574,2.206032071626615,3.3514443687520723,3.2848606746284923,0.013376001218084911,0.0,32.925637560936536,49.9999884396243,6.0,0.0,2.5,434.7342086727644,492.20412139152126,406.5722289858289,241.64759750149807,288.74825929964805,434.460224411546
4030.000000000001,28.749208057956587,-7.024414548269078,91.00002283781289,86.08116618973833,90.84931276078872,48.60790000565737,90.55189014461683,18.911099149302455,29.505083675245213,-6.108352639319719,29.319099367712784,-6.3353821144033295,1.0202698858399888,1.1454122687574615,2.206032127344836,3.3514443961022966,3.284860645811428,0.013376001630121788,0.0,32.92563845019953,49.99998890056015,6.0,0.0,2.5,434.7342087070619,492.20412119798607,406.5722335509274,241.64760298142969,288.7482640491019,434.46022575985
4040.000000000001,28.74920798966956,-7.02441463312408,91.00002193163152,86.08116553736238,90.84931184537197,48.607900362302416,90.55188920432579,18.91110100783152,29.505083646920745,-6.108352674020011,29.31909932942216,-6.335381374321912,1.0202699012224188,1.1454122403276876,2.2060321778834933,3.3514444182111807,3.2848606179558035,0.013376002007422958,0.0,32.92563929951922,49.9999893410174,6.0,0.0,2.5,434.73420873661667,492.20412101668927,406.5722379105081,241.647608214784,288.7482685903645,434.4602270369183
4050.000000000001,28.749207923668592,-7.024414713743794,91.00002105678327,86.0811649076577,90.84931096160648,48.60790070666059,90.55188829654536,18.911102802001324,29.505083619502305,-6.1083527076103215,29.31909929237405,-6.335380657686528,1.0202699133791562,1.1454122098965929,2.206032220933796,3.351444430830389,3.284860591184476,0.013376002336831084,0.0,32.92564011940971,49.999989766347255,6.0,0.0,2.5,434.7342087673848,492.2041208418413,406.5722421195508,241.6476132669195,288.74827297177046,434.46022827345746
4060.000000000001,28.74920786028616,-7.024414790952676,91.00002021683945,86.08116430293802,90.8493101131018,48.607901037303975,90.55188742498508,18.911104524414785,29.50508359316032,-6.108352739881809,29.319099256786664,-6.335379967900792,1.0202699347935795,1.1454121916235314,2.2060322833602344,3.351444474983766,3.28486056551478,0.013376002780949312,0.0,32.92564090653218,49.99999017476984,6.0,0.0,2.5,434.7342087972675,492.20412067375,406.5722461607693,241.64761811701908,288.7482771789422,434.46022946349296
4070.000000000001,28.74920779955616,-7.024414866860241,91.00001941265536,86.08116372046494,90.84930930071812,48.60790135391005,90.55188659051821,18.91110617406372,29.50508356789893,-6.108352770829526,29.31909922268024,-6.3353793075212925,1.0202699483121624,1.1454121662635877,2.2060323281100525,3.35144449437364,3.2848605409950093,0.013376003115204932,0.0,32.925641660483734,49.9999905657441,6.0,0.0,2.5,434.7342088228522,492.20412050730096,406.5722500301208,241.6476227621752,288.7482812074385,434.4602306028838
4080.000000000001,28.74920774134408,-7.024414937764732,91.00001863859336,86.08116316747923,90.84930851876602,48.607901658844405,90.55188578731305,18.91110776202919,29.505083543838328,-6.108352800306136,29.31909919009969,-6.335378678866107,1.0202699558955488,1.145412135726756,2.2060323591008086,3.351444494827565,3.2848605170244496,0.013376003363633137,0.0,32.92564238622367,49.99999094229304,6.0,0.0,2.5,434.73420885030646,492.2041203591757,406.57225375536495,241.6476272336193,288.7482850883326,434.4602316878105
4090.000000000001,28.749207685239263,-7.024415009511984,91.00001790407187,86.08116262361091,90.84930777669776,48.6079019499656,90.5518850249234,18.9111092785368,29.50508352033541,-6.108352829099545,29.31909915844355,-6.335378081193539,1.0202699695628812,1.145412114049464,2.2060324033065064,3.3514445173559704,3.284860495101943,0.013376003690580228,0.0,32.92564308012942,49.999991300857175,6.0,0.0,2.5,434.7342088713826,492.20412018846673,406.57225729834977,241.6476315029743,288.74828872956283,434.4602327209096
4100.000000000001,28.749207633066433,-7.024415068213898,91.00001719950707,86.08116212942377,90.84930706496189,48.607902228746006,90.55188429385885,18.91111072306029,29.50508349923799,-6.10835285494602,29.319099129596395,-6.335377512110425,1.0202699805141922,1.145412090778494,2.206032440100531,3.3514445308790246,3.284860473097498,0.013376003968130438,0.0,32.92564374025068,49.99999164554248,6.0,0.0,2.5,434.7342089036454,492.2041200680608,406.5722606945481,241.6476355705868,288.74829229154176,434.4602337014705
4110.000000000001,28.74920758136505,-7.024415131144167,91.0000165119998,86.08116163383164,90.84930637046304,48.607902499007245,90.55188358053523,18.911112129091354,29.505083477775926,-6.1083528812391705,29.3190991005918,-6.335376939505068,1.0202699849542165,1.145412061139524,2.206032463016037,3.351444524155561,3.284860452212513,0.013376004160075384,0.0,32.92564438267783,49.99999197981805,6.0,0.0,2.5,434.7342089280991,492.20411992949846,406.5722640006297,241.64763953014776,288.74829574731126,434.4602346880476
4120.000000000001,28.74920753143116,-7.024415191035756,91.00001585165714,86.08116115854267,90.84930570340916,48.60790275738094,90.55188289540479,18.911113479335143,29.50508345687657,-6.108352906842924,29.319099072443134,-6.335376394949833,1.020270006122038,1.1454120517392634,2.206032521517911,3.3514445732571745,3.2848604321867096,0.013376004566085129,0.0,32.925644999649364,49.99999229906291,6.0,0.0,2.5,434.73420895311904,492.20411979754886,406.5722671706847,241.6476433326136,288.7482990493403,434.46023562765856
4130.000000000001,28.74920748394517,-7.024415250008019,91.00001522179276,86.08116070433196,90.84930506713977,48.60790300393444,90.5518822418896,18.911114768097487,29.505083437096072,-6.108352931076013,29.319099045751194,-6.335375879623314,1.020270017451354,1.145412032765171,2.206032558068048,3.3514445908332187,3.2848604129377086,0.013376004836773156,0.0,32.92564558825666,49.99999260374938,6.0,0.0,2.5,434.7342089737257,492.2041196703354,406.5722701949063,241.6476469618727,288.74830219770416,434.46023651696635
