time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
4140.000000000001,28.74920743807879,-7.0244153060442045,91.00001461347325,86.08116026574692,90.84930445263075,48.60790324237075,90.55188161071312,18.911116013700337,29.50508341800681,-6.108352954462248,29.319099019978943,-6.335375381006429,1.0202700253694137,1.1454120110594042,2.2060325868750814,3.351444597934486,3.2848603944049164,0.013376005058922053,0.0,32.92564615718305,49.99999289835505,6.0,0.0,2.5,434.73420899509006,492.2041195476149,406.5722731171,241.6476504695019,288.74830524088924,434.4602373773088
4150.000000000001,28.749207394031423,-7.024415359013574,91.00001402999244,86.08115984576993,90.8493038632097,48.60790347139522,90.551881005295,18.911117209142617,29.505083399661963,-6.108352976936487,29.319098995216777,-6.335374901477564,1.0202700347226716,1.1454119922186423,2.2060326183198895,3.3514446105385325,3.2848603766448137,0.013376005295162452,0.0,32.9256467032784,49.999993181296645,6.0,0.0,2.5,434.73420901694334,492.204119431008,406.5722759214297,241.64765383581187,288.74830816152564,434.46023820465825
4160.000000000001,28.749207352038447,-7.024415411439748,91.00001347364979,86.08115944456817,90.84930330120096,48.60790369000591,90.55188042802777,18.911118349354407,29.50508338218072,-6.108352998352757,29.319098971623696,-6.335374443856948,1.0202700456016471,1.1454119763909405,2.206032652476524,3.3514446288674646,3.2848603595836607,0.01337600554572124,0.0,32.92564722419917,49.9999934513525,6.0,0.0,2.5,434.73420903473095,492.2041193186285,406.57227859639295,241.64765704656136,288.7483109498666,434.4602389941169
4170.000000000001,28.74920731146751,-7.0244154610344935,91.00001293589293,86.08115905869165,90.8493027579657,48.6079039014254,90.55187987003859,18.911119451803472,29.505083365315457,-6.108353019014372,29.319098948843934,-6.335374004025368,1.0202700587692315,1.1454119640780709,2.206032691172884,3.3514446552509547,3.2848603430486407,0.013376005822386051,0.0,32.92564772792883,49.99999371247708,6.0,0.0,2.5,434.73420905358495,492.2041192130338,406.5722811824977,241.64766015094335,288.7483136440053,434.46023975313847
4180.000000000001,28.749207273001467,-7.024415507899448,91.00001242704245,86.08115869066773,90.8493022439298,48.60790410159775,90.55187934203859,18.911120495096785,29.50508334928148,-6.108353038657583,29.319098927209705,-6.335373584377294,1.020270062907876,1.1454119431143597,2.2060327099871326,3.3514446531014923,3.284860327617108,0.013376005976219869,0.0,32.92564820464548,49.9999939597522,6.0,0.0,2.5,434.73420907170896,492.20411910856126,406.572283630116,241.647663088748,288.7483161921693,434.4602404770855
4190.000000000001,28.749207235625786,-7.02441555374179,91.00001193123222,86.08115833476575,90.84930174306734,48.607904296720726,90.55187882756915,18.91112151182199,29.505083333769015,-6.108353057661873,29.319098906243404,-6.3353731790524535,1.020270075000375,1.1454119316947753,2.2060327455651265,3.3514446772599014,3.284860312362557,0.013376006230686795,0.0,32.92564866925716,49.99999420073453,6.0,0.0,2.5,434.73420908883526,492.2041190110058,406.57228601536855,241.64766595171167,288.7483186780008,434.4602411764945
4200.000000000001,28.749207199900617,-7.024415596543292,91.0000114585856,86.08115799415965,90.84930126560451,48.607904482666186,90.55187833713693,18.9111224807188,29.50508331888032,-6.108353075902016,29.319098886150726,-6.33537278938536,1.020270081776326,1.145411915522608,2.2060327693551174,3.351444684877725,3.284860298013192,0.013376006411819324,0.0,32.92564911198531,49.99999443046693,6.0,0.0,2.5,434.73420910681085,492.20411891591,406.57228828890777,241.64766868003707,288.74832104440367,434.4602418487314
4210.000000000001,28.7492071654014,-7.02441564178406,91.0000110029546,86.08115766168703,90.84930080532553,48.607904662047126,90.55187786434156,18.911123415682084,29.505083304482547,-6.1083530935407,29.31909886674561,-6.335372414165136,1.0202700927072004,1.1454119047877682,2.206032801795995,3.351444706583763,3.284860284094957,0.013376006644237794,0.0,32.92564953931202,49.999994651942416,6.0,0.0,2.5,434.7342091179966,492.2041188177317,406.5722904811933,241.64767131271188,288.7483233252791,434.4602424961845
4220.000000000001,28.749207132685648,-7.024415678585285,91.00001056791213,86.08115735363106,90.84930036584707,48.607904833542015,90.55187741291343,18.911124308486816,29.505083290970287,-6.108353110094584,29.319098848432063,-6.335372061856788,1.0202701002928969,1.1454118914195066,2.2060328264181104,3.3514447178376168,3.284860270702328,0.013376006827575703,0.0,32.92564994736688,49.99999486370336,6.0,0.0,2.5,434.73420913824094,492.20411873879294,406.572292575386,241.64767382667264,288.7483255050184,434.4602431043264
4230.000000000001,28.749207101154795,-7.024415717278544,91.0000101496346,86.08115705144098,90.84929994330884,48.607904998243775,90.55187697890072,18.911125165781694,29.505083277875407,-6.108353126137104,29.31909883073764,-6.335371716571217,1.0202700976817818,1.145411867413692,2.2060328288629147,3.351444696276607,3.284860257976422,0.0133760068749563,0.0,32.925650339101935,49.99999506723282,6.0,0.0,2.5,434.7342091526576,492.2041186534317,406.57229458804255,241.64767624075117,288.7483276038724,434.4602436997336
4240.000000000001,28.749207070571902,-7.024415754615801,91.00000974466569,86.08115676029297,90.84929953421273,48.60790515754337,90.55187655869018,18.911125996042077,29.50508326514709,-6.108353141730561,29.31909881355409,-6.335371384431028,1.0202701077471898,1.1454118583119812,2.2060328583691806,3.3514447166811623,3.2848602455690177,0.013376007085495982,0.0,32.925650718556994,49.99999526395242,6.0,0.0,2.5,434.73420916694533,492.2041185730348,406.5722965359497,241.64767857867815,288.74832963301486,434.4602442728651
4250.000000000001,28.749207041457527,-7.024415789959733,91.00000935906944,86.08115648227425,90.84929914468829,48.607905309200135,90.55187615858657,18.911126786393368,29.505083253029284,-6.108353156576072,29.319098797192883,-6.33537106754892,1.0202701143626856,1.1454118463279708,2.2060328801094227,3.3514447264373937,3.2848602338321773,0.01337600724740025,0.0,32.92565107970586,49.99999545132755,6.0,0.0,2.5,434.734209180864,492.20411849522577,406.5722983905685,241.6476808042416,288.7483315631733,434.4602448195882
4260.000000000001,28.74920701327888,-7.024415824298558,91.00000898567092,86.08115621308438,90.84929876748451,48.60790545612133,90.55187577113428,18.911127552067057,29.50508324131404,-6.108353170928409,29.31909878136884,-6.335370761106447,1.0202701269397407,1.1454118416440382,2.2060329144891284,3.3514447561331666,3.2848602224449035,0.013376007485039932,0.0,32.925651429603306,49.99999563278311,6.0,0.0,2.5,434.7342091941287,492.2041184199337,406.5723001867953,241.64768296028635,288.7483334337281,434.46024534830417
4270.000000000001,28.749206986478264,-7.024415857173324,91.00000863033549,86.0811559575456,90.84929840852745,48.60790559595148,90.55187540242477,18.911128280674287,29.505083230182684,-6.1083531845654315,29.31909876632797,-6.335370470348096,1.020270123703221,1.1454118201020973,2.206032914279856,3.3514447343819525,3.284860211546124,0.013376007511529588,0.0,32.92565176255852,49.99999580550332,6.0,0.0,2.5,434.7342092064047,492.2041183492728,406.5723018962095,241.6476850119604,288.7483352137343,434.4602458500257
4280.000000000001,28.74920696050395,-7.0244159047617805,91.00000829139219,86.08115569455907,90.84929806609074,48.607905730907135,90.5518750505814,18.91112898243392,29.505083219304055,-6.108353197892825,29.319098751730607,-6.335370192571247,1.0202701435993815,1.145411825000046,2.206032963902396,3.3514447889024415,3.2848602009257823,0.013376007839803573,0.0,32.925652083822285,49.99999597156671,6.0,0.0,2.5,434.73420919345847,492.2041182515565,406.572303533895,241.6476869874089,288.7483368983943,434.46024632989366
4290.000000000001,28.7492069365465,-7.024415918668466,91.00000796736975,86.08115547805664,90.84929773876273,48.60790585940316,90.55187471434115,18.911129648297447,29.505083209662995,-6.108353209704035,29.319098738462458,-6.33536993804438,1.020270139990355,1.1454118048818918,2.206032962246101,3.351444767127993,3.284860191203552,0.013376007855038664,0.0,32.925652388283424,49.999996130245165,6.0,0.0,2.5,434.7342092288863,492.20411821315565,406.5723050970755,241.64768886226207,288.7483385253199,434.4602467693402
4300.000000000001,28.749206912993102,-7.024415948757735,91.00000765275587,86.08115525035305,90.84929742095011,48.607905983254966,90.55187438791306,18.91113029187477,29.50508319994885,-6.10835322160483,29.319098725304254,-6.335369676741948,1.0202701461409305,1.1454117958971295,2.2060329816126334,3.351444777509763,3.284860181576681,0.013376007996689802,0.0,32.9256526823425,49.9999962834483,6.0,0.0,2.5,434.7342092377824,492.20411814830805,406.57230661077114,241.64769067464377,288.74834011078434,434.4602472193672
4310.000000000001,28.749206890230607,-7.024415974872909,91.00000735054829,86.08115503454985,90.8492971156686,48.60790610177503,90.55187407435302,18.911130910228508,29.505083190484942,-6.108353233199068,29.319098712515878,-6.335369428893897,1.0202701496665896,1.1454117846822407,2.2060329950356268,3.3514447797178675,3.284860172389709,0.013376008101543454,0.0,32.92565296489687,49.999996429912414,6.0,0.0,2.5,434.7342092510633,492.2041180906229,406.57230806278113,241.64769241597443,288.74834162297407,434.46024764696494
4320.000000000001,28.74920686832676,-7.024416001227564,91.00000705903872,86.0811548256599,90.84929682119964,48.60790621583948,90.55187377191368,18.911131505832543,29.505083181387292,-6.108353244344585,29.31909870022369,-6.3353691890339965,1.020270154378686,1.1454117753158113,2.206033010794044,3.3514447861098557,3.2848601634836454,0.013376008219631816,0.0,32.925653236917185,49.99999657096311,6.0,0.0,2.5,434.7342092619068,492.2041180338349,406.57230946222353,241.6476940933219,288.7483430847646,434.4602480605776
4330.000000000001,28.749206847177952,-7.024416027077052,91.00000677903932,86.08115462360888,90.84929653835638,48.60790632523111,90.55187348141376,18.91113207799731,29.50508317253887,-6.108353255184795,29.319098688305527,-6.33536895753133,1.020270160247892,1.145411767839605,2.2060330288832595,3.3514447967228644,3.284860154989316,0.013376008351041632,0.0,32.925653498198805,49.99999670620599,6.0,0.0,2.5,434.73420927174,492.20411797706913,406.57231080565623,241.64769570465955,288.7483444850826,434.4602484599096
4340.000000000001,28.749206826689832,-7.024416052085087,91.00000650779758,86.08115442817859,90.84929626435816,48.607906431270074,90.55187319999314,18.911132632746728,29.505083163975414,-6.1083532656758734,29.31909867676623,-6.335368734331041,1.0202701643900711,1.1454117588605954,2.2060330430447688,3.3514448019053646,3.284860146732699,0.01337600845803593,0.0,32.92565375153799,49.99999683724752,6.0,0.0,2.5,434.7342092813199,492.20411792255305,406.57231210738365,241.64769726688945,288.74834584160203,434.4602488450384
4350.000000000001,28.74920680731193,-7.024416068565472,91.0000062492592,86.081154249461,90.84929600319978,48.60790653223791,90.5518729317792,18.911133160372515,29.505083155937392,-6.108353275523257,29.319098665873582,-6.335368522772342,1.020270176391714,1.1454117594917497,2.206033073957302,3.3514448334490523,3.2848601390092247,0.013376008665397144,0.0,32.925653992359685,49.999996962178216,6.0,0.0,2.5,434.7342093017113,492.2041178825039,406.5723133476537,241.6476987528557,288.7483471384042,434.46024920997206
4360.000000000001,28.749206788608834,-7.024416097352288,91.00000600346873,86.08115406699977,90.84929575491113,48.6079066283101,90.55187267676544,18.911133663007035,29.505083148043912,-6.108353285193516,29.319098655305837,-6.335368316512073,1.020270171549834,1.1454117415754033,2.2060330681714246,3.351444809746829,3.2848601313668127,0.0133760086494534,0.0,32.9256542218705,49.999997080926846,6.0,0.0,2.5,434.7342093010445,492.20411782464174,406.5723145271604,241.6477001683342,288.74834837057466,434.4602495656391
4370.000000000001,28.7492067705144,-7.024416120767285,91.00000576601396,86.08115389353905,90.84929551503568,48.60790672142923,90.55187243037379,18.91113414993185,29.505083140415547,-6.108353294539029,29.31909864506725,-6.335368120069006,1.0202701763354676,1.1454117349897102,2.2060330831252566,3.3514448181149668,3.28486012416088,0.01337600875879638,0.0,32.925654444323584,49.9999971958884,6.0,0.0,2.5,434.7342093074061,492.2041177731752,406.5723156680472,241.647701539448,288.7483495555279,434.46024990479793
4380.000000000001,28.749206753310258,-7.024416141617053,91.000005538369,86.08115373033479,90.84929528506761,48.60790681115071,90.55187219414832,18.91113461755901,29.505083133266872,-6.108353303296894,29.31909863540847,-6.335367934988312,1.0202701842056665,1.1454117323511532,2.206033104462519,3.3514448368136724,3.2848601171492118,0.013376008906092009,0.0,32.92565465802397,49.999997306628245,6.0,0.0,2.5,434.7342093156873,492.20411772870494,406.5723167638085,241.647702856158,288.7483506953252,434.46025022436856
4390.000000000001,28.74920673681824,-7.024416162234445,91.00000532081725,86.08115357229372,90.84929506528938,48.60790689726235,90.55187196837416,18.911135065396763,29.505083126405243,-6.10835331170307,29.31909862614261,-6.335367757095924,1.020270184618037,1.1454117218335924,2.20603310956833,3.3514448314019223,3.28486011051731,0.013376008954249553,0.0,32.9256548627892,49.999997412860175,6.0,0.0,2.5,434.7342093226285,492.2041176829393,406.5723178126427,241.64770411705496,288.7483517831583,434.4602505314865
4400.000000000001,28.749206721234277,-7.024416182412267,91.00000511428864,86.08115342157214,90.8492948566364,48.60790697978439,90.55187175399703,18.911135492642188,29.50508312000995,-6.108353319537912,29.319098617455175,-6.33536759131232,1.0202701881019642,1.14541171527011,2.206033121092192,3.3514448363623015,3.2848601041622945,0.01337600904063206,0.0,32.92565505837126,49.99999751450696,6.0,0.0,2.5,434.734209328089,492.20411763840815,406.572318811814,241.6477053197802,288.74835281579976,434.4602508178245
4410.000000000001,28.749206706303067,-7.024416199046698,91.0000049140733,86.08115328071733,90.84929465438248,48.60790705893572,90.55187154625033,18.91113590300409,29.505083113908672,-6.108353327012594,29.31909860914928,-6.335367428124869,1.0202701908284588,1.1454117082389113,2.2060331307518535,3.3514448389907647,3.2848600979603195,0.013376009114673916,0.0,32.925655245938685,49.99999761235591,6.0,0.0,2.5,434.734209337584,492.2041176035267,406.5723197765981,241.64770647532845,288.74835382598445,434.4602510990868
4420.000000000001,28.749206691657115,-7.024416216844543,91.00000471953473,86.08115314071676,90.84929445786496,48.60790713544384,90.55187134440408,18.911136301030297,29.5050831078239,-6.10835333446704,29.319098600929227,-6.335367266629929,1.0202701974454826,1.1454117058682485,2.2060331488131157,3.351444854681364,3.2848600920350277,0.013376009239208758,0.0,32.92565542782586,49.99999770696053,6.0,0.0,2.5,434.7342093445564,492.2041175646861,406.5723207122488,241.64770759620623,288.7483548036945,434.4602513774313
4430.000000000001,28.749206677394245,-7.024416234618912,91.00000453086902,86.08115300457382,90.84929426726579,48.60790720938007,90.55187114863682,18.911136686982218,29.50508310185989,-6.1083533417735225,29.31909859289495,-6.335367110859806,1.0202709386351574,1.1454125284697605,2.206034755039371,3.351447283509131,3.2848600862751693,0.013376018993010132,0.0,32.92565560419047,49.999997798326376,6.0,0.0,2.5,434.73420935064973,492.2041175264376,406.57232161852846,241.6477086830824,288.7483557486112,434.4602516461642
4440.000000000001,28.749206663966696,-7.024416250643128,91.00000435313227,86.0811528768183,90.84929408773456,48.60790727905163,90.5518709642372,18.911137050799535,29.5050830962569,-6.108353348637763,29.319098585338278,-6.335366964968443,1.0202702539957484,1.1454117509247757,2.206033278126882,3.351445029051658,3.28486008087189,0.013376010051781956,0.0,32.9256557703863,49.99999788441016,6.0,0.0,2.5,434.73420935750426,492.2041174911951,406.5723224723072,241.64770970760665,288.7483566369123,434.4602518979319
4450.000000000001,28.74920665097106,-7.024416266987203,91.00000418181008,86.0811527520475,90.84929391466262,48.60790734648748,90.55187078645312,18.91113740277683,29.50508309082837,-6.108353355288216,29.31909857802028,-6.335366825098163,1.020270242947945,1.145411729893073,2.2060332575653288,3.351444987458402,3.2848600756744752,0.013376009940636828,0.0,32.92565593126665,49.99999796761773,6.0,0.0,2.5,434.73420936282133,492.20411745466026,406.5723232965781,241.6477106986676,288.74835749068865,434.46025213948576
4460.000000000001,28.74920663860419,-7.0244162815407085,91.0000040164644,86.08115263463645,90.8492937476275,48.60790741162822,90.5518706148827,18.91113774172516,29.50508308575053,-6.108353361509103,29.31909857112428,-6.335366690808256,1.0202705597611574,1.1454120772302394,2.206033945692062,3.351446022922301,3.2848600705550752,0.013376014125877684,0.0,32.92565608612438,49.99999804811444,6.0,0.0,2.5,434.7342093694597,492.2041174241396,406.5723240923512,241.64771165311976,288.74835832246663,434.4602523710881
4470.000000000001,28.749206626595573,-7.024416296262416,91.00000385746156,86.08115251973607,90.84929358700732,48.607907474088336,90.55187044990573,18.911138067238998,29.505083080741557,-6.108353367645577,29.319098564368694,-6.3353665587910655,1.0202705156349905,1.1454120196882518,2.206033853361033,3.3514458730492853,3.284860065728186,0.013376013578387224,0.0,32.92565623483085,49.99999812532411,6.0,0.0,2.5,434.7342093749734,492.2041173916495,406.57232485676496,241.64771256977448,288.74835911971047,434.4602525987132
4480.000000000001,28.74920661404983,-7.024416330949748,91.00000370853722,86.08115237546883,90.84929343651558,48.60790753325631,90.55187029520445,18.911138379897693,29.505083074888777,-6.108353374815806,29.31909855687701,-6.3353664235908695,1.0202704141721717,1.1454118980564052,2.206033637749324,3.3514455358057296,3.284860061854318,0.013376012284082237,0.0,32.925656378386975,49.99999819752355,6.0,0.0,2.5,434.7342093502341,492.2041173034584,406.57232557585417,241.64771344952143,288.7483598225743,434.4602528332108
4490.000000000001,28.749206604539907,-7.024416324138144,91.00000356495315,86.08115230728549,90.84929329146705,48.60790759224319,90.55187014617171,18.9111386783884,29.505083071829585,-6.108353378563663,29.3190985521685,-6.335366337433186,1.0202701877775702,1.1454116367451423,2.2060331500113484,3.351444786756491,3.284860056586444,0.013376009337962994,0.0,32.92565651506402,49.99999827022816,6.0,0.0,2.5,434.734209383778,492.2041173301835,406.57232627765313,241.64771428965784,288.748360567108,434.4602529824868
4500.000000000001,28.749206594311246,-7.0244163357132265,91.0000034243681,86.0811522077327,90.84929314946328,48.607907647743325,90.55187000034798,18.911138963848032,29.505083067742863,-6.108353383570261,29.31909854655557,-6.335366216788827,1.020270231690484,1.1454116789482327,2.2060332476941715,3.3514449266424045,3.2848600523112403,0.013376009940551988,0.0,32.92565664535772,49.999998339254375,6.0,0.0,2.5,434.7342093899978,492.2041173046681,406.57232695471527,241.6477150937334,288.74836128979206,434.4602531891505
4510.000000000001,28.74920658402307,-7.024416348182569,91.00000328765793,86.08115210913304,90.84929301137245,48.60790770076403,90.55186985854746,18.91113924082464,29.50508306341148,-6.108353388876651,29.31909854073952,-6.335366099054284,1.0202703356745622,1.1454117888335535,2.2060334752087583,3.351445264042312,3.284860048220916,0.013376011330283624,0.0,32.92565677181085,49.99999840501948,6.0,0.0,2.5,434.7342093949495,492.2041172770335,406.57232760888974,241.64771587398167,288.74836197875294,434.46025339164726
4520.000000000001,28.749206574043686,-7.024416360364512,91.00000315633886,86.08115201441439,90.84929287872947,48.60790775125275,90.55186972234061,18.911139507121675,29.50508305915596,-6.108353394090102,29.319098535055193,-6.335365989043794,1.0202703349814393,1.1454117814970175,2.2060334762453846,3.3514452577424025,3.284860044277748,0.013376011346603364,0.0,32.92565689333401,49.999998467514494,6.0,0.0,2.5,434.73420939961306,492.2041172504768,406.57232823529506,241.6477166241084,288.74836263245965,434.4602535814613
4530.000000000001,28.74920656441943,-7.024416372131441,91.000003029184,86.08115192267262,90.84929275029177,48.60790780020056,90.55186959044755,18.911139765493544,29.505083055083283,-6.108353399079533,29.31909852959673,-6.335365884154555,1.0202703067436476,1.1454117434431883,2.2060334176330367,3.3514451610762253,3.284860040446425,0.013376011001023872,0.0,32.92565701114984,49.99999852809532,6.0,0.0,2.5,434.73420940408266,492.20411722472176,406.57232884210816,241.64771735186827,288.7483632642721,434.4602537625317
4540.000000000001,28.749206555312735,-7.024416383225457,91.00000290867901,86.08115183579177,90.84929262856608,48.607907846933806,90.55186946543638,18.911140011341445,29.505083051257607,-6.10835340376633,29.319098524453068,-6.335365784785893,1.0202702976853286,1.1454117272384432,2.206033400355992,3.3514451275944346,3.284860036793981,0.013376010905655477,0.0,32.92565712327206,49.99999858589558,6.0,0.0,2.5,434.7342094083746,492.204117200412,406.5723294187383,241.6477180442616,288.7483638657783,434.46025393400527
4550.000000000001,28.74920654651416,-7.02441639696292,91.00000279387763,86.08115174875388,90.8492925125699,48.60790789180589,90.55186934628888,18.911140246770174,29.505083047513104,-6.108353408353764,29.319098519455345,-6.335365688222339,1.0202715356640693,1.1454131112461594,2.2060360793862785,3.351449190632438,3.2848600333156046,0.013376027158703957,0.0,32.92565723076524,49.99999864128972,6.0,0.0,2.5,434.7342094077538,492.20411717052554,406.5723299697329,241.647718707204,288.74836443817406,434.46025410063777
4560.000000000001,28.749206538309945,-7.024416404060673,91.00000268441923,86.08115167407209,90.84929240202268,48.60790793487564,90.55186923274096,18.91114047130077,29.505083044139745,-6.108353412486451,29.3190985148674,-6.335365600741966,1.0202702484548607,1.1454116606905214,2.20603329819879,3.351444958889311,3.284860029942926,0.013376010303894743,0.0,32.925657333316224,49.99999869447765,6.0,0.0,2.5,434.7342094161958,492.204117155118,406.5723304962062,241.64771933943615,288.74836498705025,434.4602542517415
4570.000000000001,28.7492065303614,-7.0244164136892095,91.00000257906272,86.08115159850979,90.84929229559488,48.607907976266006,90.55186912342877,18.9111406869398,29.505083040827696,-6.108353416544048,29.319098510399243,-6.335365513181046,1.0202702587523893,1.1454116669453576,2.2060333224783375,3.351444989423696,3.2848600267167662,0.013376010459281275,0.0,32.925657431792274,49.99999874565765,6.0,0.0,2.5,434.7342094200287,492.2041171344901,406.57233100273027,241.64771994670136,288.7483655173866,434.4602544026848
4580.000000000001,28.749206522686027,-7.024416423049217,91.00000247786797,86.08115152569815,90.84929219337064,48.60790801598336,90.55186901843261,18.911140894113945,29.50508303760723,-6.108353420489436,29.319098506067203,-6.335365429026467,1.02027025769676,1.1454116606673903,2.2060333221381003,3.35144498280549,3.284860023628751,0.013376010465089253,0.0,32.92565752642247,49.99999879474359,6.0,0.0,2.5,434.73420942363134,492.20411711430825,406.5723314890757,241.6477205300949,288.7483660252271,434.46025454784706
4590.000000000001,28.749206515304724,-7.0244164325351335,91.00000238072305,86.08115145526004,90.8492920952364,48.6079080541428,90.55186891763472,18.911141093162367,29.5050830345062,-6.1083534242885085,29.31909850189968,-6.3353653483545145,1.0202702586263213,1.1454116568113242,2.2060333260135168,3.351444982824841,3.2848600206549032,0.013376010496169473,0.0,32.92565761736216,49.999998841885535,6.0,0.0,2.5,434.73420942633095,492.2041170940821,406.572331956104,241.64772109060968,288.748366512261,434.46025468703743
4600.000000000001,28.749206508228735,-7.024416441184485,91.00000228748083,86.08115138814065,90.84929200104384,48.60790809083454,90.55186882088292,18.911141284405968,29.50508303154332,-6.108353427918304,29.31909849791021,-6.335365271478736,1.0202702539162016,1.14541164682672,2.206033317616213,3.3514449644429334,3.2848600178028904,0.013376010452548827,0.0,32.92565770475079,49.99999888720015,6.0,0.0,2.5,434.7342094296195,492.20411707543866,406.572332404662,241.6477216291187,288.7483669794469,434.4602548197219
4610.000000000001,28.749206501449464,-7.02441644897948,91.00000219791887,86.08115132426313,90.84929191056888,48.60790812612339,90.55186872794916,18.91114146814192,29.50508302871641,-6.108353431381545,29.319098494095247,-6.335365197965814,1.0202702511846835,1.145411639255706,2.20603331342198,3.351444952677685,3.2848600150657794,0.013376010434118731,0.0,32.925657788716705,49.999998930783136,6.0,0.0,2.5,434.7342094335475,492.204117058466,406.57233283571605,241.64772214649588,288.7483674285206,434.46025494660137
4620.000000000001,28.749206494591437,-7.024416462560737,91.00000211579668,86.08115125168382,90.84929182759099,48.60790816056596,90.55186864255546,18.911141647350348,29.505083025706025,-6.108353435069546,29.31909849011617,-6.335365138634927,1.0202680783526914,1.145409195682768,2.2060286172311097,3.3514378129138778,3.284860012796888,0.01337598196737856,0.0,32.92565787153302,49.99999897220107,6.0,0.0,2.5,434.73420942852334,492.2041170208256,406.57233324030017,241.64772265012533,288.7483678033419,434.46025505117433
4630.000000000001,28.749206489261766,-7.024416464056344,91.00000203336317,86.08115120554332,90.84929174428255,48.60790819451188,90.55186855698653,18.91114181655712,29.50508302402756,-6.1083534371258565,29.31909848753013,-6.335365079627877,1.0202702011881146,1.1454115746713318,2.2060332084047864,3.3514447830761185,3.2848600098026277,0.013376009811319938,0.0,32.92565794887344,49.99999901442391,6.0,0.0,2.5,434.73420943893,492.20411702514417,406.5723336436768,241.64772312658152,288.7483682472579,434.4602551518698
4640.000000000001,28.749206483324805,-7.024416471104416,91.00000195265817,86.08115114761267,90.84929166274532,48.6079082260224,90.55186847327037,18.911141979124693,29.50508302158974,-6.10835344011241,29.319098484223584,-6.3353650072594405,1.0202713627172206,1.1454128746063674,2.206035721481524,3.3514485960878915,3.2848600074025427,0.013376025054798351,0.0,32.925658023055576,49.999999053707434,6.0,0.0,2.5,434.7342094420199,492.20411700926655,406.57233403084905,241.64772358462704,288.7483686623476,434.4602552756921
4650.000000000001,28.74920647742143,-7.024416478805279,91.00000187500893,86.08115109096462,90.84929158432024,48.607908255708935,90.5518683927503,18.91114213555824,29.505083019050055,-6.108353443223791,29.319098480846968,-6.335364939689612,1.020271213531176,1.1454127032403298,2.2060354004364617,3.351448103676792,3.284860005093521,0.013376023113949665,0.0,32.92565809442681,49.999999090551,6.0,0.0,2.5,434.7342094439984,492.204116992554,406.57233440047736,241.64772402537875,288.7483690511623,434.46025539200167
4660.000000000001,28.749206471764847,-7.024416485190329,91.00000180055848,86.0811510378045,90.84929150912504,48.60790828412775,90.55186831554224,18.911142286062955,29.505083016628006,-6.108353446191018,29.319098477615604,-6.335364877343466,1.0202710463072109,1.1454125118078,2.206035040299656,3.351447552107456,3.2848600028764428,0.01337602093596502,0.0,32.92565816304318,49.99999912576232,6.0,0.0,2.5,434.7342094474617,492.20411697835,406.57233475468047,241.64772444937373,288.74836942096647,434.4602554995984
4670.000000000001,28.74920646635283,-7.024416491785473,91.00000172922184,86.08115098640667,90.84929143707265,48.607908311487115,90.5518682415561,18.91114243076265,29.50508301432448,-6.108353449013123,29.31909847453632,-6.335364817900029,1.0202708981970885,1.1454123419721791,2.2060347214237734,3.3514470633959528,3.2848600007294784,0.013376019007985592,0.0,32.9256582289907,49.99999915964394,6.0,0.0,2.5,434.7342094500107,492.2041169640117,406.5723350946559,241.64772485697955,288.7483697760417,434.4602556021821
4680.000000000001,28.749206461158604,-7.024416498605774,91.00000166092826,86.08115093664291,90.84929136809133,48.60790833785632,90.55186817071666,18.911142569811037,29.50508301211692,-6.108353451717561,29.31909847158509,-6.335364760850098,1.0202707596708305,1.1454121830303408,2.206034423212904,3.3514466062432446,3.2848599986581224,0.013376017205122668,0.0,32.92565829238424,49.999999192269165,6.0,0.0,2.5,434.73420945168095,492.20411694940657,406.57233542092007,241.64772524861485,288.7483701167303,434.4602557006256
4690.000000000001,28.749206456192088,-7.024416504200133,91.00000159551601,86.0811508900535,90.84929130201812,48.60790836328368,90.55186810285838,18.911142703381078,29.505083010020684,-6.108353454285691,29.319098468770733,-6.335364706769951,1.020270646919581,1.1454120531795733,2.2060341806693406,3.3514462338489146,3.284859996676038,0.01337601573959158,0.0,32.92565835331436,49.9999992237058,6.0,0.0,2.5,434.7342094547417,492.2041169371101,406.5723357341861,241.647725624786,288.74837044362334,434.46025579398406
4700.000000000001,28.749206451423856,-7.024416510008223,91.00000153277615,86.08115084495763,90.84929123864269,48.60790838778388,90.55186803776803,18.91114283167849,29.505083008009834,-6.108353456749171,29.319098466071885,-6.3353646545529045,1.0202705704212256,1.1454119641469804,2.206034016461876,3.3514459806088563,3.284859994761183,0.01337601474883252,0.0,32.92565841186246,49.999999253992144,6.0,0.0,2.5,434.73420945699127,492.20411692467206,406.57233603515454,241.64772598607985,288.7483707581824,434.4602558840816
4710.000000000001,28.74920644679848,-7.024416515660676,91.00000147200375,86.08115080126527,90.84929117725773,48.607908411576254,90.55186797472001,18.911142956074627,29.50508300605875,-6.108353459139437,29.31909846345346,-6.33536460394174,1.02027029391596,1.145411650671358,2.2060334197611486,3.351445070432507,3.2848599929035727,0.013376011135556929,0.0,32.9256584686546,49.999999283399454,6.0,0.0,2.5,434.7342094591433,492.2041169126061,406.5723363269459,241.64772633638327,288.7483710629874,434.4602559714144
4720.000000000001,28.7492064424032,-7.024416521017201,91.00000141429629,86.08115075977622,90.84929111895936,48.60790843426446,90.55186791483885,18.911143074392385,29.50508300420784,-6.108353461406978,29.319098460967588,-6.335364555991305,1.0202704537592673,1.1454118272144695,2.206033766479224,3.351445593693693,3.28485999113767,0.013376013242351924,0.0,32.925658522698484,49.999999311421725,6.0,0.0,2.5,434.73420946121087,492.204116901148,406.57233660447486,241.64772666955437,288.7483713526208,434.4602560541696
4730.000000000001,28.749206438184608,-7.024416526325979,91.00000135893315,86.08115071979948,90.84929106303203,48.607908456090456,90.55186785739082,18.911143188052336,29.505083002434063,-6.108353463580045,29.319098458584193,-6.335364510084048,1.020270421224234,1.1454117878951091,2.2060336971911867,3.351445485086296,3.28485998943776,0.013376012826573852,0.0,32.9256585746374,49.9999993383717,6.0,0.0,2.5,434.7342094629316,492.2041168898826,406.5723368709861,241.64772698959425,288.7483716304174,434.46025613340487
4740.000000000001,28.74920643414416,-7.024416531105202,91.00000130577048,86.08115068173849,90.84929100931048,48.607908477082674,90.55186780220723,18.91114329723337,29.50508300074253,-6.108353465652328,29.31909845630595,-6.335364466184444,1.020271246068834,1.1454127112322237,2.206035481691961,3.3514481929241846,3.2848599878096287,0.013376023650835322,0.0,32.92565862453813,49.999999364294126,6.0,0.0,2.5,434.7342094650618,492.20411687958085,406.57233712710615,241.6477272970244,288.7483718974344,434.460256209174
4750.000000000001,28.7492064302584,-7.024416535927912,91.00000125472673,86.08115064486321,90.84929095774964,48.60790849726385,90.55186774924255,18.911143402133348,29.505082999113593,-6.108353467647929,29.31909845411386,-6.335364423973829,1.0202710211922428,1.1454124561971972,2.2060349964453545,3.351447452642552,3.2848599862477728,0.01337602071260816,0.0,32.9256586724963,49.99999938920672,6.0,0.0,2.5,434.7342094667528,492.2041168691666,406.5723373730765,241.64772759238448,288.74837215346804,434.4602562820324
4760.000000000001,28.749206426541896,-7.024416540378638,91.00000120566659,86.08115060981805,90.84929090819136,48.607908516672474,90.55186769833554,18.911143502911216,29.505082997565687,-6.108353469544284,29.319098452024704,-6.335364383653655,1.0202708849518558,1.145412300770234,2.2060347027977145,3.3514470035679484,3.284859984734442,0.013376018935948464,0.0,32.92565871857005,49.99999941317054,6.0,0.0,2.5,434.73420946862547,492.20411685978286,406.57233760953807,241.6477278761496,288.74837240007184,434.460256351615
4770.000000000001,28.749206422655735,-7.024416551779382,91.00000116348595,86.0811505645595,90.84929086554808,48.60790853567204,90.55186765435197,18.911143601601335,29.505082995796275,-6.108353471712008,29.319098449722304,-6.335364359120433,1.0202690548970832,1.1454102439895093,2.206030746974675,3.351440990964184,3.2848599836268204,0.013375994955419211,0.0,32.9256587647086,49.99999943536352,6.0,0.0,2.5,434.7342094599263,492.2041168278745,406.5723378232441,241.64772815292469,288.7483725716419,434.46025639644034
4780.000000000001,28.749206420225153,-7.024416548390718,91.00000111839437,86.08115054654269,90.84929081998125,48.6079085551126,90.55186760755073,18.911143694221888,29.50508299537024,-6.108353472233887,29.319098448795422,-6.335364330860102,1.020270226820568,1.1454115573317551,2.20603328138287,3.3514448387146247,3.2848599818095385,0.013376010325432522,0.0,32.92565880705803,49.99999945971933,6.0,0.0,2.5,434.7342094711025,492.2041168416191,406.57233804776433,241.6477284137226,288.74837283062124,434.460256443914
4790.000000000001,28.74920641701192,-7.024416552027446,91.00000107341955,86.08115051450562,90.84929077455607,48.607908572548475,90.55186756093197,18.911143783206683,29.505082994074215,-6.108353473821694,29.31909844702573,-6.335364287346977,1.020270562208928,1.1454119315963984,2.2060340074904032,3.3514459390868017,3.2848599805043697,0.013376014730991733,0.0,32.925658847617456,49.99999948165015,6.0,0.0,2.5,434.7342094730555,492.2041168331592,406.5723382629307,241.64772866459467,288.74837306783496,434.4602565178392
4800.000000000001,28.749206413708997,-7.024416556024392,91.00000103004787,86.08115048311555,90.84929073075696,48.60790858863817,90.55186751598346,18.91114386896845,29.505082992615463,-6.108353475608793,29.319098445107464,-6.335364247812379,1.0202705518312374,1.1454119178059805,2.2060339859205005,3.3514459037264808,3.284859979258563,0.013376014603249683,0.0,32.9256588866802,49.999999501725135,6.0,0.0,2.5,434.7342094746558,492.2041168242199,406.57233846718185,241.6477289063828,288.7483732848649,434.46025658575144
4810.000000000001,28.74920641049484,-7.024416559941244,91.00000098806963,86.08115045274569,90.84929068836465,48.60790860409593,90.55186747247619,18.91114395234564,29.505082991191838,-6.108353477352864,29.3190984432369,-6.335364211341414,1.020270519571133,1.1454118795249963,2.2060339169882037,3.3514457965131994,3.2848599780399095,0.013376014188356496,0.0,32.92565892460101,49.99999952096016,6.0,0.0,2.5,434.7342094761679,492.2041168155866,406.5723386643605,241.64772914140528,288.7483734917869,434.460256648646
4820.000000000001,28.749206407474517,-7.024416563629757,91.00000094843827,86.0811504240936,90.84929064833985,48.60790861885141,90.55186743139082,18.91114403185384,29.50508298987702,-6.108353478963636,29.31909844149628,-6.335364178078065,1.0202704654448953,1.1454118168046856,2.206033800717033,3.351445617521718,3.2848599768692694,0.013376013486374504,0.0,32.92565896072051,49.999999539279536,6.0,0.0,2.5,434.7342094775764,492.2041168074679,406.5723388512434,241.64772936544907,288.74837368701486,434.46025670609185
4830.000000000001,28.74920640451557,-7.024416568525339,91.00000091134622,86.08115039402969,90.84929061086808,48.607908633236555,90.5518673928899,18.91114410872774,29.50508298856492,-6.108353480571111,29.319098439772187,-6.335364147782684,1.0202702979555336,1.145411626913547,2.2060334393718293,3.3514450662853763,3.2848599758330335,0.01337601129855686,0.0,32.925658995838205,49.999999556913735,6.0,0.0,2.5,434.7342094769336,492.2041167947506,406.572339028749,241.64772958184776,288.7483738639831,434.46025675874733
4840.000000000001,28.749206401944136,-7.024416570401854,91.00000087532861,86.0811503712967,90.84929057447638,48.60790864731399,90.551867355521,18.911144182020223,29.505082987569278,-6.108353481790857,29.31909843838305,-6.335364119915539,1.0202709145680455,1.145412317350475,2.2060347731956784,3.351447090546153,3.284859974632388,0.013376019388756008,0.0,32.925659029207736,49.99999957437922,6.0,0.0,2.5,434.734209480129,492.2041167925824,406.572339201611,241.64772978828364,288.7483740492907,434.46025680670704
4850.000000000001,28.74920639922016,-7.024416576713918,91.00000084060132,86.08115034200011,90.84929053939901,48.607908660778556,90.55186731949556,18.911144252879183,29.50508298636305,-6.108353483268616,29.319098436807217,-6.33536408790161,1.0202707690652608,1.1454121522123422,2.2060344593308394,3.3514466115431807,3.2848599736064847,0.013376017488384764,0.0,32.925659061526005,49.99999959104037,6.0,0.0,2.5,434.73420947668393,492.2041167788645,406.5723393677647,241.64772998784449,288.7483742231068,434.4602568617548
4860.000000000001,28.74920639674324,-7.024416577350166,91.0000008077936,86.08115032110713,90.84929050626019,48.60790867382525,90.551867285447,18.911144320896145,29.505082985351404,-6.1083534845079726,29.31909843542043,-6.3353640634873045,1.020270444526278,1.1454117862569555,2.2060337582080694,3.3514455444650246,3.2848599726135705,0.013376013239892449,0.0,32.92565909264982,49.99999960707129,6.0,0.0,2.5,434.7342094816125,492.2041167765976,406.57233952619134,241.64773017930293,288.7483743849399,434.4602569041813
4870.000000000001,28.749206394408,-7.024416579609749,91.00000077581859,86.08115029970979,90.84929047396061,48.60790868633643,90.55186725228147,18.911144385746752,29.505082984411658,-6.108353485659279,29.319098434133387,-6.335364036935232,1.020270619194851,1.1454119807411458,2.2060341364428497,3.3514461171839955,3.284859971591456,0.013376015535638271,0.0,32.925659122207605,49.99999962261858,6.0,0.0,2.5,434.7342094836383,492.2041167727561,406.5723396796914,241.64773036197488,288.74837454955264,434.4602569497912
4880.000000000001,28.749206392059524,-7.024416582455274,91.0000007450192,86.08115027757985,90.84929044284297,48.607908698215965,90.55186722033046,18.911144448056064,29.50508298340318,-6.10835348689477,29.31909843279113,-6.335364009968544,1.0202710510659112,1.14541246404217,2.206035070834651,3.3514475348768213,3.284859970667062,0.013376021203513888,0.0,32.92565915060891,49.999999637366216,6.0,0.0,2.5,434.7342094847693,492.204116766662,406.5723398267996,241.64773053751975,288.74837470516303,434.46025699619673
4890.000000000001,28.74920638974628,-7.024416585831091,91.00000071578825,86.08115025510233,90.84929041332089,48.60790870966804,90.551867190001,18.911144508346467,29.50508298238533,-6.108353488141745,29.31909843144936,-6.3353639854470885,1.0202705789288935,1.1454119325256282,2.2060340505798264,3.351445983105455,3.2848599698169174,0.013376015019706013,0.0,32.92565917818831,49.9999996514473,6.0,0.0,2.5,434.73420948497807,492.2041167585542,406.572339967173,241.6477307072537,288.74837484805624,434.46025703868605
4900.000000000001,28.749206387629087,-7.024416588349482,91.00000068786042,86.08115023514118,90.84929038510771,48.607908720835326,90.55186716101251,18.911144566283667,29.505082981514327,-6.108353489208753,29.319098430266607,-6.335363963557882,1.0202704545349506,1.1454117914608857,2.206033782138816,3.351445573599702,3.2848599689455127,0.013376013394312332,0.0,32.92565920470378,49.99999966518436,6.0,0.0,2.5,434.734209486073,492.20411675319485,406.5723401023184,241.64773087032907,288.74837498723457,434.4602570765789
4910.000000000001,28.749206385643856,-7.024416590349176,91.00000066070945,86.08115021690787,90.84929035767983,48.60790873152314,90.55186713284704,18.91114462149352,29.505082980717848,-6.108353490184527,29.319098429174517,-6.335363941101832,1.0202706245322382,1.1454119809388126,2.2060341501874685,3.3514461311262806,3.2848599680725035,0.013376015627948112,0.0,32.925659229888936,49.99999967845423,6.0,0.0,2.5,434.7342094876704,492.2041167498324,406.5723402329475,241.64773102584277,288.74837512712253,434.46025711516006
4920.000000000001,28.749206383649625,-7.02441659271517,91.00000063454092,86.08115019817996,90.84929033124837,48.607908741671615,90.55186710570618,18.91114467454662,29.505082979865072,-6.108353491229252,29.319098428037208,-6.335363918313817,1.0202705840065494,1.1454119341314988,2.206034063069848,3.3514459972013464,3.28485996728475,0.013376015101686128,0.0,32.925659254087975,49.99999969104511,6.0,0.0,2.5,434.7342094887103,492.2041167447719,406.5723403581623,241.64773117528512,288.7483752594096,434.4602571543821
4930.000000000001,28.749206381700503,-7.024416595089292,91.00000060919596,86.08115017999063,90.84929030565299,48.607908751473595,90.55186707942265,18.911144726018048,29.505082979023182,-6.108353492260676,29.319098426919087,-6.335363896546085,1.0202703129687536,1.1454116285807607,2.20603347751695,3.351445106097711,3.2848599665178644,0.013376011553192898,0.0,32.92565927757249,49.99999970318436,6.0,0.0,2.5,434.7342094896287,492.20411673979135,406.57234047930007,241.6477313202745,288.74837538657283,434.4602571919247
4940.000000000001,28.74920637985264,-7.024416597345862,91.0000005851821,86.0811501627291,90.84929028139234,48.6079087608104,90.55186705450703,18.91114477501293,29.50508297822912,-6.108353493233494,29.31909842586202,-6.33536387630852,1.0202704753872298,1.1454118097164867,2.2060338291586152,3.3514456388751026,3.2848599657880975,0.013376013687190628,0.0,32.925659299930885,49.999999714728574,6.0,0.0,2.5,434.7342094904918,492.2041167350285,406.5723405943255,241.64773145825703,288.74837550677785,434.46025722686966
4950.000000000001,28.749206378081237,-7.024416599590836,91.00000056222048,86.0811501460365,90.84929025819793,48.60790876981122,90.55186703068304,18.91114482209213,29.505082977470227,-6.108353494163225,29.31909842485042,-6.33536385704906,1.0202704187259524,1.1454117449503252,2.2060337070893827,3.351445452039708,3.2848599650911923,0.013376012948844508,0.0,32.92565932143009,49.99999972584288,6.0,0.0,2.5,434.7342094911891,492.2041167301786,406.57234070462744,241.64773159082188,288.74837562155864,434.4602572601409
4960.000000000001,28.749206376400466,-7.024416601563132,91.00000054018344,86.08115013043033,90.84929023593683,48.6079087784982,90.55186700781745,18.911144867307087,29.505082976762488,-6.108353495030258,29.319098423899806,-6.335363838800447,1.0202703944767857,1.1454117166163236,2.206033655070509,3.3514453716868333,3.2848599644072967,0.013376012635157164,0.0,32.92565934208432,49.99999973657276,6.0,0.0,2.5,434.73420949210015,492.20411672617774,406.5723408107041,241.6477317181388,288.7483757325307,434.460257291644
4970.000000000001,28.74920637478124,-7.024416603537361,91.00000051903075,86.0811501152628,90.8492902145688,48.60790878685532,90.55186698586851,18.91114491073569,29.50508297607794,-6.108353495868869,29.319098422982066,-6.3353638210932095,1.0202703702423783,1.1454116883421257,2.206033603074432,3.3514452914165576,3.28485996375684,0.01337601232153814,0.0,32.92565936193046,49.9999997468953,6.0,0.0,2.5,434.73420949286066,492.2041167220418,406.572340912612,241.6477318404252,288.7483758390476,434.46025732220494
4980.000000000001,28.749206373221657,-7.024416605523811,91.00000049877437,86.08115010052109,90.84929019410542,48.607908794891785,90.55186696484672,18.91114495245461,29.505082975416297,-6.108353496679456,29.319098422096346,-6.335363804170925,1.0202703403066382,1.145411653710838,2.2060335387404377,3.351445192451276,3.2848599631388007,0.013376011933056552,0.0,32.92565938101228,49.99999975680896,6.0,0.0,2.5,434.7342094934598,492.2041167177397,406.57234101035215,241.6477319578888,288.74837594062933,434.4602573514287
4990.000000000001,28.749206371741305,-7.024416607250656,91.00000047929585,86.0811500867544,90.849290174428,48.607908802632885,90.55186694463296,18.911144992535128,29.505082974798928,-6.108353497435815,29.31909842126356,-6.335363788158247,1.0202703303966114,1.1454116416005824,2.2060335176777177,3.3514451592783,3.284859962531192,0.01337601180687012,0.0,32.92565939934059,49.99999976636468,6.0,0.0,2.5,434.7342094942777,492.2041167142455,406.57234110439725,241.6477320707341,288.74837603890217,434.4602573790718
5000.000000000001,28.749206370313317,-7.0244166089909195,91.00000046057187,86.08115007332617,90.8492901555128,48.607908810067606,90.55186692520243,18.91114503103603,29.505082974199915,-6.108353498169663,29.319098420457728,-6.335363772584458,1.0202703185937356,1.1454116274034505,2.2060334925157843,3.3514451199192345,3.2848599619546084,0.01337601165576623,0.0,32.92565941694954,49.999999775544325,6.0,0.0,2.5,434.7342094949504,492.20411671058105,406.5723411947697,241.64773217913748,288.74837613322774,434.46025740594496
5010.000000000001,28.749206368936463,-7.024416610752553,91.00000044262829,86.08115006023638,90.84929013738542,48.6079088172076,90.55186690657946,18.911145068035864,29.50508297361948,-6.108353498880774,29.319098419678536,-6.335363757693416,1.0202703058503293,1.1454116121890536,2.206033465311775,3.351445077500829,3.284859961407596,0.013376011492236273,0.0,32.92565943388087,49.9999997843492,6.0,0.0,2.5,434.73420949546505,492.20411670672047,406.5723412814471,241.64773228330105,288.7483762231311,434.46025743166194
5020.000000000001,28.749206367630755,-7.024416612267316,91.00000042535761,86.08115004804301,90.8492901199382,48.60790882408071,90.55186688865645,18.911145103578576,29.50508297307921,-6.108353499542601,29.3190984189472,-6.33536374360864,1.0202703007468898,1.1454116055861383,2.206033454600551,3.3514450601866894,3.2848599608684688,0.01337601142864037,0.0,32.92565945014127,49.999999792832114,6.0,0.0,2.5,434.7342094962011,492.2041167036424,406.57234136487347,241.64773238337617,288.74837631022103,434.4602574559728
5030.000000000001,28.74920636636946,-7.02441661380385,91.00000040874424,86.08115003611668,90.84929010315514,48.60790883067608,90.55186687141604,18.911145137730387,29.505082972553176,-6.108353500187093,29.319098418237736,-6.335363729862934,1.0202702947013222,1.1454115979592576,2.206033441847368,3.3514450398066256,3.284859960357603,0.01337601135260938,0.0,32.925659465762976,49.99999980097607,6.0,0.0,2.5,434.734209496796,492.2041167003727,406.5723414450525,241.6477324795393,288.7483763938424,434.4602574796878
5040.000000000001,28.749206365144858,-7.024416615298776,91.00000039262893,86.08115002453961,90.84929008687517,48.60790883706687,90.55186685469246,18.911145170857647,29.505082972041723,-6.108353500813678,29.31909841754832,-6.335363716552251,1.0202702896181606,1.1454115914383287,2.2060334311655434,3.351445022603872,3.2848599598623625,0.013376011289100586,0.0,32.9256594809159,49.99999980886605,6.0,0.0,2.5,434.734209497368,492.2041166971872,406.5723415227998,241.6477325728115,288.74837647483497,434.4602575026575
5050.000000000001,28.74920636394674,-7.024416617239126,91.00000037768568,86.08115001244256,90.8492900717742,48.607908843197606,90.55186683916409,18.91114520262448,29.505082971526665,-6.10835350144464,29.31909841686175,-6.33536370498291,1.0202702330936997,1.145411527217941,2.206033309272605,3.3514448364905465,3.2848599594326857,0.013376010551342889,0.0,32.925659495537786,49.999999816325776,6.0,0.0,2.5,434.73420949717257,492.2041166920875,406.57234159581657,241.64773266216628,288.7483765462016,434.46025752283447
5060.000000000001,28.74920636292253,-7.0244166180311245,91.00000036297166,86.08115000318112,90.84929005690611,48.607908849165085,90.5518668238913,18.911145232883086,29.50508297115478,-6.10835350190024,29.3190984163276,-6.335363693872239,1.0202704585858025,1.145411779616929,2.2060337970705395,3.3514455766874685,3.284859958929821,0.013376013510149132,0.0,32.925659509377,49.99999982371861,6.0,0.0,2.5,434.73420949837606,492.20411669124184,406.5723416674023,241.64773274736064,288.7483766230506,434.46025754190725
