time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
0.0,34.398769438878155,-2.842170943040401e-13,34.398769438878155,-2.842170943040401e-13,34.398769438878155,-2.842170943040401e-13,34.398769438878155,-2.842170943040401e-13,34.398769438878155,-2.842170943040401e-13,34.398769438878155,-2.842170943040401e-13,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.3021614444115812,0.0456745497616566,6.0,5.0,2.5,432.6471904201976,432.6471904201976,432.6471904201976,432.6471904201976,432.6471904201976,432.6471904201976
10.000000000000002,17.803486561820822,2.374022250143013,52.70039421494532,93.21556415170772,52.59560183192934,20.157001101380047,52.36945293104412,16.260164609857156,18.34200971645886,7.31734883696214,18.213517267360874,4.780535721370995,0.6507860735475284,0.8037521502030713,1.0547894624044707,1.8585416126075425,2.855841094564862,0.0075527594010034,5.0,15.107223262222304,20.35049466633552,6.0,5.0,2.5,466.4390742100247,533.0127728762658,426.5944285958584,286.9382570694186,470.9209429459881,468.41249991531816
10.00000000000002,17.803486561820822,2.374022250143639,52.70039421494533,93.21556415170772,52.59560183192935,20.15700110137988,52.369452931044144,16.260164609857213,18.34200971645886,7.31734883696214,18.213517267360867,4.780535721371224,0.6507860735475289,0.8037521502030764,1.0547894624044685,1.8585416126075447,2.855841094564864,0.0075527594010034,5.0,15.107223262222304,20.35049466633552,6.0,5.0,2.5,466.4390742100246,533.0127728762658,426.59442859585766,286.9382570694183,470.9209429459881,468.4124999153184
20.000000000000004,17.243059253684613,-6.620394625003769,56.47566267376322,91.94846847452084,56.379662069632936,25.873253118877017,56.16855858837934,19.213581097376675,17.79119976206681,5.276235672841266,17.63521454548869,4.9212356363916,0.6964275735767121,0.7317009653312136,1.0478983339131558,1.7795992992443694,2.555325732013604,0.0074531383737667,5.0,17.942473256412825,26.87037102519912,6.0,5.0,2.5,457.60649725497774,528.7710630777422,430.59752481275774,289.99925850369465,469.5279543332628,469.3714793154864
20.000000000000043,17.243059253684606,-6.620394625002518,56.475662673763225,91.94846847452112,56.37966206963295,25.87325311887685,56.16855858837936,19.213581097376675,17.79119976206681,5.276235672841266,17.635214545488687,4.921235636390748,0.6964275735767124,0.7317009653312173,1.0478983339131571,1.7795992992443743,2.5553257320136096,0.0074531383737667,5.0,17.94247325641288,26.87037102519912,6.0,5.0,2.5,457.606497254978,528.7710630777424,430.5975248127576,289.99925850369425,469.5279543332628,469.3714793154864
30.000000000000004,16.591550273066883,-13.622779966423536,57.66051370784476,88.21530256518106,57.568754720783936,27.538196988641065,57.361004897391325,20.108167825004784,17.131499273199747,0.3948914617611193,16.970491039196865,4.927119502382311,0.7057798619215994,0.6748800660268137,0.997321924271844,1.6722019902986576,2.3692968310909555,0.0073532311499245,5.0,18.96837840170815,28.668990749781244,6.0,5.0,2.5,450.9901118781121,523.4184627119216,431.63839320686566,296.0079602805076,465.3174967875845,470.2978393460734
30.000000000000064,16.591550273066883,-13.622779966423536,57.66051370784476,88.21530256518106,57.568754720783936,27.538196988641065,57.361004897391325,20.108167825004784,17.13149927319974,0.3948914617611193,16.970491039196865,4.927119502382311,0.7057798619215994,0.6748800660268139,0.997321924271844,1.672201990298658,2.3692968310909563,0.0073532311499245,5.0,18.96837840170815,28.668990749781244,6.0,5.0,2.5,450.9901118781121,523.4184627119216,431.63839320686566,296.0079602805076,465.3174967875845,470.2978393460734
40.00000000000001,16.230723015114137,-17.24394130956074,57.92889195934686,85.70325913595725,57.839040046321216,27.855955754579384,57.63120307705341,20.30881206163582,16.767882271992846,-7.86411840271893,16.603857269038205,4.93515243680838,0.705414223528461,0.6457795269173429,0.9715559581207388,1.6173354850380814,2.292745781263408,0.0073023947628466,5.0,19.259440362580797,28.950463828956856,6.0,5.0,2.5,447.5896946537338,520.1674481415107,431.7335099760532,298.68729846967875,457.0276770235666,470.8091069123952
40.000000000000085,16.230723015114137,-17.24394130956074,57.92889195934686,85.70325913595725,57.839040046321216,27.855955754579384,57.63120307705341,20.30881206163582,16.76788227199284,-7.864118402720577,16.603857269038198,4.93515243680838,0.705414223528461,0.6457795269173429,0.971555958120739,1.617335485038082,2.2927457812634087,0.0073023947628466,5.0,19.259440362580797,28.950463828956856,6.0,5.0,2.5,447.5896946537338,520.1674481415107,431.7335099760532,298.6872984696787,457.0276770235656,470.8091069123959
50.00000000000001,16.113770780022946,-17.91045314633294,57.88129558734315,85.37284375037882,57.79207614380704,27.796896306696908,57.58448233277666,20.27417202417536,16.652311836245502,-16.513398464511567,16.485360319744053,4.94726215390358,0.7041005932251819,0.6399536445454991,0.9568633712440616,1.5968170157895607,2.267881934987768,0.0072642950244739,5.0,19.24555792133964,28.84073808500136,6.0,5.0,2.5,447.0584220928232,519.803132158122,431.70736479329867,299.98592891819715,447.62245226711104,470.9834522985724
50.00000000000011,16.113770780022946,-17.91045314633294,57.88129558734315,85.37284375037882,57.79207614380704,27.796896306696908,57.58448233277666,20.27417202417536,16.652311836245502,-16.513398464511567,16.485360319744053,4.94726215390358,0.7041005932251819,0.6399536445454991,0.9568633712440612,1.5968170157895605,2.2678819349877672,0.0072642950244739,5.0,19.24555792133964,28.84073808500136,6.0,5.0,2.5,447.0584220928232,519.803132158122,431.70736479329867,299.9859289181972,447.62245226711104,470.9834522985724
60.00000000000001,16.152090587245713,-17.87683524736704,57.871201314009554,85.15221295864329,57.78157421209367,27.761801148589768,57.573053983075546,20.26569534563504,16.692039619195864,-17.278182723561144,16.524819788116158,4.946012729695326,0.7039221034141235,0.6405908375641286,0.9554653290205558,1.5960561665846844,2.2673761185272947,0.0072881721806985,5.0,19.23525893297005,28.801454885689964,6.0,5.0,2.5,447.02353343297017,519.5424519577473,431.6478713027205,300.5497982425172,446.6742505416021,470.9283076227748
60.00000000000013,16.152090587245713,-17.87683524736704,57.871201314009554,85.15221295864329,57.78157421209367,27.761801148589768,57.573053983075546,20.26569534563504,16.692039619195864,-17.278182723561144,16.524819788116158,4.946012729695326,0.7039221034141235,0.6405908375641286,0.9554653290205558,1.5960561665846844,2.2673761185272947,0.0072881721806985,5.0,19.23525893297005,28.801454885689964,6.0,5.0,2.5,447.02353343297017,519.5424519577473,431.6478713027205,300.5497982425172,446.6742505416021,470.9283076227748
70.00000000000001,16.158227917235795,-17.867031578439196,57.88285963955475,85.13706300633571,57.79317396989763,27.761237672204967,57.58443717269354,20.27413853051468,16.698130383651808,-17.189719215904148,16.531053766738253,4.945410426757803,0.7039724834050128,0.6409175146065513,0.954831008762654,1.5957485233692053,2.2667768428260167,0.0072916430106417,5.0,19.24212921877171,28.799792743312317,6.0,5.0,2.5,447.02294354688667,519.5146905864476,431.61714627837273,300.6684688171851,446.76384534414086,470.9191745181773
70.00000000000014,16.158227917235795,-17.867031578439196,57.88285963955475,85.13706300633571,57.79317396989763,27.761237672204967,57.58443717269354,20.27413853051468,16.698130383651808,-17.189719215904148,16.531053766738253,4.945410426757803,0.7039724834050128,0.6409175146065513,0.954831008762654,1.5957485233692053,2.2667768428260167,0.0072916430106417,5.0,19.24212921877171,28.799792743312317,6.0,5.0,2.5,447.02294354688667,519.5146905864476,431.61714627837273,300.6684688171851,446.76384534414086,470.9191745181773
80.00000000000001,16.156739269561896,-17.86892948318581,57.88759357642683,85.150953558031,57.79792653827689,27.765706278356845,57.58920157160173,20.27767200510789,16.69655117287566,-17.161017492570437,16.529503648878027,4.9454146559876335,0.7040187767305309,0.6409344586510949,0.9546363902168432,1.595570848867938,2.266375417254896,0.00729065732575,5.0,19.245663631903717,28.803991174976087,6.0,5.0,2.5,447.02362944560514,519.5278397649128,431.6160877768767,300.6764005081936,446.7997009126447,470.9212955215376
80.00000000000017,16.156739269561896,-17.86892948318581,57.88759357642683,85.150953558031,57.79792653827689,27.765706278356845,57.58920157160173,20.27767200510789,16.69655117287566,-17.161017492570437,16.529503648878027,4.9454146559876335,0.7040187767305309,0.6409344586510949,0.9546363902168432,1.595570848867938,2.266375417254896,0.00729065732575,5.0,19.245663631903717,28.803991174976087,6.0,5.0,2.5,447.02362944560514,519.5278397649128,431.6160877768767,300.6764005081936,446.7997009126447,470.9212955215376
90.00000000000001,16.1562502191884,-17.86971145013777,57.88842978729235,85.15474203052736,57.79876861063721,27.76766316452728,57.5900545097552,20.278304554869067,16.69604991986331,-17.16274314591749,16.52899938575017,4.945445613775291,0.7041890624916365,0.6410595023061616,0.9548331549092997,1.5958926572154613,2.26628435773868,0.0072919737712464,5.0,19.24653538829688,28.80604238570436,6.0,5.0,2.5,447.0236755590998,519.5317890007836,431.6187599065246,300.6757279013384,446.7986843913149,470.9220159938658
90.00000000000021,16.1562502191884,-17.86971145013777,57.88842978729235,85.15474203052736,57.79876861063721,27.76766316452728,57.5900545097552,20.278304554869067,16.69604991986331,-17.16274314591749,16.52899938575017,4.945445613775291,0.7041890624916365,0.6410595023061616,0.9548331549092997,1.5958926572154613,2.26628435773868,0.0072919737712464,5.0,19.24653538829688,28.80604238570436,6.0,5.0,2.5,447.0236755590998,519.5317890007836,431.6187599065246,300.6757279013384,446.7986843913149,470.9220159938658
100.0,16.156279149057372,-17.869699630242167,57.88859171197248,85.1549380431585,57.79893039936103,27.768248045533145,57.590216666478,20.278424811517084,16.696081002189533,-17.164206624308605,16.52902888015234,4.945449244001452,0.7038616920724768,0.6407533556665848,0.9543892797661048,1.5951426354326892,2.2662728393924825,0.0072885673681479,5.0,19.246767222980395,28.8066938405126,6.0,5.0,2.5,447.0236338824736,519.5318986638548,431.6197859945297,300.67645631674907,446.7969508312221,470.9219794649522
100.00000000000024,16.156279149057372,-17.869699630242167,57.88859171197248,85.1549380431585,57.79893039936103,27.768248045533145,57.590216666478,20.278424811517084,16.696081002189533,-17.164206624308605,16.52902888015234,4.945449244001452,0.7038616920724768,0.6407533556665848,0.9543892797661048,1.5951426354326892,2.2662728393924825,0.0072885673681479,5.0,19.246767222980395,28.8066938405126,6.0,5.0,2.5,447.0236338824736,519.5318986638548,431.6197859945297,300.67645631674907,446.7969508312221,470.9219794649522
110.0,16.15631720618529,-17.869647027173727,57.88868422279063,85.15491744702581,57.79902257722552,27.76844740143128,57.59030814766846,20.278492654539665,16.696119698916117,-17.164183068346034,16.529067634441613,4.945448021996924,0.7040369707991193,0.6409111723098294,0.9546258017570116,1.595536974066841,2.2662687333817453,0.0072903919666614,5.0,19.24687122960092,28.80691374280775,6.0,5.0,2.5,447.02362096488974,519.5317997614567,431.620042034207,300.6770411472231,446.79690385154896,470.92192528793527
110.00000000000026,16.15631720618529,-17.869647027173727,57.88868422279063,85.15491744702581,57.79902257722552,27.76844740143128,57.59030814766846,20.278492654539665,16.696119698916117,-17.164183068346034,16.529067634441613,4.945448021996924,0.7040369707991193,0.6409111723098294,0.9546258017570116,1.595536974066841,2.2662687333817453,0.0072903919666614,5.0,19.24687122960092,28.80691374280775,6.0,5.0,2.5,447.02362096488974,519.5317997614567,431.620042034207,300.6770411472231,446.79690385154896,470.92192528793527
120.0,16.15632488139108,-17.869635587589954,57.88873375202628,85.15496145902353,57.79907206049768,27.768532614506,57.590357436110885,20.278529207121323,16.696127247621277,-17.164047322246688,16.529075321578812,4.945447605642244,0.7040432278459705,0.6409161791272275,0.9546330074694942,1.5955491865967215,2.266265938638917,0.0072904547092216,5.0,19.246920411167423,28.807004879207568,6.0,5.0,2.5,447.0236192993708,519.5318138768314,431.6201259657148,300.67726361421023,446.7970447211892,470.921914362192
120.00000000000028,16.15632488139108,-17.869635587589954,57.88873375202628,85.15496145902353,57.79907206049768,27.768532614506,57.590357436110885,20.278529207121323,16.696127247621277,-17.164047322246688,16.529075321578812,4.945447605642244,0.7040432278459705,0.6409161791272275,0.9546330074694942,1.5955491865967215,2.266265938638917,0.0072904547092216,5.0,19.246920411167423,28.807004879207568,6.0,5.0,2.5,447.0236192993708,519.5318138768314,431.6201259657148,300.67726361421023,446.7970447211892,470.921914362192
130.00000000000003,16.15632559977249,-17.869634715981306,57.88875396498042,85.15499124907154,57.799092280841485,27.768569306890527,57.59037763206283,20.27854418454399,16.696127873759785,-17.164005750943403,16.529075984461155,4.945447582671932,0.7040260565497326,0.6409001967269109,0.9546091572696364,1.5955093539965477,2.2662646348854847,0.0072902744607031,5.0,19.246940634268807,28.80704393398048,6.0,5.0,2.5,447.0236189182907,519.5318340509572,431.6201648563932,300.67733651498014,446.79709108173216,470.9219134333748
130.0000000000003,16.15632559977249,-17.869634715981306,57.88875396498042,85.15499124907154,57.799092280841485,27.768569306890527,57.59037763206283,20.27854418454399,16.696127873759785,-17.164005750943403,16.529075984461155,4.945447582671932,0.7040260565497326,0.6409001967269109,0.9546091572696364,1.5955093539965477,2.2662646348854847,0.0072902744607031,5.0,19.246940634268807,28.80704393398048,6.0,5.0,2.5,447.0236189182907,519.5318340509572,431.6201648563932,300.67733651498014,446.79709108173216,470.9219134333748
140.00000000000003,16.15632594092574,-17.86963439843248,57.88876149661392,85.15500225764974,57.79909981434876,27.76858410554638,57.59038515900198,20.27854976655999,16.696128191357314,-17.163997180181184,16.529076308419185,4.945447589744276,0.7040387076501047,0.6409115619620666,0.9546261173754426,1.5955376793375091,2.2662641442868847,0.0072904045579427,5.0,19.246948438885,28.80705979373533,6.0,5.0,2.5,447.023618628324,519.531841456486,431.6201821146452,300.6773640874348,446.79710027976535,470.9219129983232
140.00000000000034,16.15632594092574,-17.86963439843248,57.88876149661392,85.15500225764974,57.79909981434876,27.76858410554638,57.59038515900198,20.27854976655999,16.696128191357314,-17.163997180181184,16.529076308419185,4.945447589744276,0.7040387076501047,0.6409115619620666,0.9546261173754426,1.5955376793375091,2.2662641442868847,0.0072904045579427,5.0,19.246948438885,28.80705979373533,6.0,5.0,2.5,447.023618628324,519.531841456486,431.6201821146452,300.6773640874348,446.79710027976535,470.9219129983232
150.00000000000003,16.156326204312265,-17.86963408763694,57.88876442247804,85.15500593303356,57.79910273954312,27.76858992801465,57.5903880792224,20.278551932210007,16.69612844922727,-17.163994200422252,16.529076568643823,4.945447587524654,0.7040440370264007,0.6409163549556008,0.9546332731773046,1.5955496281329054,2.2662639610895168,0.0072904594719377,5.0,19.246951503528688,28.807066058126168,6.0,5.0,2.5,447.0236184786853,519.531843600792,431.6201890030811,300.6773757480518,446.79710319590765,470.921912640712
150.00000000000037,16.156326204312265,-17.86963408763694,57.88876442247804,85.15500593303356,57.79910273954312,27.76858992801465,57.5903880792224,20.278551932210007,16.69612844922727,-17.163994200422252,16.529076568643823,4.945447587524654,0.7040440370264007,0.6409163549556008,0.9546332731773046,1.5955496281329054,2.2662639610895168,0.0072904594719377,5.0,19.246951503528688,28.807066058126168,6.0,5.0,2.5,447.0236184786853,519.531843600792,431.6201890030811,300.6773757480518,446.79710319590765,470.921912640712
160.00000000000003,16.156326324759807,-17.869633936339312,57.88876561788776,85.15500736325868,57.7991039350857,27.768592257215637,57.59038927239781,20.2785528170748,16.696128567311014,-17.16399265765807,16.529076688062457,4.945447585169973,0.7040114739418735,0.6408866888519495,0.9545890908593712,1.5954757797113208,2.2662638874022822,0.0072901221761028,5.0,19.24695274610036,28.80706856221872,6.0,5.0,2.5,447.0236184206266,519.5318443898633,431.6201916945511,300.677380614028,446.79710473520976,470.9219124752249
160.0000000000004,16.156326324759807,-17.869633936339312,57.88876561788776,85.15500736325868,57.7991039350857,27.768592257215637,57.59038927239781,20.2785528170748,16.696128567311014,-17.16399265765807,16.529076688062457,4.945447585169973,0.7040114739418735,0.6408866888519495,0.9545890908593712,1.5954757797113208,2.2662638874022822,0.0072901221761028,5.0,19.24695274610036,28.80706856221872,6.0,5.0,2.5,447.0236184206266,519.5318443898633,431.6201916945511,300.677380614028,446.79710473520976,470.9219124752249
170.00000000000003,16.156326368275085,-17.86963388161746,57.888766101270576,85.15500796285056,57.79910441804736,27.768593185979853,57.59038975442433,20.278553174548048,16.696128609653833,-17.16399196390597,16.529076731012655,4.945447584250644,0.7040327667953479,0.6409060634604941,0.9546179503677196,1.5955240138282138,2.266263857420729,0.007290342622448,5.0,19.24695324457906,28.807069559025308,6.0,5.0,2.5,447.02361839972,519.53184473484,431.62019275197633,300.6773825432622,446.7971054479559,470.92191241563
170.00000000000043,16.156326368275085,-17.86963388161746,57.888766101270576,85.15500796285056,57.79910441804736,27.768593185979853,57.59038975442433,20.278553174548048,16.696128609653833,-17.16399196390597,16.529076731012655,4.945447584250644,0.7040327667953479,0.6409060634604941,0.9546179503677196,1.5955240138282138,2.266263857420729,0.007290342622448,5.0,19.24695324457906,28.807069559025308,6.0,5.0,2.5,447.02361839972,519.53184473484,431.62019275197633,300.6773825432622,446.7971054479559,470.92191241563
180.00000000000003,16.156326383977248,-17.869633862409756,57.88876629378092,85.15500820972454,57.79910461051418,27.76859355757801,57.59038994655987,20.278553317036767,16.696128624862773,-17.16399169818797,16.529076746448474,4.945447583993996,0.7040341901839993,0.6409073555713264,0.9546198755424083,1.5955272311137347,2.266263845363453,0.0072903573433171,5.0,19.246953443361747,28.80706995772715,6.0,5.0,2.5,447.02361839156765,519.5318448820783,431.6201931769903,300.6773832998473,446.7971057228758,470.92191239428826
180.00000000000043,16.156326383977248,-17.869633862409756,57.88876629378092,85.15500820972454,57.79910461051418,27.76859355757801,57.59038994655987,20.278553317036767,16.696128624862773,-17.16399169818797,16.529076746448474,4.945447583993996,0.7040341901839993,0.6409073555713264,0.9546198755424083,1.5955272311137347,2.266263845363453,0.0072903573433171,5.0,19.246953443361747,28.80706995772715,6.0,5.0,2.5,447.02361839156765,519.5318448820783,431.6201931769903,300.6773832998473,446.7971057228758,470.92191239428826
190.00000000000003,16.156326389178627,-17.869633856088228,57.888766355624334,85.15500828844227,57.79910467232864,27.76859367769476,57.59039000826698,20.278553362799016,16.696128629915787,-17.16399161751832,16.529076751569566,4.945447583912768,0.7040355335565283,0.6409085773058686,0.9546216955202426,1.5955302728261112,2.266263841494021,0.0072903712482303,5.0,19.246953507409216,28.80707008671095,6.0,5.0,2.5,447.0236183888206,519.5318449286592,431.62019331538346,300.6773835439379,446.7971058055065,470.9219123872125
190.00000000000048,16.156326389178627,-17.869633856088228,57.888766355624334,85.15500828844227,57.79910467232864,27.76859367769476,57.59039000826698,20.278553362799016,16.696128629915787,-17.16399161751832,16.529076751569566,4.945447583912768,0.7040355335565283,0.6409085773058686,0.9546216955202426,1.5955302728261112,2.266263841494021,0.0072903712482303,5.0,19.246953507409216,28.80707008671095,6.0,5.0,2.5,447.0236183888206,519.5318449286592,431.62019331538346,300.6773835439379,446.7971058055065,470.9219123872125
200.00000000000003,16.156326391827943,-17.86963385284909,57.88876638633587,85.15500832723535,57.79910470303357,27.76859373736141,57.59039003891748,20.278553385529616,16.696128632492865,-17.16399157737598,16.529076754180696,4.94544758387093,0.7040356394061473,0.6409086730766854,0.9546218382822244,1.5955305113589098,2.266263839575986,0.0072903723414416,5.0,19.24695353922891,28.807070150782124,6.0,5.0,2.5,447.0236183874434,519.5318449514282,431.6201933841306,300.67738366565686,446.7971058465063,470.9219123836036
200.00000000000048,16.156326391827943,-17.86963385284909,57.88876638633587,85.15500832723535,57.79910470303357,27.76859373736141,57.59039003891748,20.278553385529616,16.696128632492865,-17.16399157737598,16.529076754180696,4.94544758387093,0.7040356394061473,0.6409086730766854,0.9546218382822244,1.5955305113589098,2.266263839575986,0.0072903723414416,5.0,19.24695353922891,28.807070150782124,6.0,5.0,2.5,447.0236183874434,519.5318449514282,431.6201933841306,300.67738366565686,446.7971058465063,470.9219123836036
210.00000000000003,16.156326393285713,-17.869633851066197,57.88876640297265,85.15500834857532,57.79910471978449,27.76859376987187,57.59039005564294,20.278553397933308,16.696128633911044,-17.16399155529524,16.52907675561753,4.945447583848136,0.7040279226174849,0.6409016478894055,0.954611374449106,1.5955130223385114,2.266263838523052,0.007290292431586,5.0,19.246953556583943,28.80707018568978,6.0,5.0,2.5,447.02361838668617,519.5318449641585,431.62019342153616,300.6773837321544,446.7971058690552,470.9219123816184
210.0000000000005,16.156326393285713,-17.869633851066197,57.88876640297265,85.15500834857532,57.79910471978449,27.76859376987187,57.59039005564294,20.278553397933308,16.696128633911044,-17.16399155529524,16.52907675561753,4.945447583848136,0.7040279226174849,0.6409016478894055,0.954611374449106,1.5955130223385114,2.266263838523052,0.007290292431586,5.0,19.246953556583943,28.80707018568978,6.0,5.0,2.5,447.02361838668617,519.5318449641585,431.62019342153616,300.6773837321544,446.7971058690552,470.9219123816184
220.00000000000003,16.156326393957148,-17.869633850237364,57.88876641070336,85.15500835804283,57.799104727438966,27.768593784727727,57.590390063281,20.27855340359769,16.696128634564616,-17.163991545126862,16.52907675627988,4.945447583836028,0.7040328617551572,0.6409061440162419,0.9546180713784976,1.5955242153947395,2.266263838050244,0.0072903435762548,5.0,19.246953564511216,28.80707020164129,6.0,5.0,2.5,447.02361838634494,519.5318449695275,431.62019343862863,300.6773837625859,446.79710587943936,470.9219123807016
220.00000000000057,16.156326393957148,-17.869633850237364,57.88876641070336,85.15500835804283,57.799104727438966,27.768593784727727,57.590390063281,20.27855340359769,16.696128634564616,-17.163991545126862,16.52907675627988,4.945447583836028,0.7040328617551572,0.6409061440162419,0.9546180713784976,1.5955242153947395,2.266263838050244,0.0072903435762548,5.0,19.246953564511216,28.80707020164129,6.0,5.0,2.5,447.02361838634494,519.5318449695275,431.62019343862863,300.6773837625859,446.79710587943936,470.9219123807016
230.00000000000003,16.15632639427365,-17.86963384984648,57.88876641432473,85.15500836255018,57.79910473104919,27.768593791728048,57.59039006688415,20.2785534062698,16.696128634872625,-17.163991540288578,16.529076756592044,4.945447583830799,0.7040335538253996,0.6409067739636806,0.954619009686938,1.5955257836506187,2.266263837825987,0.0072903507423939,5.0,19.246953568249182,28.80707020915895,6.0,5.0,2.5,447.02361838618486,519.531844972131,431.6201934466753,300.67738377693456,446.7971058843863,470.92191238026953
230.0000000000006,16.15632639427365,-17.86963384984648,57.88876641432473,85.15500836255018,57.79910473104919,27.768593791728048,57.59039006688415,20.2785534062698,16.696128634872625,-17.163991540288578,16.529076756592044,4.945447583830799,0.7040335538253996,0.6409067739636806,0.954619009686938,1.5955257836506187,2.266263837825987,0.0072903507423939,5.0,19.246953568249182,28.80707020915895,6.0,5.0,2.5,447.02361838618486,519.531844972131,431.6201934466753,300.67738377693456,446.7971058843863,470.92191238026953
240.00000000000003,16.15632639443429,-17.869633849647357,57.88876641617402,85.155008364823,57.79910473288373,27.768593795285085,57.59039006871476,20.27855340762744,16.696128635028963,-17.163991537823563,16.529076756750502,4.945447583827388,0.7040345044467412,0.6409076393132241,0.9546202986163708,1.595527937929595,2.2662638377126494,0.0072903605860255,5.0,19.24695357014815,28.80707021297865,6.0,5.0,2.5,447.02361838610574,519.5318449734248,431.6201934507632,300.6773837842256,446.79710588690745,470.92191238005
240.00000000000065,16.15632639443429,-17.869633849647357,57.88876641617402,85.155008364823,57.79910473288373,27.768593795285085,57.59039006871476,20.27855340762744,16.696128635028963,-17.163991537823563,16.529076756750502,4.945447583827388,0.7040345044467412,0.6409076393132241,0.9546202986163708,1.595527937929595,2.2662638377126494,0.0072903605860255,5.0,19.24695357014815,28.80707021297865,6.0,5.0,2.5,447.02361838610574,519.5318449734248,431.6201934507632,300.6773837842256,446.79710588690745,470.92191238005
250.00000000000003,16.156326394515403,-17.86963384954575,57.88876641711362,85.15500836597043,57.79910473381244,27.768593797086336,57.59039006964127,20.278553408314508,16.696128635107907,-17.163991536572837,16.529076756830523,4.945447583826137,0.7040352119798885,0.6409082833881617,0.9546212579579392,1.5955295413461008,2.2662638376554365,0.0072903679125322,5.0,19.246953571109486,28.807070214911903,6.0,5.0,2.5,447.0236183860662,519.5318449740727,431.6201934528327,300.6773837879137,446.7971058881872,470.9219123799395
250.00000000000065,16.156326394515403,-17.86963384954575,57.88876641711362,85.15500836597043,57.79910473381244,27.768593797086336,57.59039006964127,20.278553408314508,16.696128635107907,-17.163991536572837,16.529076756830523,4.945447583826137,0.7040352119798885,0.6409082833881617,0.9546212579579392,1.5955295413461008,2.2662638376554365,0.0072903679125322,5.0,19.246953571109486,28.807070214911903,6.0,5.0,2.5,447.0236183860662,519.5318449740727,431.6201934528327,300.6773837879137,446.7971058881872,470.9219123799395
260.00000000000006,16.156326394556263,-17.86963384949462,57.88876641758651,85.15500836654961,57.79910473428074,27.76859379799424,57.590390070108505,20.278553408661026,16.696128635147673,-17.163991535942444,16.529076756870833,4.945447583825512,0.7040355083881901,0.6409085532102771,0.9546216598549015,1.5955302130651787,2.2662638376265503,0.0072903709818332,5.0,19.24695357159408,28.807070215886995,6.0,5.0,2.5,447.0236183860464,519.5318449744019,431.6201934538767,300.67738378977253,446.7971058888328,470.9219123798836
260.0000000000007,16.156326394556263,-17.86963384949462,57.88876641758651,85.15500836654961,57.79910473428074,27.76859379799424,57.590390070108505,20.278553408661026,16.696128635147673,-17.163991535942444,16.529076756870833,4.945447583825512,0.7040355083881901,0.6409085532102771,0.9546216598549015,1.5955302130651787,2.2662638376265503,0.0072903709818332,5.0,19.24695357159408,28.807070215886995,6.0,5.0,2.5,447.0236183860464,519.5318449744019,431.6201934538767,300.67738378977253,446.7971058888328,470.9219123798836
270.00000000000006,16.156326394576368,-17.869633849469437,57.88876641781932,85.15500836683646,57.79910473451168,27.7685937984412,57.59039007033893,20.278553408831897,16.69612863516723,-17.163991535631993,16.529076756890667,4.945447583826137,0.7040356286883409,0.640908662719402,0.9546218229675978,1.5955304856869996,2.2662638376122595,0.0072903722275346,5.0,19.246953571833103,28.807070216367663,6.0,5.0,2.5,447.02361838603576,519.5318449745656,431.620193454389,300.6773837906889,446.7971058891508,470.9219123798568
270.0000000000007,16.156326394576368,-17.869633849469437,57.88876641781932,85.15500836683646,57.79910473451168,27.7685937984412,57.59039007033893,20.278553408831897,16.69612863516723,-17.163991535631993,16.529076756890667,4.945447583826137,0.7040356286883409,0.640908662719402,0.9546218229675978,1.5955304856869996,2.2662638376122595,0.0072903722275346,5.0,19.246953571833103,28.807070216367663,6.0,5.0,2.5,447.02361838603576,519.5318449745656,431.620193454389,300.6773837906889,446.7971058891508,470.9219123798568
280.00000000000006,16.156326394586568,-17.869633849456562,57.88876641793744,85.15500836698305,57.79910473462899,27.76859379866903,57.59039007045598,20.278553408918697,16.69612863517716,-17.16399153547289,16.52907675690073,4.945447583825285,0.7040356813973947,0.6409087107000953,0.9546218944344091,1.5955306051345044,2.266263837604991,0.0072903727733324,5.0,19.246953571954634,28.807070216611805,6.0,5.0,2.5,447.0236183860309,519.5318449746502,431.6201934546508,300.6773837911543,446.79710588931374,470.9219123798436
280.0000000000007,16.156326394586568,-17.869633849456562,57.88876641793744,85.15500836698305,57.79910473462899,27.76859379866903,57.59039007045598,20.278553408918697,16.69612863517716,-17.16399153547289,16.52907675690073,4.945447583825285,0.7040356813973947,0.6409087107000953,0.9546218944344091,1.5955306051345044,2.266263837604991,0.0072903727733324,5.0,19.246953571954634,28.807070216611805,6.0,5.0,2.5,447.0236183860309,519.5318449746502,431.6201934546508,300.6773837911543,446.79710588931374,470.9219123798436
290.00000000000006,16.15632639459198,-17.869633849450565,57.888766417999925,85.15500836706097,57.799104734691525,27.76859379879033,57.59039007051842,20.278553408965024,16.69612863518242,-17.163991535389357,16.529076756906054,4.945447583825455,0.7040356776777502,0.6409087073127616,0.954621889389314,1.595530596702076,2.2662638376011093,0.0072903727348093,5.0,19.24695357201921,28.807070216741977,6.0,5.0,2.5,447.02361838602747,519.5318449746951,431.62019345479183,300.67738379140064,446.79710588939895,470.9219123798354
290.0000000000007,16.15632639459198,-17.869633849450565,57.888766417999925,85.15500836706097,57.799104734691525,27.76859379879033,57.59039007051842,20.278553408965024,16.69612863518242,-17.163991535389357,16.529076756906054,4.945447583825455,0.7040356776777502,0.6409087073127616,0.954621889389314,1.595530596702076,2.2662638376011093,0.0072903727348093,5.0,19.24695357201921,28.807070216741977,6.0,5.0,2.5,447.02361838602747,519.5318449746951,431.62019345479183,300.67738379140064,446.79710588939895,470.9219123798354
300.00000000000006,16.156326394594473,-17.86963384944727,57.888766418029135,85.15500836709758,57.799104734720366,27.76859379884587,57.5903900705472,20.27855340898634,16.696128635184845,-17.163991535349624,16.529076756908516,4.945447583824603,0.7040357018615564,0.6409087293276036,0.9546219221800843,1.595530651507688,2.2662638375993005,0.0072903729852328,5.0,19.246953572049108,28.80707021680206,6.0,5.0,2.5,447.0236183860266,519.5318449747165,431.6201934548548,300.677383791517,446.7971058894392,470.9219123798316
300.0000000000007,16.156326394594473,-17.86963384944727,57.888766418029135,85.15500836709758,57.799104734720366,27.76859379884587,57.5903900705472,20.27855340898634,16.696128635184845,-17.163991535349624,16.529076756908516,4.945447583824603,0.7040357018615564,0.6409087293276036,0.9546219221800843,1.595530651507688,2.2662638375993005,0.0072903729852328,5.0,19.246953572049108,28.80707021680206,6.0,5.0,2.5,447.0236183860266,519.5318449747165,431.6201934548548,300.677383791517,446.7971058894392,470.9219123798316
310.00000000000006,16.15632639459577,-17.869633849444966,57.888766418043865,85.15500836711567,57.799104734734975,27.76859379887412,57.59039007056176,20.27855340899714,16.696128635186106,-17.16399153533115,16.529076756909788,4.9454475838242615,0.7040357086827084,0.640908735536874,0.954621931428732,1.595530666965606,2.2662638375984314,0.0072903730558654,5.0,19.24695357206423,28.80707021683253,6.0,5.0,2.5,447.0236183860267,519.5318449747265,431.6201934548868,300.6773837915745,446.79710588945807,470.9219123798295
310.0000000000007,16.15632639459577,-17.869633849444966,57.888766418043865,85.15500836711567,57.799104734734975,27.76859379887412,57.59039007056176,20.27855340899714,16.696128635186106,-17.16399153533115,16.529076756909788,4.9454475838242615,0.7040357086827084,0.640908735536874,0.954621931428732,1.595530666965606,2.2662638375984314,0.0072903730558654,5.0,19.24695357206423,28.80707021683253,6.0,5.0,2.5,447.0236183860267,519.5318449747265,431.6201934548868,300.6773837915745,446.79710588945807,470.9219123798295
320.00000000000006,16.15632639459642,-17.869633849445762,57.88876641805138,85.15500836712476,57.799104734742414,27.76859379888907,57.59039007056919,20.27855340900265,16.696128635186742,-17.16399153532032,16.52907675691044,4.94544758382591,0.7040357142636073,0.6409087406172023,0.9546219389958472,1.5955306796130495,2.26626383759794,0.0072903731136555,5.0,19.246953572072016,28.807070216848047,6.0,5.0,2.5,447.02361838602496,519.5318449747315,431.6201934549047,300.67738379160346,446.7971058894695,470.9219123798296
320.0000000000007,16.15632639459642,-17.869633849445762,57.88876641805138,85.15500836712476,57.799104734742414,27.76859379888907,57.59039007056919,20.27855340900265,16.696128635186742,-17.16399153532032,16.52907675691044,4.94544758382591,0.7040357142636073,0.6409087406172023,0.9546219389958472,1.5955306796130495,2.26626383759794,0.0072903731136555,5.0,19.246953572072016,28.807070216848047,6.0,5.0,2.5,447.02361838602496,519.5318449747315,431.6201934549047,300.67738379160346,446.7971058894695,470.9219123798296
330.00000000000006,16.15632639459675,-17.869633849444057,57.8887664180552,85.1550083671288,57.799104734746166,27.76859379889584,57.59039007057294,20.27855340900544,16.69612863518706,-17.163991535315148,16.52907675691076,4.945447583824716,0.7040357173640865,0.6409087434396177,0.9546219431997844,1.595530686639402,2.2662638375977253,0.0072903731457611,5.0,19.246953572075995,28.807070216855887,6.0,5.0,2.5,447.02361838602553,519.5318449747338,431.6201934549124,300.6773837916194,446.79710588947466,470.92191237982905
330.0000000000007,16.15632639459675,-17.869633849444057,57.8887664180552,85.1550083671288,57.799104734746166,27.76859379889584,57.59039007057294,20.27855340900544,16.69612863518706,-17.163991535315148,16.52907675691076,4.945447583824716,0.7040357173640865,0.6409087434396177,0.9546219431997844,1.595530686639402,2.2662638375977253,0.0072903731457611,5.0,19.246953572075995,28.807070216855887,6.0,5.0,2.5,447.02361838602553,519.5318449747338,431.6201934549124,300.6773837916194,446.79710588947466,470.92191237982905
340.00000000000006,16.1563263945969,-17.869633849444824,57.888766418057145,85.15500836713191,57.79910473474811,27.7685937988997,57.59039007057488,20.27855340900692,16.696128635187208,-17.163991535313244,16.52907675691091,4.945447583826137,0.7040357173641254,0.6409087434396155,0.9546219431997708,1.5955306866393864,2.266263837597577,0.0072903731457612,5.0,19.24695357207787,28.807070216859927,6.0,5.0,2.5,447.0236183860249,519.5318449747359,431.620193454916,300.67738379162665,446.79710588947694,470.9219123798295
340.0000000000007,16.1563263945969,-17.869633849444824,57.888766418057145,85.15500836713191,57.79910473474811,27.7685937988997,57.59039007057488,20.27855340900692,16.696128635187208,-17.163991535313244,16.52907675691091,4.945447583826137,0.7040357173641254,0.6409087434396155,0.9546219431997708,1.5955306866393864,2.266263837597577,0.0072903731457612,5.0,19.24695357207787,28.807070216859927,6.0,5.0,2.5,447.0236183860249,519.5318449747359,431.620193454916,300.67738379162665,446.79710588947694,470.9219123798295
350.00000000000006,16.156326394596984,-17.869633849444455,57.88876641805811,85.15500836713233,57.799104734749065,27.768593798901687,57.590390070575815,20.2785534090076,16.69612863518729,-17.163991535311084,16.529076756910992,4.945447583824148,0.704035719224391,0.6409087451330624,0.9546219457221468,1.5955306908552092,2.2662638375975352,0.0072903731650245,5.0,19.24695357207889,28.80707021686186,6.0,5.0,2.5,447.02361838602496,519.5318449747358,431.62019345491865,300.67738379163086,446.7971058894788,470.9219123798279
350.0000000000007,16.156326394596984,-17.869633849444455,57.88876641805811,85.15500836713233,57.799104734749065,27.768593798901687,57.590390070575815,20.2785534090076,16.69612863518729,-17.163991535311084,16.529076756910992,4.945447583824148,0.704035719224391,0.6409087451330624,0.9546219457221468,1.5955306908552092,2.2662638375975352,0.0072903731650245,5.0,19.24695357207889,28.80707021686186,6.0,5.0,2.5,447.02361838602496,519.5318449747358,431.62019345491865,300.67738379163086,446.7971058894788,470.9219123798279
360.00000000000006,16.15632639459704,-17.869633849444085,57.88876641805864,85.15500836713233,57.799104734749584,27.768593798902884,57.59039007057636,20.278553409008,16.69612863518735,-17.163991535311027,16.52907675691105,4.945447583824546,0.704035719844469,0.6409087456975353,0.954621946562944,1.5955306922604793,2.266263837597549,0.0072903731714456,5.0,19.246953572079462,28.807070216862883,6.0,5.0,2.5,447.0236183860257,519.5318449747351,431.6201934549204,300.67738379163274,446.79710588947927,470.921912379828
360.0000000000007,16.15632639459704,-17.869633849444085,57.88876641805864,85.15500836713233,57.799104734749584,27.768593798902884,57.59039007057636,20.278553409008,16.69612863518735,-17.163991535311027,16.52907675691105,4.945447583824546,0.704035719844469,0.6409087456975353,0.954621946562944,1.5955306922604793,2.266263837597549,0.0072903731714456,5.0,19.246953572079462,28.807070216862883,6.0,5.0,2.5,447.0236183860257,519.5318449747351,431.6201934549204,300.67738379163274,446.79710588947927,470.921912379828
370.00000000000006,16.156326394597045,-17.869633849444256,57.88876641805886,85.15500836713278,57.79910473474982,27.768593798902884,57.590390070576575,20.27855340900817,16.69612863518735,-17.163991535311055,16.52907675691105,4.945447583823807,0.7040357186043014,0.6409087445685627,0.9546219448813452,1.595530689449908,2.266263837597515,0.0072903731586035,5.0,19.24695357207964,28.807070216863394,6.0,5.0,2.5,447.02361838602536,519.5318449747352,431.6201934549204,300.6773837916347,446.79710588947967,470.9219123798271
370.0000000000008,16.156326394597045,-17.869633849444256,57.88876641805886,85.15500836713278,57.79910473474982,27.768593798902884,57.590390070576575,20.27855340900817,16.69612863518735,-17.163991535311055,16.52907675691105,4.945447583823807,0.7040357186043014,0.6409087445685627,0.9546219448813452,1.595530689449908,2.266263837597515,0.0072903731586035,5.0,19.24695357207964,28.807070216863394,6.0,5.0,2.5,447.02361838602536,519.5318449747352,431.6201934549204,300.6773837916347,446.79710588947967,470.9219123798271
380.00000000000006,16.156326394597073,-17.86963384944457,57.88876641805901,85.15500836713422,57.799104734749946,27.768593798903517,57.59039007057671,20.278553409008225,16.69612863518737,-17.163991535310487,16.529076756911078,4.945447583824887,0.7040357192244006,0.6409087451330564,0.9546219457221436,1.5955306908551998,2.266263837597492,0.0072903731650245,5.0,19.24695357207964,28.80707021686368,6.0,5.0,2.5,447.0236183860253,519.5318449747365,431.6201934549207,300.6773837916342,446.79710588947967,470.92191237982814
380.0000000000008,16.156326394597073,-17.86963384944457,57.88876641805901,85.15500836713422,57.799104734749946,27.768593798903517,57.59039007057671,20.278553409008225,16.69612863518737,-17.163991535310487,16.529076756911078,4.945447583824887,0.7040357192244006,0.6409087451330564,0.9546219457221436,1.5955306908551998,2.266263837597492,0.0072903731650245,5.0,19.24695357207964,28.80707021686368,6.0,5.0,2.5,447.0236183860253,519.5318449747365,431.6201934549207,300.6773837916342,446.79710588947967,470.92191237982814
390.00000000000006,16.15632639459706,-17.869633849444085,57.88876641805907,85.15500836713375,57.79910473475003,27.768593798903964,57.5903900705768,20.27855340900833,16.696128635187357,-17.16399153531077,16.529076756911067,4.945447583824489,0.7040357179842234,0.640908744004076,0.95462194404057,1.5955306880446465,2.2662638375975126,0.0072903731521824,5.0,19.246953572079747,28.807070216863792,6.0,5.0,2.5,447.0236183860258,519.5318449747367,431.62019345492166,300.67738379163336,446.79710588947967,470.921912379828
390.0000000000008,16.15632639459706,-17.869633849444085,57.88876641805907,85.15500836713375,57.79910473475003,27.768593798903964,57.5903900705768,20.27855340900833,16.696128635187357,-17.16399153531077,16.529076756911067,4.945447583824489,0.7040357179842234,0.640908744004076,0.95462194404057,1.5955306880446465,2.2662638375975126,0.0072903731521824,5.0,19.246953572079747,28.807070216863792,6.0,5.0,2.5,447.0236183860258,519.5318449747367,431.62019345492166,300.67738379163336,446.79710588947967,470.921912379828
400.00000000000006,16.156326394597063,-17.8696338494442,57.8887664180591,85.15500836713369,57.79910473475007,27.768593798903225,57.59039007057681,20.27855340900833,16.696128635187364,-17.163991535310572,16.52907675691107,4.945447583824489,0.7040357192243976,0.6409087451330595,0.9546219457221436,1.5955306908552032,2.266263837597505,0.0072903731650245,5.0,19.246953572079804,28.807070216863792,6.0,5.0,2.5,447.0236183860256,519.5318449747364,431.6201934549202,300.6773837916339,446.79710588947967,470.921912379828
400.0000000000008,16.156326394597063,-17.8696338494442,57.8887664180591,85.15500836713369,57.79910473475007,27.768593798903225,57.59039007057681,20.27855340900833,16.696128635187364,-17.163991535310572,16.52907675691107,4.945447583824489,0.7040357192243976,0.6409087451330595,0.9546219457221436,1.5955306908552032,2.266263837597505,0.0072903731650245,5.0,19.246953572079804,28.807070216863792,6.0,5.0,2.5,447.0236183860256,519.5318449747364,431.6201934549202,300.6773837916339,446.79710588947967,470.921912379828
410.00000000000006,16.156326394597045,-17.869633849444767,57.88876641805913,85.15500836713272,57.79910473475008,27.768593798903847,57.59039007057683,20.27855340900833,16.69612863518735,-17.163991535311055,16.529076756911053,4.945447583824375,0.7040357198444869,0.6409087456975344,0.9546219465629412,1.5955306922604755,2.2662638375974864,0.0072903731714456,5.0,19.246953572079804,28.807070216863792,6.0,5.0,2.5,447.0236183860244,519.5318449747352,431.620193454921,300.6773837916344,446.79710588947904,470.921912379828
410.0000000000008,16.156326394597045,-17.869633849444767,57.88876641805913,85.15500836713272,57.79910473475008,27.768593798903847,57.59039007057683,20.27855340900833,16.69612863518735,-17.163991535311055,16.529076756911053,4.945447583824375,0.7040357198444869,0.6409087456975344,0.9546219465629412,1.5955306922604755,2.2662638375974864,0.0072903731714456,5.0,19.246953572079804,28.807070216863792,6.0,5.0,2.5,447.0236183860244,519.5318449747352,431.620193454921,300.6773837916344,446.79710588947904,470.921912379828
420.00000000000006,16.156326394597066,-17.869633849444398,57.88876641805912,85.155008367133,57.79910473475008,27.7685937989034,57.59039007057683,20.27855340900833,16.696128635187375,-17.163991535310714,16.529076756911085,4.9454475838250005,0.704035719224388,0.6409087451330469,0.9546219457221484,1.5955306908551952,2.2662638375975246,0.0072903731650245,5.0,19.246953572079804,28.80707021686385,6.0,5.0,2.5,447.0236183860256,519.5318449747352,431.620193454921,300.6773837916344,446.79710588948,470.921912379828
420.0000000000008,16.156326394597066,-17.869633849444398,57.88876641805912,85.155008367133,57.79910473475008,27.7685937989034,57.59039007057683,20.27855340900833,16.696128635187375,-17.163991535310714,16.529076756911085,4.9454475838250005,0.704035719224388,0.6409087451330469,0.9546219457221484,1.5955306908551952,2.2662638375975246,0.0072903731650245,5.0,19.246953572079804,28.80707021686385,6.0,5.0,2.5,447.0236183860256,519.5318449747352,431.620193454921,300.6773837916344,446.79710588948,470.921912379828
430.00000000000006,16.15632639459708,-17.869633849443858,57.888766418059134,85.15500836713397,57.79910473475008,27.768593798903964,57.59039007057684,20.27855340900833,16.69612863518738,-17.163991535310373,16.529076756911085,4.9454475838250005,0.7040357198444932,0.64090874569754,0.9546219465629436,1.5955306922604835,2.266263837597477,0.0072903731714456,5.0,19.246953572079804,28.807070216863792,6.0,5.0,2.5,447.0236183860253,519.5318449747369,431.62019345492166,300.67738379163444,446.79710588948,470.9219123798287
430.0000000000008,16.15632639459708,-17.869633849443858,57.888766418059134,85.15500836713397,57.79910473475008,27.768593798903964,57.59039007057684,20.27855340900833,16.69612863518738,-17.163991535310373,16.529076756911085,4.9454475838250005,0.7040357198444932,0.64090874569754,0.9546219465629436,1.5955306922604835,2.266263837597477,0.0072903731714456,5.0,19.246953572079804,28.807070216863792,6.0,5.0,2.5,447.0236183860253,519.5318449747369,431.62019345492166,300.67738379163444,446.79710588948,470.9219123798287
440.00000000000006,16.15632639459708,-17.869633849443687,57.888766418059134,85.15500836713329,57.79910473475009,27.768593798903517,57.590390070576845,20.27855340900833,16.696128635187378,-17.163991535310032,16.529076756911092,4.945447583825171,0.7040357192243961,0.6409087451330535,0.9546219457221452,1.5955306908551987,2.266263837597504,0.0072903731650245,5.0,19.246953572079804,28.80707021686385,6.0,5.0,2.5,447.0236183860254,519.531844974736,431.6201934549208,300.6773837916342,446.79710588948,470.9219123798287
440.0000000000008,16.15632639459708,-17.869633849443687,57.888766418059134,85.15500836713329,57.79910473475009,27.768593798903517,57.590390070576845,20.27855340900833,16.696128635187378,-17.163991535310032,16.529076756911092,4.945447583825171,0.7040357192243961,0.6409087451330535,0.9546219457221452,1.5955306908551987,2.266263837597504,0.0072903731650245,5.0,19.246953572079804,28.80707021686385,6.0,5.0,2.5,447.0236183860254,519.531844974736,431.6201934549208,300.6773837916342,446.79710588948,470.9219123798287
450.00000000000006,16.15632639459708,-17.86963384944471,57.888766418059134,85.1550083671329,57.799104734750095,27.768593798903517,57.59039007057686,20.27855340900833,16.69612863518738,-17.16399153530992,16.529076756911092,4.945447583823636,0.7040357186043127,0.6409087445685682,0.9546219448813502,1.5955306894499184,2.2662638375974926,0.0072903731586035,5.0,19.246953572079804,28.80707021686385,6.0,5.0,2.5,447.02361838602496,519.531844974736,431.62019345492047,300.6773837916341,446.7971058894802,470.9219123798271
450.0000000000008,16.15632639459708,-17.86963384944471,57.888766418059134,85.1550083671329,57.799104734750095,27.768593798903517,57.59039007057686,20.27855340900833,16.69612863518738,-17.16399153530992,16.529076756911092,4.945447583823636,0.7040357186043127,0.6409087445685682,0.9546219448813502,1.5955306894499184,2.2662638375974926,0.0072903731586035,5.0,19.246953572079804,28.80707021686385,6.0,5.0,2.5,447.02361838602496,519.531844974736,431.62019345492047,300.6773837916341,446.7971058894802,470.9219123798271
460.00000000000006,16.15632639459706,-17.86963384944454,57.88876641805916,85.15500836713312,57.79910473475013,27.76859379890328,57.59039007057687,20.27855340900833,16.696128635187364,-17.163991535309748,16.52907675691107,4.945447583824659,0.7040357186043147,0.6409087445685732,0.9546219448813484,1.5955306894499215,2.266263837597492,0.0072903731586035,5.0,19.246953572079804,28.80707021686385,6.0,5.0,2.5,447.023618386025,519.5318449747363,431.62019345492,300.6773837916339,446.79710588947967,470.921912379828
460.0000000000008,16.15632639459706,-17.86963384944454,57.88876641805916,85.15500836713312,57.79910473475013,27.76859379890328,57.59039007057687,20.27855340900833,16.696128635187364,-17.163991535309748,16.52907675691107,4.945447583824659,0.7040357186043147,0.6409087445685732,0.9546219448813484,1.5955306894499215,2.266263837597492,0.0072903731586035,5.0,19.246953572079804,28.80707021686385,6.0,5.0,2.5,447.023618386025,519.5318449747363,431.62019345492,300.6773837916339,446.79710588947967,470.921912379828
