time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
1350.0000000000002,11.18379304050821,-25.369529444199088,65.2492037020281,136.57176519957,65.10019049510484,40.53239732458815,64.80763674267051,25.374741371702783,12.354068989098565,-20.95688904157953,11.99407722054404,4.880059227140521,1.5051314888714449,1.217152157456895,1.3794083123586467,2.5965604698155422,1.7251386267670583,0.0093498802811863,5.0,25.51929359273396,43.53294631456737,6.0,5.0,2.5,448.31954414883967,574.8401486053705,444.66178044957405,297.12959063808853,450.709223490638,476.8266188351782
1360.0000000000002,11.133611944258512,-25.45234016787745,65.3288678561366,137.2663425276806,65.17908899302039,40.70236744189907,64.88557084292984,25.42708328671256,12.313023892147209,-21.000072201021595,11.950241176441695,4.879146987914396,1.5168729754454433,1.224921324652968,1.3846262044492903,2.609547529102258,1.7203467734903386,0.0093709129946993,5.0,25.599419871756595,43.73327598593755,6.0,5.0,2.5,448.3285153461474,575.5874242938174,444.8721647085621,297.1142882633852,450.7382576178666,476.88142103369086
1370.0000000000002,11.085398873941024,-25.532043945472825,65.40557461822677,137.9379279319354,65.255055849391,40.8664787984701,64.96060813813266,25.477426779723487,12.2736593644119,-21.041357667813237,11.90817454043064,4.878262467620743,1.5281759971322078,1.2324417391614126,1.3896560872015766,2.6220978263629893,1.7158349766542909,0.0093911435609179,5.0,25.67664338862022,43.92681607895423,6.0,5.0,2.5,448.3370641891452,576.3099550987339,445.0754860304168,297.10031365793293,450.7662437269728,476.9339690850923
1380.0000000000002,11.039057655296816,-25.608780741957503,65.47945676544003,138.58739190863628,65.32822283861738,41.024969487247965,65.03287886892724,25.52586550367744,12.235889121275154,-21.080848247587312,11.867787918148684,4.877404792795858,1.5390551042856493,1.239722249759654,1.394506001998964,2.634228251758618,1.7115880025499757,0.0094106091918856,5.0,25.75109097762333,44.11383532810021,6.0,5.0,2.5,448.34521894322006,577.0086808278248,445.272018037852,297.0875622216027,450.79322926259886,476.98437971472816
1390.0000000000002,10.994498571177948,-25.682685020638417,65.55064104554867,139.21556024767972,65.39871574881093,41.17806554361812,65.10250740756555,25.572487817477224,12.199633002776244,-21.11863343933612,11.82899814230676,4.876573129058329,1.5495249278579577,1.2467715774864108,1.3991840307142858,2.6459556082006968,1.7075915079716917,0.0094293470035886,5.0,25.8228827954282,44.29458932705104,6.0,5.0,2.5,448.35300223876607,577.684491593431,445.4620188164813,297.0759184659711,450.8192645612581,477.0327613478266
1400.0000000000002,10.95163622879262,-25.753888862318632,65.61924615145091,139.82322222180852,65.46665237397164,41.325981716536205,65.16961018118388,25.61737702120569,12.16481468954412,-21.15480482198976,11.79172604183204,4.875766634105162,1.5595992576937254,1.2535975372845414,1.403696992633486,2.657294529918027,1.7038316200839507,0.0094473878993268,5.0,25.892132708335737,44.46932113196891,6.0,5.0,2.5,448.3604318082605,578.3382383987229,445.6457364454724,297.06530261640256,450.8443910685447,477.0792169417296
1410.0000000000002,10.910391247135548,-25.82250985124205,65.68538387870593,140.4111348443294,65.53214364571976,41.46892113430124,65.23429686577221,25.6606108296038,12.131363580306711,-21.189459719432563,11.755898255806477,4.874984532919427,1.5692921163394034,1.2602081118464352,1.4080520779393728,2.668260189785808,1.7002954147312634,0.009464764327809,5.0,25.958947297459986,44.63826105790639,6.0,5.0,2.5,448.3675295699917,578.9707375442797,445.82340622154015,297.0556155854559,450.8686342235357,477.1238418007733
1420.0000000000002,10.870688959922374,-25.888658862301327,65.74916044971351,140.9800229780277,65.59529495990952,41.60707782578567,65.2966716367842,25.70226308862135,12.099213431052988,-21.222676755095165,11.721445905225853,4.874226066068275,1.5786170713083492,1.2666108275320227,1.4122557557051183,2.678866583237141,1.696970488870307,0.0094815059000805,5.0,26.023428379584345,44.80162958786758,6.0,5.0,2.5,448.3743160629468,579.5827702289407,445.99525355384606,297.04678792106967,450.8920310312761,477.1667252496789
1430.0000000000002,10.832459081453448,-25.952440987864662,65.81067555547403,141.5305784544365,65.65620521782115,41.74063642490752,65.35683223834081,25.742403171750595,12.068302084829629,-21.25452915123256,11.688304284292675,4.873490476044481,1.5875872432492764,1.272812788193889,1.4163141488204558,2.6891269370143447,1.6938451404475725,0.0094976398790079,5.0,26.085671918476688,44.95963680789532,6.0,5.0,2.5,448.3808100739048,580.1750821993054,446.1614952020655,297.0387481972177,450.9146168299487,477.207951045456
1440.0000000000002,10.795635644108616,-26.013958494862376,65.87002510639302,142.0634584735556,65.71496957200213,41.86977285215016,65.4148727404827,25.781097127764497,12.038571409690723,-21.28507829484237,11.656412811466431,4.872777064581385,1.5962156708724424,1.2788209956082346,1.420233352042803,2.6990543476510376,1.6909083132706104,0.0095131936338416,5.0,26.145769505701253,45.11248322150988,6.0,5.0,2.5,448.38702571786735,580.7483806592817,446.3223356496404,297.0314238163578,450.936431987745,477.24759752480793
1450.0000000000002,10.760155609679549,-26.0733099713664,65.92729884368235,142.57929529765687,65.77167705296097,41.99465454609567,65.47088112899549,25.81840718169445,12.009965825307573,-21.314393188670408,11.625713568800805,4.872085112193133,1.604514730341675,1.2846418742007752,1.4240186307357745,2.708660504936549,1.6881493536427377,0.009528190659399,5.0,26.20380798394069,45.26035979403133,6.0,5.0,2.5,448.39297584312726,581.3033466107873,446.4779720856093,297.0247672076128,450.95750456376993,477.2857394011834
1460.0000000000002,10.72596011261986,-26.13058443125672,65.98258162484184,143.07869504461934,65.82641182827,42.115440898432894,65.52494059181272,25.854391798618337,11.982433713580049,-21.34254060288174,11.59615267272006,4.871413956678282,1.6124968997905325,1.2902820019340966,1.4276756038767775,2.7179576058108745,1.6855583450510474,0.0095426561335239,5.0,26.259869123880605,45.40344866384174,6.0,5.0,2.5,448.398675631816,581.8406329254549,446.628593019578,297.0187167020956,450.9778579041095,477.32244613019776
1470.0000000000002,10.692993462969978,-26.185866421442736,66.03595505745864,143.56224050087292,65.87925484736425,42.2322845821015,65.57713115335622,25.88910686903512,11.955926338751794,-21.36957828573441,11.56767922214601,4.870762947919957,1.620173874541879,1.295747358980028,1.4312091655031758,2.726956524483204,1.6831258467578236,0.0095566112169045,5.0,26.314031381144105,45.54192456896959,6.0,5.0,2.5,448.4041392493144,582.3608667941287,446.7743780722682,297.01321974749135,450.99751951953886,477.3577832184028
1480.0000000000002,10.661202917744523,-26.239236481324607,66.08749569746297,144.03048934501726,65.93028203594348,42.34533140078469,65.62752783090455,25.9226051598132,11.930397654059512,-21.395558003248112,11.54024508095934,4.870131457977152,1.6275572388499435,1.3010438622411924,1.4346240773506294,2.735667939591821,1.6808428449034982,0.00957007737476,5.0,26.366369255419105,45.67595462105066,6.0,5.0,2.5,448.409379772616,582.8646487211236,446.91550105043206,297.008241038691,451.0165182956245,477.3918125267765
1490.0000000000002,10.63053875361739,-26.2907709446375,66.13727643542124,144.4839747632942,65.97956567864263,42.454720358137536,65.67620206197611,25.95493657292104,11.905804412394,-21.420530661993077,11.51380498328808,4.869518879993905,1.6346581767684585,1.30617717766015,1.4379250031339608,2.744102180794111,1.6787009172883487,0.0095830748698989,5.0,26.416953291200173,45.80569833179016,6.0,5.0,2.5,448.4144092252054,583.3525525942131,447.0521275852284,297.0037326122775,451.03487904208816,477.4245921541415
1500.0000000000002,10.600953832016495,-26.340544884186954,66.18536760735853,144.9232061956381,66.02717553193756,42.5605846756992,65.72322279983095,25.986148993313357,11.8821057042348,-21.444537581278865,11.4883160827481,4.868924611776038,1.6414875145000705,1.3111527306024442,1.44111633945066,2.7522690700531043,1.6766920526296736,0.0095956228791984,5.0,26.4658513263563,45.93130877017808,6.0,5.0,2.5,448.4192363943061,583.8251260441521,447.1844152629084,296.9996531486394,451.0526322397682,477.4561770062247
1510.0000000000002,10.260379095564526,-27.000019848597987,66.2531686374923,147.6492023626737,66.10153485829585,42.57344468804092,65.81375737222174,26.0461891152126,11.506782435880153,-20.024382857411208,11.125959800439851,4.8657034830068815,1.642137432762109,1.3018345744284674,1.408484679761973,2.7103192541904404,1.6504825967164196,0.0093124021072072,5.0,26.44889042490041,45.90612130679398,6.0,5.0,2.5,448.3904632633532,586.8708640608967,447.0750778135526,295.8268108737173,453.1527628532386,477.90888667367057
1520.0000000000002,9.845162112559358,-27.81779997455212,66.05717813066775,150.90946773168662,65.91340622315829,42.32761698472881,65.64426025040136,25.93372196170748,11.057194178062431,-19.86860327552268,10.685476372570758,4.8697242303262,1.6388170582307118,1.2875938372740907,1.3757137171735403,2.6633075544476315,1.6251402443436689,0.0089583880942999,5.0,26.197041869824652,45.60373122871322,6.0,5.0,2.5,448.348454159165,590.6402325294675,446.9097060418552,293.3426019275691,454.081295592036,478.46346885802194
1530.0000000000002,9.418993009076216,-28.66407251402697,65.74072250321849,154.25248817179806,65.60467411300615,41.895438221577365,65.3539974781366,25.740512521525943,10.596413198387593,-19.892734299787577,10.234090645810651,4.873295677817907,1.6336291519159942,1.2725620695532691,1.3421322017318302,2.6146942712851,1.6005433474411666,0.0086003317059,5.0,25.816436907578687,45.09419549262009,6.0,5.0,2.5,448.3064485731196,594.5468406361192,446.5802141070221,290.5243493301917,454.8395591689432,479.0275754853916
1540.0000000000002,8.969660279438676,-29.55366808888777,65.35631667700737,157.94676832952769,65.22814431926088,41.35905287960384,64.99602138124432,25.501168135099416,10.11095180134316,-19.874598556047943,9.758560773433414,4.876776977294469,1.627994066403476,1.2561248550641595,1.304867697067703,2.5609925521318626,1.5730969817288976,0.0082260067621187,5.0,25.36036939169327,44.45527656088666,6.0,5.0,2.5,448.27355265185327,598.8632723462057,446.16161631928736,287.5345041855242,455.67194061361295,479.6176384480152
1550.0000000000002,8.495846127215865,-30.509889211122072,64.91362333731361,162.0707780294381,64.79349474266458,40.74914178923996,64.579994801139,25.22153372639804,9.599550431260631,-19.706626549353444,9.257505083544736,4.880278245170757,1.622559102159279,1.2376281305242325,1.2637164014250908,2.501344531949324,1.5416045730602783,0.0078347328302151,5.0,24.84211939873456,43.71551897884899,6.0,5.0,2.5,448.2311351422697,603.6682451667226,445.7013869030641,284.40470598096755,456.68130198070406,480.2349179891911
1560.0000000000002,7.994686671505667,-31.66080840255657,64.41839249854239,166.56500614400295,64.30647747035242,40.07304437348778,64.11159640257738,24.90479108800116,9.059476431287024,-18.98606200820072,8.728028209254944,4.88351429453013,1.6179958154818337,1.2158597909108817,1.2186364886467789,2.434496279557661,1.5046369442140222,0.0074281503619614,5.0,24.265821578801763,42.8764256789172,6.0,5.0,2.5,448.0649750997434,608.8885525664857,445.2058413040516,281.1493226197702,458.2472756758372,480.8820862568165
1570.0000000000002,7.441826412350727,-33.202961366668575,63.765032166767625,171.38290179242608,63.66167931248944,39.36059082660665,63.48523406172703,24.47806020830842,8.463956018877731,-17.640280504008217,8.144087889624398,4.886167507224457,1.6125391755292793,1.1851322459833007,1.1692035603077051,2.3543358062910063,1.4600177422159366,0.0069892441159967,5.0,23.73369505076425,41.95314077958892,6.0,5.0,2.5,447.6428061901625,614.5071945722259,444.94204184407766,277.65591749313813,460.4564019328973,481.5895169319479
1580.0000000000002,6.851763411442752,-35.08691052489709,63.14311134670876,176.99115788255187,63.048957751820346,38.527134282899056,62.89357408691743,24.071621021815133,7.828941279279493,-16.340224655739632,7.520825955796621,4.889378038629729,1.6118699231167375,1.151694129430086,1.1102117400640052,2.2619058694940914,1.4032806475602162,0.0065227498872133,5.0,22.98333428601381,40.82124099543995,6.0,5.0,2.5,446.9983743194824,620.938501229828,444.3727660193185,274.1666782095777,462.63714421468336,482.33874698302105
1590.0000000000002,6.212533550183501,-37.31310867699352,62.60782559881016,183.9293670490496,62.523524790302304,37.562891658483686,62.3905510692227,23.723493397780203,7.1390322193520985,-14.1934748150847,6.844631534901774,4.891578194778958,1.6208733374058553,1.1152626934203655,1.0327075325998956,2.1479702260202607,1.3251931390629226,0.006016370128498,5.0,22.03281190790813,39.463867084597375,6.0,5.0,2.5,446.1692498012805,628.7350906147684,443.3637338663447,271.71413277078994,465.6203730461439,483.143411368193
1600.0000000000002,5.497213560587968,-40.03127533608679,61.807477525210366,192.39002776685504,61.7335181049918,36.518310666356165,61.62067869551839,23.18606122399251,6.364015597628964,-10.74538647391256,6.0859788187633725,4.893379909020609,1.6387305724563763,1.0643526373129253,0.944389855090348,2.0087424924032726,1.2257917965076266,0.0054442130676505,5.0,21.100264932804865,37.89721947900994,6.0,5.0,2.5,445.09176218527193,638.2174476141895,442.71579768110894,269.2490645912714,469.8147619474096,484.037124683997
1610.0000000000002,4.764466916202096,-43.12628740581707,60.68229052174223,202.1888320899224,60.61864129963602,35.42980877202206,60.52394209587215,22.41067241979352,5.5687495618241085,-8.00060209885038,5.307074905704305,4.89738874735218,1.6584936786845668,1.0005850313354108,0.8628244478312393,1.8634094791666505,1.1235553702228231,0.0048450943542004,5.0,20.0469092414906,36.036191046366696,6.0,5.0,2.5,443.78258115463046,649.1647955067704,442.6497189803548,264.5676457007675,473.3170261168657,484.9475147106799
1620.0000000000002,4.006409325534505,-46.4636169360698,59.60365960512275,214.992550701056,59.55080303004542,34.55627531216186,59.476043292611,21.098052402736755,4.736800916302254,-7.351747816479476,4.496652611394645,4.897862360483373,1.545764610781749,0.9250649718468684,0.7717533538905469,1.6968183257374152,1.0977210332686247,0.0042009498676967,5.0,18.99239618933132,33.94484753937604,6.0,5.0,2.5,442.39822604427854,663.1718119422583,442.96804827438615,259.25879722500866,474.9735558692389,485.882018103164
1630.0000000000002,3.22098334477372,-49.748418453234535,58.04119071544292,232.35338513739435,57.99898816523058,34.36528731200332,57.94165016718864,19.528758258684487,3.863905372240133,-7.378111023328472,3.6500282171930087,4.897639588876643,1.401972158210482,0.8257221577112455,0.6708614476466177,1.4965836053578632,1.0674845406831373,0.0034939932728128,5.0,17.99539996488909,31.61491359382456,6.0,5.0,2.5,441.21325693688567,681.9645203899721,445.6383190385641,253.63410057980047,476.0764261182384,486.8476483385876
1640.0000000000002,2.423340343645416,-53.01575496662216,56.645792442075454,258.035442032162,56.614404936684,35.762755584132435,56.57506698604119,17.976530336205087,2.962986872937516,-5.494514885548256,2.7808730588512085,4.892816457063873,1.2237750146385786,0.7050514859616944,0.5529275271827242,1.2579790131444186,1.0279495806800252,0.0027304104920929,5.0,16.61971283801853,28.68393264837016,6.0,5.0,2.5,440.17116120602304,709.0922669919509,450.8704765309722,248.36337044419548,478.8131818688614,487.8247656907028
1650.0000000000002,1.621141355753123,-56.334334369489625,54.57838218663489,295.77611889816626,54.55667713572523,32.37274869777684,54.5333467902832,16.493108001703376,2.0382337655405127,-1.6882726434056394,1.89348937280668,4.87208282517895,0.9884146874582788,0.5755481178662819,0.3922000558056479,0.9677481736719296,0.97909125183126,0.0019183539933404,5.0,14.854487642985305,25.448654481916947,6.0,5.0,2.5,439.2048511775144,748.349469185313,448.3276171891258,243.8814841150593,483.13240112061857,488.7987159155986
1660.0000000000002,0.8062139135751928,-60.339509922866654,51.40486768867509,359.266054051531,51.39152147162843,23.25786945246512,51.38064057374403,15.175466827176024,1.080784381450844,1.9014103778112037,0.9711571550582748,4.811623150295759,0.6491338291476744,0.3905163508511923,0.2037812810442716,0.594297631895464,0.9155240494487688,0.001037788091785,5.0,12.507012060603586,21.23364492307792,6.0,5.0,2.5,437.84961916860857,813.1481030996371,436.8512907325927,240.49012349877228,487.2291648226448,489.76818725508446
1670.0000000000002,0.3566610263867483,-60.903967047369946,47.73344794940667,458.34173460055007,47.725674129331566,15.350033982646494,47.722987450185926,12.414460146031615,0.5668907084457913,3.446109638813141,0.4512639328629207,4.939861765572516,0.383926241174314,0.2351068751678494,0.0916212939684031,0.3267281691362526,0.8510180709109391,0.0004861741790456,5.0,10.599951820783872,16.312062405998574,6.0,5.0,2.5,438.4164759457678,912.2296783597571,428.6439897298442,240.19034920894453,489.08304139325776,490.4444958302976
1680.0000000000002,0.3054816678066179,-60.73870252151252,45.370134883278034,513.152951939167,45.362670393329886,12.308156864196746,45.35962101095805,10.348334538891097,0.5123327436233581,3.7010887575317497,0.3938288971793376,4.961730839870937,0.3595848942190089,0.2200011754956092,0.0769851304658318,0.296986305961441,0.8259142993380539,0.0004085920779782,5.0,8.85555852329145,13.30277199841754,6.0,5.0,2.5,438.65492368308,966.6899692937072,428.2527666338439,239.83714475797603,489.354012581104,490.52528879081535
1690.0000000000002,0.2782972993714918,-60.65280292470291,43.79536896438328,534.7110975902657,43.78791610803438,10.519012056248982,43.784633334894366,8.92607568283023,0.4839250489925928,3.8669097144250486,0.3644601947050909,4.965055607708791,0.3469600711769662,0.2119908624968297,0.0711982931897977,0.2831891556866274,0.8162009960569424,0.0003765717843235,5.0,7.718587248944401,11.604470163991325,6.0,5.0,2.5,438.7798801588192,991.5988946798234,428.64948816064447,239.57984419438847,489.52230257469154,490.5600886205369
1700.0000000000002,0.2592567777580001,-60.44953418242878,42.798125100202384,534.1099300218901,42.79066842848141,9.42030113312586,42.78723427919616,8.005483749152575,0.4651746820885274,3.9880262130327537,0.3446215108819701,4.967172793980296,0.3398995492786981,0.207508391933343,0.0679229572950275,0.2754313492283705,0.8103316106563374,0.0003582310348477,5.0,7.009001629569241,10.558136179229052,6.0,5.0,2.5,438.97556944315136,1008.2722236369864,429.01366771221706,239.4070990800625,489.6429744538119,490.5834827381792
1710.0000000000002,0.2454109985620541,-60.17308580509823,42.19357953740781,510.5058661827349,42.186096057199215,8.764406498838582,42.182574525730246,7.439563706386138,0.4526295737636293,4.080768780703693,0.3308910299008631,4.968467111493339,0.3373971070926474,0.2058925830384039,0.0659754249206579,0.2718680079590619,0.8057804949833444,0.0003472935903792,5.0,6.581236682010285,9.918555057219804,6.0,5.0,2.5,439.2150509708882,1022.1174420991648,429.2686572610496,239.298480015302,489.7333591512636,490.5995295130832
1720.0000000000002,0.2348259925260036,-59.847800636301166,41.837506766096126,484.2021075515681,41.82996739417223,8.384702219310782,41.826411264950025,7.103383764419675,0.4439549534839294,4.155554109362754,0.3209902496867087,4.9691703046354405,0.3380648632406841,0.2062640513744237,0.0648405054045813,0.2711045567790051,0.8019305945616515,0.0003409001096752,5.0,6.328495345422539,9.545964255328728,6.0,5.0,2.5,439.4842248347536,1034.494059644258,429.4369020771392,239.23307531289825,489.80464650231113,490.61090897034376
1730.0000000000002,0.2262787699421733,-59.48719922885044,41.62976723461732,465.2185334948232,41.62214606994395,8.17096496757398,41.618579785767885,6.906227639734823,0.4376472182445901,4.218701936809168,0.3134593697250084,4.969474267851524,0.3405554096286072,0.2077794584856668,0.0641715421805256,0.2719510006661925,0.7985514044917644,0.0003371091445223,5.0,6.1806230220025205,9.343116333650698,6.0,5.0,2.5,439.775609072036,1045.909406085151,429.55276948284126,239.19441456056916,489.8637168619152,490.6193731391133
1740.0000000000002,0.2190167463789396,-59.09936687124746,41.50764153232228,451.0324633980911,41.49992320539225,8.05511508094321,41.49636047334339,6.7899435366438174,0.4327733873464884,4.273966620614658,0.3073906520074689,4.969550437411101,0.343975397176914,0.2098807645603548,0.0637555082351372,0.2736362727954921,0.7955111762099517,0.0003347266787699,5.0,6.094267204082257,9.243247282038794,6.0,5.0,2.5,440.08478442288606,1056.6631792630185,429.6418574740937,239.17150575482225,489.91469958195887,490.6260541361464
1750.0000000000002,0.2127438057013067,-58.688066256742246,41.459297050334,439.4940492602736,41.45148026466632,8.002361447811722,41.44798681715199,6.743849006612948,0.4290088438171174,4.322885794659385,0.3024410915456164,4.969600546466552,0.3482585331777651,0.2125388427671746,0.0635267468258056,0.2760655895929804,0.7927030159863028,0.0003334728237143,5.0,6.049802491777996,9.205355087689838,6.0,5.0,2.5,440.4095971108949,1067.0127414968367,429.6629257012164,239.1624041947752,489.9592229324359,490.6314928074637
1760.0000000000002,0.2070935494388812,-58.26224563995274,41.43042314690902,429.90451711525816,41.42248902338106,7.981397256152149,41.419006402117695,6.716214565365306,0.4258365226586224,4.367488945852415,0.2981551189119578,4.969409819964596,0.3529231675951236,0.2154309427346789,0.0634257010625514,0.2788566437972303,0.7901341408029552,0.0003328721052529,5.0,6.021355773683013,9.208298877146774,6.0,5.0,2.5,440.7441037309322,1076.886024953776,429.6976924529097,239.156941030188,489.9995315400929,490.63600890762194
1770.0000000000002,0.201817119814486,-57.82283234985164,41.40948066491373,421.5942248350912,41.40143228039744,7.97481945239491,41.39795711123392,6.696133796651111,0.4229630717774044,4.408802732603816,0.2942231714356388,4.969224907712771,0.3575472219475514,0.2183001359207234,0.0633513157089289,0.2816514516296524,0.7877321772925642,0.0003323993021754,5.0,6.00179860297402,9.226371135185389,6.0,5.0,2.5,441.0881648713317,1086.4816171574378,429.74096068796894,239.1529681912728,490.0367955700085,490.6401435873833
1780.0000000000002,0.1968812906986876,-57.37310359146687,41.39554422679685,414.2276384582789,41.387383019255104,7.9770893367567055,41.38391394055648,6.682732536322646,0.4203600156982601,4.44724518473771,0.2906130640431597,4.969038373166882,0.3621632066547768,0.2211681321493305,0.0632985924899919,0.2844667246393225,0.7854655564458909,0.0003320436325582,5.0,5.988799701093001,9.252806531855583,6.0,5.0,2.5,441.4393945717383,1095.8652069828904,429.7836729226093,239.1503154860912,490.0713916470779,490.6439258519711
1790.0000000000002,0.1926654398574223,-56.90231753346898,41.38589933472984,407.6777330142463,41.3776441486233,7.981460657492163,41.374193453097845,6.673454384014804,0.4180319332719265,4.483519930252214,0.2874344800664136,4.96950945731453,0.3658604786281424,0.2234838984476369,0.0631153830094007,0.2865992814570376,0.7833567663052636,0.000331017906864,5.0,5.980064713879358,9.284073792217384,6.0,5.0,2.5,441.8051711558004,1104.9604948557785,429.8190785956127,239.14847830288636,490.1038959227437,490.6477800048857
1800.0000000000002,0.192705504555466,-56.426732588802025,41.3703033184972,404.5638755400458,41.36201067896767,7.962554415985437,41.35858182573118,6.658549775760321,0.4179409082471513,4.517721099445339,0.2874369565464347,4.970260878262877,0.3663813168846896,0.2238945688700395,0.0628040983308082,0.2866986672008477,0.7825144296074455,0.0003293752536544,5.0,5.969304029357089,9.295055475378147,6.0,5.0,2.5,442.16586926158254,1109.5772418276215,429.8219584968384,239.1455259658943,490.13223566680415,490.6483971948092
1810.0,0.1930156126697285,-55.958529480573446,41.355125343990416,403.3994384617458,41.34679971856124,7.947887357013542,41.343381664420825,6.644033985356145,0.4181374206451905,4.549543112268054,0.2878009751091653,4.970314630274629,0.36660788032764,0.2241374578604253,0.0627120107215086,0.286849468581934,0.7824421786175864,0.0003288691232122,5.0,5.958931502118219,9.299030555607487,6.0,5.0,2.5,442.52063679206174,1111.3725072505888,429.8325205496986,239.14264942722616,490.1582968666771,490.64804466842224
1820.0,0.1933482012308948,-55.48763542187342,41.34362991366479,402.5937902005935,41.33528397039669,7.937581146765924,41.33186954963067,6.633037560400908,0.4183688324225741,4.57945631115382,0.2881955998416565,4.970378931152824,0.3670504346041958,0.2245166104141864,0.0627069776516053,0.2872235880657918,0.7825180438091995,0.000328822319664,5.0,5.950952213050812,9.29901094523899,6.0,5.0,2.5,442.8776348460348,1112.6322335834752,429.8421764986571,239.14046952307984,490.18274471424775,490.64766747478217
1830.0,0.1937107191227524,-55.01571748346336,41.33629432830615,401.8567224570795,41.32793352803905,7.931680921511088,41.32452026762529,6.626016308294537,0.4186452150447289,4.60759498065687,0.2886310628918028,4.970441064546947,0.3672893723951713,0.2247728103888707,0.0626760904837889,0.2874489008726596,0.7826224292800656,0.0003286449039952,5.0,5.945682674323109,9.298353580220464,6.0,5.0,2.5,443.2355857808397,1113.7879684834045,429.8497492798394,239.13907729970848,490.2056789142546,490.6472439673631
1840.0,0.1940962900522399,-54.544145723960575,41.332042471414205,401.14070191468784,41.32366826248416,7.929042331578443,41.32025576993462,6.621941730702473,0.418956225639586,4.634120839475088,0.2890980271767338,4.970497608491313,0.3675927598102633,0.225069038243378,0.0626583554993173,0.2877273937426954,0.782734115577273,0.0003285401377199,5.0,5.942468132966951,9.29901390351637,6.0,5.0,2.5,443.5934640389534,1114.9137399017193,429.8557746700303,239.1382692408309,490.227244215583,490.6467815023872
1850.0,0.1944956429018044,-54.074049501109386,41.329697794516896,400.438411098524,41.32131034341012,7.928494226836733,41.31789865119055,6.61968945350054,0.4192884557059932,4.659185857496595,0.289583908688446,4.970549154544416,0.3681033862230664,0.2254922163845138,0.0626770128996365,0.2881692292841504,0.7828486237003078,0.0003286281967164,5.0,5.940559150846752,9.30124155191362,6.0,5.0,2.5,443.9504290718256,1116.0231055513584,429.8609970117103,239.1378225370508,490.2475806861981,490.64629428723873
1860.0,0.1949016694929669,-53.60638942204244,41.3284380697915,399.7484888383056,41.32003730812459,7.929184034073104,41.31662640505783,6.618473755832383,0.4196318829091341,4.68291566283807,0.2900790951782502,4.970597193193783,0.3684528059541951,0.2258163124384571,0.0626690659159999,0.288485378354457,0.782964259445267,0.0003285777289417,5.0,5.939418694290225,9.304631372637914,6.0,5.0,2.5,444.3057618568666,1117.1197236689964,429.8658639331048,239.13758141121244,490.2668029416682,490.64579403113856
1870.0,0.1953097854704096,-53.14200095144832,41.3277745804279,399.0706469439489,41.31936046975334,7.930576880498677,41.31595026862113,6.617827660901297,0.4199802128663945,4.70541733571207,0.2905774234410964,4.970642854883124,0.3687727864487028,0.2261216954286715,0.062656913920529,0.2887786093492006,0.7830800426738382,0.0003285056671768,5.0,5.938720404562048,9.30874202020908,6.0,5.0,2.5,444.6588315057094,1118.2048125255303,429.870582641698,239.13745325920752,490.2850062082176,490.6452883860911
1880.0,0.1957171642621266,-52.68161215638577,41.32743586202263,398.40493305166274,41.31900842728955,7.932360368641241,41.31559881102155,6.617491815881351,0.4203296961892088,4.726783948629361,0.2910751252571109,4.970686827217945,0.3691109032412015,0.2264373155809725,0.0626486213208294,0.2890859369018019,0.7831953333356128,0.0003284540610193,5.0,5.938278068961097,9.313261233909428,6.0,5.0,2.5,445.0090837306523,1119.278542471338,429.8752363340806,239.137386643947,490.3022713681031,490.6447820277106
1890.0,0.1961220427878875,-52.22585605234303,41.32727483530103,397.7515835833776,41.3188341517844,7.934357146487684,41.31542500689644,6.617325731769256,0.4206780954742623,4.747097903862482,0.2915698761948209,4.970729489961627,0.36947983249215,0.2267708045454249,0.0626463388742964,0.2894171434197214,0.7833097180638957,0.0003284340880006,5.0,5.937987027479892,9.317996752245165,6.0,5.0,2.5,445.35603318293226,1120.340474794401,429.8798532252509,239.1373537007416,490.3186688465331,490.64427780359176
1900.0,0.1965232735124503,-51.775280757260326,41.32721206106335,397.1109089604112,41.318758239502834,7.936466605746602,41.31534947015626,6.61725355005143,0.421024028824075,4.766433127310393,0.2920601832324571,4.9707710447730165,0.3698601209998655,0.2271101100615244,0.0626467883039929,0.2897568983655172,0.7834229264355393,0.0003284285243983,5.0,5.9377878715051216,9.322835230402232,6.0,5.0,2.5,445.69925689601536,1121.389874836315,429.8844385238274,239.13733938326928,490.33426114131447,490.6437775079692
1910.0,0.196920067648944,-51.33035844782174,41.32720424964336,396.4832107681767,41.31873742613133,7.938630696416568,41.31532895688542,6.617233947876457,0.4213665974005271,4.784856500126068,0.2925450343790314,4.970811597537875,0.3702349908677093,0.2274448234188522,0.062647165724185,0.2900919891430373,0.7835347719651159,0.0003284226625779,5.0,5.937646095490607,9.32770965157363,6.0,5.0,2.5,446.0383882088324,1122.425921203544,429.8889883574488,239.13733549511292,490.3491044118842,490.64328233163695
1920.0,0.1973118536845195,-50.89149339051062,41.327227431717965,395.86874922722126,41.31874776128025,7.940814985052668,41.315339535030006,6.617244056194181,0.4217051825408409,4.80242884800623,0.2930237061189766,4.97085120459019,0.3706048654960347,0.2277751070781764,0.062647587915574,0.2904226949937504,0.7836451218875264,0.0003284171188455,5.0,5.937541072480087,9.332579294094614,6.0,5.0,2.5,446.37311112661126,1123.4478022367878,429.893495814288,239.13733750013185,490.36324951737856,490.64279311000087
1930.0,0.1976981995663359,-50.45902913652458,41.32726805634256,395.26772367227534,41.31877570869447,7.942998354830534,41.3153676831936,6.617270954151593,0.42203933587926,4.819205677977266,0.2934956578744987,4.970889897218001,0.3709694110460669,0.2281006735726981,0.0626480404804553,0.2907487140531533,0.7837538767234055,0.0003284118259226,5.0,5.9374600928695145,9.337418455132138,6.0,5.0,2.5,446.7031551627044,1124.454773888149,429.8979535547748,239.1373428354312,490.37674274444487,490.64231045836425
1940.0,0.1980787690628406,-50.03325493114514,41.32731828288661,394.6802685733752,41.318813439455774,7.945167410653254,41.31540558385508,6.617307171426488,0.4223687191216404,4.835237760795168,0.293960473120737,4.970927694485397,0.3713286551697719,0.2284214705157293,0.0626485653502753,0.2910700358660046,0.7838609593243675,0.0003284070125656,5.0,5.937395100538025,9.34221023844492,6.0,5.0,2.5,447.02829068693694,1125.4461824404575,429.9023548857281,239.1373500192416,490.3896263533214,490.64183484669593
1950.0,0.1984532963501179,-49.61441144763927,41.32737346837071,394.1064570499136,41.31885632004503,7.947313389683187,41.31544861196656,6.617348288382118,0.4226930701128377,4.850571617236767,0.2944178253400719,4.9709646098085045,0.3716826048739173,0.2287374443040501,0.0626491955581347,0.2913866398621848,0.783966308999124,0.0003284028601785,5.0,5.937340864276393,9.34694311966564,6.0,5.0,2.5,447.3483247318077,1126.421469232044,429.9066941181624,239.13735817491232,490.4019390158415,490.6413666421779
1960.0,0.1988215703963276,-49.20269591620766,41.327430806741965,393.5463066637448,41.31890155207017,7.949430415550182,41.315493975308094,6.61739163681102,0.4230121828946268,4.865249936721568,0.2948674572983379,4.971000654288673,0.3720309446269279,0.2290483529057488,0.0626499044247702,0.291698257330519,0.7840698779050049,0.0003283992359449,5.0,5.937293922662036,9.351609003863416,6.0,5.0,2.5,447.66309722232194,1127.3801682253682,429.9109666096646,239.13736677319145,490.41371618236735,490.640906134548
1970.0,0.1991834247272178,-48.79826672017776,41.327488578033766,392.999785523837,41.318947421736524,7.951514481981177,41.31553996451825,6.617435583273391,0.4233258953307033,4.879311944936603,0.2953091676125233,4.971035838396857,0.3723725908373062,0.2293534899184606,0.062650531050119,0.2920040209685796,0.784171628507855,0.0003283953022175,5.0,5.937251955329316,9.356202087770669,6.0,5.0,2.5,447.9724775852936,1128.321900959058,429.9151686772996,239.1373754900829,490.4249903983892,490.6404535521253
1980.0,0.1995387302416932,-48.40124752181524,41.32754572350931,392.46681898461816,41.318992875208885,7.95356283884979,41.31558552891405,6.617479123755231,0.4236340809224693,4.892793730446215,0.2957428014311077,4.971070172767611,0.3727077339227997,0.2296529409276074,0.0626511245642531,0.2923040654918605,0.7842715320536022,0.0003283913211011,5.0,5.9372133956034645,9.360718167864375,6.0,5.0,2.5,448.2763616971332,1129.2463690768743,429.9192974674391,239.13738412643684,490.4357915827538,490.6400090726384
1990.0,0.1998873898254738,-48.0117309713782,41.32760159777832,391.9472955260682,41.31903727090069,7.955573607530595,41.31563002913083,6.617521647293415,0.4239366430165637,4.905728536829656,0.2961682435227531,4.971103668548096,0.3730363079530119,0.2299466409127505,0.0626516865319948,0.2925983274447453,0.7843695672690428,0.0003283873042973,5.0,5.937177183756148,9.365154200852317,6.0,5.0,2.5,448.5746691333024,1130.15334724544,429.92335082473215,239.137392561067,490.44614727486174,490.6395728310348
2000.0,0.2002293340927956,-47.62978204647072,41.32765581968284,391.4410725989254,41.31908023049864,7.957545530855612,41.31567308840894,6.617562793866624,0.4242335104511628,4.918147025077303,0.2965854128633732,4.97113633753122,0.3733585789560477,0.2302347359492917,0.0626522703462458,0.2928870062955376,0.7844657195623636,0.0003283835342431,5.0,5.937142605507404,9.369508012204449,6.0,5.0,2.5,448.86734068633046,1131.04267535992,429.9273271743938,239.13740072256385,490.4560828557953,490.6391449255023
2010.0,0.2005645178786098,-47.25544106191964,41.327708179418735,390.9479811456872,41.31912154619978,7.959477804721133,41.315714500023496,6.61760236593608,0.4245246341118345,4.930077509816044,0.2969942582105426,4.971168192175526,0.3736746290055104,0.2305172646373961,0.0626528948372268,0.2931701594746229,0.7845599800416202,0.0003283801114279,5.0,5.937109183714199,9.37377809563162,6.0,5.0,2.5,449.15433612383646,1131.9142524547644,429.931225422522,239.13740857174585,490.46562174686807,490.6387254223004
2020.0,0.2008929172666346,-46.888726384659485,41.32775857919572,390.4678302852248,41.31916112147182,7.961369961719698,41.31575416818385,6.617640271969947,0.4248099841032204,4.941546172334199,0.2973947543759495,4.9711992455460745,0.3739841168154761,0.2307940095136627,0.0626535047363574,0.2934475142500201,0.7846523449946595,0.0003283767473201,5.0,5.937076604546007,9.37796346965672,6.0,5.0,2.5,449.4356321617977,1132.7680298437845,429.9350448740687,239.13741609046068,490.47478558840095,490.63831435978335
2030.0,0.2012145270220864,-46.52963688377776,41.32780699424898,390.00041107020735,41.319198932151465,7.963221788414786,41.315792069232,6.617676489364612,0.4250895473615218,4.952577252790718,0.297786899020204,4.971229511237539,0.3742869953482589,0.231064939017311,0.0626540914297126,0.2937190304470237,0.7847428152659432,0.0003283733973832,5.0,5.937044666488873,9.382063572430525,6.0,5.0,2.5,449.71122063139967,1133.6040054870916,429.9387851658741,239.13742327422204,490.4835944008388,490.6379117518257
2040.0,0.2015293583453784,-46.178154142660105,41.32785344689225,389.54549977232807,41.31923500057434,7.965033265599175,41.31582822584392,6.617711039792198,0.4253633256010142,4.963193223828,0.2981707098585656,4.971259003318892,0.3745835482449964,0.2313302298150568,0.0626546991609678,0.2939849289760247,0.7848313957017241,0.0003283702936461,5.0,5.937013244899731,9.386078182236645,6.0,5.0,2.5,449.9811068201007,1134.4222188691092,429.9424462122973,239.13743012733653,490.4920667301871,490.63751759082254
2050.0000000000005,0.2018374368901522,-45.83424445666728,41.32789798907142,389.1028608991607,41.31926937819741,7.96680452433236,41.3158626897024,6.6177439726427,0.4256313335250585,4.973414947441881,0.298546222202972,4.971287736252918,0.3748733780599076,0.231589641646787,0.0626552560238972,0.2942448976706842,0.7849180947270723,0.0003283670590038,5.0,5.936982267292819,9.390007356243302,6.0,5.0,2.5,450.2453079699328,1135.2227460792274,429.9460281607357,239.1374366595963,490.5002197793592,490.63713185030855
2060.0000000000005,0.202138801004011,-45.49786063707714,41.327940690505706,388.6722497141511,41.31930213379994,7.968535813015706,41.31589552973434,6.617775353784055,0.425893597252412,4.983261816799654,0.2989134867856694,4.971315724782414,0.3751567673648909,0.2318433573284331,0.0626558019788852,0.2944991593073184,0.785002923913346,0.0003283639023133,5.0,5.936951696065364,9.393851382560683,6.0,5.0,2.5,450.5038519181284,1136.0056955529903,429.94953135502936,239.1374428840635,490.5080695268672,490.6367544872296
2070.0000000000005,0.2024335001604414,-45.16894363987436,41.327981630678174,388.25341447630313,41.31933334552904,7.970227472531634,41.315926824181375,6.617805257984685,0.4261501529237257,4.992751884604957,0.2992725678235509,4.97134298387607,0.3754337038690837,0.2320913804231796,0.0626563259732004,0.29474770639638,0.7850858976133923,0.0003283607647905,5.0,5.936921516447171,9.397610741809842,6.0,5.0,2.5,450.75677586661374,1136.7712041286763,429.9529563052609,239.13744881557696,490.5156308342344,490.6363854440132
2080.0000000000005,0.2027215942527636,-44.84742392220565,41.32802089553154,387.84609849170846,41.31936309762192,7.9718799249116605,41.31595665733244,6.617833765791431,0.4264010464664793,5.001902040941785,0.2996235422246289,4.971369528829939,0.3757045790405292,0.2323339666441468,0.0626568828855719,0.2949908495297188,0.7851670327869401,0.0003283579329154,5.0,5.936891729062552,9.401286080799196,6.0,5.0,2.5,451.00412535490295,1137.5194332777005,429.95630367303824,239.1374544701079,490.5229175930425,490.6360246495158
2090.0000000000005,0.2030031499860613,-44.533222672156455,41.32805856835594,387.4500408983304,41.31939147141792,7.973493632408805,41.3159851105762,6.617860954979392,0.4266463288208096,5.010727966623506,0.2999664948230164,4.971395374775739,0.3759689015583464,0.2325708281179652,0.062657378921989,0.2952282070399542,0.7852463483449521,0.0003283549138745,5.0,5.936862342079792,9.404878174205292,6.0,5.0,2.5,451.24595333170817,1138.2505675559407,429.959574210767,239.13745986308896,490.52994269146086,490.6356720238116
2100.0000000000005,0.2032782430193083,-44.22625356593167,41.3280947320189,387.0649793683796,41.31941854750792,7.975069118982333,41.316012264517504,6.617886902574526,0.4268860602672114,5.019244310968588,0.3003015215262655,4.97142053700577,0.3762272823843038,0.2328023604287507,0.0626579030923921,0.2954602635211428,0.785323865001741,0.0003283521726298,5.0,5.936833368173438,9.408387913127685,6.0,5.0,2.5,451.48231880543455,1138.964809396625,429.9627688004025,239.13746500979707,490.53671815628456,490.6353274750326
2110.0000000000005,0.2035469546714378,-43.92642352271034,41.328129466875936,386.6906510541946,41.31944440376441,7.976606941805869,41.316038197043824,6.61791168300573,0.4271203058598432,5.027464819469856,0.3006287249193025,4.971445030789539,0.3764796517976829,0.2330285399122957,0.0626584299664702,0.295686969878766,0.7853996051761801,0.0003283495742789,5.0,5.936804822865041,9.411816289958947,6.0,5.0,2.5,451.7132862739029,1139.6623770399997,429.9658883996469,239.137469924992,490.5432552633107,490.634990904004
2120.0000000000005,0.2038093716911146,-43.633633641973766,41.32816284918893,386.3267934263888,41.31946911377073,7.978107687252417,41.31606298174703,6.61793536659701,0.427349135660703,5.035402378054414,0.3009482140736602,4.9714688713378905,0.3767260682342932,0.2332494235785031,0.0626589546960012,0.2959083782745043,0.7854735926861137,0.0003283470916588,5.0,5.9367767218257645,9.41516437499922,6.0,5.0,2.5,451.9389250052671,1140.3435026082143,429.968934037837,239.13747462262504,490.5495645735514,490.63466220442655
2130.0000000000005,0.2040655854522232,-43.34778008321564,41.32819495108378,385.9731451852208,41.31949274680529,7.97957196532957,41.31608668791191,6.617958019556511,0.4275726240276383,5.043069083113777,0.3012601035646307,4.9714920738039154,0.3769665345508491,0.2334650352322738,0.0626594625323411,0.296124497764615,0.7855458525448251,0.0003283446456243,5.0,5.936749080064885,9.418433305853966,6.0,5.0,2.5,452.15930836206365,1141.0084299928533,429.97190680443634,239.1374791158325,490.55565599178976,490.63434126395134
2140.0000000000005,0.2043156912247625,-43.06875485362482,41.32822584038888,385.6294469944543,41.31951536770513,7.981000404617475,41.31610938038157,6.617979703847709,0.427790848972774,5.050476305546624,0.3015645125811345,4.971514653216957,0.3772011633838992,0.2336754676798128,0.0626599564321855,0.2963354241119984,0.7856164107595841,0.0003283422497248,5.0,5.936721911269274,9.421624276739294,6.0,5.0,2.5,452.3745131940362,1141.657413034156,429.97480783891456,239.13748341690112,490.5615388201238,490.63402796509166
2150.0000000000005,0.204559787520705,-42.796446515431136,41.32825558061771,385.2954422232665,41.31953703687149,7.982393647980474,41.31613111956411,6.61800047719612,0.4280038915857371,5.057634748995213,0.3018615641280746,4.971536624481814,0.3774299567256428,0.2338807460700393,0.0626604205248794,0.2965411665949188,0.7856852942133505,0.0003283398187817,5.0,5.936695227407029,9.424738528703813,6.0,5.0,2.5,452.5846192911002,1142.2907136527822,429.9776383218269,239.13748753728368,490.5672218066415,490.6337221860951
2160.0000000000005,0.2047979755074413,-42.53074082095935,41.328284231054646,384.97087737213417,41.31955781037608,7.98375234891631,41.31615196153963,6.61802039319133,0.4282118355156102,5.064554502641329,0.3021513843121423,4.971558002322524,0.377653173261215,0.2340810553372164,0.0626608811872052,0.2967419365244216,0.7857525304551627,0.000328337488936,5.0,5.936669038522496,9.427777340984392,6.0,5.0,2.5,452.7897088904985,1142.9086005557515,429.9803994669708,239.13749148761008,490.5727131895583,490.63342380166847
2170.0000000000005,0.2050303584824823,-42.27152128234832,41.32831184695579,384.6555026527018,41.31957774018044,7.985077168463306,41.31617195827988,6.618039501496867,0.42841476650614,5.071245089127046,0.3024341017031203,4.971578801262297,0.3778706122388006,0.234276296283822,0.0626612882696013,0.2969375845534233,0.7858181476303043,0.0003283349952888,5.0,5.9366433526964215,9.430742023366465,6.0,5.0,2.5,452.9898662330808,1143.511347635939,429.98309251438127,239.1374952777264,490.57802073725526,490.6331326836753
2180.0000000000005,0.2052570414030232,-42.01866968182043,41.32833847973773,384.34907232098766,41.31959687434115,7.98636877250749,41.31619115785349,6.618057848046704,0.4286127719782537,5.077715508091046,0.3027098467626605,4.97159903563545,0.3780829721070353,0.2344669276483028,0.0626617405517531,0.2971286682000559,0.7858821743390726,0.0003283328532745,5.0,5.93661817606386,9.433633909542095,6.0,5.0,2.5,453.1851771643725,1144.0992328301163,429.9857187242136,239.13749891674647,490.58315178466427,490.6328487017459
2190.0000000000005,0.2054781304678463,-41.77206652541346,41.32836417724835,384.0513448508633,41.319615257295965,7.987627829575728,41.31620960471215,6.618075475318278,0.4288059406580009,5.083974276010736,0.3029787513372629,4.97161871952909,0.3782898862195876,0.2346527482397742,0.0626621599975888,0.297314908237363,0.7859446394630264,0.0003283306518122,5.0,5.9365935129109175,9.436454351134785,6.0,5.0,2.5,453.37572877837925,1144.6725372821184,429.9882793713924,239.13750241309805,490.58811326654927,490.6325717237988
2200.0000000000005,0.205693732741445,-41.53159145188181,41.32838898404529,383.76208346970014,41.31963293015456,7.988855008831763,41.31622733998137,6.618092422610573,0.4289943622416962,5.090029461949825,0.3032409482036311,4.971637866833078,0.3784917218315411,0.2348340122162448,0.0626625901816473,0.2974966023978921,0.786005572217777,0.0003283286170196,5.0,5.936569365825108,9.439204712513572,6.0,5.0,2.5,453.56160909531184,1145.2315438100154,429.990775740698,239.1375057745772,490.5929117473692,490.63230161657214
2210.0000000000005,0.2059039558138954,-41.29712360157384,41.32841294157543,383.48105608907593,41.31964993089079,7.990050978314798,41.31624440165262,6.6181087262277165,0.4291781270908327,5.09588872015712,0.3034965706571362,4.971656491175452,0.3786884421232541,0.2350107233205626,0.0626630076667219,0.2976737309872846,0.7860650019268317,0.0003283266238798,5.0,5.936545735790901,9.441886366170648,6.0,5.0,2.5,453.7429067696156,1145.7765365404432,429.9932091226029,239.13750900838,490.5975534485108,490.6320382460192
2220.0000000000005,0.2061089075067756,-41.06854193631244,41.32843608848568,383.2080355512864,41.31966629466368,7.9912164035446835,41.31626082490392,6.618124419785431,0.4293573259683154,5.10155932012691,0.3037457521573224,4.971674605924648,0.3788801201415739,0.2351829535316963,0.0626634072412211,0.2978463607729175,0.7861229579995461,0.0003283246428713,5.0,5.9365226223755485,9.444500688567928,6.0,5.0,2.5,453.9197108353996,1146.3077999439286,429.99558080952926,239.13751212117853,490.60204427337607,490.6317814776972
2230.0000000000005,0.2063086956085252,-40.845725526837526,41.32845846083201,382.94279971457183,41.31968205403582,7.992351946202403,41.31627664231824,6.61813953441947,0.4295320497996449,5.107048173814064,0.3039886260091344,4.971692224190349,0.3790668837276903,0.2353508088831548,0.0626637928040523,0.2980146016872073,0.7861794698512665,0.0003283226922096,5.0,5.936500023869712,9.447049056619733,6.0,5.0,2.5,454.0921104765951,1146.825618190965,429.9978920925382,239.1375151191456,490.6063898301104,490.6315311771135
2240.0000000000005,0.2065034276395058,-40.62855380793084,41.32848009229462,382.68513156620907,41.31969723919684,7.993458263032494,41.31629188410691,6.618154098999297,0.42970238946019,5.112361860437261,0.3042253250806107,4.971709358850319,0.3792487870899544,0.235514349686523,0.062664156164609,0.298178505851132,0.7862345668633789,0.0003283207267743,5.0,5.936477937427924,9.449532844493149,6.0,5.0,2.5,454.2601948218468,1147.3302744649611,430.0001442584685,239.13751800800867,490.6105954522959,490.6312872100624
2250.0000000000005,0.2066932106446014,-40.41690680338331,41.32850101435785,382.43481919863206,41.31971187815058,7.9945360048554335,41.31630657829631,6.618168140306523,0.4298684355862932,5.1175066491705365,0.3044559815540654,4.971726022473264,0.3794260309786716,0.2356737271845672,0.0626645134537244,0.2983382406382917,0.7862882782943853,0.0003283188288857,5.0,5.936456359193642,9.451953420834172,6.0,5.0,2.5,454.424052762535,1147.8220505557522,430.0023385873964,239.13752079308105,490.6146662178805,490.6310494428232
2260.0000000000005,0.2068781510102011,-40.21066532480282,41.32852125652131,382.19165585158726,41.319725996933165,7.995585815772187,41.31632075094604,6.618181683243336,0.4300302784080954,5.122488519821275,0.3046807267072046,4.971742227386926,0.3795987792242041,0.2358290696206338,0.0626648748134506,0.2984939444340845,0.786340633244723,0.0003283170494986,5.0,5.936435284438345,9.454312146253926,6.0,5.0,2.5,454.5837727909562,1148.3012263386445,430.0044763504176,239.13752347930128,490.6186069664295,490.63081774246393
2270.0000000000005,0.20705835430297,-40.00971114640466,41.32854084644684,381.9554399369569,41.3197396197651,7.996608332407335,41.31633442630088,6.618194750977523,0.430188007601186,5.127313181754403,0.304899690720693,4.971757985661725,0.3797670120598082,0.2359803910281525,0.0626652202379608,0.2986456112661133,0.7863916606297563,0.0003283152816334,5.0,5.93641470767011,9.456610371231363,6.0,5.0,2.5,454.7394428570212,1148.7680793012917,430.0065588076786,239.13752607126617,490.6224223148992,490.63059197703456
