time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
2280.0000000000005,0.2072339251264983,-39.81392716033081,41.328559810121,381.7259749847096,41.31975276921963,7.997604183325506,41.31634762695868,6.618207365103331,0.4303417121540521,5.131986091115152,0.3051130025074854,4.971773309049752,0.3799309112955788,0.2361278304661127,0.0626655631843415,0.2987933936504542,0.7864413891240317,0.0003283135936531,5.0,5.936394622738646,9.458849434143929,6.0,5.0,2.5,454.89115024003087,1149.22288424114,430.008587206728,239.1375285732568,490.62611667199326,490.6303720156967
2290.0000000000005,0.2074049670003211,-39.62319750759023,41.328578171987616,381.50306961217217,41.319765466358994,7.998573988474277,41.31636037400692,6.618219545771581,0.4304914802553052,5.136512466832471,0.3053207895694941,4.971788209094143,0.3800905668805097,0.2362714697021871,0.0626659021411148,0.298937371843302,0.7864898471349853,0.0003283119755203,5.0,5.936375022932396,9.461030659698451,6.0,5.0,2.5,455.03898143938494,1149.665912932895,430.010562781014,239.13753098927057,490.62969425149487,490.6301577289832
2300.0000000000005,0.2075715822545796,-39.43740769208625,41.32859595507809,381.286537411586,41.31977773086882,7.999518358790055,41.31637268715666,6.618231311817738,0.4306373991948319,5.140897305137116,0.3055231778734393,4.971802697060639,0.380246361967772,0.2364115725359261,0.0626662841251503,0.2990778566610765,0.7865370627436142,0.0003283106714656,5.0,5.936355901061916,9.463155357494257,6.0,5.0,2.5,455.18302207847455,1150.0974339743216,430.0124867487137,239.1375333230456,490.6331590843525,490.6299489888644
2310.0000000000005,0.2077338719366258,-39.2564446806208,41.32861318115516,381.0761969954344,41.31978958120554,8.00043789582844,41.31638458489009,6.6182426809031085,0.430779555274656,5.145145393335497,0.3057202917395756,4.971816783900977,0.3803976895734021,0.2365477869017485,0.0626665932015691,0.2992143801033176,0.7865830637375119,0.0003283090720367,5.0,5.936337249556175,9.465224820752953,6.0,5.0,2.5,455.32335681954055,1150.5177123338003,430.0143603115845,239.13753557808096,490.63651503014336,490.62974566885015
2320.0000000000005,0.2078919357304494,-39.08019699115644,41.32862987076084,380.87187186548095,41.31980103464657,8.001333191388769,41.31639608451052,6.618253669562421,0.4309180337330724,5.149261321373558,0.3059122537493425,4.971830480347364,0.380545060953546,0.2366804556109983,0.062666898001298,0.2993473536122963,0.7866278775559729,0.0003283075347621,5.0,5.9363190605043314,9.467240325372702,6.0,5.0,2.5,455.46006928778826,1150.9270092638342,430.0161846540655,239.1375377576604,490.63976578669934,490.6295476441579
2330.0000000000005,0.2080458718897453,-38.90855476351078,41.328646043328334,380.6733902994142,41.31981210740528,8.002204827318678,41.31640720225723,6.618264293313587,0.4310529186787226,5.153249493684086,0.3060991846660236,4.971843796871895,0.3806884556070549,0.2368095905493109,0.0626671797543616,0.2994767703036725,0.7866715312554453,0.0003283059593044,5.0,5.93630132571883,9.469203128924336,6.0,5.0,2.5,455.5932420092528,1151.3255821962252,430.017960942573,239.1375398648586,490.64291489995486,490.629354791776
2340.0000000000005,0.208195777180901,-38.74140982151499,41.328661717320976,380.4805852694068,41.31982281477201,8.003053375356274,41.31641795344618,6.618274566792309,0.4311842930359127,5.157114139227474,0.3062812033698982,4.971856743697515,0.380828219518468,0.2369354312265438,0.0626674802746542,0.299602911501198,0.7867140514955168,0.0003283045627505,5.0,5.936284036823679,9.471114469870315,6.0,5.0,2.5,455.7229563554859,1151.7136845887171,430.0196903248109,239.13754190258268,490.6459657722918,490.62916699053335
2350.0000000000005,0.2083417468356472,-38.57865572295677,41.32867691026932,380.2932944020739,41.31983317115261,8.003879396906314,41.3164283525091,6.618284503789255,0.4313122384958048,5.160859321550731,0.3064584268028766,4.971869330783875,0.3809642220393156,0.2370579203131828,0.0626677631758294,0.2997256834890123,0.7867554645540458,0.0003283031525381,5.0,5.936267185286624,9.472975567042113,6.0,5.0,2.5,455.849292497878,1152.0915657030057,430.02137392920827,239.137543873564,490.64892167089073,490.62898412115817
2360.0000000000005,0.2084838745119775,-38.42018780131176,41.32869163883144,380.1113598682241,41.31984319013039,8.004683442955638,41.31643841305485,6.618294117308665,0.4314368354773983,5.1644889473705575,0.3066309699250653,4.971881567835793,0.3810966623410632,0.2371772052910279,0.0626680466259014,0.2998452519169294,0.7867957963079254,0.0003283018219415,5.0,5.936250762449902,9.47478761908917,6.0,5.0,2.5,455.972329368564,1152.459470537641,430.0230128645945,239.13754578038387,490.65178573486094,490.62880606632734
2370.0000000000005,0.2086222522628791,-38.26590319876985,41.328705918864046,379.93462823322807,41.319852884538506,8.005466053988357,41.316448147942,6.618303419638096,0.4315581630945056,5.1680067748689,0.3067989456797182,4.971893464327934,0.3812255746038551,0.237293330609448,0.0626683219070203,0.2999616525164683,0.786835072196216,0.0003283005234188,5.0,5.936234759574404,9.476551804048825,6.0,5.0,2.5,456.092144628286,1152.8176398553087,430.0246082198362,239.13754762547728,490.65456098212087,490.62863271072257
2380.0000000000005,0.2087569705126782,-38.115700891032986,41.32871976548184,379.7629504095328,41.31986226652006,8.006227759941055,41.31645756933883,6.618312422405211,0.4316762991298092,5.171416421341688,0.3069624649675586,4.971905029482514,0.3813510296018297,0.2374063630961805,0.0626685866003358,0.3000749496965164,0.7868733172421899,0.0003282992424631,5.0,5.936219167876061,9.478269279046344,6.0,5.0,2.5,456.2088146408362,1153.1663100172984,430.02616106359625,239.1375494111566,490.65725031573055,490.62846394104577
2390.0000000000005,0.2088881180379767,-37.96948170713654,41.32873319313341,379.5961815239909,41.31987134760509,8.00696908022951,41.31646668880019,6.618321136651559,0.4317913200132279,5.174721370227132,0.3071216366266077,4.971916272308761,0.3814732079865494,0.2375164375967475,0.0626688566105548,0.3001852942073023,0.7869105560301543,0.0003282980605924,5.0,5.93620397856364,9.479941179993777,6.0,5.0,2.5,456.322414451618,1153.5057130031582,430.02767244419016,239.1375511396088,490.6598565297283,490.62829964607056
2400.0000000000005,0.2090157819556604,-37.827148341457445,41.32874621562189,379.4341808319216,41.31988013873144,8.007690523700147,41.316475517288495,6.618329572852645,0.4319033008065335,5.1779249776993765,0.3072765674204728,4.971927201560392,0.3815920521946034,0.2376235402561525,0.0626691089742352,0.3002926492303878,0.786946812710987,0.0003282968557439,5.0,5.936189182856026,9.48156862151751,6.0,5.0,2.5,456.4330177724194,1153.83607634858,430.0291433894391,239.13755281290767,490.6623823145727,490.6281397166185
2410.0000000000005,0.2091400477146077,-37.68860536160394,41.328758846153406,379.2768115963172,41.319888650293706,8.008392588691663,41.31648406522261,6.618337740964478,0.4320123151914471,5.181030478766331,0.3074273620310199,4.971937825793475,0.3817077427949288,0.2377278050819818,0.0626693601236817,0.3003971652056636,0.7869821109891681,0.0003282957122695,5.0,5.936174772003256,9.483152696796424,6.0,5.0,2.5,456.54069696967207,1154.1576231661054,430.0305749066749,239.13755443303228,490.66483026220334,490.62798404562
2420.0000000000005,0.2092609990921849,-37.55375921138511,41.32877109738355,379.1239409758463,41.31989689219004,8.009075763080546,41.316492342524455,6.618345650468257,0.4321184354623812,5.184040992911946,0.3075741230569732,4.971948153315566,0.3818203137761833,0.2378292744125292,0.0626696026813433,0.3004988770938726,0.787016474115675,0.000328294589826,5.0,5.936160737310786,9.48469447751978,6.0,5.0,2.5,456.645523056685,1154.4705721599707,430.03196798272415,239.13755600186127,490.6672028706902,490.62783252806895
2430.0000000000005,0.2093787181955869,-37.42251820806391,41.32878298145835,378.9754399804548,41.319904873862974,8.009740524360668,41.31650035866017,6.618353310409589,0.4322217325228148,5.1869595296125794,0.3077169510175261,4.97195819223424,0.3819298357315356,0.2379280129743409,0.0626698355629107,0.3005978485372517,0.7870499249201012,0.0003282934810733,5.0,5.936147070159848,9.486195013898625,6.0,5.0,2.5,456.7475656905828,1154.7751375134903,430.03332358395977,239.13755752119047,490.66950254880027,490.62768506106073
2440.0000000000005,0.209493285464364,-37.294792538896274,41.328794510025205,378.83118328712,41.31991260431058,8.01038733969574,41.31650812265087,6.618360729408835,0.4323222758843089,5.189788992985598,0.3078559443587515,4.971967950430326,0.3820364341935333,0.2380241193183866,0.0626700669589741,0.3006941862773608,0.7870824857637377,0.0003282924272923,5.0,5.9361337620107975,9.487655334739088,6.0,5.0,2.5,456.8468931699581,1155.071529073606,430.0346426563987,239.1375589927325,490.671731619828,490.627541543762
2450.0000000000005,0.2096047796782608,-37.1704942512898,41.32880569427528,378.6910492140012,41.31992009212843,8.011016666034948,41.316515643114734,6.618367915701356,0.4324201336689741,5.192532186660968,0.3079911994649086,4.971977435610313,0.3821401797196843,0.2381176573547909,0.0626702963086632,0.3007879536634542,0.7871141785825678,0.0003282914239539,5.0,5.936120804421705,9.489076447505797,6.0,5.0,2.5,456.94357243772765,1155.3599522210598,430.0359261258327,239.13756041811249,490.673892325616,490.6274018774466
2460.0000000000005,0.2097132779666402,-37.04953724165091,41.32881654497256,378.5549195820687,41.319927345538765,8.011628950224576,41.316522928296415,6.618374877165479,0.4325153726142628,5.1951918180571965,0.3081228106723756,4.971986655235185,0.3822411428621763,0.2382086905887444,0.0626705233146802,0.3008792139034245,0.7871450248669641,0.0003282904679442,5.0,5.936108189058814,9.490459338445191,6.0,5.0,2.5,457.03766908517673,1155.640607980853,430.03717489798873,239.1375617989007,490.6759868300799,490.62726596541313
2470.0000000000005,0.2098188558203788,-36.93183724131281,41.32882707248263,378.4226795972329,41.31993437241867,8.012224629131481,41.316529986094814,6.618381621349272,0.4326080580798044,5.197770502513947,0.3082508702860822,4.9719956166050565,0.3823391012064304,0.2382970995309236,0.0626706999160271,0.3009677994469507,0.7871750456526126,0.0003282893059821,5.0,5.936095907708761,9.491804972742898,6.0,5.0,2.5,457.1292473584968,1155.9136931007552,430.038389858714,239.1375631365919,490.6780172226034,490.6271337130445
2480.0000000000005,0.2099215871063,-36.81731180035831,41.32883728679476,378.29421779976815,41.31994118032175,8.012804129750577,41.316536824084885,6.618388155491118,0.4326982540571413,5.200270766991707,0.3083754685997809,4.97200432681683,0.3824347295746585,0.2383833234900987,0.062670925395081,0.3010542488851797,0.7872042615481347,0.0003282884566537,5.0,5.936083952287902,9.493114294733402,6.0,5.0,2.5,457.2183701671258,1156.179399999546,430.0395718741525,239.1375644326224,490.67998552109066,490.62700502774845
2490.0000000000005,0.2100215440826904,-36.70588026874543,41.32884719752749,378.1694259589309,41.31994777648353,8.013367869344165,41.3165434495232,6.61839448652529,0.432786023179556,5.20269505390263,0.3084966939159941,4.972012792762769,0.3825275492049909,0.2384670824071832,0.0626711101978612,0.3011381926050445,0.787232692732593,0.0003282874493921,5.0,5.936072314836622,9.494388228090996,6.0,5.0,2.5,457.30509909439104,1156.4379168366927,430.040721791024,239.13756568836376,490.681893675108,490.6268798189335
2500.0000000000005,0.2101187974170711,-36.597463776697055,41.32885681396101,378.04819895889847,41.319954167852885,8.013916255584377,41.31654986937925,6.6184006211116175,0.4328714267350874,5.20504572436812,0.3086146325701508,4.972021021175976,0.3826180151634364,0.238548677894038,0.062671318062977,0.3012199959570151,0.7872603589466326,0.0003282866166564,5.0,5.936060987533722,9.49562767605397,6.0,5.0,2.5,457.3894944088885,1156.6894276081323,430.0418404368367,239.137566905144,490.68374356856737,490.6267579980222
2510.0000000000005,0.2102134162052124,-36.49198521277768,41.328866145052565,377.9304347247877,41.31996036110736,8.014449686698583,41.316556090350566,6.618406565650105,0.4329545246802356,5.207325061478969,0.3087293689553405,4.972029018601745,0.3827059417041754,0.2386280117148035,0.0626715079801906,0.3012995196949941,0.7872872795058222,0.000328285742235,5.0,5.936049962698348,9.496833521675851,6.0,5.0,2.5,457.4716150778561,1156.9341121670154,430.042928620158,239.1375680842264,490.68553702239046,490.6266394783964
2520.0000000000005,0.2103054678673996,-36.38936928366252,41.32887518817054,377.8160507527661,41.3199663508399,8.014968532338685,41.316562107094725,6.618412315035755,0.4330353755051145,5.209535271264372,0.3088409853903821,4.972036791321044,0.3846482989744682,0.2398630907039779,0.0629757010959069,0.3028387917998849,0.7873134824911479,0.000329877338799,5.0,5.936039227625827,9.4980066462208,6.0,5.0,2.5,457.5515187171508,1157.172111707442,430.0439871227376,239.13756922459496,490.68727579546527,490.6265241754848
2530.0000000000005,0.2103950186130146,-36.28954217194172,41.328883976112365,377.7049083684845,41.319972169493816,8.01547322462011,41.31656795192024,6.6184179001414805,0.4331140367956996,5.211678493607906,0.3089495627124908,4.972044345791345,0.3822649149819626,0.2383999959960625,0.0625720657133132,0.3009720617093757,0.7873389628854045,0.0003277612627804,5.0,5.9360287845203175,9.49914783314938,6.0,5.0,2.5,457.6292618540887,1157.403686212425,430.0450167538983,239.13757033238588,490.6889615930412,490.626412006474
2540.0000000000005,0.2104821330119436,-36.19243194190204,41.3288925286848,377.59694487216575,41.3199778127152,8.0159640864552,41.316573620819945,6.618423317138252,0.4331905646766446,5.213756794014671,0.3090551797381787,4.972051687738713,0.4567369511820762,0.284871488565111,0.0747466327647051,0.3596181213298162,0.787363755875438,0.0003915313021608,5.0,5.936018627322426,9.50025796732507,6.0,5.0,2.5,457.7048996083663,1157.6289393895968,430.04601819557024,239.1375714068314,490.6905960605346,490.6263028901516
2550.0000000000005,0.2105668739280348,-36.097968302612735,41.32890079055264,377.4920664797576,41.31998328371654,8.016441510048708,41.316579116503625,6.6184285686155135,0.4332650137476657,5.21577217169704,0.3091579131589689,4.972058823192754,0.3830690451791613,0.2389460168128867,0.0626779055596348,0.3016239223725216,0.7873878773771767,0.0003283122730343,5.0,5.936008742514105,9.501337838916813,6.0,5.0,2.5,457.7784858738916,1157.8480415539366,430.046992252768,239.13757244844675,490.69218079027536,490.626196747872
2560.0000000000005,0.2106493029116005,-36.00608256545641,41.328908818583045,377.3901846469902,41.31998857756228,8.016905815737914,41.31658443451861,6.61843365031848,0.4333374375231442,5.217726562147617,0.3092578380588792,4.9720657577813085,0.3831811112088947,0.2390372733460888,0.0626838806104601,0.301721153956549,0.7874113444805555,0.0003283419432665,5.0,5.935999120270026,9.502388242160464,6.0,5.0,2.5,457.8500733483618,1158.061153413476,430.0479396034754,239.13757345638703,490.6937173231532,490.6260935024083
2570.0000000000005,0.2107294800467618,-35.91670769412971,41.328916607313175,377.291214592688,41.3199937067232,8.017357367448767,41.316589587178285,6.618438574013453,0.433407888300396,5.219621837849047,0.3093550277214628,4.97207249714802,0.3832785759848989,0.2391188442418791,0.0626878048321334,0.3018066490740126,0.7874341744734092,0.0003283609155306,5.0,5.935989755793628,9.503409924882362,6.0,5.0,2.5,457.91971349170376,1158.2684295357524,430.04886096910633,239.13757443299,490.6952071493435,490.62599307851326
2580.0000000000005,0.2108074640841112,-35.82977817873362,41.32892416598767,377.1950634629529,41.319998678509606,8.017796500630823,41.31659458181653,6.618443346708375,0.4334764172370968,5.221459812942101,0.309449553790822,4.972079046668966,0.3833097676721992,0.2391585024520165,0.0626812190031624,0.301839721455179,0.7874563783965659,0.000328324879338,5.0,5.93598064424333,9.50440364119362,6.0,5.0,2.5,457.9874566214549,1158.4700428544138,430.04975702588575,239.13757537963724,490.69665171208015,490.6258954025016
2590.0000000000005,0.2108833123726048,-35.745230070507915,41.328931504714994,377.1016648285524,41.32000350111497,8.018223545965611,41.31659942665072,6.618447976255652,0.4335430742929921,5.2232422436854895,0.309541486187192,4.97208541160137,0.3832939276222293,0.2391682592564603,0.062667268761222,0.3018355280176824,0.7874779803847256,0.0003282503111171,5.0,5.935971781141632,9.5053701233428,6.0,5.0,2.5,458.05335188325694,1158.6661122814332,430.050628437726,239.13757629789416,490.6980524080967,490.62580040247536
2600.0000000000005,0.2109570808311872,-35.663000946233524,41.328938623680415,377.0109369156201,41.3200081728447,8.01863881613798,41.31660412001466,6.618452461063043,0.4336079081576601,5.224970830680093,0.3096308930646564,4.972091597039594,0.3832723345484151,0.2391738814837362,0.0626526965087073,0.3018265779924436,0.7874989942805714,0.0003281725266995,5.0,5.9359631568300975,9.506310096907498,6.0,5.0,2.5,458.1174472762568,1158.856790212045,430.0514758577583,239.1375771874424,490.699410589536,490.6257080083207
2610.0000000000005,0.211028824053014,-35.583029887002624,41.32894552990327,376.922795158186,41.32001269889691,8.019042627329839,41.31660866709999,6.618456806091558,0.4336709664065284,5.226647220640984,0.3097178409518667,4.972097607995863,0.3834412794878655,0.2392978838695918,0.0626695742602399,0.3019674581298318,0.787519430701743,0.0003282595163096,5.0,5.935954764707788,9.507224250364686,6.0,5.0,2.5,458.1797896672135,1159.0422361824535,430.05229992777913,239.13757804926576,490.7007275652544,490.6256181516336
2620.0000000000005,0.2110985953680729,-35.50525744214238,41.32895223433747,376.8371698309654,41.32001708853509,8.019435288086754,41.3166130771896,6.618461020211669,0.4337322955565444,5.228273008463589,0.3098023948320548,4.9721034493221055,0.3835275842019653,0.2393698098508452,0.0626732380341038,0.302043047884949,0.7875393070186405,0.000328277330484,5.0,5.935946601481703,9.508113259338131,6.0,5.0,2.5,458.2404248163882,1159.2225796970858,430.0531012627866,239.13757888512256,490.70200460245314,490.6255307655589
2630.0000000000005,0.2111664467832479,-35.4296256019835,41.32895874188068,376.75399063029965,41.32002134490261,8.019817092639244,41.31661735345245,6.618465106451481,0.433791940962308,5.229849738965299,0.3098846180597335,4.9721091257129615,0.3835887750007732,0.2394255675826956,0.0626730858866225,0.3020986534693181,0.7875586387237458,0.0003282751951206,5.0,5.935938660970237,9.50897779469642,6.0,5.0,2.5,458.2993973968138,1159.3979525766688,430.0538804645212,239.13757969561635,490.7032429282396,490.6254457848903
2640.0000000000005,0.2112324290209835,-35.35607776908628,41.32896505660843,376.6731870971285,41.320025470395485,8.020188329799566,41.316621498295866,6.618469067111448,0.4338499468657016,5.231378908603972,0.3099645724112274,4.972114641743815,0.3836501572594009,0.2394809628518157,0.0626732457462941,0.3021542085981098,0.787577439708467,0.0003282747310252,5.0,5.935930936227919,9.509818504795588,6.0,5.0,2.5,458.3567510147319,1159.5684880154388,430.0546381254487,239.1375804811991,490.7044437309848,490.62536314604046
2650.0000000000005,0.2112965915770243,-35.28455873226943,41.32897118427524,376.59469137328256,41.320029469135086,8.020549282264028,41.31662551585406,6.618472906142017,0.4339063564613561,5.232861967051633,0.3100423181600887,4.972120001897395,0.3837095512990633,0.2395346478726241,0.0626733539333353,0.3022080018059594,0.7875957238562936,0.0003282740322877,5.0,5.935923421569385,9.510636019463218,6.0,5.0,2.5,458.41252822790256,1159.734314709189,430.055374820693,239.13758124265948,490.7056081615557,490.62528278698784
2660.0000000000005,0.2113589827371217,-35.21501463586077,41.328977130659325,376.5184376292111,41.32003334530205,8.020900225552964,41.31662941032176,6.618476627551616,0.433961211902586,5.234300318818896,0.3101179140967656,4.972125210505112,0.3837702481434526,0.2395886895418789,0.0626739406217247,0.3022626301636036,0.7876135047618867,0.0003282758749137,5.0,5.935916111641575,9.51143095452852,6.0,5.0,2.5,458.466770567804,1159.8955580062557,430.0560911102992,239.13758198078972,490.7067373346501,490.6252046471996
2670.0000000000005,0.2114196495962364,-35.14739295233736,41.32898290120088,376.4443620106805,41.32003710278004,8.021241428173482,41.31663318559684,6.618480235064908,0.4340145543147068,5.235695324788935,0.3101914175519432,4.972130271783044,0.3838266470264728,0.2396396034641981,0.0626740839592899,0.302313687423488,0.787630795739508,0.0003282754294437,5.0,5.93590900112747,9.512203911109168,6.0,5.0,2.5,458.5195185592773,1160.052339965174,430.0567875405477,239.13758269632623,490.7078323300432,490.6251286676402
2680.0000000000005,0.2114786380827141,-35.08164245574733,41.32898850109992,376.3724024028312,41.32004074524895,8.021573151814946,41.316636845372486,6.6184837322109615,0.4340664238156162,5.2370483035634265,0.3102628844270469,4.972135189844607,0.3838818378271776,0.2396893303225775,0.0626742816594551,0.3023636119820326,0.787647609726605,0.0003282753019107,5.0,5.935902084786619,9.512955475365231,6.0,5.0,2.5,458.57081173963775,1160.204779801472,430.05746464410464,239.13758338997727,490.7088941936818,490.62505479075
2690.0000000000005,0.2115359929835832,-35.01771319406026,41.3289939353818,376.30249859451567,41.32004427625272,8.021895651503769,41.31664039320594,6.618487122388956,0.4341168595371296,5.238360532909553,0.310332369225567,4.972139968679016,0.3839335682299565,0.2397364752238074,0.062674159280219,0.3024106345040265,0.7876639594141922,0.0003282735301745,5.0,5.9358953574973725,9.513686218795042,6.0,5.0,2.5,458.6206886787016,1160.3529934902267,430.05812294015686,239.13758406240527,490.7099239388528,490.6249829603879
2700.0000000000005,0.2115917579681118,-34.95555646261843,41.328999208898686,376.2345919354361,41.320047699198064,8.022209175791945,41.31664383251649,6.618490408866308,0.4341658996447324,5.239633251036764,0.3103999250825661,4.97214461217294,0.3839853303706188,0.2397832298181804,0.0626742803320475,0.302457510150228,0.7876798570880273,0.0003282730649171,5.0,5.935888814244265,9.514396698572796,6.0,5.0,2.5,458.66918699803136,1160.497094446185,430.0587629348189,239.13758471426664,490.7109225472176,490.6249131218213
2710.0000000000005,0.2116459756129356,-34.8951247768818,41.32900432642373,376.16862554725407,41.320051017449686,8.022513966957149,41.31664716668126,6.618493594870073,0.4342135813589616,5.240867657936803,0.3104656037957911,4.972149124104874,0.3840356220629014,0.2398286670667514,0.0626743931423054,0.3025030602090569,0.7876953147838712,0.0003282725870808,5.0,5.935882450172869,9.515087457796312,6.0,5.0,2.5,458.7163433908256,1160.6371930320647,430.0593851212863,239.13758534620112,490.7118909698944,490.6248452216861
2720.0000000000005,0.2116986874247625,-34.836371846451044,41.32900929255981,376.1045441841305,41.320054234236856,8.022810261033783,41.31665039894169,6.6184966834976535,0.4342599409741564,5.24206491657793,0.3105294558539384,4.972153508148209,0.3840844595902966,0.239872807764826,0.0626744941170843,0.3025473018819103,0.7877103442420916,0.0003282720770165,5.0,5.935876260538976,9.515759025989608,6.0,5.0,2.5,458.7621936408448,1160.773396812812,430.0599899801544,239.13758595881964,490.71283012842326,490.6247792079616
2730.0000000000005,0.211749933863847,-34.77925254867324,41.329014111763534,376.0422941553318,41.32005735267706,8.02309828801566,41.31665353242709,6.618499677739351,0.4343050138782152,5.243226154103695,0.3105915304657316,4.972157767879708,0.3841320239086037,0.239915775289066,0.0626746066871904,0.3025903819762565,0.7877249568972454,0.000328271656644,5.0,5.935870240707176,9.516411919269958,6.0,5.0,2.5,458.8067726417761,1160.905810680595,430.0605779797818,239.13758655271803,490.71374091573455,490.62471502993697
2740.0000000000005,0.2117997543669773,-34.72372290318867,41.32901878836367,375.9818233202861,41.320060375793766,8.023378271986758,41.316656570172405,6.618502580495203,0.4343488345720757,5.244352462976622,0.3106518755884542,4.972161906773295,0.384178221620357,0.2399575214170249,0.0626747096736218,0.3026322310906467,0.7877391639073865,0.0003282712142493,5.0,5.935864386160802,9.517046640659885,6.0,5.0,2.5,458.8501144159047,1161.0345368281169,430.0611495765049,239.13758712847127,490.7146241970729,490.6246526381855
2750.0000000000005,0.2118481873704135,-34.6697400461953,41.32902332656188,375.9230810206884,41.320063306516346,8.023650431260023,41.316659515118246,6.618505394575209,0.4343914366890666,5.245444902086547,0.31071053795634,4.972165928207176,0.384223087415748,0.2399980776636426,0.0626748029526092,0.3026728806162518,0.7877529761472793,0.0003282707484208,5.0,5.935858692497277,9.517663680387557,6.0,5.0,2.5,458.89225213305474,1161.1596748578115,430.06170521493584,239.1375876866336,490.7154808108917,490.6245919845349
2760.0000000000005,0.2118952703320988,-34.61726220569045,41.329027730439286,375.86601804745953,41.32006614768584,8.02391497850914,41.31666237011657,6.618508122704611,0.4344328530137256,5.2465044978117135,0.3107675631080817,4.972169835475484,0.3842667840517584,0.2400375552955517,0.0626749074381111,0.3027124627336628,0.7877664042200675,0.0003282703679553,5.0,5.935853155426571,9.518263516174786,6.0,5.0,2.5,458.9332181288698,1161.2813218189633,430.06224532822034,239.13758822774977,490.7163115697063,490.6245330220465
2770.0000000000005,0.2119410397537662,-34.56624867669021,41.32903200395664,375.8105865938441,41.320068902054565,8.024172120902449,41.31666513793032,6.61851076752356,0.4344731155005115,5.247532245051048,0.3108229954141555,4.972173631772932,0.3843091633819793,0.2400758711338903,0.062674993476604,0.3027508646104944,0.7877794584605802,0.0003282699168123,5.0,5.935847770767907,9.518846613524715,6.0,5.0,2.5,458.9730439231123,1161.3995722760676,430.0627703383148,239.13758875234,490.7171172609301,490.6244757049716
2780.0000000000005,0.2119855312028961,-34.51665979672157,41.329036150959375,375.75674021440017,41.320071572290296,8.024422060232382,41.31666782123767,6.618513331591203,0.4345122552924654,5.248529108221192,0.3108768781039582,4.972177320208857,0.3843504613911402,0.240113181717278,0.0626750942086099,0.302788275925888,0.7877921489412517,0.0003282695678646,5.0,5.935842534446579,9.51941342600128,6.0,5.0,2.5,459.011760237853,1161.514518366653,430.0632806562451,239.13758926091376,490.7178986476743,490.62441998873777
2790.0000000000005,0.2120287793335707,-34.46845692249272,41.32904017518007,375.7044337913917,41.32007416097812,8.024664993039439,41.31667042263377,6.618515817387447,0.4345503027389248,5.249496022203232,0.3109292532915795,4.9721809038091465,0.3843905117218302,0.2401493920125656,0.062675177298158,0.3028245693107236,0.7878044854808154,0.0003282691510602,5.0,5.935837442492016,9.519964395498905,6.0,5.0,2.5,459.04939701475047,1161.6262498447688,430.063776682364,239.13758975396385,490.7186564695074,490.62436582991614
2800.0000000000005,0.212070817908024,-34.42160240581225,41.329044080241005,375.6536234910896,41.32007667062228,8.02490111073894,41.31667294463272,6.6185182273146665,0.4345872874138752,5.250433893281411,0.310980162002377,4.97218438551414,0.3844294772643714,0.240184612445692,0.0626752642365919,0.302859876682284,0.7878164776474926,0.0003282687782932,5.0,5.935832491034944,9.520499952517923,6.0,5.0,2.5,459.0859834329997,1161.7348541476858,430.0642588066043,239.13759023196505,490.7193914432215,490.6243131861995
2810.0000000000005,0.2121116798169658,-34.376059570881864,41.329047869658616,375.604266725406,41.32007910364989,8.025130599743363,41.316675389671225,6.618520563701281,0.4346232381332748,5.251343600029315,0.3110296441980514,4.9721877681821525,0.3844673563397848,0.240218850412036,0.0626753498106183,0.3028942002226544,0.7878281347635725,0.0003282684216058,5.0,5.93582767630528,9.52102051642612,6.0,5.0,2.5,459.12154792622914,1161.840416452778,430.0647274087274,239.13759069537937,490.72010426353296,490.6242620163701
2820.0000000000005,0.2121513971000644,-34.33179269141999,41.3290515468474,375.5563221231615,41.32008146241435,8.025353641586264,41.31667776011201,6.618522828804998,0.4346581829725552,5.252225994181856,0.3110777388019007,4.972191054592315,0.3845041655927165,0.2402521245368841,0.0626754319259016,0.3029275564627858,0.787839465915331,0.0003282680693936,5.0,5.935822994630257,9.521526495718376,6.0,5.0,2.5,459.1561181995946,1161.9430197151105,430.06518285856646,239.13759114465327,490.720795603792,490.6242122802755
2830.0000000000005,0.2121900009659585,-34.288766968295704,41.329055115120575,375.5097494852847,41.32008374919511,8.025570413030323,41.31668005824361,6.618525024812698,0.4346921492837108,5.253081901470125,0.31112448372347,4.972194247457196,0.3845399217049344,0.240284453256265,0.0626755086200159,0.302959961876281,0.7878504799528947,0.0003282677107596,5.0,5.935818442430616,9.522018288280094,6.0,5.0,2.5,459.1897212464897,1162.0427447408572,430.0656255162645,239.1375915802228,490.721466116649,490.6241639388163
2840.0000000000005,0.2122275218116329,-34.24694850789237,41.329058577695,375.46450975834375,41.32008596620217,8.025781086193945,41.316682286284895,6.618527153844696,0.4347251637118846,5.253912122427551,0.3111699158824043,4.972197349397277,0.3845746779663452,0.2403158776749112,0.0626755840208087,0.30299146169572,0.7878611854996741,0.0003282673667214,5.0,5.935814016220945,9.522496281630367,6.0,5.0,2.5,459.22238336475465,1162.139670222689,430.06605573250766,239.13759200251147,490.7221164347016,490.6241169538943
2850.0000000000005,0.2122639892418693,-34.20630430036735,41.32906193769299,375.4205650047876,41.320088115577065,8.025985828657326,41.31668444638601,6.61852921795554,0.4347572522120308,5.254717433175699,0.3112140712323916,4.972200362975002,0.3846084694097898,0.2403464272899176,0.0626756594005359,0.3030220866904536,0.7878715909596674,0.0003282670433559,5.0,5.935809712605021,9.522960853173345,6.0,5.0,2.5,459.25413017298376,1162.233872783408,430.0664738487592,239.13759241192085,490.7227471711335,490.6240712884192
2860.0000000000005,0.2122994320879999,-34.166802198709206,41.32906519814402,375.37787834887024,41.32009019939416,8.02618480357495,41.316686540629725,6.618531219135433,0.4347884400649871,5.255498586179441,0.3112569847842211,4.9722032906738605,0.3846412945339332,0.24037610857045,0.0626757301918071,0.3030518387622572,0.7878817045098151,0.0003282667161703,5.0,5.935805528273932,9.52341237044027,6.0,5.0,2.5,459.2849866262577,1162.3254270729008,430.0668801974799,239.13759280884688,490.72335892030816,490.6240269062615
2870.0000000000005,0.2123338784264904,-34.1284108980345,41.3290683619945,375.3364139849991,41.320092219669625,8.02637816978995,41.31668857104035,6.618533159318815,0.4348187518934681,5.2562563109782445,0.3112986906286378,4.972206134914131,0.3846732067223483,0.2404049620924672,0.062675800889809,0.3030807629822763,0.787891534127657,0.0003282664081522,5.0,5.935801460007268,9.523851191317988,6.0,5.0,2.5,459.3149770317074,1162.4144057322237,430.06727510234725,239.13759319367568,490.7239522583647,490.6239837722432
2880.0000000000005,0.2123673555970091,-34.09109991531153,41.329071432095006,375.2961371074308,41.320094178348114,8.026566081922681,41.316690539570544,6.618535040371512,0.4348482116775208,5.256991314895629,0.3113392219585372,4.972208898047484,0.384704186252522,0.2404329825565037,0.0626758641858389,0.3031088467423427,0.7879010875732457,0.0003282660804809,5.0,5.935797504664492,9.52427766430594,6.0,5.0,2.5,459.3441250638005,1162.5008795275612,430.0676588784714,239.13759356677625,490.72452774378814,490.62394185210985
2890.0000000000005,0.212399890220218,-34.05483956957491,41.32907441122112,375.2570139035329,41.32009607732319,8.026748690502359,41.316692448121564,6.618536864110354,0.4348768427698946,5.257704283724877,0.3113786110908197,4.972211582354703,0.3847343414324793,0.2404602444956816,0.0626759337400858,0.3031361782357675,0.7879103724068462,0.000328265804175,5.0,5.935793659190267,9.524692128704828,6.0,5.0,2.5,459.3724537792444,1162.5849173485335,430.0680318326183,239.13759392850943,490.7250859179504,490.6239011125023
2900.0000000000005,0.2124315082155572,-34.01960096205647,41.32907730206221,375.21901152441046,41.32009791842528,8.02692614204284,41.31669429853144,6.618538632291632,0.4349046679113232,5.25839588240018,0.3114168894882244,4.972214190060754,0.3847635977446776,0.2404867080013903,0.062675993533863,0.3031627015352534,0.7879193959934505,0.0003282654948235,5.0,5.935789920607192,9.525094914885072,6.0,5.0,2.5,459.3999856320172,1162.666586256275,430.06839426339366,239.13759427922088,490.7256273056549,490.6238615209464
2910.0000000000005,0.2124622348178159,-33.98535595764864,41.32908010723241,375.1820980476264,41.32009970343224,8.027098579161587,41.31669609258535,6.618540346621272,0.4349317092448037,5.25906675562527,0.3114540877796619,4.97221672332438,0.3847921001275536,0.2405124701519487,0.0626760634009876,0.3031885335529363,0.7879281655014051,0.0003282652558068,5.0,5.935786286016878,9.525486344464698,6.0,5.0,2.5,459.4267424873598,1162.7459515490564,430.0687464614687,239.1375946192532,490.7261524156391,490.6238230458261
2920.0000000000005,0.2124920945943453,-33.952077165735346,41.32908282926807,375.1462424622049,41.3201014340662,8.027266140665063,41.316697832012565,6.61854200875166,0.4349579883304438,5.259717528508588,0.3114902357813271,4.9722191842482175,0.3848197192744132,0.2405374564444913,0.0626761186046318,0.3032135750491232,0.7879366879141216,0.00032826495708,5.0,5.935782752596651,9.525866730556174,6.0,5.0,2.5,459.4527456362925,1162.8230767811197,430.0690887097605,239.1375949489297,490.7266617410804,490.6237856563601
2930.0000000000005,0.2125211114610753,-33.91973792223655,41.32908547062505,375.1114146393028,41.32010311199037,8.027428961639542,41.31669951848327,6.618543620278729,0.4349835261592568,5.260348807156731,0.3115253625163346,4.972221574876244,0.3848466184630622,0.2405617750880878,0.0626761821638388,0.3032379572519268,0.7879449700323446,0.000328264718732,5.0,5.935779317595348,9.526236377965574,6.0,5.0,2.5,459.47801580922606,1162.89802381285,430.0694212836313,239.1375952685713,490.72715576007846,490.6237493225873
2940.0000000000005,0.2125493087056452,-33.88831226385349,41.329088033693466,375.07758528131166,41.32010473882298,8.02758717360581,41.316701153622446,6.618545182755384,0.4350083431732976,5.2609611794367765,0.3115594962429781,4.972223897191725,0.3848727598751484,0.2405854084360476,0.062676244434682,0.3032616528707298,0.7879530184705904,0.0003282644897925,5.0,5.935775978334391,9.52659558346602,6.0,5.0,2.5,459.50257319565713,1162.970852908301,430.0697444511725,239.1375955784824,490.72763493625183,490.6237140153274
2950.0000000000005,0.2125767089754856,-33.85777494138526,41.32909052079392,375.04472596704136,41.32010631613395,8.027740904432902,41.316702739006665,6.618546697687975,0.4350324592549024,5.261555214841451,0.3115926644405073,4.972226153125632,0.3848980874355,0.2406083272614843,0.0626762929033116,0.303284620164796,0.7879608396745267,0.0003282642042729,5.0,5.935772732211035,9.526944635671724,6.0,5.0,2.5,459.5264374333983,1163.0416226264233,430.07005847303697,239.13759587896283,490.7280997186461,490.6236797062104
2960.0000000000005,0.212603334094897,-33.82810160704696,41.329092926810816,375.012830719646,41.320107842396496,8.027890273646108,41.31670427291074,6.618548163428102,0.4350558935539894,5.262131460912087,0.3116248935855709,4.972228344515884,0.36751082707864,0.229745740336767,0.0598411972334234,0.2895869375701905,0.7879684521735862,0.0003134150205777,5.0,5.935769575287452,9.527283819014258,6.0,5.0,2.5,459.549627461814,1163.1103433481123,430.0703636009048,239.1375961696677,490.72855053896654,490.6236463678792
2970.0000000000005,0.2126292059468842,-33.79926783321682,41.329095266964856,374.981804685041,41.32010931827784,8.028035406636436,41.31670575663472,6.618549581218019,0.4350786652764203,5.262690463644844,0.3116562102214288,4.972230473268439,0.388424835387996,0.2428266753741503,0.0632427041054145,0.3060693794795648,0.7879758233631828,0.0003312297142209,5.0,5.935766503766388,9.527613401373912,6.0,5.0,2.5,459.57216228835074,1163.1772171093812,430.0706600927055,239.1375964508828,490.7289878275794,490.6236139729608
2980.0000000000005,0.2126543453839859,-33.77125054923434,41.32909755592833,374.9516954209228,41.32011076628173,8.028176439043305,41.31670721211111,6.618550972015555,0.4351007928329513,5.263232737966291,0.3116866396661429,4.97223254115471,0.412379401884781,0.2578090151454143,0.0671389436715372,0.3249479588169515,0.7879830014102938,0.0003516354956554,5.0,5.93576352746544,9.527933630712482,6.0,5.0,2.5,459.59405986502446,1163.242139162708,430.0709481689376,239.13759672674624,490.72941199003776,490.62358249531127
2990.0000000000005,0.2126787725054723,-33.74402719166898,41.329099755242765,374.9224584798845,41.32011216132916,8.028313454950705,41.31670861430801,6.618552311901283,0.4351222937691297,5.263758785317691,0.311716206278685,4.9722345497555125,0.3858043807176534,0.2412013248311537,0.0628086617974371,0.3040099866285908,0.7879899809926657,0.0003289554671045,5.0,5.935760630748746,9.528244818990686,6.0,5.0,2.5,459.6153377529199,1163.305203338943,430.071228071129,239.1375969925064,490.7298234216964,490.6235519096671
3000.0000000000005,0.2127025070725887,-33.717575658292986,41.32910188776,374.8940458283736,41.320113505433326,8.028446574111229,41.31670996514515,6.618553602709483,0.4351431854261045,5.264269095119857,0.3117449340202226,4.972236500882616,0.3867131760823944,0.2417756600504816,0.0629530675508639,0.3047287276013455,0.7879967543087256,0.0003297113117673,5.0,5.935757809288987,9.528547181190673,6.0,5.0,2.5,459.6360131573032,1163.3665112275337,430.0715000418943,239.13759724852616,490.7302225081946,490.62352219139854
3010.0000000000005,0.2127255686180852,-33.69187433983845,41.32910396620833,374.8664566615988,41.32011481858284,8.028575923689916,41.31671128534837,6.618554864245084,0.4351634850541435,5.264764143974844,0.3117728466006767,4.972238396185787,0.3849952681556681,0.2407075756834052,0.0626699816240447,0.3033775573074501,0.7880033403028298,0.0003282282195844,5.0,5.935755072134896,9.528840950141555,6.0,5.0,2.5,459.656102902324,1163.426062675515,430.0717642909239,239.13759749874404,490.73060962468406,490.6234933160084
3020.0000000000005,0.2127479757961808,-33.6669023758715,41.329105983138845,374.83964791326446,41.32011609154985,8.028701595854045,41.316712564903455,6.618556086938838,0.4351832089940521,5.265244390631153,0.3117999666335096,4.972240237173081,0.3846879041637953,0.2405211934523708,0.0626166191403511,0.3031378125927221,0.7880097328551556,0.0003279482979576,5.0,5.93575241141906,9.529126390166653,6.0,5.0,2.5,459.6756232314139,1163.4839489207582,430.0720210338931,239.13759774126729,490.730985132544,490.6234652600816
3030.0000000000005,0.2127697468341236,-33.64263948949181,41.32910794485284,374.81361356706793,41.32011733020983,8.028823695645144,41.31671380999769,6.618557276703086,0.4352023732874396,5.26571027942714,0.3118263162275836,4.97224202540508,0.385062772000513,0.2407612042034083,0.0626744006062758,0.3034356048096842,0.7880159466812333,0.0003282504941988,5.0,5.935749828200528,9.529403724378597,6.0,5.0,2.5,459.69458993574347,1163.5401812858076,430.0722704725733,239.1375979772524,490.7313493815736,490.6234380007984
3040.0000000000005,0.2127908993629778,-33.61906594664248,41.32910984316873,374.7883262339509,41.32011852582793,8.028942314503354,41.31671501186442,6.6185584251608125,0.4352209933799199,5.266162241344888,0.3118519167516626,4.972243762348113,0.38601528882641,0.2413622497356837,0.062826283887243,0.3041885336229268,0.7880219836570244,0.0003290455494428,5.0,5.935747314697608,9.529673190993604,6.0,5.0,2.5,459.7130183861278,1163.5948173892891,430.0725128197989,239.13759820504544,490.7317027111824,490.62341151606455
3050.0000000000005,0.2128114506567563,-33.59616249383862,41.32911168259063,374.7637707815076,41.32011968285983,8.029057555509041,41.316716174963545,6.6185595365736845,0.4352390844606194,5.266600695477507,0.3118767891513497,4.972245449507739,0.385635348325621,0.2411300072217336,0.062761388087335,0.3038913953090686,0.7880278522923944,0.000328705260064,5.0,5.935744870100564,9.52993499535728,6.0,5.0,2.5,459.7309235811885,1163.6478884338087,430.0727482770831,239.13759842548995,490.7320454512346,490.62338578428165
3060.0000000000005,0.2128314175445642,-33.57391039103112,41.32911346642119,374.7399239230773,41.320120803781485,8.029169513190197,41.31671730177938,6.6185606133155375,0.4352566613277318,5.267026048400737,0.3119009538328072,4.972247088283609,0.3849378597835318,0.2406990421688054,0.0626449082828887,0.3033439504516941,0.7880335559154361,0.0003280948183079,5.0,5.935742493544466,9.530189353342225,6.0,5.0,2.5,459.74832012155326,1163.6994433403545,430.0729770335404,239.13759863905892,490.7323779216738,490.6233607843523
3070.0000000000005,0.2128508163859777,-33.55229140739465,41.329115197296446,374.7167573084814,41.320121890376576,8.029278280645144,41.31671839410358,6.618561657098553,0.4352737383628042,5.267438694360806,0.3119244306301886,4.972248680047528,0.3851431416743917,0.2408324194146054,0.0626754331866662,0.3035078526012716,0.7880390944566363,0.0003282543069242,5.0,5.935740183553151,9.53043647403274,6.0,5.0,2.5,459.76522221298734,1163.7495420835876,430.07319927718254,239.13759884608965,490.7327004327081,490.6233364957778
3080.0000000000005,0.2128696630144829,-33.53128790730011,41.32911687830679,374.694257629188,41.320122945503925,8.029383948772647,41.316719454794175,6.618562670653716,0.4352903294909492,5.2678390135254745,0.3119472387399038,4.972250226135316,0.3851043897661194,0.2408130599291374,0.0626663271058321,0.3034793870349695,0.7880444759907251,0.0003282062442355,5.0,5.935737939324213,9.530676557805236,6.0,5.0,2.5,459.7816435989624,1163.798212198574,430.07341518857214,239.13759904712512,490.7330132834069,490.6233128987299
3090.0000000000005,0.2128879729618125,-33.510882575326946,41.32911851045984,374.6724039744694,41.32012396955552,8.029486604178544,41.316720484253175,6.618563654365119,0.4353064483628392,5.268227377991195,0.3119693969892034,4.972251727845162,0.3851969853305017,0.2408756961008222,0.0626786741314937,0.303554370232316,0.7880497038985501,0.0003282705497847,5.0,5.935735758793555,9.530909805256217,6.0,5.0,2.5,459.7975977754912,1163.8454977465326,430.0736249460096,239.1375992422406,490.7333167664683,490.6232899737439
3100.0000000000005,0.2129057612166192,-33.49105869805334,41.329120094559805,374.6511792285144,41.320124962890574,8.029586330637697,41.31672148284306,6.618564608579163,0.435322108151991,5.268604145801476,0.3119909235457819,4.9722531864291,0.385211092474565,0.2408891171764038,0.062678326792462,0.3035674439688659,0.7880547832067168,0.0003282683806282,5.0,5.935733639876105,9.531136407762688,6.0,5.0,2.5,459.8130977706536,1163.8914346558372,430.0738287220147,239.13759943150515,490.7336111634927,490.623267702046
3110.0000000000005,0.2129230424280368,-33.47179994095043,41.32912163159839,374.6305649755215,41.32012592599654,8.029683210302947,41.31672245105533,6.618565533765491,0.435337321734725,5.26896966582035,0.3120118361648024,4.972254603123986,0.3852212805523704,0.2408999564264911,0.0626774172315688,0.3035773736580599,0.788059717839988,0.0003282632769097,5.0,5.935731580577851,9.5313565517975,6.0,5.0,2.5,459.8281563188337,1163.936061739382,430.0740266854002,239.1375996150113,490.7338967488221,490.62324606529273
3120.0000000000005,0.2129398308259669,-33.45309044117798,41.329123122987376,374.6105436844428,41.32012685981232,8.029777323327949,41.31672338983249,6.618566430824785,0.4353521016218625,5.269324275821134,0.3120321520929396,4.972255979118073,0.3852344586495609,0.2409125381095722,0.0626770674761373,0.3035896055857095,0.7880645118039091,0.0003282611147958,5.0,5.9357295792389095,9.53157041809635,6.0,5.0,2.5,459.84278578803134,1163.979415962726,430.0742189996289,239.13759979294187,490.7341737880254,490.62322504565583
3130.0000000000005,0.2129561402521952,-33.434914769982015,41.32912457016621,374.5910984479024,41.32012776531851,8.029868747669468,41.316724300159294,6.618567300697976,0.435366459984223,5.269668303359936,0.3120518881057376,4.972257315574609,0.3852492914925304,0.2409260308643124,0.0626770581661704,0.303603089030483,0.7880691690678153,0.0003282607451429,5.0,5.935727634307682,9.5317781828615,6.0,5.0,2.5,459.8569982091192,1164.0215330055285,430.07440582349466,239.13759996547688,490.7344425386033,490.6232046258037
3140.0000000000005,0.2129719841688061,-33.41725792145755,41.32912597445681,374.5722127993535,41.32012864339077,8.029957559074603,41.31672518291539,6.618568144225662,0.435380408659148,5.270002066087784,0.3120710605176788,4.97225861361585,0.3852639503083893,0.2409392945384368,0.0626770897418668,0.3036163842803037,0.788073693469815,0.0003282605987869,5.0,5.935725744233366,9.531980017667934,6.0,5.0,2.5,459.8708052844961,1164.0624476540927,430.07458731149984,239.13760013278727,490.7347032502244,490.6231847888696
3150.0000000000005,0.2129873756688845,-33.40010530089691,41.3291273371377,374.5538707334112,41.32012949487333,8.030043831228852,41.31672603894878,6.618568962218092,0.4353939591601196,5.27032587206071,0.3120896851952586,4.972259874336146,0.3852782881174051,0.2409522405947437,0.0626771363377395,0.3036293769324832,0.7880780887397395,0.0003282605400031,5.0,5.935723907498755,9.532176089319648,6.0,5.0,2.5,459.8842183970608,1164.1021937535415,430.07476361395805,239.13760029503416,490.734956164988,490.6231655184546
3160.0000000000005,0.2130023274862351,-33.38344271425498,41.32912865945298,374.53605670754,41.32013032058791,8.030127635779877,41.31672686908493,6.6185697554641925,0.4354071226853421,5.27064002002902,0.3121077775688569,4.972261098804211,0.3852920665646736,0.2409647232504147,0.0626771572831898,0.3036418805336046,0.7880823585103238,0.0003282603555352,5.0,5.9357221226310335,9.532366560034289,6.0,5.0,2.5,459.8972486183481,1164.1408042004966,430.0749348770247,239.13760045237024,490.73520151764063,490.6231467986144
3170.0000000000005,0.2130168520045767,-33.36725635773678,41.32912994260222,374.5187556151813,41.3201311213231,8.030209042388718,41.31672767411604,6.6185705247208375,0.4354199101256921,5.270944799717483,0.3121253526439203,4.972262288049308,0.3853055043035265,0.2409768824436784,0.0626771863054978,0.3036540687491762,0.7880865063115502,0.0003282602217799,5.0,5.9357203881921805,9.532551587580713,6.0,5.0,2.5,459.9099067165354,1164.178310998215,430.0751012428232,239.1376006049496,490.73543953580446,490.62312861383447
3180.0000000000005,0.2130309612673854,-33.351532806891754,41.32913118774739,374.5019527769108,41.32013189784131,8.030288118790905,41.31672845480805,6.61857127071994,0.4354323320733682,5.271240492109655,0.3121424250129506,4.9722634430794415,0.3853185640926644,0.2409886979899687,0.0626772155531596,0.3036659135431284,0.7880905355759098,0.0003282600973789,5.0,5.935718702781856,9.53273132538476,6.0,5.0,2.5,459.9222031648798,1164.2147452727015,430.0752628495636,239.13760075291464,490.73567044020535,490.6231109490321
3190.0000000000005,0.2130446669859461,-33.33625900763025,41.32913239601796,374.4856339400778,41.32013265088342,8.030364930851475,41.31672921190524,6.618571994172783,0.4354443988289266,5.271527369696287,0.3121590088653199,4.9722645648684525,0.3853312452646424,0.2410001724923905,0.0626772431761784,0.303677415668569,0.7880944496468377,0.0003282599724124,5.0,5.93571706503917,9.532905922633631,6.0,5.0,2.5,459.9341481486224,1164.250137270396,430.07541983163816,239.1376008964088,490.7358944448623,490.6230937895387
3200.0000000000005,0.2130579805486433,-33.321422265869955,41.32913356850932,374.4697852420725,41.32013338116695,8.030439542608292,41.31672994612848,6.618572695768137,0.4354561204094008,5.27180569674232,0.312175117998576,4.972265654363753,0.3853436385688714,0.2410113656464392,0.0626772822393115,0.3036886478857507,0.7880982517672291,0.0003282599150801,5.0,5.935715473638766,9.533075524402989,6.0,5.0,2.5,459.9457515730145,1164.2845164352063,430.07557231971725,239.13760103556805,490.73611175730656,490.6230771210899
