time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
3210.0000000000005,0.2130709130300648,-33.30701023739584,41.32913470628455,374.4543932305463,41.32013408938749,8.030512016330022,41.31673065817658,6.618573376173742,0.4354675065562683,5.272075729549499,0.3121907658295141,4.97226671249291,0.3853555605835653,0.2410221655887952,0.0626773012624801,0.3036994668512753,0.7881019451006919,0.000328259760293,5.0,5.935713927292227,9.533240271771431,6.0,5.0,2.5,459.9570230711337,1164.3179113620106,430.075720440862,239.13760117052516,490.7363225787896,490.6230609298178
3220.0000000000005,0.2130834751981135,-33.29301091987858,41.329135810373685,374.439444818916,41.320134776217785,8.030582412551098,41.31673134872542,6.618574036035511,0.4354785667416553,5.272337716671984,0.3122059654028438,4.972267740146947,0.38536717520709,0.2410326776058273,0.0626773253010141,0.3037100029068414,0.788105532713399,0.0003282596390612,5.0,5.935712424744679,9.533400301907934,6.0,5.0,2.5,459.9679720100491,1164.3503498907803,430.075864318608,239.13760130140628,490.7365271044477,490.6230452022344
3230.0000000000005,0.2130956775235021,-33.279412642371454,41.32913688177912,374.424927299812,41.320135442312726,8.030650790132256,41.316732018432965,6.618574675982131,0.435489310176687,5.272591899179304,0.3122207294027412,4.972268738197613,0.385378463562768,0.2410428925925281,0.0626773497269235,0.3037202423194516,0.7881090175916998,0.0003282595269404,5.0,5.9357109647774,9.533555748193749,6.0,5.0,2.5,459.97860749895045,1164.3818590749916,430.0760040730692,239.137601428337,490.7367255235207,490.6230299252265
3240.0000000000005,0.2131075301864127,-33.266204057791604,41.329137921471485,374.4108283332656,41.32013608830513,8.030717206291285,41.31673266793501,6.618575296621144,0.4354997458172504,5.2728385108596845,0.3122350701609339,4.972269707492842,0.3853894616234575,0.2410528356755976,0.0626773788775289,0.3037302145531265,0.7881124026424062,0.0003282594464457,5.0,5.9357095462035545,9.533706740311802,6.0,5.0,2.5,459.9889383949538,1164.4124652051792,430.07613982101697,239.13760155143868,490.7369180195032,490.6230150860442
3250.0000000000005,0.2131190430854495,-33.25337413296282,41.329138930389504,374.3971359235953,41.32013671480519,8.030781716657486,41.31673329784464,6.618575898538438,0.4355098823718696,5.273077778462664,0.3122489996676065,4.972270648853623,0.385400113987913,0.2410624747566999,0.0626774022703837,0.3037398770270836,0.7881156906886893,0.0003282593424825,5.0,5.9357081678666646,9.533853404359943,6.0,5.0,2.5,459.9989733108262,1164.442193856956,430.0762716759904,239.1376016708264,490.73710477034473,490.62300067229216
3260.0000000000005,0.2131302258441501,-33.24091214138272,41.3291399094477,374.3838384194496,41.32013732240807,8.0308443753122,41.316733908759865,6.618576482305343,0.4355197283074096,5.2733099218923485,0.3122625295793156,4.972271563077641,0.3854104749390558,0.2410718462715896,0.0626774273030931,0.3037492735746827,0.7881188844769046,0.0003282592536046,5.0,5.93570682864447,9.533995862921756,6.0,5.0,2.5,460.00872062054657,1164.471069888987,430.07639974836815,239.13760178661576,490.73728594859887,490.6229866719149
3270.0000000000005,0.2131410878189984,-33.22880765426953,41.329140859533055,374.3709244919477,41.320137911690246,8.030905234828822,41.316734501259845,6.618577048475402,0.4355292918560886,5.273535154432352,0.3122756712287351,4.972272450944388,0.3854205439425461,0.2410809523001648,0.0626774524961456,0.3037584047963105,0.7881219866722806,0.0003282591718791,5.0,5.935705527443645,9.53413423518515,6.0,5.0,2.5,460.0181884662764,1164.4991174886277,430.0765241454516,239.13760189891173,490.7374617216008,490.62297307319847
3280.0000000000005,0.2131516381286864,-33.217050508144666,41.32914177659442,374.3583832884104,41.32013848341912,8.030964347044119,41.31673507597124,6.618577597647345,0.4355385810413868,5.27375368343877,0.3122884356601421,4.972273313209257,0.3649251905023592,0.228263669588004,0.0593429961668131,0.2876066657548172,0.7881249999729953,0.0003107955043945,5.0,5.935704263238051,9.534268637561809,6.0,5.0,2.5,460.02738478363153,1164.5263598507436,430.0766449725052,239.13760200783875,490.7376322520166,490.6229598647221
3290.0000000000005,0.21316188552086,-33.20563095380243,41.3291426775122,374.3462118129024,41.32013903828268,8.031021761890088,41.31673563371817,6.6185781306086815,0.4355476035612503,5.273965707410582,0.312300833468244,4.972274150601436,0.3872744331789532,0.2422459641978927,0.0629758336623379,0.3052217978602307,0.7881279312832734,0.0003298214655945,5.0,5.935703035031793,9.53439918098138,6.0,5.0,2.5,460.0363171851077,1164.5528030618525,430.07676233106207,239.1376021135184,490.73779769554255,490.62294703553226
3300.0000000000005,0.21317183861412,-33.19453935352033,41.32914354028512,374.3343786036375,41.32013957180103,8.031077519169344,41.31673617047752,6.618578643515093,0.4355563669805788,5.274171422027166,0.3123128750867681,4.972274963822429,0.3821982294859362,0.2390732737354928,0.0621489114892562,0.301222185224749,0.7881307708565224,0.0003254904564924,5.0,5.935701839672902,9.53452597915566,6.0,5.0,2.5,460.0449931969104,1164.5785152015767,430.07687631556,239.1376022152459,490.73795820569393,490.6229345748319
3310.0000000000005,0.2131815058391792,-33.183766387389056,41.3291443864746,374.3228876498383,41.32014009583036,8.031131681194267,41.31673669737148,6.618579146994534,0.4355648787633222,5.274371016120369,0.3123245707355661,4.97227575359085,0.3862863338100195,0.241632975785102,0.0628122357866054,0.3044452115717074,0.7881335292628743,0.0003289642725236,5.0,5.935700681559978,9.534649125704334,6.0,5.0,2.5,460.05342009731726,1164.6034872154155,430.0769870231735,239.13760231511247,490.73811393043184,490.6229224720674
3320.0000000000005,0.2131908953996868,-33.17330287033306,41.32914520631251,374.31173487442686,41.32014060396782,8.031184285876748,41.31673720829463,6.618579635212882,0.435573146101488,5.274564675230067,0.3123359303436128,4.972276520557898,0.3854779700042839,0.2411297487919762,0.0626793983926785,0.3038091471846548,0.7881362122491163,0.0003282683833027,5.0,5.9356995565202055,9.534768740863283,6.0,5.0,2.5,460.0616050600824,1164.6277276806472,430.0770945495869,239.13760241194967,490.73826501529305,490.62291071694847
3330.0000000000005,0.2132000150800086,-33.16314010000602,41.329145999186736,374.30090163117006,41.320141093850985,8.031235374073901,41.31673770089041,6.618580105918284,0.4355811758323947,5.27475257493353,0.3123469633343875,4.972277265378864,0.3856416496236521,0.2412344944464386,0.0627046589521561,0.3039391533985948,0.7881388166843731,0.0003284004999905,5.0,5.935698461931112,9.534884922441222,6.0,5.0,2.5,460.06955488205926,1164.6512768370403,430.07719898573146,239.13760250531223,490.7384115979656,490.6228992997399
3340.0000000000005,0.2132088725536226,-33.15326953805163,41.32914676845319,374.2903824043425,41.32014156891308,8.031284992900849,41.31673817857624,6.618580562376337,0.4355889747199628,5.274934887098539,0.3123576790019835,4.972277988702444,0.3855194550300096,0.2411603466207269,0.0626834759275695,0.3038438225482965,0.7881413469124269,0.0003282893847738,5.0,5.935697398278421,9.534997760817417,6.0,5.0,2.5,460.0772762324514,1164.6741463912722,430.07730041993375,239.13760259585,490.7385538131562,490.62288821084337
3350.0000000000005,0.2132174753196638,-33.143682836715605,41.32914751559004,374.28016526723457,41.320142030291386,8.031333184532286,41.31673864250462,6.618581005688327,0.4355965493678332,5.275111779322117,0.3123680864281878,4.9722786911433445,0.3854723218386471,0.2411330862311932,0.0626745356014585,0.3038076218326518,0.788143803382649,0.0003282423927933,5.0,5.9356963651993055,9.53510735320151,6.0,5.0,2.5,460.08477563202376,1164.6963620116617,430.07739893645686,239.13760268377897,490.73869179220935,490.6228774408599
3360.0000000000005,0.2132258305935962,-33.13437195701852,41.329148240761846,374.27024528380656,41.32014247793088,8.031379987771745,41.31673909262352,6.618581435804457,0.4356039061263648,5.275283412699992,0.3123781943501537,4.972279373286938,0.3853548925286453,0.2410617870437346,0.0626542034269222,0.3037159904706569,0.7881461903278681,0.0003281357437723,5.0,5.93569536184026,9.535213794099834,6.0,5.0,2.5,460.0920593606128,1164.717934186403,430.0774946157828,239.13760276909,490.7388256613742,490.6228669807434
3370.0000000000005,0.2132339454644532,-33.12532898343966,41.32914894403032,374.26061071547616,41.32014291159784,8.031425443699446,41.31673952869743,6.618581852499801,0.4356110512287086,5.275449945496405,0.3123880113497446,4.972280035730023,0.3854749472354852,0.2411389856377299,0.0626725188659028,0.3038115045036328,0.7881485079185585,0.0003282315067064,5.0,5.935694386644856,9.535317172647469,6.0,5.0,2.5,460.09913360209146,1164.7388882133648,430.07758754358673,239.1376028517408,490.73895554468913,490.6228568216308
3380.0000000000005,0.2132418267645389,-33.1165463135674,41.32914962692199,374.25125482507497,41.32014333266447,8.031469590405493,41.3167399521027,6.618582257089429,0.4356179906942181,5.275611529414448,0.3123975457009414,4.972280679026767,0.3855135578202916,0.241165176217634,0.062677626964861,0.3038428031824949,0.7881507589523798,0.0003282581040664,5.0,5.935693439547151,9.53541757514722,6.0,5.0,2.5,460.1060042958966,1164.7592385244109,430.0776777950454,239.13760293198976,490.73908156099833,490.62284695495447
3390.0000000000005,0.2132494811308033,-33.10801654612669,41.32915028961203,374.2421694484176,41.32014374107417,8.031512465008689,41.316740362783975,6.6185826495204765,0.4356247303620402,5.275768311835918,0.3124068054389272,4.972281303730142,0.3855203789045858,0.2411714218159286,0.0626776002591766,0.3038490220751053,0.788152945217732,0.0003282578136475,5.0,5.935692519482188,9.535515087168164,6.0,5.0,2.5,460.11267722465067,1164.779002673164,430.0777654471531,239.1376030098264,490.73920382577137,490.62283737240966
3400.0000000000005,0.2132569150560836,-33.099732444217096,41.329150932714256,374.2333467069458,41.32014413721702,8.03155410399728,41.31674076113326,6.618583030167599,0.4356312759469376,5.275920436572847,0.3124157984246586,4.97228191037766,0.3855292051341673,0.241178864831253,0.0626779322584096,0.3038567970896627,0.7881550685217688,0.0003282594061893,5.0,5.935691625674849,9.535609791098125,6.0,5.0,2.5,460.1191580428781,1164.7981976042909,430.0778505744036,239.13760308532488,490.73932245166577,490.6228280658659
3410.0000000000005,0.213264134831853,-33.09168699603066,41.3291515568226,374.2247790624053,41.32014452147883,8.031594542660175,41.3167411475382,6.618583399401132,0.4356376329867063,5.276068042688792,0.3124245322751754,4.972282499482503,0.385536380765836,0.2411852199475829,0.0626780276853094,0.3038632476328924,0.7881571306689482,0.000328259763957,5.0,5.9356907573965145,9.535701767047383,6.0,5.0,2.5,460.12545222946335,1164.8168395350576,430.0779332488192,239.1376031585616,490.7394375476016,490.6228190274404
3420.0000000000005,0.2132711465723459,-33.08387338705256,41.32915216249279,374.21645917951366,41.32014489421233,8.031633815307089,41.31674152235336,6.618583757559918,0.4356438068631076,5.276211265064148,0.3124330143927074,4.972283071558137,0.3855421430604439,0.2411906371497728,0.06267792421617,0.3038685613659428,0.7881591334058219,0.0003282590841515,5.0,5.935689913923909,9.535791092912008,6.0,5.0,2.5,460.13156510937546,1164.8349442532417,430.07801354048166,239.13760322960195,490.7395492192163,490.6228102494844
3430.0000000000005,0.2132779562197945,-33.076284994524286,41.32915275027087,374.2083799065457,41.320145255765865,8.031671955283516,41.31674188592879,6.61858410497848,0.4356498028066463,5.276350234532742,0.3124412519710759,4.972283627081993,0.3855481365845444,0.241196146783342,0.0626778883279514,0.3038740351112935,0.7881610784148062,0.0003282587622593,5.0,5.9356890945553005,9.535877844378716,6.0,5.0,2.5,460.1375018579822,1164.8525271586043,430.0780915174884,239.13760329851127,490.739657568962,490.6228017245477
3440.0000000000005,0.2132845695491427,-33.068915382248946,41.3291533206938,374.2005343428066,41.32014560648472,8.031708995000772,41.316742238611525,6.618584441988388,0.4356556259007118,5.276485077996938,0.3124492520014202,4.972284166540533,0.3855539954595182,0.2412015214531727,0.0626778596849724,0.3038793811381451,0.7881629673580993,0.0003282584821743,5.0,5.935688298615048,9.535962095001366,6.0,5.0,2.5,460.1432675050844,1164.8696031154032,430.07816724601184,239.1376033653552,490.739762696206,490.6227934454076
3450.0000000000005,0.2132909921725283,-33.061758295394924,41.32915387426731,374.19291576355937,41.32014594668827,8.031744965937776,41.31674258072261,6.618584768896483,0.4356612810854084,5.276615918548259,0.3124570212776056,4.972284690389699,0.3855597010810309,0.2412067509701426,0.0626778344293995,0.3038845853995422,0.7881648018387597,0.0003282582235816,5.0,5.935687525436322,9.536043916284145,6.0,5.0,2.5,460.148866938947,1164.886186615151,430.0782407903589,239.1376034301944,490.739864697318,490.62278540503024
3460.0000000000005,0.2132972295438612,-33.0548076554995,41.32915441148726,374.1855176284503,41.3201462766913,8.031779898692378,41.316742912578334,6.6185850860048845,0.4356667731616621,5.276742875588923,0.312464566401796,4.972285199081341,0.3855653810680949,0.2412119165818292,0.0626778324958526,0.303889749077682,0.7881665834101734,0.0003282580907761,5.0,5.935686774373552,9.53612337769374,6.0,5.0,2.5,460.1543049102089,1164.9022917575896,430.078312213033,239.13760349309305,490.73996366577217,490.62277759659065
3470.0000000000005,0.2133032869632153,-33.04805755563888,41.32915493284102,374.17833359276,41.32014659680527,8.031813823004484,41.31674323449184,6.618585393612932,0.4356721067950828,5.276866064933245,0.3124718937897976,4.972285693049059,0.3855707426878987,0.241216836522152,0.0626778055106378,0.3038946420327898,0.7881683135869522,0.0003282578303093,5.0,5.935686044803673,9.536200546735245,6.0,5.0,2.5,460.15958603561927,1164.917932225654,430.0783815747616,239.1376035541056,490.7400596922221,490.62277001344734
3480.0000000000005,0.2133091695809912,-33.041502255748355,41.32915543879989,374.1713574908715,41.32014690733039,8.031846767766185,41.316743546764734,6.6185856920087645,0.4356772865196068,5.276985598924,0.3124790096761005,4.9722861727211125,0.3855761511672776,0.2412217406101576,0.0626778120800345,0.3038995526901922,0.7881699938395539,0.0003282577490142,5.0,5.935685336118411,9.536275489015791,6.0,5.0,2.5,460.1647148016903,1164.9331213209375,430.078448934552,239.13760361329173,490.74015286459775,490.6227626491578
3490.0000000000005,0.2133148824021174,-33.03513617785674,41.32915592981992,374.16458333564645,41.32014720855656,8.031878761055566,41.31674384968846,6.618585981470915,0.4356823167411585,5.277101586533206,0.3124859201189514,4.972286638502624,0.3855814965539769,0.2412265613526955,0.06267783358686,0.3039043949395556,0.7881716255982539,0.0003282577492898,5.0,5.935684647726646,9.536348268288464,6.0,5.0,2.5,460.1696955684061,1164.947871964467,430.0785143497504,239.13760367070648,490.74024326818,490.6227554974488
3500.0000000000005,0.2133204302900027,-33.028953901757035,41.32915640634396,374.158005302006,41.32014750076517,8.03190983015196,41.3167441435458,6.61858626226956,0.4356872017411561,5.27721413346552,0.3124926310051835,4.972287090800421,0.3855865775276709,0.2412311740561729,0.0626778365821539,0.3039090106383268,0.7881732102474893,0.0003282576558608,5.0,5.935683979054261,9.536418946503202,6.0,5.0,2.5,460.1745325725899,1164.9621967320431,430.0785778760781,239.13760372640056,490.74033098568566,490.62274855223296
3510.0000000000005,0.2133258179705242,-33.02295016054953,41.329156868803054,374.1516177458095,41.320147784230336,8.031940001565772,41.31674442861229,6.6185865346679975,0.4356919456800049,5.277323342256693,0.3124991480550297,4.972287529999619,0.3855915217435831,0.2412356598042329,0.0626778411168594,0.3039135009210924,0.7881747491408632,0.0003282575736453,5.0,5.9356833295440765,9.536487583857138,6.0,5.0,2.5,460.1792299313759,1164.9761078126216,430.0786395676735,239.1376037804308,490.74041609734246,490.6227418075964
3520.0000000000005,0.2133310500357408,-33.0171198364651,41.32915731761263,374.1454151735445,41.320148059214965,8.031969301049854,41.316744705152175,6.618586798918727,0.4356965526003678,5.27742931236844,0.3125054768266463,4.9722879564766345,0.3855963837627718,0.2412400539176825,0.0626778553773078,0.3039179092949904,0.7881762435873053,0.0003282575454268,5.0,5.9356826986513616,9.536554238847769,6.0,5.0,2.5,460.18379164546366,1164.9896170738964,430.07869947714806,239.13760383284293,490.7404986809683,490.6227352577829
3530.0000000000005,0.213336130947697,-33.011457956659086,41.32915775317632,374.1393922598605,41.32014832597458,8.031997753631286,41.316744973422296,6.6185870552672,0.4357010264304681,5.277532140282972,0.3125116227206982,4.972288370600211,0.385600962284932,0.2412442316097964,0.0626778459816803,0.3039220775914766,0.7881776948650338,0.0003282573962894,5.0,5.935682085849123,9.536618968311757,6.0,5.0,2.5,460.18822160238926,1165.0027360236963,430.0787576556224,239.1376038836896,490.7405788120397,490.6227288972094
3540.0000000000005,0.2133410650419839,-33.005959689229286,41.32915817588508,374.13354381536817,41.32014858475611,8.03202538362251,41.31674523367085,6.618587303950619,0.4357053709872711,5.277631919590476,0.3125175909847018,4.972288772725165,0.3856055677525997,0.2412483882222632,0.062677862745994,0.3039262509682572,0.7881791042064334,0.0003282573870452,5.0,5.935681490621846,9.536681827476912,6.0,5.0,2.5,460.1925235796322,1165.0154758797569,430.0788141527653,239.1376039330136,490.7406565637648,490.62272272044567
3550.0000000000005,0.2133458565312982,-33.00062033927139,41.329158586124045,374.1278648121963,41.32014883580487,8.032052214654243,41.31674548614439,6.618587545204491,0.4357095899796064,5.277728741078477,0.3125233867173344,4.972289163197843,0.3856099623295283,0.2412523760452624,0.0626778663863627,0.3039302424316251,0.7881804728164605,0.0003282573118731,5.0,5.935680912473572,9.536742869997909,6.0,5.0,2.5,460.19670124768544,1165.0278475136242,430.0788690168338,239.1376039808653,490.7407320071531,490.62271672221766
3560.0000000000005,0.213350509508801,-32.99543534510286,41.32915898426006,374.12235036544655,41.32014907935167,8.032078269672525,41.31674573107495,6.618587779250618,0.4357136870110897,5.277822692814766,0.3125290148725089,4.9722895423532805,0.3856143285346745,0.2412563103266384,0.0626778859628779,0.3039341962895164,0.7881818018652453,0.0003282573228864,5.0,5.935680350918744,9.536802148021934,6.0,5.0,2.5,460.2007581730027,1165.03986149081,430.07892229471065,239.1376040272881,490.7408052110811,490.6227108974002
3570.0000000000005,0.2133550279514744,-32.990400274525854,41.32915937065008,374.11699572629647,41.320149315621485,8.032103570979245,41.31674596868866,6.618588006305004,0.4357176655830902,5.2779138602308535,0.3125344802634306,4.972289910518157,0.3856184833764443,0.2412600776066839,0.0626778911412772,0.3039379687479612,0.788183092487437,0.00032825726114,5.0,5.935679805484767,9.536859712206931,6.0,5.0,2.5,460.2046978208948,1165.0515280854013,430.0789740319594,239.13760407232417,490.7408762423577,490.622705241012
3580.0000000000005,0.2133594157233668,-32.985510821215854,41.32915974564295,374.1117962839536,41.320149544834806,8.032128140242547,41.31674619920717,6.61858822657956,0.4357215290975936,5.278002326202284,0.3125397875665459,4.972290268011477,0.3856224997320958,0.2412637244780593,0.0626778931938752,0.3039416176719346,0.7881843457865984,0.0003282571855933,5.0,5.935679275713937,9.536915611771406,6.0,5.0,2.5,460.20852355836473,1165.0628572755188,430.07902427284233,239.13760411601223,490.7409451657825,490.6226997482174
3590.0000000000005,0.2133636765787039,-32.98076280125514,41.329160109575845,374.10674755822726,41.32014976720419,8.03215199850973,41.31674642284411,6.618588440278302,0.4357252808599264,5.27808817112043,0.3125449413253173,4.972290615136842,0.3856264139336101,0.2412672746413164,0.0626778974685942,0.3039451721099107,0.7881855628339771,0.0003282571241806,5.0,5.935678761161114,9.53696989453772,6.0,5.0,2.5,460.21223865680713,1165.0738587592366,430.0790730603595,239.13760415839943,490.7410120442146,490.62269441431374
3600.0000000000005,0.213367814165034,-32.9761521496456,41.32916046277708,374.1018452019503,41.320149982936734,8.032175166233628,41.31674663980765,6.618588647600177,0.4357289240815244,5.27817147297327,0.3125499459540151,4.972290952199329,0.3856302805929491,0.2412707632069096,0.0626779123009961,0.3039486755079058,0.7881867446730354,0.0003282571204853,5.0,5.935678261393264,9.537022606968888,6.0,5.0,2.5,460.2158462947071,1165.084541949008,430.0791204362935,239.1376041995213,490.74107693862175,490.6226892347357
3610.000000000001,0.2133718320261008,-32.971674917053974,41.32916080556217,374.0970849880909,41.32015019223029,8.032197663278737,41.31674685029676,6.618588848735385,0.4357324618824602,5.278252307416608,0.3125548057412252,4.972291279484807,0.38563398984816,0.2412741223548704,0.0626779193085273,0.3039520416633977,0.7881878923148765,0.0003282570781644,5.0,5.935677775989348,9.537073794207515,6.0,5.0,2.5,460.2193495602019,1165.0949159995291,430.079166441234,239.1376042394157,490.7411399081496,490.62268420504455
3620.000000000001,0.2133757336048358,-32.967327266532095,41.32916113824001,374.092462813494,41.320150395279455,8.032219508948799,41.31674705450697,6.6185890438707125,0.4357358972940601,5.278330747841608,0.3125595248534538,4.972291597277831,0.3856376145995918,0.2412773985848356,0.0626779298292942,0.3039553284141299,0.7881890067433575,0.0003282570565301,5.0,5.935677304540832,9.537123500109372,6.0,5.0,2.5,460.22275145362187,1165.1049897992657,430.079211114618,239.1376042781199,490.7412010101622,490.6226793209315
3630.000000000001,0.2133795222461362,-32.96310547038081,41.32916146110903,374.08797469029565,41.32015059227151,8.032240721994297,41.3167472526266,6.618589233186128,0.4357392332613753,5.278406865444708,0.3125641073385168,4.972291905853126,0.3856411363755441,0.2412805812038829,0.0626779403644264,0.3039585215683094,0.7881900889128934,0.0003282570371924,5.0,5.93567684664896,9.537171767282985,6.0,5.0,2.5,460.22605488994407,1165.1147719889846,430.0792544947576,239.13760431567115,490.7412603003074,490.62267457820826
3640.000000000001,0.2133832011996485,-32.95900590708126,41.32916177446055,374.0836167492753,41.32015078338991,8.032261320630822,41.31674744484002,6.618589416857788,0.4357424726456186,5.278480729294699,0.3125685571288888,4.972292205475526,0.3856445001574289,0.2412836366283632,0.0626779414902516,0.3039615781186148,0.7881911397531423,0.0003282569707336,5.0,5.935676401928106,9.5372186371211,6.0,5.0,2.5,460.2292627011881,1165.1242709542923,430.07929661886766,239.13760435210096,490.741317832564,490.6226699728053
3650.000000000001,0.2133867736223574,-32.95502505835927,41.32916207857497,374.0793852255508,41.32015096881016,8.032281322555832,41.316747631323686,6.618589595054289,0.4357456182264153,5.278552406395022,0.3125728780448638,4.972292496402247,0.3856478519657099,0.2412866570331985,0.0626779564699963,0.3039646135031948,0.7881921601633141,0.0003282569789259,5.0,5.935675970003048,9.53726414984004,6.0,5.0,2.5,460.23237763869264,1165.1334948564784,430.0793375231133,239.13760438744507,490.7413736592933,490.62266550076725
3660.000000000001,0.2133902425812788,-32.951159506266464,41.32916237372645,374.07527646892873,41.320151148704575,8.032300744961105,41.31674781225084,6.6185897679412165,0.4357486727042293,5.278621961747206,0.3125770737978112,4.972292778887038,0.3856510088637256,0.2412895287536681,0.0626779551169844,0.3039674838706525,0.7881931510208058,0.0003282569036152,5.0,5.935675550509131,9.537308344507553,6.0,5.0,2.5,460.2354023754084,1165.142451609821,430.0793772426179,239.13760442173765,490.7414278312888,490.62266115825855
3670.000000000001,0.2133936110801079,-32.94740590338432,41.32916266018167,374.0712869043455,41.32015132324008,8.032319604681446,41.31674798778928,6.618589935678926,0.4357516387237606,5.278689458919928,0.3125811480224048,4.972293053172962,0.3856540803276433,0.2412923210610116,0.0626779547787297,0.3039702758397414,0.7881941131842681,0.0003282568355948,5.0,5.935675143088417,9.53735125938681,6.0,5.0,2.5,460.23833952919625,1165.1511489677189,430.07941581178267,239.13760445500688,490.7414803982167,490.62265694151466
3680.000000000001,0.2133968819879348,-32.943761052316944,41.329162938194834,374.06741311345047,41.320151492575576,8.03233791779843,41.31674815809873,6.618590098420043,0.4357545188112197,5.278754958551872,0.312585104190408,4.972293319497793,0.3856571758421327,0.241295103197879,0.0626779728227755,0.3039730760206546,0.7881950474716042,0.0003282568657656,5.0,5.935674747398934,9.537392931025522,6.0,5.0,2.5,460.241191600624,1165.1595943445593,430.0794532634686,239.13760448728672,490.741531407454,490.6226528469463
3690.000000000001,0.213400058116734,-32.94022181934031,41.32916320801655,374.0636517502047,41.32015165686826,8.032355700072513,41.31674832333725,6.6185902563154855,0.4357573154425346,5.278818519991262,0.312588945704413,4.972293578093627,0.3856601307622017,0.2412977728772138,0.0626779820734023,0.3039757549506162,0.7881959546864536,0.0003282568517477,5.0,5.935674363105761,9.537433395241806,6.0,5.0,2.5,460.2439610405264,1165.1677949995485,430.0794896298802,239.13760451860423,490.74158090536304,490.62264887103294
3700.000000000001,0.2134031421980516,-32.936785160369936,41.32916346988858,374.05999956446016,41.32015181626923,8.032372966811295,41.31674848365674,6.618590409510546,0.4357600310228411,5.278880200814001,0.3125926758696524,4.972293829179876,0.3856629814779265,0.2413003535727204,0.0626779880397869,0.3039783416125074,0.7881968356091901,0.0003282568223399,5.0,5.935673989884094,9.537472686832585,6.0,5.0,2.5,460.2466502296779,1165.1757579852715,430.0795249422996,239.1376045489901,490.74162893692255,490.6226450103527
3710.000000000001,0.2134061368853895,-32.93344811829158,41.329163724045735,374.0564533984024,41.32015197092513,8.032389732887395,41.316748639204576,6.618590558146025,0.4357626678885601,5.2789400568785245,0.312596297896873,4.972294072974818,0.3856657278333976,0.2413028458721723,0.0626779903028953,0.3039808361750676,0.7881976909972753,0.0003282567752954,5.0,5.935673627416919,9.537510839599236,6.0,5.0,2.5,460.24926148088485,1165.1834901551804,430.0795592311173,239.13760457847167,490.7416755457607,490.6226412615853
3720.000000000001,0.2134090447564974,-32.93020782042285,41.32916397071612,374.05301018661686,41.32015212097843,8.032406012744445,41.31674879012407,6.6185907023588015,0.43576522830943,5.27899814237378,0.3125998149051265,4.972294309689062,0.3856684062271572,0.2413052732152387,0.0626779943960215,0.3039832676112602,0.7881985215875197,0.0003282567395427,5.0,5.9356732753970505,9.537547886378038,6.0,5.0,2.5,460.2517970409568,1165.1909981633844,430.0795925258516,239.13760460707667,490.74172077419934,490.62263762149945
3730.000000000001,0.2134118683156967,-32.92706147591926,41.3291642101206,374.04966695005146,41.320152266566815,8.032421820419017,41.316748936553616,6.618590842281151,0.4357677144905423,5.27905450988186,0.3126032299245748,4.972294539530253,0.385670998236501,0.2413076247221505,0.0626779969535434,0.303985621675694,0.7881993280948858,0.0003282566974058,5.0,5.935672933525382,9.537583859071162,6.0,5.0,2.5,460.25425909273855,1165.198288477672,430.0796248551856,239.1376046348288,490.7417646633082,490.6226340869656
3740.000000000001,0.2134146099953847,-32.92400637409219,41.32916444247401,374.0464207964758,41.32015240782434,8.032437169539092,41.31674907862798,6.61859097804188,0.4357701285736685,5.2791092104066015,0.3126065458983168,4.972294762693366,0.3856735402685379,0.2413099238005996,0.0626780035314591,0.3039879273320587,0.7882001112142594,0.000328256677935,5.0,5.935672601511953,9.537618788662712,6.0,5.0,2.5,460.2566497564184,1165.2053673783523,430.0796562469733,239.13760466175592,490.741807252913,490.6226306549329
3750.000000000001,0.2134172721582463,-32.921039881949326,41.32916466798438,374.04326891685,41.32015254488056,8.03245207334561,41.316749216477405,6.6185911097654175,0.4357724726392063,5.2791622934300335,0.3126097656850675,4.972294979371213,0.3856759773581673,0.2413121366701877,0.0626780048466099,0.3039901415167977,0.7882008716205052,0.0003282566324659,5.0,5.935672279074368,9.537652705250707,6.0,5.0,2.5,460.25897109144825,1165.2122409661272,430.0796867282728,239.13760468788183,490.7418485816556,490.6226273224443
3760.000000000001,0.2134198570993405,-32.91815944187121,41.32916488685417,374.040208582656,41.3201526778617,8.032466544697797,41.31674935022883,6.618591237573071,0.4357747487080201,5.279213806958126,0.3126128920616884,4.972295189757857,0.3856784190215128,0.241314332446562,0.0626780183564921,0.3039923508030542,0.7882016099689979,0.0003282566523817,5.0,5.935671965938696,9.537685638070286,6.0,5.0,2.5,460.2612250983671,1165.218915167733,430.07971632536567,239.1376047132329,490.74188868701646,490.62262408663054
3770.000000000001,0.2134223670479842,-32.91536256949786,41.32916509927923,374.037237144381,41.32015280688956,8.032480596087057,41.316749480004674,6.618591361581821,0.435776958743087,5.279263797564454,0.3126159277254622,4.972295394028889,0.3856807189252892,0.241316420146821,0.0626780199492394,0.3039944400960604,0.7882023268965843,0.00032825661136,5.0,5.935671661838342,9.53771761552008,6.0,5.0,2.5,460.26341372042975,1165.2253957391897,430.0797450637805,239.137604737832,490.741927605358,490.62262094469634
3780.000000000001,0.213424804169629,-32.91264685165834,41.32916530545005,374.03435202845526,41.3201529320827,8.032494239648372,41.316749605924166,6.618591481905582,0.4357791046511601,5.279312310434193,0.3126188752963722,4.972295592365072,0.3856829683178857,0.2413184574233448,0.0626780241327856,0.3039964815561304,0.7882030230216749,0.0003282565853392,5.0,5.935671366514612,9.537748665185063,6.0,5.0,2.5,460.2655388452521,1165.231688272372,430.07977296831854,239.13760476169588,490.7419653719592,490.6226178939325
3790.000000000001,0.2134271705676542,-32.910009944342846,41.32916550555115,374.031550736254,41.32015305355578,8.03250748716431,41.316749728102565,6.618591598654461,0.4357811882843376,5.279359389406352,0.3126217373192668,4.972295784936932,0.3856851853500397,0.2413204561764246,0.0626780335449237,0.3039984897213483,0.7882036989454126,0.0003282565880925,5.0,5.935671079716201,9.537778813859518,6.0,5.0,2.5,460.267602306372,1165.2377981971265,430.07980006306246,239.13760478485145,490.74200202104015,490.622614931705
3800.000000000001,0.213429468285138,-32.90744957076507,41.32916569976157,374.02883083992737,41.32015317141995,8.032520350082905,41.31674984665168,6.61859171193538,0.4357832114416303,5.279405077011518,0.3126245162660154,4.972295971911535,0.3856873333510452,0.2413223939893646,0.0626780419230766,0.3040004359124413,0.7882043552510083,0.0003282565867813,5.0,5.9356708011986825,9.537808087569886,6.0,5.0,2.5,460.26960588477135,1165.2437307902014,430.0798263714103,239.13760480732088,490.7420375857996,490.62261205545616
3810.000000000001,0.2134316993065471,-32.90496351944873,41.32916588825538,374.0261899821359,41.32015328578343,8.032532839522164,41.316749961680216,6.618591821852192,0.435785175870444,5.279449414515284,0.3126272145375498,4.972296153448212,0.3856893573785495,0.2413242369976194,0.0626780400442971,0.3040022770419165,0.788204992505256,0.0003282565330644,5.0,5.935670530724393,9.53783651159512,6.0,5.0,2.5,460.2715513103676,1165.2494911758165,430.07985191608685,239.1376048291216,490.7420720984472,490.6226092626988
3820.000000000001,0.2134338655501698,-32.90254965267303,41.329166071200525,374.0236258852885,41.320153396750335,8.032544966229068,41.316750073292965,6.618591928504941,0.4357870832599129,5.2794924417593165,0.3126298344547052,4.972296329709309,0.3856913304194893,0.2413260313642679,0.0626780394853783,0.3040040708496463,0.7882056112565519,0.0003282564875338,5.0,5.935670268063801,9.537864110372311,6.0,5.0,2.5,460.2734402554125,1165.2550843054255,430.0798767190561,239.1376048502763,490.74210559007855,490.6226065510375
3830.000000000001,0.2134359689069963,-32.90020586313406,41.32916624876196,374.0211363028623,41.32015350442289,8.032556740798553,41.316750181592646,6.618592031991909,0.4357889352751408,5.279534197977284,0.3126323783052677,4.972296500846539,0.3856933437377064,0.2413278346815423,0.0626780547967268,0.3040058894782692,0.7882062120444855,0.0003282565263555,5.0,5.935670012990329,9.537890907990402,6.0,5.0,2.5,460.2752743683844,1165.2605150637746,430.07990080197567,239.1376048708024,490.7421380913116,490.62260391809946
3840.000000000001,0.2134380111859659,-32.89793013498695,41.32916642109826,374.0187190875503,41.32015360889956,8.032568173362847,41.31675028667831,6.618592132407684,0.4357907335089873,5.279574720655376,0.3126348482777377,4.9722966670079245,0.3856952144755721,0.2413295330031855,0.0626780559943671,0.3040075889975526,0.788206795386119,0.0003282564924624,5.0,5.935669765287912,9.537916927492688,6.0,5.0,2.5,460.2770552262363,1165.2657881202872,430.0799241855569,239.13760489071967,490.7421696314016,490.62260136162246
3850.000000000001,0.2134399941533157,-32.89572049995871,41.329166588363286,374.0163721421859,41.32015371027553,8.032579273817705,41.3167503886456,6.618592229843614,0.435792479516708,5.279614046355732,0.3126372465089236,4.972296828335857,0.3856970156291089,0.2413311724588812,0.0626780546788136,0.3040092271376948,0.7882073617858477,0.0003282564465737,5.0,5.935669524744412,9.537942191379898,6.0,5.0,2.5,460.27878436872646,1165.2709080359434,430.0799468900256,239.137604910045,490.7422002388786,490.6225988793949
3860.000000000001,0.2134419195245356,-32.89357504634694,41.329166750706655,374.0140934302421,41.32015380864342,8.032590051772559,41.31675048758769,6.618592324388828,0.4357941748088857,5.2796522105549,0.3126395750742328,4.9722969849707965,0.3856988019219836,0.2413327877325343,0.0626780594885565,0.3040108472210909,0.7882079117336331,0.000328256433897,5.0,5.935669291154568,9.537966721504745,6.0,5.0,2.5,460.28046329137743,1165.2758792403886,430.07996893502514,239.13760492879808,490.74222994142286,490.6225964692658
3870.000000000001,0.2134437888320951,-32.891492067597994,41.32916688226005,374.0118814154256,41.32015390573648,8.03260052350413,41.316750584650926,6.6185924171387,0.4357958207372078,5.27968924494968,0.3126418358279516,4.9722971370511,0.2661806046005876,0.1665502605143611,0.0432555401427342,0.2098058006570952,0.7882084458103756,0.0002265371308291,5.0,5.935669064594492,9.53799053866203,6.0,5.0,2.5,460.2820933292061,1165.2807051496727,430.0799903495931,239.13760494720236,490.74225876376767,490.62259412933
3880.000000000001,0.2134456038646359,-32.88946956619935,41.329167060746926,374.0097329256576,41.320153996566745,8.032610675798594,41.316750676673344,6.6185925050717165,0.4357974188696178,5.279725186447308,0.3126440309329449,4.972297284689546,0.38450716824198,0.2405881285167644,0.0624838682065353,0.3030719967232997,0.7882089639810534,0.0003272393464852,5.0,5.935668844034012,9.538013661987687,6.0,5.0,2.5,460.28367604495054,1165.2853924432409,430.0800111197716,239.1376049646392,490.7422867347103,490.62259185732006
3890.000000000001,0.2134473661956393,-32.88750580149906,41.329167211530894,374.00764627738494,41.320154088272034,8.03262054369776,41.31675076885029,6.618592593152414,0.435798970604844,5.279760067262316,0.3126461622949096,4.972297428056095,0.3866006516253686,0.241898488395707,0.0628238050597708,0.3047222934554779,0.7882094667309717,0.0003290196226768,5.0,5.935668630903479,9.538036111445194,6.0,5.0,2.5,460.2852128003549,1165.2899450044615,430.08003129893024,239.13760498211096,490.742313879362,490.6225896512996
3900.000000000001,0.2134490773242459,-32.88559909395244,41.329167355194095,374.0056205781675,41.3201541752288,8.0326301202021,41.31675085634162,6.618592676755725,0.4358004772504533,5.27979391842581,0.3126482317256677,4.972297567226747,0.3859598229892061,0.2414979603219551,0.0627194143995633,0.3042173747215184,0.7882099550295064,0.000328472876251,5.0,5.93566842338538,9.538057915756836,6.0,5.0,2.5,460.2867049093892,1165.2943647093991,430.0800508876784,239.1376049986935,490.7423402219479,490.6225875093559
3910.000000000001,0.2134507387559348,-32.88374774549928,41.32916749020195,374.0036649397888,41.320154258631,8.032639419274744,41.316750940138206,6.618592756828433,0.4358019401286176,5.279826771272155,0.3126502410445124,4.972297702366518,0.3716020863160721,0.2325146306204505,0.0603860117311952,0.2929006423516458,0.7882104356715437,0.0003162523944777,5.0,5.935668220948172,9.538079084664387,6.0,5.0,2.5,460.28815370056304,1165.2986316697968,430.0800699117123,239.1376050145751,490.74236578693336,490.62258542963866
3920.000000000001,0.2134523518317395,-32.88195026075118,41.32916762524228,374.0017497291976,41.32015433632056,8.032648443816582,41.31675101838769,6.618592831600608,0.435803360414974,5.279858653416,0.3126521918732435,4.972297833560276,0.3864935356863514,0.2418327564693254,0.0628056583217099,0.3046384147910354,0.7882108927127219,0.0003289244866762,5.0,5.935668022745801,9.538099640582116,6.0,5.0,2.5,460.28956034378086,1165.3028105128867,430.08008838283337,239.137605029406,490.7423905958621,490.6225834104515
3930.000000000001,0.2134539180941083,-32.88020497472306,41.329167758890975,373.9998947765537,41.320154418113866,8.032657215354618,41.31675110063732,6.6185929101951615,0.4358047395047713,5.279889595521468,0.3126540860852326,4.972297960978494,0.3858454070452601,0.2414276209551644,0.0627001040410986,0.304127724996263,0.7882113391609934,0.0003283716491753,5.0,5.935667833275261,9.538119587628216,6.0,5.0,2.5,460.2909261416031,1165.3068579631256,430.08010631924486,239.137605044996,490.74241467256826,490.62258144989073
3940.000000000001,0.2134554388542246,-32.878510416770204,41.32916788925503,373.9980949236604,41.32015449797887,8.032665729409926,41.3167511809533,6.6185929869419615,0.4358060785352828,5.279919624656884,0.3126559252644363,4.9722980846571545,0.3857055467372393,0.2413405018484706,0.0626771511168735,0.3040176529653441,0.7882117732998413,0.0003282514107084,5.0,5.9356676501714105,9.538138961915536,6.0,5.0,2.5,460.29225224462,1165.3107852736234,430.08012372786953,239.1376050602175,490.7424380381845,490.6225795462592
3950.000000000001,0.2134569153855783,-32.876865126965185,41.32916801390357,373.9963477844272,41.32015457356008,8.032673994561378,41.31675125697753,6.618593059587738,0.4358073786117168,5.279948767663086,0.3126577109467465,4.972298204732681,0.3857098633376777,0.2413435843747066,0.0626776336464279,0.3040212180211346,0.7882121950170947,0.0003282539087647,5.0,5.935667471243448,9.538157776033188,6.0,5.0,2.5,460.2935397951052,1165.314597650765,430.08014063279205,239.13760507462527,490.7424607136984,490.6225776979952
3960.000000000001,0.2134583489760693,-32.87526767771914,41.32916813409371,373.9946515007428,41.32015464611284,8.032682018829632,41.316751329958805,6.618593129325801,0.4358086408731943,5.279977050772176,0.3126594446911519,4.972298321319158,0.3857100888820358,0.2413440959826694,0.0626774577500074,0.3040215537326768,0.788212604481958,0.0003282529593693,5.0,5.935667296963061,9.538176042092289,6.0,5.0,2.5,460.2947899099659,1165.3182991384597,430.08015704724113,239.13760508845843,490.74248271955446,490.6225759034913
3970.000000000001,0.213459740875262,-32.87371668442458,41.32916825068388,373.9930045954478,41.32015471645137,8.032689809640033,41.3167514007128,6.618593196935592,0.4358098664237569,5.280004499402594,0.3126611280101877,4.972298434510549,0.3857129302061975,0.2413462335475758,0.0626777130988266,0.3040239466464025,0.7882130020475979,0.0003282542693014,5.0,5.9356671276637485,9.538193776047253,6.0,5.0,2.5,460.29600367249736,1165.3218929509612,430.0801729844024,239.13760510186876,490.74250407556,490.6225741611769
3980.000000000001,0.2134610922935807,-32.87221080058947,41.329168363941456,373.99140562327466,41.32015478480256,8.032697373881092,41.316751469467306,6.618593262634704,0.4358110563301929,5.280031138246727,0.3126627623683475,4.97229854441224,0.3857160663223629,0.2413485451104228,0.0626780223515843,0.3040265674620072,0.7882133880519157,0.0003282558623342,5.0,5.935666963322205,9.538210993981409,6.0,5.0,2.5,460.2971821361865,1165.3253822351562,430.0801884579244,239.1376051149012,490.7425248009668,490.6225724695413
3990.000000000001,0.2134624044045572,-32.87074871853039,41.32916847395212,373.98985318977657,41.32015485121328,8.032704718138746,41.31675153626964,6.618593326468385,0.4358122116258303,5.280056991265042,0.312664349185208,4.972298651114329,0.3857177610565366,0.2413499446224364,0.0626781032096293,0.3040280478320658,0.7882137628282637,0.0003282562599965,5.0,5.935666803792458,9.538227711111515,6.0,5.0,2.5,460.2983263241746,1165.3287700279443,430.0802034813137,239.1376051275633,490.74254491445777,490.62257082711074
4000.000000000001,0.213463678347599,-32.86932916826808,41.329168580781136,373.9883459426434,41.3201549157107,8.032711848769507,41.31675160114736,6.618593388463012,0.4358133333138408,5.28008208170445,0.3126658898390328,4.972298754701342,0.3857188001634298,0.2413509240345996,0.0626780831885384,0.3040290072231381,0.7882141267014218,0.0003282561300878,5.0,5.935666648917561,9.5382439420045,6.0,5.0,2.5,460.2994372301068,1165.3320592747657,430.0802180676574,239.1376051398585,490.7425644341552,490.622569232453
4010.000000000001,0.2134649152292658,-32.867950916482755,41.329168684499926,373.98688257087673,41.320154978329285,8.032718771948849,41.31675166413518,6.618593448651723,0.4358144223685155,5.2801064321240005,0.312667385668348,4.972298855278723,0.3857200790416645,0.2413520438984701,0.0626781076243083,0.3040301515227784,0.7882144799880587,0.0003282562337364,5.0,5.935666498549665,9.538259700755985,6.0,5.0,2.5,460.30051581894855,1165.3352528312691,430.08023222964295,239.13760515179584,490.7425833776501,490.62256768419246
4020.000000000001,0.2134661161242694,-32.86661276541375,41.32916878518544,373.9854618010549,41.32015503911031,8.032725493680289,41.316751725274734,6.6185935070743085,0.4358154797361157,5.280130064408468,0.3126688379731404,4.9722989529248025,0.3857211590327721,0.2413530300155584,0.0626781050771018,0.3040311350926604,0.788214822995564,0.0003282561967781,5.0,5.935666352549447,9.538275001049044,6.0,5.0,2.5,460.30156302786673,1165.3383534714003,430.0802459795859,239.13760516338303,490.742601762,490.62256618098047
4030.000000000001,0.2134672820763415,-32.86531355189129,41.32916888291895,373.984082395622,41.32015509810039,8.0327320197988,41.316751784612926,6.618593563775562,0.4358165063356816,5.280152999798645,0.3126702480159394,4.972299047726494,0.3857222593721873,0.2413540198350878,0.0626781110170551,0.304032130852143,0.7882151560218342,0.0003282562049558,5.0,5.935666210786394,9.53828985617281,6.0,5.0,2.5,460.30257976694816,1165.3413638912004,430.0802593294415,239.1376051746305,490.7426196037628,490.6225647215075
4040.000000000001,0.2134684140991384,-32.86405214632299,41.32916897778375,373.9827431537767,41.320155155349084,8.032738355977642,41.316751842199615,6.618593618803118,0.4358175030597757,5.280175258901124,0.312671617022883,4.972299139768154,0.3857232886259208,0.2413549564070049,0.0626781104363437,0.3040330668433487,0.7882154793567667,0.0003282561796509,5.0,5.935666073135678,9.538304279034888,6.0,5.0,2.5,460.3035669200364,1165.344286706743,430.08027229081904,239.1376051855448,490.74263691900273,490.62256330450873
4050.000000000001,0.2134695131770562,-32.86282745170806,41.32916906986256,373.9814429083756,41.32015521090644,8.032744507726932,41.3167518980852,6.618593672205179,0.435818470775208,5.2801968617109765,0.3126729461847078,4.972299229133625,0.3857243746589044,0.2413559199933678,0.062678123966308,0.3040340439596758,0.7882157932812331,0.000328256228894,5.0,5.935665939477474,9.53831828217386,6.0,5.0,2.5,460.3045253454633,1165.347124461015,430.0802848749894,239.1376051961368,490.74265372330336,490.62256192875407
4060.000000000001,0.213470580218357,-32.86163845562064,41.32916918933516,373.98017963582737,41.32015526216412,8.032750469150926,41.31675195067498,6.618593722457945,0.4358194102808845,5.280217826677983,0.3126742365999673,4.972299315881003,0.5036822591724398,0.3151650295237508,0.0818454351947556,0.3970104647185065,0.7882160975270458,0.000428638741776,5.0,5.935665809550528,9.5383318765642,6.0,5.0,2.5,460.30545583539686,1165.3498814775571,430.0802970767508,239.1376052061221,490.74267003104814,490.622560593094
4070.000000000001,0.2134716161036418,-32.86048417971287,41.32916924207273,373.9789553104792,41.3201553175205,8.03275627868021,41.31675200529016,6.618593774646057,0.4358203223564324,5.280238171647113,0.3126754893344349,4.9722994001062375,0.3686741589099815,0.2306877579078096,0.0599072581989328,0.2905950161067425,0.7882163940264025,0.0003137446837537,5.0,5.935665683914749,9.53834507509498,6.0,5.0,2.5,460.30635915532775,1165.3525537216808,430.0803089531048,239.1376052164671,490.7426858561376,490.6225592964447
4080.000000000001,0.213472621896491,-32.859363432356616,41.329169330884014,373.9777643775667,41.32015536787453,8.032761907392967,41.31675205600191,6.618593823104277,0.4358212079310797,5.2802579182085765,0.3126767056734439,4.9722994818736765,0.3886927536953255,0.2432141072269892,0.063160004890535,0.3063741121175243,0.7882166806682324,0.000330779861438,5.0,5.935665561364999,9.538357890064049,6.0,5.0,2.5,460.3072362376929,1165.3551530101813,430.0803204686195,239.13760522607632,490.7427012154087,490.62255803745774
4090.000000000001,0.213473598385728,-32.85827534208548,41.32916941222823,373.97660931821054,41.32015541765045,8.032767373751026,41.316752106053904,6.6185938709319885,0.4358220677066928,5.280277082239593,0.3126778865723932,4.972299561262672,0.3852465989268775,0.2410580199784074,0.0625998829342558,0.3036579029126632,0.7882169596266823,0.0003278463867668,5.0,5.93566544278616,9.538370330529403,6.0,5.0,2.5,460.30808776435566,1165.357674052876,430.0803316496308,239.13760523556311,490.7427161212228,490.6225568151564
4100.000000000001,0.2134745465422102,-32.85721882248157,41.32916949265244,373.97548839893057,41.32015546538212,8.032772680184678,41.31675215407356,6.6185939168177015,0.4358229025333436,5.280295683417648,0.3126790332048023,4.9722996383404165,0.3898762406385544,0.2439551453189734,0.0633520254507343,0.3073071707697077,0.788217230848405,0.0003317854680396,5.0,5.935665327447168,9.538382411596046,6.0,5.0,2.5,460.30891458542686,1165.3601206109795,430.0803425051056,239.137605244664,490.7427305889186,490.6225556283167
4110.000000000001,0.2134754670382276,-32.85619311936111,41.329169568591695,373.97439959796367,41.320155511259614,8.03277783166885,41.31675220023416,6.618593960926944,0.4358237130019566,5.280313735472134,0.312680146383393,4.972299713169605,0.3878213703598304,0.2426696016594056,0.063017986932764,0.3056875885921698,0.7882174938130544,0.0003300360325892,5.0,5.935665215137817,9.538394140102469,6.0,5.0,2.5,460.3097172910233,1165.362497105274,430.0803530448319,239.13760525341425,490.7427446292037,490.622554476104
4120.000000000001,0.2134763607322012,-32.855197284360514,41.32916964297639,373.97334260888624,41.32015555615086,8.032782833742317,41.31675224538771,6.618594004073941,0.4358244998725776,5.280331255583234,0.3126812271474818,4.972299785821065,0.3870209184445704,0.2421689704628394,0.0628877867570631,0.3050567572199026,0.7882177491746953,0.0003293541342468,5.0,5.935665106271017,9.538405526304302,6.0,5.0,2.5,460.3104966232066,1165.3648041931654,430.08036327794326,239.13760526197177,490.7427582554519,490.6225533574449
4130.000000000001,0.213477228442472,-32.8542304044779,41.32916971520808,373.9723161652772,41.32015559986408,8.032787690397754,41.316752289347576,6.61859404608026,0.4358252638648806,5.280348260273911,0.312682276486725,4.972299856356358,0.3857858833915329,0.2413964014466373,0.0626869748289472,0.3040833762755846,0.7882179969943879,0.0003283024306408,5.0,5.935665000647134,9.538416581473484,6.0,5.0,2.5,460.3112532963932,1165.3670446382291,430.0803732132191,239.137605270304,490.74277148053886,490.62255227130726
