time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
4140.000000000001,0.2134780708949759,-32.85329167105019,41.32916978569252,373.9713195720333,41.32015564236399,8.032792405594307,41.316752332099306,6.6185940869321485,0.43582600561813,5.280364764192427,0.3126832952792104,4.972299924834829,0.3857459054549694,0.2413716039141671,0.0626803538355291,0.3040519577496962,0.7882182375755382,0.0003282677387946,5.0,5.935664898166294,9.53842731502499,6.0,5.0,2.5,460.3119879433433,1165.369219954156,430.0803828589505,239.1376052784056,490.74278431587504,490.6225512167856
4150.000000000001,0.2134788888093724,-32.852380279929946,41.32916985408799,373.9703520729154,41.320155683584005,8.032796983521735,41.31675237356322,6.6185941265534325,0.4358267257650629,5.280380781886322,0.3126842843951478,4.972299991320142,0.3857339236909025,0.2413643179715063,0.0626782856429294,0.3040426036144357,0.7882184711813731,0.0003282568912297,5.0,5.935664798629659,9.538437736028357,6.0,5.0,2.5,460.3127011932999,1165.3713317904126,430.0803922239881,239.1376052862645,490.7427967728015,490.62255019298266
4160.000000000001,0.2134796829009081,-32.8514954350224,41.32916992048356,373.9694127765656,41.320155723592,8.032801428036521,41.31675241380848,6.618594165010279,0.4358274249358903,5.280396327744029,0.312685244699754,4.972300055868176,0.385734808529785,0.241365076853136,0.0626783116954728,0.3040433885486089,0.7882186979895844,0.0003282570120538,5.0,5.935664701994199,9.53844785352203,6.0,5.0,2.5,460.3133936691958,1165.37338209035,430.0804013161306,239.13760529389387,490.74280886252393,490.62254919900056
4170.000000000001,0.2134804538597747,-32.85063636666638,41.32916998490012,373.9685008540421,41.32015576238976,8.032805743036647,41.316752452836646,6.6185942023040525,0.4358281037381005,5.280411415669221,0.3126861770277628,4.972300118538556,0.3857349272087676,0.2413653503490053,0.0626782166839952,0.3040435670330006,0.7882189181910562,0.0003282564992999,5.0,5.935664608148443,9.538457676335838,6.0,5.0,2.5,460.314065973292,1165.3753726613652,430.0804101434438,239.13760530128908,490.74282059587335,490.6225482339791
4180.000000000001,0.2134812023582611,-32.84980232579355,41.329170047407885,373.96761550823766,41.32015580002504,8.032809932297369,41.31675249069554,6.618594238480512,0.4358287627637503,5.280426059180741,0.3126870821923601,4.972300179372212,0.3857353944382393,0.2413658361383147,0.0626781816386677,0.3040440177769825,0.7882191319771756,0.0003282563010406,5.0,5.935664517017528,9.538467212983164,6.0,5.0,2.5,460.3147186917324,1165.377305241396,430.080418713612,239.13760530846577,490.7428319833815,490.6225472970632
4190.000000000001,0.2134819290485893,-32.84899258571406,41.329170108072745,373.9667559670388,41.320155836542085,8.032813999477638,41.31675252742976,6.618594273582289,0.435829402587199,5.28044027138759,0.3126879609824164,4.972300238442358,0.3857354974705301,0.2413660884028909,0.062678090648264,0.3040441790511549,0.7882193395342976,0.0003282558102163,5.0,5.935664428528981,9.538476471771562,6.0,5.0,2.5,460.3153523931592,1165.3791815139582,430.0804270340914,239.13760531542624,490.7428430352587,490.6225463874566
4200.000000000001,0.2134826345660292,-32.848206438583844,41.32917016695291,373.96592147787146,41.32015587197776,8.032817948137108,41.31675256307632,6.6185943076447415,0.4358300237678448,5.280454065049867,0.3126888141663069,4.972300295782134,0.38573658858791,0.2413669534699636,0.0626781633505315,0.3040451168204952,0.788219541043623,0.0003282561770948,5.0,5.935664342609528,9.53848546079962,6.0,5.0,2.5,460.3159676314653,1165.3810031200587,430.0804351121512,239.13760532218387,490.7428537614446,490.6225455043455
4210.000000000001,0.2134833195254311,-32.84744319927793,41.32917022410293,373.96511131332056,41.320155906366445,8.032821781720598,41.316752597669726,6.618594340700895,0.4358306268471132,5.280467452506287,0.3126896424877051,4.9723003514569655,0.3857372788846273,0.2413675624192104,0.0626781739713227,0.3040457363905332,0.7882197366811213,0.0003282562192464,5.0,5.93566425918516,9.538494187904234,6.0,5.0,2.5,460.31656494276615,1165.38277164587,430.0804429548284,239.1376053287408,490.7428641715512,490.622544646974
4220.000000000001,0.2134839845244775,-32.84670220178512,41.329170279573965,373.9643247651984,41.320155939739486,8.032825503575111,41.316752631241485,6.618594372780763,0.435831212351286,5.280480445747912,0.3126904466695037,4.972300405504598,0.3857377693462354,0.2413680411673998,0.0626781550801714,0.3040461962475713,0.788219926617198,0.0003282561072314,5.0,5.935664178184368,9.538502660701,6.0,5.0,2.5,460.31714484822896,1165.3844886357813,430.08045056896776,239.1376053351025,490.742874274914,490.6225438145838
4230.000000000001,0.2134846300719687,-32.845982876130925,41.32917035684267,373.96356253095337,41.32015596955807,8.032829107733221,41.31675266204977,6.618594402219969,0.4358317807249044,5.280493055036686,0.3126912273265617,4.9723004579575445,0.4808043023026077,0.30085431628852,0.0781253046149369,0.3789796209034569,0.7882201117762366,0.0004091554281703,5.0,5.935664099051166,9.538510886329393,6.0,5.0,2.5,460.3177077938633,1165.386152496137,430.08045794903313,239.13760534093103,490.74288407953634,490.6225430065328
4240.000000000001,0.2134852567518319,-32.845284564133266,41.329170382931366,373.96282213567656,41.3201560006676,8.032832619213137,41.316752692545215,6.618594431360179,0.435832332482238,5.280505292217241,0.3126919851645492,4.9723005088926575,0.3863076800227959,0.2417249812155165,0.0627705708379895,0.3044955520535061,0.7882202912340183,0.0003287400791418,5.0,5.935664021894354,9.538518874040504,6.0,5.0,2.5,460.3182542947287,1165.387768844671,430.0804651338005,239.13760534669848,490.7428935946464,490.6225422221151
4250.000000000001,0.213485865182166,-32.84460660050283,41.32917043495193,373.9620998347661,41.32015603295776,8.032836029507337,41.31675272500573,6.618594462378212,0.4358328681810121,5.280517169232553,0.3126927209340579,4.972300558361724,0.3844517931669514,0.2405638505063517,0.0624689200782858,0.3030327705846376,0.7882204634510394,0.0003271602712399,5.0,5.935663948200045,9.538526620212563,6.0,5.0,2.5,460.31878487139886,1165.3893456271417,430.08047210595794,239.1376053528488,490.742902829512,490.6225414605541
4260.000000000001,0.2134864559946073,-32.84394829429294,41.3291704885529,373.9614014920279,41.32015606507743,8.032839337552616,41.316752757303206,6.61859449324038,0.4358333883767993,5.280528698452713,0.3126934354000311,4.972300606370936,0.3916723272432595,0.2450821259172752,0.0636420835680225,0.3087242094852979,0.7882206324307299,0.000333304314525,5.0,5.935663877801517,9.538534146590166,6.0,5.0,2.5,460.3193000645493,1165.3908701124717,430.0804788669295,239.1376053589696,490.7429117937516,490.62254072102
4270.000000000001,0.2134870294758406,-32.84330927922295,41.32917053606747,373.9607234144971,41.32015609380617,8.032842546659083,41.31675278619272,6.618594520846102,0.435833893300777,5.280539886495944,0.3126941289036498,4.972300652967931,0.3905917769452424,0.2444061404882638,0.0634664209778443,0.3078725614661081,0.7882207963360917,0.0003323843285244,5.0,5.935663808033951,9.538541456171572,6.0,5.0,2.5,460.3198001608576,1165.3923503846845,430.08048543221497,239.1376053644445,490.74292049258446,490.6225400031808
4280.000000000001,0.2134875862327304,-32.842688890765565,41.329170581627466,373.9600648333824,41.32015612104368,8.032845662092937,41.31675281359395,6.618594547029659,0.4358343834954435,5.2805507452596885,0.3126948021805079,4.972300698211939,0.3898887566407049,0.2439663829505444,0.0633521052709442,0.3073184882214888,0.7882209553036501,0.0003317856268582,5.0,5.935663739817585,9.538548550994674,6.0,5.0,2.5,460.32028568032496,1165.3937881089787,430.0804918076132,239.1376053696389,490.7429289352576,490.622539306283
4290.000000000001,0.213488126759916,-32.84208658771888,41.32917062606991,373.9594255743961,41.32015614770475,8.032848686986597,41.31675284040824,6.6185945726523405,0.4358348594007754,5.280561284445014,0.3126954558300429,4.972300742142693,0.3891788943808776,0.2435223394183046,0.0632366805847887,0.3067590200030934,0.7882211097061129,0.0003311811176435,5.0,5.9356636736732185,9.538555437827029,6.0,5.0,2.5,460.32075704645337,1165.3951836623185,430.0804979971518,239.1376053747211,490.7429371293088,490.622538629706
4300.000000000001,0.213488651532141,-32.84150184241668,41.32917066952716,373.9588049295068,41.32015617383929,8.032851624103158,41.31675286669103,6.618594597767128,0.4358353214349852,5.280571513505606,0.3126960904265635,4.972300784786739,0.3887180609039963,0.243234117052946,0.0631617225392783,0.3063958395922244,0.7882212595928147,0.0003307885393672,5.0,5.935663609566404,9.538562123749898,6.0,5.0,2.5,460.3212146721592,1165.396538589183,430.08050400641696,239.1376053797024,490.74294508209823,490.6225379728448
4310.000000000001,0.2134891610033686,-32.840934148173176,41.32917071169418,373.9582023826488,41.320156199206856,8.032854475131728,41.31675289220952,6.618594622151592,0.4358357699976214,5.28058144150998,0.3126967065190245,4.972300826188075,0.3882172492023857,0.2429208746341427,0.063080271018667,0.3060011456528098,0.7882214051063069,0.0003303619540024,5.0,5.935663547420347,9.5385686148918,6.0,5.0,2.5,460.3216589539448,1165.3978540162873,430.080509839552,239.1376053845404,490.74295280068753,490.6225373351392
4320.000000000001,0.2134896556654713,-32.840382956289005,41.32917075240122,373.95761745178646,41.320156223835006,8.032857243223587,41.31675291702859,6.618594645867745,0.4358362055213712,5.280591078262091,0.312697304702241,4.972300866383932,0.386825898113488,0.2420503866347049,0.0628541209815863,0.3049045076162913,0.7882215464457804,0.0003291775585914,5.0,5.935663487113345,9.538574917481242,6.0,5.0,2.5,460.3220903211949,1165.39913099571,430.0805155030018,239.13760538924225,490.7429602927109,490.6225367159669
4330.000000000001,0.213490135903601,-32.83984783685176,41.32917079205056,373.95704949333447,41.3201562477748,8.032859930761731,41.316752941112654,6.618594668881542,0.4358366283448684,5.280600431459392,0.3126978854419408,4.972300905408133,0.3858515739230766,0.2414408423201851,0.0626957349021088,0.304136577222294,0.7882216836127942,0.0003283480547186,5.0,5.935663428548651,9.538581036352696,6.0,5.0,2.5,460.32250911033816,1165.4003709305905,430.0805210015655,239.1376053938096,490.74296756416055,490.62253611485335
4340.000000000001,0.2134906021889582,-32.839328265036784,41.32917083081896,373.9564979371528,41.32015627107619,8.032862540385679,41.31675296455602,6.61859469128308,0.4358370388832993,5.280609510471606,0.3126984493080448,4.972300943304333,0.3857440647182268,0.241373690540737,0.0626781969460258,0.3040518874867629,0.78822181673453,0.0003282561963371,5.0,5.935663371693352,9.538586977341083,6.0,5.0,2.5,460.32291573207374,1165.4015750644903,430.08052634057066,239.13760539825,490.7429746223318,490.6225355312084
4350.000000000001,0.213491054875992,-32.83882384615325,41.32917086853109,373.9559625552,41.32015629374557,8.032865073942617,41.3167529873612,6.618594713074856,0.4358374374488887,5.280618322358065,0.3126989967292715,4.972300980083901,0.385743873359208,0.2413736877838933,0.0626780987419242,0.3040517865258175,0.788221946023448,0.0003282556731225,5.0,5.935663316522607,9.538592745042765,6.0,5.0,2.5,460.3233104952671,1165.4027438950448,430.08053152382325,239.1376054025732,490.7429814727191,490.62253496457606
4360.000000000001,0.2134914943604977,-32.83833413870747,41.32917090510129,373.95544279741614,41.32015631571107,8.032867533524893,41.316753009458246,6.618594734189912,0.4358378243898057,5.280626874999143,0.3126995281842314,4.972301015793107,0.3857449619967063,0.2413744825549713,0.0626782104782401,0.3040526930332113,0.7882220715453117,0.0003282562496608,5.0,5.935663262945184,9.538598344664136,6.0,5.0,2.5,460.3236937454093,1165.403878622883,430.0805365558481,239.13760540676023,490.7429881214596,490.62253441447245
4370.000000000001,0.2134919210259064,-32.837858715159655,41.329170940575565,373.95493820409456,41.320156337006814,8.032869921354006,41.316753030881614,6.618594754661274,0.4358382000436624,5.280635176023623,0.3127000441366591,4.972301050456281,0.3857453935128865,0.2413748628292497,0.0626782173419107,0.3040530801711604,0.7882221934064468,0.0003282562772154,5.0,5.9356632109109455,9.538603780948506,6.0,5.0,2.5,460.324065817078,1165.404980250874,430.0805414411509,239.13760541082388,490.7429945744899,490.62253388041154
4380.000000000001,0.2134923352463406,-32.83739715885736,41.32917097500678,373.95444833161486,41.32015635767311,8.032872239528329,41.316753051671846,6.618594774527594,0.4358385647399588,5.280643232861507,0.3127005450390166,4.972301084112928,0.3857454602785134,0.2413750116498316,0.0626781667836904,0.304053178433522,0.7882223117129922,0.0003282560042869,5.0,5.9356631603890255,9.538609058645989,6.0,5.0,2.5,460.3244270363247,1165.4060497469234,430.08054618396886,239.1376054147636,490.7430008375949,490.6225333619325
4390.000000000001,0.2134927373841912,-32.83694906607866,41.329171008430734,373.9539727511505,41.32015637773368,8.032874490079905,41.31675307185262,6.618594793811552,0.4358389187978344,5.280651052706729,0.3127010313296224,4.972301116795222,0.3857458384280458,0.2413753521922425,0.0626781686121708,0.3040535208044133,0.7882224265683926,0.0003282560059538,5.0,5.9356631113395215,9.538614182392337,6.0,5.0,2.5,460.32477771908594,1165.4070880466245,430.0805507884416,239.13760541858963,490.743006916372,490.62253285858463
4400.000000000001,0.2134931277907232,-32.83651404540501,41.3291710408764,373.9535110472732,41.32015639720572,8.032876674973123,41.316753091441456,6.618594812529864,0.4358392625265976,5.280658642534776,0.3127015034333048,4.972301148512656,0.3857463269211328,0.2413757587491302,0.0626781901090327,0.3040539488581629,0.7882225380731309,0.000328256110858,5.0,5.935663063719005,9.538619156670904,6.0,5.0,2.5,460.325118171672,1165.408096056392,430.0805552585919,239.13760542230025,490.7430128162517,490.62253236991137
4410.000000000001,0.2134935068078591,-32.83609171580392,41.3291710723714,373.95306281506464,41.32015641610568,8.032878796122759,41.316753110454776,6.618594830698271,0.43583959622729,5.280666009126435,0.3127019617635713,4.972301179299961,0.385746377503284,0.2413758883456662,0.0626781421401348,0.304054030485801,0.788222646324689,0.0003282558521826,5.0,5.935663017485467,9.53862398583908,6.0,5.0,2.5,460.32544869226587,1165.4090746597988,430.0805595983368,239.13760542590512,490.7430185425128,490.6225318954912
4420.000000000001,0.2134938747670426,-32.83568170794058,41.32917110294334,373.9526276625424,41.320156434449856,8.032880855383553,41.316753128909006,6.618594848332407,0.4358399201917677,5.280673159057585,0.3127024067212869,4.972301209189311,0.3857471597211156,0.2413764728963915,0.0626782146906156,0.3040546875870072,0.7882227514178723,0.0003282562249046,5.0,5.935662972598607,9.538628674119764,6.0,5.0,2.5,460.32576956989175,1165.4100247121337,430.0805638114711,239.13760542940176,490.743024100271,490.6225314349134
4430.000000000001,0.213494231990638,-32.8352836626469,41.329171132618576,373.95220520813297,41.3201564522542,8.032882854557613,41.31675314682021,6.618594865447619,0.4358402347038682,5.2806800987131055,0.3127028386963192,4.972301238234252,0.3857471567744338,0.2413765633659728,0.0626781612549292,0.3040547246209021,0.7882228534446423,0.0003282559380272,5.0,5.935662929018918,9.53863322561898,6.0,5.0,2.5,460.32608108563113,1165.410947046036,430.080567901684,239.1376054327968,490.7430294944981,490.62253098779615
4440.000000000001,0.2134945787913759,-32.83489723138575,41.32917116142335,373.9517950821212,41.32015646953443,8.03288479539691,41.316753164204215,6.618594882059142,0.4358405400389629,5.280686834291656,0.3127032580668713,4.972301266409488,0.3857474833871416,0.2413768573597979,0.0626781629129616,0.3040550202727595,0.7882229524945614,0.0003282559398898,5.0,5.935662886708201,9.538637644321511,6.0,5.0,2.5,460.32638351223255,1165.4118424682513,430.0805718725588,239.1376054360914,490.7430347300154,490.6225305537083
4450.000000000001,0.2134949154731041,-32.834522075583834,41.32917118938341,373.9513969246757,41.3201564863061,8.032886679601859,41.316753181076656,6.618594898181755,0.4358408364645783,5.280693371806024,0.3127036652003967,4.972301293761518,0.385747755777505,0.2413771148097105,0.0626781572607578,0.3040552720704683,0.7882230486542195,0.0003282559036665,5.0,5.935662845629168,9.538641934097882,6.0,5.0,2.5,460.3266771146564,1165.412711764028,430.08057572757286,239.13760543929052,490.74303981150393,490.6225301322849
4460.000000000001,0.2134952423301136,-32.834157867317,41.32917121652303,373.9510103876437,41.3201565025839,8.032888508818814,41.31675319745225,6.618594913829611,0.4358411242398642,5.280699717084474,0.3127040604528686,4.972301320295401,0.3857480287514273,0.2413773700858899,0.0626781531598429,0.3040555232457329,0.7882231420077164,0.0003282558757608,5.0,5.935662805746915,9.538646098698166,6.0,5.0,2.5,460.3269621495255,1165.4135556930455,430.0805794700965,239.137605442394,490.7430447434997,490.62252972314326
4470.000000000001,0.2134955596488963,-32.83380428731962,41.32917124286632,373.9506351320569,41.32015651838232,8.032890284653831,41.31675321334552,6.618594929016638,0.4358414036171056,5.280705875792194,0.3127044441707831,4.9723013460915695,0.3857482840174367,0.2413776118167009,0.0626781475956558,0.3040557594123568,0.7882232326368893,0.0003282558403793,5.0,5.935662767026031,9.53865014177211,6.0,5.0,2.5,460.3272388666916,1165.4143749950852,430.0805831034117,239.13760544540384,490.7430495304096,490.6225293259727
4480.000000000001,0.213495867668696,-32.833461069413886,41.32917127077392,373.95026907640295,41.32015653359941,8.032892008115368,41.31675322874531,6.618594943732092,0.4358416748069364,5.280711852655941,0.3127048166432312,4.972301371129618,0.395388707935706,0.2474100792287617,0.0642445206581461,0.3116545998869079,0.7882233195632536,0.0003364591893381,5.0,5.935662729432579,9.53865406628728,6.0,5.0,2.5,460.3275074744527,1165.415174207841,430.0805866298832,239.13760544834045,490.7430541759136,490.6225289404381
4490.000000000001,0.2134961666327657,-32.83312794896594,41.329171266503934,373.94991676460256,41.32015654988222,8.032893683734756,41.316753244786426,6.618594959060316,0.4358419380283759,5.280717652387692,0.312705178165699,4.972301395427053,0.2649474033790508,0.1657879391493065,0.043049805457667,0.2088377446069735,0.7882234056402387,0.0002254589533475,5.0,5.935662693631741,9.538657875993977,6.0,5.0,2.5,460.3277681798985,1165.4159435090646,430.08059005446665,239.13760545136947,490.7430586836681,490.6225285662349
4500.000000000001,0.213496456845395,-32.83280457225206,41.329171303829234,373.949572795541,41.32015656435404,8.03289530838623,41.31675325947187,6.6185949730931375,0.4358421935387873,5.28072328123892,0.3127055291039385,4.972301418999449,0.3246363551651263,0.2031377108296101,0.0527482893987254,0.2558860002283356,0.7882234880877071,0.0002762515134603,5.0,5.935662658098863,9.538661573176569,6.0,5.0,2.5,460.328021259866,1165.4166944736237,430.080593378416,239.13760545415423,490.7430630585582,490.62252820297584
4510.000000000001,0.2134967385923872,-32.832490631101024,41.32917131836987,373.9492403631322,41.32015657808899,8.032896883683293,41.316753273226055,6.618594986236133,0.4358424415969337,5.280728744667499,0.3127058698050702,4.972301441890295,0.2866516315686207,0.1793692323293451,0.0465763397613721,0.2259455720907172,0.7882235689861362,0.0002439279885685,5.0,5.935662623779706,9.538665164375402,6.0,5.0,2.5,460.3282669555143,1165.4174203177547,430.0805966021862,239.13760545675729,490.743067304817,490.6225278503185
4520.000000000001,0.2134970121320692,-32.83218582436632,41.32917136252841,373.9489221610021,41.3201565913806,8.032898413882776,41.31675328575341,6.618594998206788,0.4358426824225091,5.280734048000795,0.3127062005797075,4.972301464105385,0.3787615697669769,0.2370061233401605,0.061542703741107,0.2985488270812676,0.7882236502107166,0.0003223093047999,5.0,5.935662589745789,9.538668649271358,6.0,5.0,2.5,460.3285055025306,1165.4181150042632,430.0805997338006,239.1376054590891,490.7430714266075,490.6225275079294
4530.000000000001,0.2134972776717976,-32.83188992490935,41.32917138319977,373.9486030863801,41.3201566016416,8.032899897036883,41.31675329709062,6.6185950090401775,0.435842916201446,5.280739195268779,0.3127065216792896,4.972301485679168,0.3856430037495633,0.241312177721999,0.0626607864866188,0.3039729642086178,0.7882237231147021,0.0003281648835922,5.0,5.93566255611904,9.538672034143929,6.0,5.0,2.5,460.32873707866565,1165.4188116681853,430.0806027761728,239.13760546122816,490.7430754270589,490.62252717556174
4540.000000000001,0.213497535504191,-32.83160263726805,41.329171406044885,373.9482985823855,41.32015661593547,8.032901341722777,41.3167533115332,6.618595022840964,0.4358431432091914,5.280744191703207,0.3127068334616251,4.9723015066369385,0.3856747537718147,0.241332111600362,0.0626659072162478,0.3039980188166098,0.7882237969780902,0.0003281916966296,5.0,5.935662525391536,9.538675315460296,6.0,5.0,2.5,460.3289619151016,1165.419476512085,430.0806057280944,239.1376054639684,490.7430793101969,490.6225268528447
4550.000000000001,0.2134977857804881,-32.83132377014712,41.3291714321096,373.948001741569,41.32015662915563,8.032902742569716,41.31675332483536,6.618595035551948,0.4358433635621304,5.2807490406878514,0.3127071361063587,4.972301526964657,0.4031916719031474,0.2522932151212207,0.0655120840288704,0.3178052991500911,0.7882238679434643,0.0003430975891049,5.0,5.935662495374572,9.538678504428049,6.0,5.0,2.5,460.3291801615708,1165.4201246156244,430.0806085921596,239.1376054664833,490.7430830786906,490.6225265395743
4560.000000000001,0.2134980287890907,-32.831052999110426,41.32917144612664,373.9477134954319,41.32015664296771,8.03290410558958,41.31675333739469,6.618595047553185,0.4358435775163979,5.280753747945653,0.3127074299623433,4.972301546711208,0.3719636436212756,0.2327526447099262,0.0604380028212224,0.2931906475311486,0.788223936825579,0.0003165237843302,5.0,5.935662466280064,9.538681601495512,6.0,5.0,2.5,460.3293920719841,1165.4207539897689,430.08061137633774,239.1376054688596,490.7430867369925,490.62252623540894
4570.000000000001,0.2134982646932988,-32.83079014507342,41.329171445569926,373.94743504462383,41.320156654960975,8.032905426247964,41.31675335031412,6.618595059898496,0.4358437852140313,5.280758316651429,0.3127077152269554,4.972301565867781,0.2846905034077913,0.1781423681232647,0.0462575205099262,0.2243998886331909,0.7882240044788571,0.0002422582573068,5.0,5.935662437792246,9.538684608374467,6.0,5.0,2.5,460.3295977864804,1165.4213620200685,430.080614077716,239.13760547130025,490.74309028757307,490.62252594012494
4580.000000000001,0.2134984936949268,-32.830534969422644,41.329171487251465,373.94716279338655,41.32015666494344,8.032906705898256,41.31675336084964,6.618595069965807,0.4358439868278871,5.280762751016256,0.3127079921428281,4.972301584467744,0.3870288979130808,0.2421797020704631,0.0628857906869512,0.3050654927574143,0.7882240690614427,0.000329343243741,5.0,5.935662409232236,9.5386875261903,6.0,5.0,2.5,460.32979749181897,1165.4219563898423,430.08061669961216,239.1376054733134,490.74309373372495,490.6225256534871
4590.000000000001,0.2134987159890299,-32.830287269935205,41.32917151042732,373.94689878935134,41.32015667517192,8.03290794648444,41.316753371705545,6.618595080339276,0.4358441825382033,5.280767054620809,0.3127082609477888,4.972301602529512,0.4086872006380264,0.2557322426456757,0.066404871294019,0.3221371139396947,0.7882241318954615,0.0003477732438845,5.0,5.935662381906696,9.538690355633433,6.0,5.0,2.5,460.3299913462356,1165.4225328075877,430.08061923999,239.13760547535605,490.74309707821055,490.62252537524927
4600.000000000001,0.2134989318016212,-32.83004679735279,41.3291715246496,373.9466483655891,41.32015668603567,8.032909155219897,41.3167533819524,6.618595090130783,0.4358443725429288,5.280771231857102,0.3127085219152876,4.9723016200536,0.3937817884603001,0.2464053756675004,0.0639829580652906,0.3103883337327911,0.7882241963154765,0.000335089281225,5.0,5.935662355520094,9.538693108348298,6.0,5.0,2.5,460.3301795447919,1165.4230795992958,430.08062171273656,239.13760547727924,490.743100324447,490.622525105116
4610.000000000001,0.2134991412987504,-32.82981334563576,41.32917154193681,373.94640135412527,41.32015669479763,8.032910327301067,41.316753390679104,6.618595098469656,0.4358445569793343,5.280775286360267,0.3127087752436676,4.972301637073314,0.3996707336651429,0.2500903857311675,0.0649397811905547,0.3150301669217223,0.7882242565843331,0.0003401003171225,5.0,5.93566232887565,9.538695780669457,6.0,5.0,2.5,460.33036224876633,1165.4236189323735,430.080624115256,239.1376054789356,490.7431034752885,490.62252484289775
4620.000000000001,0.2134993446852555,-32.82958671412874,41.3291715515978,373.9461592607345,41.32015670496629,8.032911465945745,41.316753401003886,6.618595108335626,0.4358447360434694,5.280779221678017,0.312709021184212,4.972301653605427,0.3713123207293445,0.2323454131044293,0.0603319860880336,0.292677399192463,0.7882243137463792,0.0003159685323059,5.0,5.935662303986021,9.538698368844848,6.0,5.0,2.5,460.3305396151519,1165.4241475503295,430.0806264447896,239.13760548088945,490.74310653345447,490.6225245883324
4630.000000000001,0.2134995421873174,-32.829366653536994,41.329171574808505,373.94592605178354,41.32015671569685,8.032912571379937,41.31675341187504,6.618595118723647,0.4358449099323414,5.28078304219349,0.3127092600104881,4.972301669644594,0.3946539262359662,0.2469512693144693,0.0641245731985336,0.311075842513003,0.7882243703487412,0.0003358309306974,5.0,5.9356622804859285,9.538700883927106,6.0,5.0,2.5,460.3307118390373,1165.424656729155,430.08062870407423,239.13760548294977,490.74310950235446,490.6225243411199
4640.000000000001,0.213499733907437,-32.829153029412964,41.32917158952614,373.945696445224,41.32015672585241,8.032913646128636,41.31675342225051,6.618595128638049,0.4358450787276664,5.280786750283312,0.3127094918441017,4.972301685221055,0.3876271206483241,0.2425543563937922,0.0629828072784005,0.3055371636721928,0.7882244234128094,0.0003298513110967,5.0,5.935662257335025,9.538703326311293,6.0,5.0,2.5,460.33087902567297,1165.4251580681896,430.0806309013875,239.13760548492613,490.7431123838642,490.6225241011495
4650.000000000001,0.2134999200000529,-32.82894568545029,41.32917158122605,373.94547801580205,41.320156737213054,8.032914690435689,41.316753433056434,6.618595138963769,0.4358452425736439,5.280790348707683,0.3127097168737878,4.972301700340721,0.2772238416386977,0.1734704831338438,0.0450441345866138,0.2185146177204576,0.788224477479267,0.000235903531884,5.0,5.935662235635675,9.53870569803797,6.0,5.0,2.5,460.3310412973596,1165.4256350696226,430.0806330324549,239.1376054869592,490.7431151801075,490.62252386822325
4660.000000000001,0.2135001006282988,-32.828744417875726,41.32917162095884,373.9452628099912,41.320156746298565,8.03291570247768,41.316753442238166,6.618595147737494,0.4358454016017124,5.280793841048705,0.3127099352940064,4.972301715013714,0.3827506497738295,0.2395030404648232,0.0621904098509443,0.3016934503157675,0.788224528146564,0.0003257013884016,5.0,5.9356622136443775,9.538707999922453,6.0,5.0,2.5,460.3311988136,1165.4261048908045,430.0806351028476,239.13760548872048,490.74311789390094,490.62252364213685
4670.000000000001,0.2135002760278692,-32.8285489773325,41.32917164926655,373.945055565199,41.32015675313071,8.032916675999104,41.31675344998677,6.618595155141748,0.4358455560238697,5.280797231681902,0.3127101473912632,4.972301729245828,0.4421211534510441,0.2766536920461002,0.0718370677113504,0.3484907597574506,0.7882245783474797,0.0003762225157203,5.0,5.9356621919534405,9.53871023468065,6.0,5.0,2.5,460.3313517695256,1165.4265573627383,430.0806370995567,239.13760549017204,490.7431205286345,490.6225234225806
4680.000000000001,0.2135004462747232,-32.82835926757005,41.329171647803584,373.94485540596656,41.32015676116898,8.032917630281872,41.316753457744646,6.618595162554868,0.4358457059064327,5.280800522321499,0.3127103532564201,4.972301743079186,0.3847887223273391,0.2407784365818905,0.0625215107950952,0.3032999473769857,0.7882246276411632,0.0003274354116456,5.0,5.935662170554508,9.53871240476508,6.0,5.0,2.5,460.33150024047313,1165.4269944513346,430.08063905320665,239.1376054916377,490.74312308565015,490.6225232094928
4690.000000000001,0.2135006115215544,-32.828175132185095,41.329171668718296,373.9446619558313,41.32015676859564,8.032918554702178,41.31675346522249,6.618595169700427,0.4358458513880791,5.2808037157173535,0.3127105530755885,4.972301756501054,0.4156235354940933,0.2600731180657339,0.0675316085313702,0.3276047265971042,0.7882246759862807,0.0003536741121294,5.0,5.935662149935183,9.538714510424484,6.0,5.0,2.5,460.3316443488291,1165.4274168241673,430.08064094668737,239.1376054930508,490.7431255670708,490.6225230026588
4700.000000000001,0.213500771973185,-32.82799634110259,41.32917165666158,373.9444714980011,41.320156775834185,8.032919451513065,41.31675347230411,6.618595176467352,0.4358459926489161,5.280806815905294,0.3127107470963198,4.972301769535022,0.3158867832370291,0.1976636733985598,0.0513260983041032,0.2489897717026631,0.7882247213737676,0.0002688031940456,5.0,5.935662130086598,9.53871655710816,6.0,5.0,2.5,460.3317842746491,1165.427832761334,430.080642783525,239.1376054943976,490.7431279760378,490.62252280182753
4710.000000000001,0.2135009277449493,-32.82782276803982,41.329171682839934,373.9442871139105,41.32015678401658,8.032920324737177,41.31675348047377,6.618595184273943,0.4358461297917325,5.280809825115796,0.3127109354583383,4.9723017821966655,0.3696344800997252,0.2312959111023864,0.0600591403934249,0.2913550514958112,0.7882247657664548,0.0003145395647046,5.0,5.935662111061959,9.538718539091974,6.0,5.0,2.5,460.3319201167633,1165.428235323035,430.0806445690087,239.1376054959448,490.7431303142813,490.62252260686034
4720.000000000001,0.2135010789564344,-32.82765428367523,41.329171690402816,373.9441097353616,41.3201567923264,8.032921171822693,41.31675348865945,6.618595192095881,0.4358462629220236,5.280812745618164,0.3127111183066333,4.972301794475016,0.3457223001453096,0.2163330848835068,0.0561738093838218,0.2725068942673286,0.7882248097759154,0.0002941914465576,5.0,5.935662092939765,9.538720465620258,6.0,5.0,2.5,460.33205197637136,1165.4286226427207,430.08064630004594,239.13760549749784,490.7431325835632,490.62252241758944
4730.000000000001,0.2135012257815107,-32.82749067757064,41.32917176811789,373.9439305324237,41.32015679493773,8.032921976802754,41.316753493354,6.6185951965817935,0.4358463921833815,5.280815581090792,0.3127112958492768,4.972301806387634,0.588794988281199,0.3684340178869578,0.0956688225542719,0.4641028404412297,0.7882248485097187,0.0005010332993614,5.0,5.935662074324114,9.538722335180466,6.0,5.0,2.5,460.332180018186,1165.4290137395058,430.0806479592292,239.13760549838952,490.74313478676777,490.6225222338024
4740.000000000001,0.2135013682974777,-32.82733188718316,41.32917172569637,373.9437642396778,41.320156807237176,8.032922791086264,41.31675350439961,6.618595207136536,0.4358465176638967,5.280818332677369,0.3127114681834009,4.972301817983805,0.3895302208851061,0.2437456315965304,0.063291784091472,0.3070374156880024,0.7882248904599489,0.0003314694409848,5.0,5.935662058075366,9.538724149389395,6.0,5.0,2.5,460.33230429112217,1165.4293770006495,430.0806496116616,239.13760550048647,490.7431369247441,490.622522055436
4750.000000000001,0.2135015066476336,-32.82717773411525,41.329171727253694,373.94360369366495,41.320156814143935,8.032923565239287,41.31675351089002,6.618595213338551,0.4358466394691649,5.28082100346586,0.3127116354789873,4.972301829206799,0.3493623626319797,0.2186109262263026,0.0567651982112413,0.2753761244375439,0.7882249317383587,0.0002972886391592,5.0,5.935662041342481,9.538725917201983,6.0,5.0,2.5,460.33242493481725,1165.4297275830893,430.0806511955048,239.13760550169732,490.74313899993047,490.6225218822551
4760.000000000001,0.2135016409464,-32.82702807344131,41.32917173023174,373.9434445520868,41.320156819641866,8.03292431759462,41.31675351611101,6.618595218327528,0.4358467576982352,5.280823596011828,0.3127117978729127,4.972301840120338,0.3195123745259582,0.1999325446791618,0.0519150871162516,0.2518476317954135,0.7882249699062988,0.0002718878108835,5.0,5.93566202392924,9.538727629113056,6.0,5.0,2.5,460.3325420627227,1165.4300750951115,430.08065273801327,239.13760550267776,490.7431410143319,490.6225217141638
4770.000000000001,0.2135017713641582,-32.8268827527898,41.32917175628885,373.94329022927445,41.32015682583417,8.032925045974594,41.31675352275055,6.618595224671992,0.4358468725191335,5.280826112993964,0.3127119555757114,4.9723018507182815,0.3840499169850169,0.2403164760695568,0.0624012724742725,0.3027177485438292,0.7882250071040617,0.0003268056778757,5.0,5.935662008046961,9.538729287959429,6.0,5.0,2.5,460.332655794024,1165.4304120165975,430.080654229031,239.13760550393712,490.7431429699788,490.6225215509288
4780.000000000001,0.213501897982818,-32.826741671014304,41.32917176614349,373.9431411100106,41.32015683227143,8.032925754135874,41.316753529273655,6.618595230905214,0.4358469839965637,5.280828556182769,0.3127121086850817,4.972301861000233,0.3809573638036658,0.238381365467711,0.0618987692313852,0.3002801346990963,0.788225043613678,0.0003241739836852,5.0,5.935661992825999,9.538730902142616,6.0,5.0,2.5,460.3327662078981,1165.4307376235677,430.0806556775425,239.1376055051808,490.743144868264,490.6225213924423
4790.000000000001,0.2135020209128752,-32.826604692404544,41.329171780412416,373.9429952002311,41.32015683839572,8.03292644258056,41.3167535353582,6.618595236719385,0.4358470922234659,5.280830927957311,0.3127122573331547,4.972301870984552,0.3967301727555538,0.248251121330682,0.0644615501963243,0.3127126715270064,0.7882250784078499,0.0003375956844881,5.0,5.935661977689392,9.53873246792705,6.0,5.0,2.5,460.3328734105718,1165.4310562093892,430.080657086084,239.13760550633845,490.74314671105554,490.6225212385748
4800.000000000001,0.213502140249861,-32.82647172337667,41.32917178908597,373.94285345757146,41.32015684512138,8.03292711186333,41.31675354204752,6.618595243111429,0.4358471972904102,5.28083322996423,0.3127124016371428,4.972301880683062,0.3888723522874189,0.243334176386066,0.0631847770955131,0.3065189534815792,0.7882251121186121,0.0003309090125078,5.0,5.935661963437667,9.538733987430987,6.0,5.0,2.5,460.33297747526206,1165.4313657124353,430.0806584533472,239.1376055076042,490.7431484996132,490.62252108921007
4810.000000000001,0.2135022560881346,-32.82634265540233,41.32917178414671,373.94271780128446,41.320156852311904,8.032927763583698,41.31675354857979,6.618595249353405,0.4358472992784105,5.280835464102211,0.3127125417106336,4.972301890090478,0.3228882819300288,0.20204512725484,0.0524635358961425,0.2545086631509826,0.7882251459535335,0.0002747601168084,5.0,5.935661949874032,9.53873546496635,6.0,5.0,2.5,460.3330784869108,1165.4316619652616,430.0806597830119,239.13760550884007,490.7431502354184,490.6225209442172
4820.000000000001,0.2135023684979116,-32.82621739873562,41.32917177115021,373.9425838124751,41.320156858833215,8.032928395746296,41.31675355385057,6.618595254389959,0.4358473982422164,5.280837631944678,0.3127126776370968,4.97230189921936,0.2125804594099832,0.1330207800644927,0.0345404902699166,0.1675612703344094,0.7882251774197659,0.0001808941947004,5.0,5.935661935974224,9.53873689923108,6.0,5.0,2.5,460.3331765157717,1165.4319546010904,430.0806610739908,239.13760550982275,490.7431519197149,490.62252080351726
4830.000000000001,0.2135024776273067,-32.82609580185459,41.32917181558802,373.94245400637686,41.32015686222071,8.032928999774981,41.31675355940874,6.618595259701124,0.4358474943206168,5.280839736144628,0.312712809597332,4.972301908081249,0.3818340770289767,0.2389301107560428,0.062041134095603,0.3009712448516459,0.7882252081675932,0.0003249195604907,5.0,5.9356619225837335,9.538738287216177,6.0,5.0,2.5,460.3332716804056,1165.4322379333532,430.08066231515056,239.13760551087924,490.74315355454127,490.62252066692304
4840.000000000001,0.2135025835866432,-32.82597773269666,41.32917182605182,373.942329837083,41.32015686688765,8.032929591660945,41.31675356392096,6.618595264012811,0.4358475876044764,5.280841779008313,0.312712937723607,4.972301916679953,0.390578141543042,0.24440167819361,0.0634618708067929,0.3078635490004028,0.7882252390882355,0.0003323601887714,5.0,5.93566190929414,9.538739637744811,6.0,5.0,2.5,460.3333640841826,1165.4325090572754,430.0806635277394,239.13760551173144,490.7431551417079,490.62252053429165
4850.000000000001,0.2135026864372157,-32.825863123105506,41.32917183503473,373.9422072597539,41.32015687150238,8.032930167823451,41.31675356877636,6.618595268652484,0.4358476781513172,5.280843761736378,0.3127130620902708,4.9723019250411085,0.3944644473606766,0.2468335353985775,0.0640933093028064,0.310926844701384,0.7882252679088454,0.0003356671332957,5.0,5.93566189642911,9.538740948121015,6.0,5.0,2.5,460.33345378043526,1165.4327767095274,430.08066470792494,239.1376055126455,490.74315668214393,490.62252040556496
4860.000000000001,0.2135027863000202,-32.82575185464617,41.32917183524517,373.9420905326016,41.320156878062654,8.03293073128026,41.3167535749909,6.6185952745908025,0.4358477660738917,5.280845686402073,0.3127131828455116,4.972301933157837,0.355635938798827,0.222536875184909,0.0577843683731536,0.2803212435580628,0.7882252972094375,0.0003026261769839,5.0,5.935661884735112,9.538742219983192,6.0,5.0,2.5,460.33354086183857,1165.433031612772,430.08066585658776,239.13760551380955,490.7431581774389,490.6225202805754
4870.000000000001,0.2135028832053176,-32.825643876923806,41.3291718435518,373.9419754915813,41.32015688209689,8.032931270274558,41.31675357918894,6.6185952786023,0.4358478513880411,5.2808475538805615,0.3127133000236313,4.972301941023318,0.359997061762904,0.2252658428672196,0.0584929580032938,0.2837588008705136,0.788225324620562,0.0003063371748629,5.0,5.935661872748767,9.538743455602628,6.0,5.0,2.5,460.3336253678472,1165.4332828102974,430.0806669613985,239.13760551459308,490.7431596283011,490.62252015927913
4880.000000000001,0.2135029773082323,-32.82553902074676,41.329171830329805,373.94186378157485,41.32015688640325,8.032931795583522,41.31675358328136,6.6185952825128425,0.4358479342356777,5.2808493671306,0.3127134138130776,4.972301948666029,0.2695098158491576,0.1686440484923184,0.0437904207640801,0.2124344692563985,0.7882253512254126,0.0002293375846482,5.0,5.9356618612468415,9.538744656024337,6.0,5.0,2.5,460.33370743087545,1165.4335267977658,430.0806680371516,239.137605515362,490.74316103702006,490.62252004149457
4890.000000000001,0.2135030686164797,-32.825437276637786,41.32917186642585,373.941755034806,41.3201568902369,8.03293230424174,41.31675358761815,6.618595286656955,0.4358480146209912,5.280851126326866,0.3127135242227692,4.9723019560775015,0.3943421501978947,0.2467571097027704,0.0640733802541972,0.3108304899569676,0.7882253768738188,0.0003355627539351,5.0,5.9356618497918125,9.53874581654952,6.0,5.0,2.5,460.3337870583344,1165.433764168533,430.08066907970937,239.1376055161876,490.74316240373673,490.622519927204
4900.000000000001,0.2135031572967338,-32.825338469082936,41.329171860539454,373.9416502748202,41.32015689599697,8.032932804104291,41.316753593030825,6.618595291829081,0.4358480926982194,5.280852834531856,0.312713631455754,4.972301963284736,0.3349483175234732,0.2095918139538592,0.0544229583569416,0.264014772310801,0.7882254022437322,0.0002850219172724,5.0,5.935661839438069,9.538746946902448,6.0,5.0,2.5,460.3338643875721,1165.4339929576747,430.0806700988896,239.13760551721367,490.74316373081393,490.6225198162104
4910.000000000001,0.2135032433691405,-32.82524256376209,41.32917184732911,373.9415480512732,41.32015690328325,8.032933297746524,41.31675359908522,6.6185952976144335,0.4358481684775001,5.280854492348169,0.3127137355348063,4.97230197028216,0.225967859536918,0.141397987265101,0.0367156252043414,0.1781136124694425,0.7882254265471891,0.000192285721884,5.0,5.935661829181186,9.538748044336446,6.0,5.0,2.5,460.3339394454666,1165.4342162298008,430.0806711010976,239.137605518346,490.743165018741,490.62251970848246
4920.000000000001,0.2135033269722383,-32.825149408362506,41.32917189785629,373.9414494926457,41.3201569055328,8.032933760027106,41.31675360276585,6.6185953011315055,0.4358482420800712,5.28085610241817,0.3127138366275476,4.972301977062614,0.4227443231244144,0.2645296631707622,0.0686881714260686,0.3332178345968308,0.7882254506319277,0.0003597311631854,5.0,5.93566181872859,9.538749108274372,6.0,5.0,2.5,460.3340123512152,1165.4344313101433,430.0806720519128,239.13760551903968,490.7431662695664,490.62251960383287
4930.000000000001,0.2135034081034167,-32.82505900555759,41.32917189557351,373.94135448151394,41.32015690891872,8.032934209735972,41.3167536059107,6.618595304136592,0.4358483135065756,5.280857664712812,0.3127139347310594,4.972301983653324,0.3908247924472104,0.2445562342112526,0.0635018231972383,0.308058057408491,0.7882254743347715,0.000332569409531,5.0,5.9356618087736015,9.538750142337394,6.0,5.0,2.5,460.33408310272495,1165.4346388001377,430.0806729736551,239.1376055196308,490.7431674832685,490.6225195022859
4940.000000000001,0.2135034868543496,-32.82497125354695,41.329171886027886,373.9412606538524,41.32015691165703,8.032934647232878,41.31675360883671,6.618595306932548,0.4358483828363854,5.280859181006464,0.3127140299561076,4.972301990046844,0.330175539287414,0.2066053507296508,0.0536474276251703,0.2602527783548211,0.788225496402609,0.0002809603306801,5.0,5.935661798900696,9.538751147842222,6.0,5.0,2.5,460.3341517796678,1165.4348437274343,430.08067387186,239.1376055201819,490.7431686612272,490.6225194037152
4950.000000000001,0.21350356330398,-32.82488606720224,41.329171899589205,373.9411703816514,41.32015691513924,8.032935073398221,41.31675361245264,6.618595310387832,0.4358484501413877,5.280860652787624,0.3127141223986009,4.972301996255169,0.3617090908000983,0.2263372987775904,0.058771036798119,0.2851083355757094,0.7882255183165331,0.0003077935063945,5.0,5.935661789471965,9.53875212030965,6.0,5.0,2.5,460.33421844866285,1165.4350408222012,430.0806747446132,239.13760552087456,490.74316980459344,490.6225193080256
4960.000000000001,0.2135036374999356,-32.82480339368851,41.32917191041651,373.9410821856079,41.32015691920396,8.032935490296438,41.31675361655776,6.6185953143104825,0.4358485154633034,5.280862080980285,0.3127142121160781,4.972302002285687,0.3789846756935972,0.2371474114542048,0.0615779889080909,0.2987254003622956,0.7882255392400358,0.0003224939710245,5.0,5.93566178046018,9.538753064534092,6.0,5.0,2.5,460.334283151054,1165.435233391387,430.08067559662,239.13760552164007,490.7431709140869,490.62251921516247
4970.000000000001,0.2135037095726076,-32.824723087865834,41.32917191769304,373.94099747830046,41.32015692250753,8.032935892340902,41.31675361987051,6.618595317476036,0.4358485789157756,5.280863468104882,0.312714299266228,4.972302008134136,0.3852379002450669,0.2410603482184824,0.0625940114828387,0.3036543597013211,0.7882255601231165,0.0003278150455451,5.0,5.935661771701405,9.538753984247478,6.0,5.0,2.5,460.3343460004387,1165.435418352649,430.0806764199261,239.13760552226404,490.7431719916672,490.6225191249488
4980.000000000001,0.2135037795479466,-32.82464511357915,41.32917192409245,373.940914776976,41.32015692568466,8.032936284395417,41.31675362311969,6.618595320580823,0.4358486405194279,5.280864814798065,0.3127143838795863,4.972302013817398,0.3887354699148167,0.2432489500733505,0.0631622912193248,0.3064112412926754,0.788225580135044,0.0003307912178062,5.0,5.935661762905454,9.538754876269705,6.0,5.0,2.5,460.334407025118,1165.4355989360492,430.0806772228936,239.13760552287448,490.7431730378376,490.6225190373642
4990.000000000001,0.2135038474758835,-32.824569423108954,41.32917193114286,373.9408347664431,41.32015692897732,8.032936664978138,41.316753626454535,6.618595323767464,0.4358487003219831,5.280866121893951,0.3127144660175127,4.97230201933445,0.3945681316752903,0.2468987220712692,0.0641099801480776,0.3110087022193468,0.78822559971795,0.0003357544178795,5.0,5.935661754538272,9.53875574193853,6.0,5.0,2.5,460.3344662624252,1165.4357736415627,430.0806780018047,239.13760552351036,490.743174053236,490.6225189523423
5000.000000000001,0.2135039133787967,-32.82449598598592,41.32917197909469,373.9407569384372,41.32015693145454,8.032937032081179,41.31675362926815,6.618595326456044,0.4358487583396013,5.280867389925561,0.3127145457063226,4.972302024684836,0.543669172491798,0.340197858407036,0.0883361114126117,0.4285339698196477,0.7882256186341203,0.0004626306150722,5.0,5.935661746125277,9.538756579680353,6.0,5.0,2.5,460.33452373621685,1165.4359434599542,430.08067875500495,239.1376055240552,490.7431750382849,490.62251886985376
5010.000000000001,0.2135039774166755,-32.82442463451906,41.32917201094824,373.94068018717593,41.32015692988068,8.032937367751286,41.3167536294924,6.618595326670345,0.4358488147175208,5.280868621796969,0.3127146231407057,4.972302029872424,0.6349394796146922,0.3973097554587769,0.1031658198984851,0.5004755753572621,0.7882256363409179,0.0005402962138147,5.0,5.935661738230465,9.538757394717775,6.0,5.0,2.5,460.3345795777132,1165.436110974784,430.08067945401854,239.13760552409755,490.7431759952272,490.6225187896897
5020.000000000001,0.2135040395404822,-32.824355416368064,41.329171945671305,373.9406071335342,41.320156938891046,8.032937739485533,41.316753636404336,6.618595333275096,0.4358488694149444,5.28086981672368,0.3127146982609811,4.972302034932056,0.387705910735768,0.2426047769477097,0.062994968202064,0.3055997451497738,0.7882256542589784,0.0003299149147444,5.0,5.935661731309267,9.53875818826134,6.0,5.0,2.5,460.33463374962713,1165.4362707025005,430.0806801992664,239.13760552540828,490.74317692345954,490.62251871194366
5030.000000000001,0.2135040998352332,-32.824288232740685,41.32917195126139,373.94053617327125,41.3201569417017,8.032938076173425,41.31675363929982,6.618595336041892,0.4358489224976632,5.280870976383596,0.3127147711688534,4.972302039827923,0.3907633800285967,0.2445179868283245,0.0634917408603383,0.3080097276886628,0.7882256716740506,0.0003325165929151,5.0,5.935661723938608,9.538758956629351,6.0,5.0,2.5,460.3346863292799,1165.4364256490098,430.0806808886163,239.13760552595093,490.74317782429534,490.62251863647447
5040.000000000001,0.2135041583886272,-32.824222986279096,41.32917195568894,373.94046584462535,41.32015694418503,8.032938403491299,41.31675364201125,6.618595338632872,0.4358489740457024,5.28087210248367,0.3127148419707288,4.972302044583273,0.3907851900494369,0.2445316496209418,0.0634952755728234,0.3080269251937653,0.788225687761601,0.000332535103613,5.0,5.935661716560787,9.538759702047969,6.0,5.0,2.5,460.3347373928648,1165.4365792197568,430.08068155944994,239.1376055264674,490.7431786990613,490.6225185631876
5050.000000000001,0.2135042152301036,-32.824159653914045,41.3291719498982,373.94039915669526,41.320156948054034,8.032938723901907,41.31675364548338,6.618595341950709,0.4358490240908693,5.280873195431127,0.3127149107033858,4.972302049204302,0.3440512637169405,0.2152881694022559,0.0559018802524428,0.2711900496546988,0.788225704288689,0.00029276725411,5.0,5.935661710007707,9.538760426488864,6.0,5.0,2.5,460.3347869584244,1165.4367248702877,430.0806822122675,239.13760552712483,490.74317954805815,490.6225184920457
5060.000000000001,0.2135042704175381,-32.82409816026896,41.32917197035278,373.9403345936559,41.320156951246965,8.032939036806399,41.316753648729005,6.618595345052086,0.4358490726761557,5.280874256532968,0.3127149774353076,4.972302053683052,0.4054869806236406,0.2537312434097006,0.0658840240321891,0.3196152674418897,0.7882257204665859,0.000345045366167,5.0,5.935661703104813,9.53876113008744,6.0,5.0,2.5,460.3348350849637,1165.4368658028711,430.0806828513629,239.1376055277456,490.7431803723187,490.6225184229676
