time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
5070.000000000001,0.2135043239860432,-32.824038468128435,41.329171972985534,373.9402709100756,41.32015695232686,8.032939329974056,41.31675364998044,6.618595346247901,0.4358491198347913,5.280875286433229,0.3127150422092536,4.9723020580286175,0.4048027280502552,0.2533030906521702,0.0657728374248809,0.3190759280770511,0.7882257355672728,0.0003444630627035,5.0,5.935661696299519,9.538761813675762,6.0,5.0,2.5,460.33488180160737,1165.4370048677877,430.08068345527886,239.13760552797828,490.74318117233946,490.62251835591377
5080.000000000001,0.2135043759812106,-32.82398053255059,41.32917197297798,373.9402096041566,41.32015695523239,8.032939622179128,41.31675365275368,6.618595348897884,0.4358491656114641,5.280876285925841,0.3127151050813031,4.972302062254755,0.3868143119442876,0.2420469512438221,0.0628500500983635,0.3048970013421857,0.7882257505148867,0.0003291559483813,5.0,5.935661690072664,9.538762476500663,6.0,5.0,2.5,460.3349271435149,1165.43713874824,430.08068405230193,239.13760552850525,490.74318194872825,490.6225182908384
5090.000000000001,0.213504426465725,-32.823924279013255,41.32917197684794,373.9401497938624,41.32015695770919,8.032939904726959,41.316753655326096,6.618595351356021,0.4358492100566356,5.280877256301153,0.3127151661264394,4.972302066355383,0.3857336125989628,0.2413707225496535,0.0626744492756383,0.3040451718252918,0.7882257648658678,0.0003282362972806,5.0,5.935661683837054,9.53876311881811,6.0,5.0,2.5,460.33497116901935,1165.4372693511702,430.0806846304853,239.1376055289916,490.7431827024979,490.6225182276496
5100.000000000001,0.2135044755038386,-32.82386963762136,41.3291719837644,373.940092158444,41.320156960366845,8.032940180672766,41.31675365787148,6.618595353788294,0.4358492532296865,5.2808781987712905,0.3127152254227109,4.972302070343119,0.39591214526925,0.2477398973521515,0.0643282617986134,0.3120681591507649,0.7882257790766566,0.0003368975817896,5.0,5.935661677955352,9.5387637443456,6.0,5.0,2.5,460.3350139328179,1165.437395195646,430.08068519451774,239.137605529482,490.74318343458407,490.62251816627605
5110.000000000001,0.2135045230946,-32.823816609036605,41.32917198676086,373.9400358538592,41.32015696225115,8.032940444974772,41.31675365996508,6.618595355788841,0.435849295126465,5.280879113329263,0.3127152829686577,4.972302074200854,0.3941930464130951,0.2466641930479916,0.0640489334177759,0.3107131264657676,0.7882257926492073,0.0003354346926238,5.0,5.935661671957689,9.538764350370512,6.0,5.0,2.5,460.335055434396,1165.437518145519,430.0806857365262,239.1376055298804,490.7431841449864,490.6225181067032
5120.000000000001,0.2135045692651026,-32.823765161347296,41.3291719856814,373.9399800785216,41.320156964535016,8.032940702576184,41.31675366213479,6.618595357862148,0.4358493357733688,5.280880000532363,0.3127153387971322,4.972302077953259,0.3748967846335312,0.2345896718789916,0.0609136480346473,0.295503319913639,0.7882258051439389,0.0003190146917118,5.0,5.935661666246801,9.5387649368991,6.0,5.0,2.5,460.3350956987271,1165.4376399517776,430.0806862635933,239.1376055302768,490.74318483413714,490.622518048916
5130.000000000001,0.2135046141469146,-32.82371515804044,41.32917195342908,373.9399279735296,41.320156969901,8.032940963227134,41.31675366579147,6.618595361356313,0.4358493752912304,5.280880862752041,0.3127153930684699,4.972302081604028,0.1948404574719767,0.121920387320024,0.031657891745746,0.1535782790657701,0.7882258184897702,0.0001657975326323,5.0,5.935661661475193,9.538765511347378,6.0,5.0,2.5,460.3351348326378,1165.4377538350293,430.0806867886984,239.13760553096168,490.74318550386414,490.62251799274526
5140.000000000001,0.2135046576568361,-32.82366667230201,41.32917199258041,373.93987708641225,41.320156969219845,8.032941197947423,41.31675366660877,6.618595362137285,0.4358494135924788,5.280881698708868,0.3127154456792528,4.972302085127694,0.371800004894622,0.2326519004641419,0.0604104674618834,0.2930623679260253,0.7882258312747654,0.0003163794514559,5.0,5.935661655563308,9.538766064933554,6.0,5.0,2.5,460.33517277887785,1165.4378648473553,430.0806872763644,239.13760553110436,490.7431861532051,490.6225179382775
5150.000000000001,0.2135046998828156,-32.82361961871135,41.32917200050325,373.93982653344153,41.32015697069241,8.03294143331658,41.31675366840053,6.618595363849408,0.4358494507659282,5.280882509898162,0.3127154967378183,4.972302088557625,0.3919263887491951,0.2452458905303393,0.0636806176263209,0.3089265081566603,0.788225842976731,0.0003335057593248,5.0,5.93566165018524,9.53876660264268,6.0,5.0,2.5,460.33520960427967,1165.4379752224654,430.08068775959015,239.137605531434,490.74318678330087,490.6225178854269
5160.000000000001,0.213504740899612,-32.823573917360875,41.32917200406912,373.9397778176583,41.320156973377216,8.032941664902864,41.31675367101548,6.618595366348188,0.4358494868778422,5.280883297705827,0.3127155463349388,4.972302091893539,0.3900126085677347,0.2440483632865399,0.0633696583921269,0.3074180216786668,0.7882258545630494,0.000331877214383,5.0,5.9356616453638935,9.538767124539843,6.0,5.0,2.5,460.3352453713789,1165.4380815984666,430.08068823173215,239.13760553192287,490.7431873952233,490.6225178340932
5170.000000000001,0.2135047807101168,-32.823529561022326,41.32917201200545,373.9397307557365,41.32015697518416,8.032941886000401,41.31675367300514,6.61859536824943,0.4358495219272937,5.280884062253108,0.3127155944733719,4.972302095123665,0.4085569775103689,0.2556524166913322,0.0663827606927368,0.3220351773840691,0.7882258659403166,0.0003476573206886,5.0,5.9356616406307126,9.53876763179528,6.0,5.0,2.5,460.3352800858356,1165.4381843498595,430.08068868452176,239.1376055322887,490.7431879890759,490.6225177842607
5180.000000000001,0.213504819347879,-32.82348650945465,41.32917201086687,373.9396850163977,41.32015697736521,8.032942103137088,41.31675367511153,6.6185953702622,0.4358495559436197,5.280884804242987,0.3127156411935652,4.972302098260343,0.3908437710371415,0.2445684794206624,0.0635046947515762,0.3080731741722386,0.788225876939875,0.0003325844202146,5.0,5.93566163597808,9.53876812442644,6.0,5.0,2.5,460.33531377914994,1165.4382842398793,430.0806891281083,239.13760553268068,490.7431885654036,490.6225177358996
5190.000000000001,0.2135048568852693,-32.82344468231781,41.32917201396073,373.9396409404535,41.320156979116256,8.032942313510432,41.316753676889526,6.618595371961192,0.4358495889902148,5.28088552506415,0.3127156865829709,4.972302101309424,0.3912026075356145,0.2447930293605221,0.0635629932900588,0.308356022650581,0.7882258878412735,0.0003328897383969,5.0,5.935661631323796,9.538768603244876,6.0,5.0,2.5,460.3353465141947,1165.4383804848585,430.08068955884966,239.137605533022,490.74318912528975,490.6225176889173
5200.000000000001,0.2135048933268577,-32.82340407475979,41.329172056832405,373.93959759689193,41.320156977113086,8.032942501870195,41.316753676360086,6.618595371455285,0.4358496210700409,5.280886224797598,0.3127157306470499,4.972302104260224,0.5429552156206584,0.3397514604062561,0.0882199020731084,0.4279713624793645,0.7882258981344262,0.0004620219807412,5.0,5.935661626487104,9.538769066313815,6.0,5.0,2.5,460.3353782947675,1165.438475012734,430.0806899541044,239.1376055329266,490.7431896687961,490.6225176432984
5210.000000000001,0.2135049286961612,-32.82336466518092,41.329172017056685,373.9395561984279,41.320156982746376,8.032942715230206,41.31675368023259,6.618595375155678,0.435849652210186,5.280886903842543,0.3127157734151157,4.97230210713991,0.3796009158830226,0.2375333484564056,0.0616779283129457,0.2992112767693513,0.7882259084473757,0.0003230173449977,5.0,5.93566162249499,9.538769518303411,6.0,5.0,2.5,460.3354091377682,1165.438565537594,430.0806903806076,239.1376055336528,490.7431901962237,490.62251759903415
5220.000000000001,0.2135049630434554,-32.82332639226922,41.32917202084949,373.93951576562125,41.320156983896965,8.032942906389394,41.31675368156257,6.618595376426526,0.4358496824475591,5.280887563235808,0.3127158149469572,4.972302109927738,0.3856103584495032,0.2412937355517446,0.062654343367649,0.3039480789193937,0.7882259183636442,0.0003281309888186,5.0,5.935661618122822,9.538769956644105,6.0,5.0,2.5,460.3354390911852,1165.4386538246688,430.08069077319055,239.13760553390563,490.7431907083897,490.62251755604206
5230.000000000001,0.2135049963722944,-32.82328925678027,41.329172021678986,373.9394760416287,41.320156985414,8.032943092602409,41.31675368337719,6.618595378160535,0.4358497117907473,5.280888202978304,0.3127158552477051,4.97230211263576,0.3786941601886191,0.2369659678423557,0.0615305878852105,0.2984965557275663,0.7882259276955625,0.0003222456979016,5.0,5.935661614184539,9.538770382142957,6.0,5.0,2.5,460.33546815442486,1165.4387405726388,430.0806911545511,239.137605534266,490.74319120528327,490.62251751432905
5240.000000000001,0.2135050287208255,-32.82325321152305,41.329172023546725,373.9394381471196,41.3201569876201,8.032943276042147,41.31675368539312,6.6185953800869015,0.4358497402694302,5.280888823886984,0.3127158943627726,4.972302115263801,0.3729153608371959,0.2333499212766299,0.0605916384935342,0.2939415597701642,0.7882259371409764,0.0003173282665785,5.0,5.935661610232671,9.538770792930848,6.0,5.0,2.5,460.3354963644224,1165.438823322297,430.080691528322,239.13760553464527,490.74319168754977,490.6225174738414
5250.000000000001,0.2135050601282156,-32.823218216785705,41.329172029000354,373.93940077839727,41.32015698907195,8.03294345099124,41.316753686870506,6.618595381498608,0.4358497679201732,5.280889426645388,0.3127159323400297,4.972302117813854,0.3846728926139415,0.2407071460471262,0.0625020086251034,0.3032091546722296,0.7882259459767313,0.0003273331850832,5.0,5.935661606440419,9.538771193377611,6.0,5.0,2.5,460.33552375225423,1165.438904913134,430.08069188654406,239.1376055349236,490.7431921557144,490.62251743452873
5260.000000000001,0.213505090631742,-32.82318422720169,41.32917203177902,373.93936471262975,41.32015699045228,8.032943621258822,41.31675368827168,6.618595382837498,0.4358497947740203,5.280890012044496,0.3127159692240762,4.972302120289612,0.3861885696635657,0.2416555813013426,0.0627482727123041,0.3044038540136467,0.7882259546905621,0.0003286229095629,5.0,5.935661602631626,9.53877158160236,6.0,5.0,2.5,460.33555035342965,1165.4389836664966,430.0806922352687,239.13760553518776,490.7431926103965,490.6225173963501
5270.000000000001,0.2135051202870108,-32.82315118319656,41.32917203513698,373.9393296893304,41.32015699182586,8.032943787108422,41.31675368969295,6.618595384195601,0.4358498208815448,5.280890581112601,0.3127160050824938,4.972302122697897,0.3901129506799995,0.2441112510018805,0.0633859052989165,0.307497156300797,0.788225963185287,0.0003319622945335,5.0,5.935661598971933,9.538771959380083,6.0,5.0,2.5,460.3355762145695,1165.4390601415976,430.0806925748659,239.13760553545865,490.7431930523899,490.6225173592318
5280.000000000001,0.2135051490748294,-32.8231191059497,41.32917203731744,373.9392956622795,41.320156993187325,8.0329439480426,41.31675369107244,6.6185953855138,0.4358498462254502,5.280891133486989,0.3127160398920107,4.972302125036832,0.3895814755115095,0.2437786905550346,0.0632995464249438,0.3070782369799785,0.7882259714140499,0.0003315100184944,5.0,5.93566159543775,9.53877232622028,6.0,5.0,2.5,460.3356013190976,1165.4391344445953,430.0806929043216,239.1376055357217,490.743193481416,490.62251732320055
5290.000000000001,0.2135051769984374,-32.823087991833546,41.329172039020506,373.93926289514513,41.32015699474724,8.03294410501536,41.316753692554165,6.618595386929712,0.4358498708088658,5.2808916692312655,0.3127160736565756,4.97230212730625,0.3864803078783665,0.2418381574110401,0.0627956618370946,0.3046338192481346,0.7882259795342774,0.0003288710924134,5.0,5.935661592072847,9.538772682354873,6.0,5.0,2.5,460.33562566985455,1165.439205997576,430.08069322504457,239.13760553600204,490.74319389752327,490.6225172882517
5300.000000000001,0.2135052040872261,-32.82305780718616,41.32917205158812,373.9392306470485,41.32015699556385,8.032944254944482,41.31675369367388,6.618595387999619,0.4358498946565188,5.2808921889279645,0.3127161064115524,4.972302129503646,0.4277356093262586,0.2676534677378379,0.0694988551636432,0.3371523229014811,0.7882259871525346,0.000363976805302,5.0,5.935661588628193,9.53877302660294,6.0,5.0,2.5,460.33564929318936,1165.4392763849228,430.0806935331833,239.1376055362325,490.7431943011664,490.62251725434345
5310.000000000001,0.2135052303463178,-32.82302854892575,41.329172044898776,373.9391996340007,41.32015699733853,8.032944403295744,41.316753695214416,6.61859538947175,0.4358499177748015,5.280892692635632,0.312716138163506,4.972302131636468,0.39240444390743,0.2455451704978244,0.0637582126120808,0.3093033831099053,0.788225994665013,0.0003339121262784,5.0,5.935661585530397,9.538773361665392,6.0,5.0,2.5,460.33567219150206,1165.4393441321768,430.0806938354844,239.1376055365245,490.7431946923838,490.62251722147846
5320.000000000001,0.2135052558801024,-32.8230000976109,41.32917205018539,373.93916945108447,41.320156998404485,8.032944545715736,41.31675369642102,6.618595390624705,0.4358499402538876,5.280893182413536,0.3127161690382896,4.972302133708524,0.4054600228054295,0.2537146423727977,0.0658794903597496,0.3195941327325473,0.7882260019649652,0.0003450216022271,5.0,5.93566158237428,9.538773686889042,6.0,5.0,2.5,460.3356944582821,1165.4394100311067,430.0806941274119,239.1376055367573,490.74319507278415,490.6225171895169
5330.000000000001,0.2135052806638392,-32.82297248226422,41.32917204422696,373.9391400095044,41.32015699987081,8.032944684862173,41.31675369766389,6.618595391812336,0.4358499620728133,5.280893657764011,0.3127161990061444,4.972302135723169,0.3731130142322736,0.233473664864349,0.0606237172338032,0.2940973820981523,0.788226008956815,0.000317496263369,5.0,5.935661579377324,9.538774003032358,6.0,5.0,2.5,460.3357160708098,1165.4394743444109,430.0806944114891,239.13760553699169,490.7431954419764,490.62251715849777
5340.000000000001,0.2135053047244159,-32.8229456725077,41.32917205130343,373.93911162219626,41.320157000881935,8.032944819157933,41.31675369884304,6.618595392939085,0.4358499832550151,5.280894119213315,0.3127162280995402,4.972302137676081,0.3939552337914888,0.2465155893450794,0.0640101750170401,0.3105257643621196,0.7882260158687817,0.0003352316928679,5.0,5.935661576411803,9.538774309317771,6.0,5.0,2.5,460.33573705286346,1165.4395363167744,430.0806946867465,239.1376055372181,490.7431958003703,490.6225171283828
5350.000000000001,0.2135053281184671,-32.82291960564254,41.32917205276666,373.9390839859177,41.32015700201287,8.032944950013757,41.316753699981845,6.618595394027295,0.435850003850404,5.2808945678436885,0.3127162563869976,4.972302139574879,0.3922246564328753,0.2454326950488013,0.06372898584289,0.3091616808916914,0.7882260225641904,0.0003337590589815,5.0,5.935661573547407,9.53877460756496,6.0,5.0,2.5,460.33575745350976,1165.439596665658,430.0806949545641,239.13760553743816,490.7431961488064,490.6225170991015
5360.000000000001,0.2135053508250258,-32.82289430435364,41.32917205419931,373.9390571157222,41.32015700310384,8.032945076943859,41.31675370104684,6.618595395044963,0.4358500238403996,5.280895003265812,0.3127162838430967,4.972302141417742,0.3906113993216946,0.2444232131003247,0.063466859083364,0.3078900721836887,0.7882260290363946,0.0003323862580773,5.0,5.935661570754007,9.538774896895918,6.0,5.0,2.5,460.3357772549951,1165.4396553416457,430.08069521436175,239.13760553764124,490.7431964869834,490.6225170706803
5370.000000000001,0.213505372872253,-32.822869738163206,41.32917205562952,373.9390310272348,41.3201570041856,8.032945200194149,41.31675370212393,6.61859539607417,0.4358500432501709,5.280895426006168,0.3127163105019999,4.972302143207628,0.3891077430505993,0.2434823131335235,0.0632225404840202,0.3067048536175437,0.7882260353211733,0.0003311067214195,5.0,5.9356615680682125,9.538775177779089,6.0,5.0,2.5,460.33579648117376,1165.4397123105427,430.08069546656816,239.13760553784647,490.743196815308,490.6225170430848
5380.000000000001,0.2135053942740725,-32.82284589117248,41.32917205719507,373.93900570677033,41.32015700525688,8.032945319907867,41.3167537031813,6.618595397084562,0.4358500620917281,5.280895836340619,0.31271633638047,4.972302144945729,0.38824967452647,0.2429453864155892,0.0630831176207892,0.3060285040363784,0.7882260414245731,0.000330376540798,5.0,5.93566156546342,9.538775450464302,6.0,5.0,2.5,460.335815144485,1165.4397676018018,430.0806957114828,239.1376055380496,490.7431971339967,490.6225170162977
5390.000000000001,0.213505415051118,-32.82282274033719,41.32917205857924,373.9389811341583,41.320157006297215,8.03294543621405,41.31675370421654,6.618595398073808,0.4358500803832453,5.280896234669683,0.3127163615034996,4.972302146647621,0.3868822988122026,0.242089762953271,0.062860942230994,0.3049507051842651,0.7882260473547585,0.0003292129717583,5.0,5.935661562932921,9.538775715226793,6.0,5.0,2.5,460.3358332629704,1165.4398212604158,430.08069594942674,239.13760553824324,490.7431974433596,490.6225169903044
5400.000000000001,0.2135054352203704,-32.82280026664239,41.32917206003843,373.9389572829067,41.32015700729736,8.032945549121735,41.31675370521428,6.6185953990271855,0.4358500981396053,5.280896621319073,0.3127163858915646,4.9723021482786285,0.3860453768810128,0.2415660682412678,0.0627249555002126,0.3042910237414805,0.7882260531131011,0.0003285007867491,5.0,5.935661560467054,9.538775972242718,6.0,5.0,2.5,460.3358508515039,1165.4398733435114,430.0806961804439,239.13760553843392,490.74319774365046,490.6225169650544
5410.000000000001,0.2135054547599961,-32.82277849390391,41.329172061081074,373.93893366701536,41.320157008465294,8.032945659454867,41.316753706328186,6.6185954000915785,0.4358501153415347,5.2808969958815055,0.3127164095182415,4.97230214985882,0.3829325696887758,0.2396182488634104,0.0622191811734587,0.3018374300368691,0.7882260583950436,0.0003258519640115,5.0,5.935661558058598,9.53877622086577,6.0,5.0,2.5,460.3358678914533,1165.439924913844,430.0806964056828,239.1376055386557,490.7431980345536,490.62251694059256
5420.000000000001,0.2135054737404667,-32.82275734881563,41.32917206349623,373.9389114986209,41.32015700968473,8.032945765916452,41.316753707582485,6.618595401290178,0.4358501320532278,5.280897359622145,0.3127164324693356,4.972302151398765,0.3851843330478605,0.2410272840668264,0.0625850466754549,0.3036123307422814,0.7882260639727435,0.0003277680607358,5.0,5.935661555965624,9.53877646364077,6.0,5.0,2.5,460.3358844401778,1165.4399733190278,430.0806966227683,239.13760553892192,490.7431983170442,490.6225169168332
5430.000000000001,0.2135054921303561,-32.82273685591662,41.329172064424405,373.9388899375453,41.320157010324245,8.032945868129616,41.31675370825637,6.618595401934101,0.4358501482419281,5.280897712118815,0.3127164547055804,4.9723021528912446,0.3839459179140007,0.2402523563598699,0.0623838253538762,0.302636181713746,0.7882260693328509,0.0003267142316134,5.0,5.935661553582406,9.538776697705885,6.0,5.0,2.5,460.3359004784907,1165.4400204023375,430.08069683261897,239.13760553904936,490.7431985908088,490.6225168938172
5440.000000000001,0.2135055100101116,-32.822716930743525,41.32917207538844,373.9388688648877,41.32015701082929,8.032945967316946,41.31675370881526,6.618595402468145,0.4358501639812011,5.2808980548263085,0.3127164763248923,4.9723021543437085,0.4216728875197389,0.2638598356004615,0.0685137292476419,0.3323735648481035,0.7882260744889477,0.0003588175341162,5.0,5.935661551203849,9.538776924898512,6.0,5.0,2.5,460.3359160724889,1165.4400663893205,430.0806970365656,239.137605539152,490.7431988569717,490.62251687143726
5450.000000000001,0.2135055273712995,-32.822697586318924,41.329172066135015,373.9388483111476,41.32015701189812,8.032946065292776,41.31675370979488,6.6185954034042425,0.4358501792657372,5.280898387524587,0.3127164973175547,4.972302155753823,0.3798232052497882,0.2376725972255249,0.0617139587225499,0.2993865559480748,0.7882260794234129,0.0003232060305194,5.0,5.935661549127815,9.538777146584946,6.0,5.0,2.5,460.33593121197055,1165.4401113029242,430.0806972364915,239.1376055393368,490.743199115355,490.62251684970926
5460.000000000001,0.2135055442223686,-32.82267880956198,41.32917206919199,373.9388283723901,41.320157012645126,8.032946159344702,41.31675371059941,6.618595404172993,0.435850194100753,5.280898710438862,0.3127165176932943,4.9723021571226695,0.386762263655758,0.2420146849890952,0.0628414196200226,0.3048561046091179,0.7882260842295058,0.0003291107261232,5.0,5.93566154705394,9.538777361013103,6.0,5.0,2.5,460.3359459071836,1165.4401548370763,430.080697429161,239.13760553948856,490.74319936614046,490.6225168286184
5470.000000000001,0.21350556061432,-32.82266054515688,41.32917207097289,373.9388090267552,41.32015701345824,8.032946251061674,41.31675371144004,6.618595404976304,0.4358502085318589,5.280899024523194,0.3127165375139654,4.972302158453488,0.3884334577967112,0.2430604312048677,0.0631129540446071,0.3061733852494748,0.788226088932103,0.0003305327957038,5.0,5.935661545069081,9.538777569904596,6.0,5.0,2.5,460.3359602014151,1165.4401970797203,430.0806976168193,239.13760553965065,490.7431996100648,490.62251680810107
5480.000000000001,0.2135055765263932,-32.822642815017325,41.329172072078975,373.93879021275166,41.320157014241545,8.032946340110527,41.31675371222048,6.618595405722033,0.4358502225402522,5.280899329400086,0.3127165567543188,4.97230215974696,0.3876236677526306,0.2425537129795648,0.0629813763921952,0.3055350893717601,0.788226093476684,0.0003298437018433,5.0,5.935661543119864,9.53877777271356,6.0,5.0,2.5,460.3359740775157,1165.440238163357,430.08069779903406,239.1376055397988,490.7431998468399,490.62251678818586
5490.000000000001,0.213505591972596,-32.822625603970806,41.32917207316802,373.9387719413167,41.32015701503144,8.03294642665827,41.316753713006605,6.618595406473276,0.4358502361385336,5.280899625332609,0.3127165754313529,4.97230216100172,0.3867795576062813,0.2420255189707489,0.0628442224623165,0.3048697414330654,0.7882260978833965,0.0003291254041218,5.0,5.93566154122891,9.538777969497746,6.0,5.0,2.5,460.33598754735954,1165.4402780621858,430.08069797605526,239.13760553994845,490.743200076666,490.62251676885336
5500.000000000001,0.2135056069432185,-32.82260892277594,41.3291720712646,373.9387539901964,41.320157015935166,8.032946510683358,41.31675371379482,6.618595407226451,0.43585024931817,5.280899912136079,0.3127165935333267,4.972302162216465,0.3736171461147505,0.2337892046071161,0.0607055821193577,0.2944947867264739,0.7882261020109194,0.0003179249968688,5.0,5.935661539424643,9.53877816015438,6.0,5.0,2.5,460.3360006025272,1165.4403172703664,430.0806981475484,239.1376055400933,490.7432002994015,490.622516750114
5510.000000000001,0.2135056214521471,-32.82259275679519,41.329172076664655,373.93873603518233,41.32015701655188,8.032946591027098,41.31675371451158,6.618595407911357,0.4358502620915876,5.280900190062994,0.3127166110771107,4.972302163393181,0.3906587923877744,0.2444529398726587,0.0634745187051761,0.3079274585778349,0.7882261056911805,0.0003324263673731,5.0,5.935661537657097,9.538778343894192,6.0,5.0,2.5,460.33601325447376,1165.4403564654226,430.0806983121922,239.13760554024967,490.7432005152436,490.62251673195294
5520.000000000001,0.2135056355377838,-32.822577064720605,41.32917207563688,373.9387201283415,41.32015701763228,8.032946670898582,41.316753715594906,6.618595408946533,0.4358502744937183,5.28090045982725,0.3127166281093567,4.972302164539201,0.3805418995152148,0.2381223443705304,0.0618307168318115,0.299953061202342,0.7882261101457222,0.0003238175096133,5.0,5.935661536149097,9.53877852417088,6.0,5.0,2.5,460.3360255355244,1165.4403912066273,430.0806984746149,239.13760554046007,490.743200724741,490.62251671432495
5530.000000000001,0.2135056492204016,-32.822561817854734,41.32917207759554,373.93870420188216,41.32015701797466,8.032946746834,41.31675371595888,6.618595409294301,0.4358502865386242,5.280900721921114,0.3127166446537608,4.97230216564742,0.3851396001354112,0.2409993379374399,0.0625777525025332,0.3035770904399732,0.7882261142018077,0.0003277298565228,5.0,5.9356615343749,9.53877869960462,6.0,5.0,2.5,460.3360374681507,1165.4404259818257,430.0806986308706,239.13760554053263,490.7432009282864,490.6225166971975
5540.000000000001,0.213505662513644,-32.82254700284861,41.32917208030205,373.93868850090166,41.320157018379376,8.03294682108907,41.31675371637782,6.618595409694649,0.435850298239899,5.280900976576959,0.3127166607271167,4.972302166729037,0.3924013465404155,0.2455433459323046,0.063757644153966,0.3093009900862708,0.7882261180120955,0.0003339091405252,5.0,5.935661532548977,9.53877886861096,6.0,5.0,2.5,460.3360490627904,1165.440460262413,430.08069878348135,239.1376055406084,490.7432011260564,490.6225166805616
5550.000000000001,0.2135056754196731,-32.82253262176809,41.32917207948629,373.93867329375655,41.320157019007496,8.032946893494227,41.31675371699807,6.6185954102872975,0.4358503096017765,5.280901223759996,0.3127166763325852,4.972302167775354,0.3850781711445511,0.2409609057892797,0.06256776761403,0.3035286734033097,0.788226121727816,0.0003276775635237,5.0,5.935661530952928,9.538779033018896,6.0,5.0,2.5,460.33606031782784,1165.4404934749748,430.0806989316631,239.1376055407279,490.74320131802,490.6225166644061
5560.000000000001,0.2135056879502328,-32.822518659381416,41.32917208074964,373.93865844644085,41.32015701963116,8.032946963567383,41.31675371762701,6.618595410888304,0.4358503206331641,5.280901463733528,0.3127166914840764,4.972302168794499,0.3859575139387499,0.2415111537630066,0.0627106419749694,0.304221795737976,0.7882261252886371,0.0003284258195164,5.0,5.935661529417871,9.538779192462528,6.0,5.0,2.5,460.33607124518113,1165.4405258955676,430.08069907503096,239.13760554084809,490.7432015043824,490.62251664872406
5570.000000000001,0.2135057001388417,-32.82250507868207,41.32917208221308,373.9386440401545,41.320157020252665,8.032947031694617,41.31675371827368,6.618595411506249,0.4358503313638166,5.280901697133459,0.3127167062221672,4.972302169778118,0.3876898915892633,0.2425951843409784,0.0629921180707684,0.3055873024117468,0.7882261287727876,0.000329899955316,5.0,5.935661527958871,9.538779347688603,6.0,5.0,2.5,460.3360818738168,1165.4405573524384,430.080699214375,239.13760554097,490.74320168563935,490.62251663346416
5580.000000000001,0.2135057119701942,-32.82249189590917,41.32917208320825,373.9386300558776,41.32015702087372,8.0329470979604,41.31675371889626,6.618595412101172,0.4358503417798474,5.280901923682734,0.3127167205282532,4.9723021707453645,0.3876116702435878,0.2425462407622034,0.0629794068518255,0.305525647614029,0.7882261321544491,0.0003298333843636,5.0,5.935661526533011,9.538779498478103,6.0,5.0,2.5,460.33609219102266,1165.440587889089,430.0806993498695,239.1376055410884,490.743201861576,490.62251661866094
5590.000000000001,0.2135057234553757,-32.8224790986107,41.329172083963016,373.9386164720855,41.32015702148462,8.032947162384174,41.31675371949896,6.6185954126770525,0.4358503518909917,5.280902143595654,0.3127167344157303,4.972302171675096,0.3866706346509849,0.2419573949923273,0.0628265050437147,0.304783900036042,0.7882261354321484,0.0003290326125297,5.0,5.935661525133753,9.538779644834504,6.0,5.0,2.5,460.3361022065464,1165.4406175518557,430.08069948157697,239.1376055412036,490.743202032357,490.6225166042828
5600.000000000001,0.2135057345684789,-32.822466715411565,41.32917208702337,373.93860313463273,41.32015702207653,8.03294722479501,41.31675372011564,6.618595413266348,0.4358503616745803,5.280902356378647,0.3127167478532554,4.972302172580214,0.3948334747648111,0.2470652580852659,0.0641528070763708,0.3112180651616367,0.7882261384929906,0.0003359786714966,5.0,5.935661523784916,9.538779786250586,6.0,5.0,2.5,460.3361118979865,1165.4406466698267,430.0806996091696,239.13760554131952,490.7432021976022,490.6225165903756
5610.000000000001,0.21350574538496,-32.822454662742985,41.32917208479575,373.9385901038529,41.32015702378913,8.032947287606135,41.31675372072688,6.618595413850414,0.4358503711964864,5.280902563471841,0.3127167609320713,4.972302173457251,0.3773835459567054,0.2361460469151694,0.0613175293569568,0.2974635762721264,0.7882261414392779,0.0003211298613131,5.0,5.935661522471492,9.538779923442862,6.0,5.0,2.5,460.3361213307438,1165.4406751337335,430.0806997345823,239.13760554140964,490.7432023584285,490.62251657683714
5620.000000000001,0.2135057558775284,-32.82244297417273,41.329172083329205,373.93857798295824,41.32015702392619,8.032947346351364,41.31675372165435,6.618595414736717,0.4358503804359105,5.280902764299242,0.312716773619704,4.97230217431138,0.3700066517977452,0.2315299913700473,0.0601189252520979,0.2916489166221452,0.7882261445979838,0.0003148525767219,5.0,5.9356615214038575,9.538780058050689,6.0,5.0,2.5,460.3361304785423,1165.4407016083476,430.08069985580767,239.1376055415788,490.7432025143832,490.6225165637043
5630.000000000001,0.2135057660484692,-32.82243164102934,41.329172083671466,373.93856565420606,41.32015702384479,8.032947401025694,41.31675372178805,6.618595414864444,0.4358503893892898,5.280902959006539,0.3127167859179515,4.9723021751347005,0.3704854082154661,0.2318295735525925,0.0601967124056231,0.2920262859582157,0.7882261473261039,0.0003152599604928,5.0,5.935661520046608,9.538780187783743,6.0,5.0,2.5,460.3361393481788,1165.4407285315265,430.0806999691943,239.1376055416174,490.7432026655896,490.62251655097214
5640.000000000001,0.2135057759166309,-32.822420644940536,41.329172086829935,373.9385540272333,41.32015702433476,8.032947456354462,41.316753722331846,6.618595415384107,0.4358503980767582,5.28090314791524,0.3127167978501136,4.972302175938069,0.3798499327769933,0.2376893850816889,0.0617182650736901,0.2994076501553792,0.7882261501706223,0.0003232285787666,5.0,5.935661518830727,9.538780312972222,6.0,5.0,2.5,460.33614795402485,1165.4407539137992,430.0807000824025,239.13760554172168,490.74320281229126,490.6225165386226
5650.000000000001,0.213505785497319,-32.822409969090245,41.32917209699582,373.938543002938,41.32015702448832,8.032947508968164,41.316753722565984,6.6185954156077855,0.4358504065106266,5.280903331311492,0.3127168094346205,4.972302176714038,0.4171787000007071,0.2610476957799043,0.0677834660735373,0.3288311618534416,0.7882261530919107,0.0003549930213401,5.0,5.935661517573749,9.538780435116676,6.0,5.0,2.5,460.33615630924686,1165.4407779591602,430.08070019089166,239.13760554176287,490.7432029547133,490.6225165266309
5660.000000000001,0.2135057948088452,-32.82239959303092,41.32917208729864,373.93853202488725,41.320157025066656,8.03294756186318,41.31675372302048,6.618595416042126,0.4358504147077716,5.280903509550171,0.3127168206936715,4.972302177469942,0.3762729287695384,0.235451095702468,0.0611370684589047,0.2965881641613728,0.7882261557621347,0.0003201847573315,5.0,5.935661516402263,9.538780554398611,6.0,5.0,2.5,460.3361644298427,1165.4408019623472,430.0807002988234,239.13760554184825,490.74320309312935,490.62251651497536
5670.000000000001,0.2135058038241461,-32.82238954664257,41.329172090117154,373.9385214186997,41.32015702532535,8.032947611989357,41.31675372335397,6.61859541636079,0.4358504226440291,5.280903682115763,0.3127168315945004,4.972302178202767,0.3852578558625734,0.2410733758170872,0.0625969438915763,0.3036703197086636,0.7882261583706339,0.0003278303619069,5.0,5.935661515238451,9.538780669081348,6.0,5.0,2.5,460.3361722924305,1165.440825116376,430.0807004018841,239.13760554191248,490.74320322713936,490.6225165036926
5680.000000000001,0.2135058125995093,-32.8223797684299,41.329172091011046,373.93851105120166,41.320157025736016,8.032947661038179,41.316753723769786,6.618595416758126,0.4358504303693957,5.280903850067716,0.312716842205298,4.972302178915982,0.3860125111638194,0.2415456002574823,0.062719559469642,0.3042651597271244,0.7882261608821212,0.0003284725194313,5.0,5.9356615141527405,9.538780780775028,6.0,5.0,2.5,460.3361799451346,1165.4408477548493,430.08070050230566,239.13760554199115,490.7432033575656,490.6225164927092
5690.000000000001,0.2135058211416895,-32.82237025046359,41.329172092252136,373.93850096560647,41.320157026136286,8.032947708699394,41.31675372419929,6.618595417168535,0.4358504378896834,5.280904013542113,0.3127168525341796,4.972302179605435,0.3882134060052405,0.2429228025706219,0.0630771609983684,0.3059999635689904,0.7882261633305359,0.0003303453365478,5.0,5.935661513121431,9.538780889558666,6.0,5.0,2.5,460.33618739416426,1165.4408697766696,430.08070059988165,239.1376055420723,490.7432034845139,490.6225164820141
5700.000000000001,0.2135058294129578,-32.82236103491377,41.32917208597236,373.93849107438655,41.32015702696784,8.03294775635328,41.31675372484104,6.618595417781761,0.4358504451719598,5.280904171815337,0.3127168625355812,4.9723021802814165,0.3585536903483481,0.2243633701302901,0.0582580303824958,0.282621400512786,0.7882261656216921,0.0003051067666808,5.0,5.935661512182378,9.538780995217223,6.0,5.0,2.5,460.33619460651215,1165.4408913962684,430.0807006962869,239.13760554220937,490.7432036074222,490.6225164716657
5710.000000000001,0.213505837445417,-32.822352084093865,41.32917209517244,373.938481430233,41.32015702739351,8.032947801688865,41.316753725247416,6.61859541817006,0.4358504522432241,5.280904325533982,0.3127168722480451,4.972302180935344,0.3924228052922184,0.2455568196254405,0.0637611043621119,0.3093179239875524,0.7882261678375656,0.0003339272586931,5.0,5.935661511181536,9.538781097012416,6.0,5.0,2.5,460.3362016116751,1165.4409124304668,430.0807007889823,239.13760554228148,490.7432037267944,490.6225164616128
5720.000000000001,0.2135058452273582,-32.822343413896874,41.329172103785126,373.9384723082944,41.32015702735181,8.032947843144427,41.31675372546613,6.618595418379073,0.435850459094129,5.280904474425256,0.3127168816577249,4.972302181563009,0.424407477753134,0.265571087935281,0.0689579928209312,0.3345290807562123,0.7882261701119192,0.0003611442073923,5.0,5.935661510225316,9.538781195927072,6.0,5.0,2.5,460.3362083972149,1165.4409323259729,430.08070087490046,239.137605542328,490.7432038424165,490.6225164518693
5730.000000000001,0.2135058527855938,-32.82233499311272,41.32917209302515,373.9384634538941,41.320157028060585,8.032947886244074,41.316753725985855,6.618595418875714,0.4358504657486425,5.280904619027012,0.3127168907969628,4.972302182177998,0.3794642692232215,0.2374480773989537,0.0616555910587774,0.2991036684577311,0.788226172308682,0.000322900343284,5.0,5.935661509394663,9.538781292899383,6.0,5.0,2.5,460.3362149875546,1165.4409516945757,430.0807009622084,239.1376055424153,490.7432039547047,490.62251644241087
5740.000000000001,0.2135058601320071,-32.82232680697339,41.329172094063935,373.9384548067609,41.320157028289564,8.032947927412579,41.31675372631285,6.618595419188182,0.4358504722159457,5.280904759593454,0.3127168996798969,4.972302182775137,0.3817501988316203,0.2388784895561324,0.0620270092569358,0.3009054988130683,0.7882261744303362,0.0003248455205625,5.0,5.935661508464307,9.538781386882532,6.0,5.0,2.5,460.3362213942598,1165.4409705756143,430.0807010468072,239.13760554247963,490.74320406386335,490.6225164332156
5750.000000000001,0.2135058672503889,-32.822318873872774,41.32917210551621,373.9384464382837,41.32015702828081,8.032947966109134,41.31675372640711,6.618595419278222,0.4358504784817339,5.280904895808419,0.3127169082869589,4.972302183351644,0.4246661658053001,0.2657329671021851,0.0690000210600086,0.3347329881621936,0.7882261765013348,0.0003613643156293,5.0,5.935661507464488,9.538781476925976,6.0,5.0,2.5,460.33622760292894,1165.4409888172574,430.0807011269264,239.13760554249603,490.7432041696431,490.6225164243055
5760.000000000001,0.2135058741793376,-32.822311153454336,41.32917208372808,373.9384382189935,41.320157030534304,8.032948011398558,41.31675372733456,6.618595420164468,0.4358504845819584,5.2809050283674415,0.3127169166651914,4.972302183914678,0.3272128260565831,0.2047519741073751,0.0531657413139885,0.2579177154213636,0.7882261784468173,0.0002784376210456,5.0,5.935661506706025,9.538781565946126,6.0,5.0,2.5,460.336233645146,1165.4410068315335,430.0807012146195,239.1376055426732,490.7432042725815,490.62251641563296
5770.000000000001,0.2135058809121603,-32.82230365164935,41.32917210600205,373.9384304588514,41.32015702875059,8.032948041800639,41.31675372699736,6.618595419842279,0.4358504905091495,5.280905157164512,0.3127169248062527,4.972302184459352,0.4231127675912186,0.264760938947428,0.0687476217733611,0.3335085607207892,0.7882261805037312,0.0003600424592836,5.0,5.935661505804376,9.538781651340912,6.0,5.0,2.5,460.3362395162711,1165.4410237126249,430.080701282336,239.1376055426256,490.74320437259695,490.6225164072048
5780.000000000001,0.2135058874481993,-32.8222963690292,41.32917206220616,373.9384220518915,41.32015703132294,8.03294808530893,41.3167537282688,6.618595421057194,0.4358504962642733,5.280905282198091,0.3127169327094666,4.972302184997034,0.2211341537520028,0.1383737175257331,0.035930012182599,0.1743037297083322,0.7882261819393582,0.0001881713084612,5.0,5.935661505290511,9.53878173565181,6.0,5.0,2.5,460.3362452158524,1165.4410422019075,430.08070136548633,239.1376055428331,490.7432044696908,490.6225163990293
5790.000000000001,0.2135058937879003,-32.822289303925714,41.32917213491999,373.9384148757148,41.320157028928726,8.032948111722305,41.316753727475934,6.6185954202995845,0.4358505018440088,5.280905403483756,0.312716940374952,4.97230218550652,0.520453288935804,0.3256713432115084,0.0845635666737969,0.4102349098853053,0.7882261839945953,0.000442873130774,5.0,5.935661504168422,9.538781813073967,6.0,5.0,2.5,460.3362507452039,1165.441057658368,430.0807014265851,239.1376055426855,490.7432045638757,490.6225163910904
5800.000000000001,0.2135058999418354,-32.822282450081474,41.32917209813301,373.93840775912525,41.3201570304572,8.032948150736729,41.316753728519664,6.618595421296902,0.435850507263503,5.280905521144689,0.3127169478164369,4.97230218600788,0.383969093309884,0.2402669631499137,0.0623875307397715,0.3026544938896852,0.7882261858128946,0.0003267336293359,5.0,5.935661503656945,9.538781893965677,6.0,5.0,2.5,460.3362561092122,1165.4410733089142,430.0807015032353,239.13760554288208,490.7432046552405,490.622516383389
5810.000000000001,0.2135059059207741,-32.82227578703359,41.32917210258023,373.9384008386445,41.32015703062304,8.032948184524685,41.31675372864768,6.618595421419228,0.4358505125265552,5.280905635521776,0.3127169550457894,4.972302186492811,0.3998556475912252,0.2502079058856281,0.0649687868100636,0.3151766926956918,0.7882261876113323,0.0003402520864117,5.0,5.935661502861876,9.53878197081059,6.0,5.0,2.5,460.3362613239024,1165.4410884091014,430.08070157272607,239.13760554291107,490.7432047440586,490.62251637590566
5820.000000000001,0.2135059116974604,-32.82226934910858,41.329172098203216,373.9383938493192,41.3201570307097,8.032948215936642,41.31675372875263,6.618595421519558,0.435850517611337,5.280905746030328,0.3127169620305494,4.972302186961542,0.3817681244875182,0.2388897196434384,0.0620299142662982,0.3009196339097367,0.7882261891657094,0.0003248607335641,5.0,5.935661502076584,9.538782043963067,6.0,5.0,2.5,460.33626636240615,1165.4411036857591,430.08070163751177,239.1376055429356,490.74320482987486,490.6225163686743
5830.000000000001,0.2135059172984328,-32.822263108068285,41.329172099107495,373.9383872278648,41.32015703102027,8.032948247299315,41.3167537290666,6.618595421819521,0.4358505225422193,5.280905853154309,0.3127169688029936,4.972302187416744,0.3833770923121252,0.2398965255998957,0.0622913395004038,0.3021878651002995,0.7882261907664381,0.0003262298598565,5.0,5.935661501397419,9.538782114939238,6.0,5.0,2.5,460.33627124682175,1165.4411181434025,430.0807017015955,239.1376055429953,490.7432049130608,490.62251636166457
5840.000000000001,0.2135059227360076,-32.822257049492435,41.329172100099136,373.9383808238781,41.320157031271535,8.032948277518983,41.31675372933668,6.618595422077648,0.4358505273293074,5.2809059571436014,0.3127169753778996,4.9723021878573945,0.3855904139793136,0.2412815032822652,0.0626509605292856,0.303932463811551,0.7882261923343783,0.000328113253474,5.0,5.935661500743379,9.538782184097728,6.0,5.0,2.5,460.3362759884328,1165.4411321258815,430.0807017634702,239.1376055430468,490.7432049938105,490.6225163548579
5850.000000000001,0.2135059280548532,-32.82225112309618,41.3291720990047,373.9383745156509,41.32015703162774,8.032948307534411,41.31675372964492,6.618595422372152,0.4358505320118526,5.280906058859443,0.3127169818092311,4.9723021882821286,0.3791392706300285,0.2372447300944767,0.0616027741298285,0.2988475042243052,0.788226193840855,0.0003226237309936,5.0,5.935661500106392,9.5387822518789,6.0,5.0,2.5,460.3362806265984,1165.4411459053958,430.08070182464144,239.1376055431036,490.7432050727958,490.6225163481957
5860.000000000001,0.2135059332029013,-32.82224538584262,41.329172110208944,373.9383683969901,41.32015703137857,8.032948334436696,41.31675372956433,6.6185954222951855,0.4358505365431037,5.28090615732458,0.3127169880338642,4.97230218870584,0.4224966329147241,0.2643754101962973,0.0686475032940455,0.3330229134903428,0.7882261953021517,0.0003595181214227,5.0,5.9356614993614585,9.538782317017647,6.0,5.0,2.5,460.33628511673686,1165.4411592345189,430.08070188099526,239.1376055430823,490.7432051492585,490.622516341757
5870.000000000001,0.2135059382064924,-32.82223981163787,41.329172099731245,373.93836250439097,41.320157032314256,8.032948365096274,41.31675373027403,6.618595422973328,0.4358505409491905,5.2809062529904045,0.3127169940841714,4.972302189115851,0.3779314779594753,0.2364889617155649,0.0614065297829892,0.2978954914985542,0.7882261967353164,0.0003215959672862,5.0,5.935661498905802,9.538782381361386,6.0,5.0,2.5,460.33628947926513,1165.4411721341626,430.0807019419437,239.1376055432104,490.74320522354367,490.6225163354972
5880.000000000001,0.2135059430618048,-32.82223440223476,41.329172101321646,373.9383566054213,41.32015703248927,8.032948391449565,41.31675373038132,6.618595423075817,0.4358505452236212,5.280906345821848,0.3127169999550544,4.9723021895079,0.3828770679091793,0.2395836441366881,0.062210091414321,0.3017937355510091,0.7882261980302153,0.0003258043499347,5.0,5.935661498321962,9.538782443288651,6.0,5.0,2.5,460.33629371281575,1165.4411850119689,430.08070199602105,239.137605543236,490.74320529562766,490.62251632941815
5890.000000000001,0.2135059477759791,-32.82222914942895,41.32917210588311,373.9383513056519,41.32015703256028,8.032948417828607,41.31675373067661,6.618595423357988,0.4358505493737774,5.280906435963344,0.3127170056552175,4.9723021898922175,0.3997908905009105,0.2501673956308324,0.0649582585993106,0.315125654230143,0.7882261995397449,0.000340196947612,5.0,5.935661497720275,9.538782503316328,6.0,5.0,2.5,460.3362978238095,1165.4411965724112,430.0807020504308,239.1376055432993,490.743205365626,490.62251632351854
5900.000000000001,0.2135059523558425,-32.822224044118656,41.3291721106916,373.9383454441444,41.32015703237687,8.032948441610017,41.3167537306563,6.618595423338604,0.4358505534044608,5.28090652356974,0.3127170111927073,4.972302190263576,0.4181883141814945,0.261679504049358,0.067947481970321,0.3296269860196791,0.7882262005930187,0.000355851995676,5.0,5.935661497035483,9.538782560943783,6.0,5.0,2.5,460.33630181937264,1165.441209358892,430.0807021001475,239.13760554328016,490.7432054336565,490.6225163177872
5910.000000000001,0.2135059568021873,-32.822219092619605,41.32917209880762,373.9383402573517,41.320157033367366,8.03294846863406,41.31675373124949,6.618595423905448,0.4358505573205385,5.280906608534792,0.312717016569405,4.972302190624305,0.3674808445734565,0.2299495283640568,0.0597085020220568,0.2896580303861136,0.788226201891765,0.0003127031198409,5.0,5.935661496716762,9.538782618115476,6.0,5.0,2.5,460.33630569455454,1165.4412207213168,430.08070215342497,239.1376055433828,490.74320549962886,490.6225163122208
5920.000000000001,0.2135059611170986,-32.82221428483609,41.32917210952891,373.9383354038754,41.32015703304558,8.032948491410252,41.31675373121712,6.618595423874524,0.4358505611188413,5.280906691029429,0.3127170217867789,4.972302190973039,0.4102208617840382,0.2566939080617481,0.0666529243273192,0.3233468323890673,0.7882262032770387,0.000349072186918,5.0,5.935661496095804,9.538782673003254,6.0,5.0,2.5,460.3363094572615,1165.441231288879,430.080702201432,239.1376055433972,490.7432055636881,490.62251630681953
5930.000000000001,0.2135059652856432,-32.82220963850804,41.3291721069731,373.9383305745904,41.320157033224326,8.032948515204849,41.31675373133831,6.618595423990314,0.4358505647878368,5.280906770750505,0.3127170268270036,4.972302191310803,0.3992303645295408,0.249816653645844,0.0648671813182698,0.3146838349641138,0.7882262045246536,0.0003397199607476,5.0,5.9356614955046325,9.53878272654174,6.0,5.0,2.5,460.3363130936104,1165.4412418429372,430.0807022502037,239.13760554342355,490.7432056255944,490.62251630160125
5940.000000000001,0.2135059693480747,-32.82220511079896,41.32917210357692,373.9383256422519,41.320157033434974,8.032948538560618,41.31675373147126,6.618595424117359,0.4358505683637381,5.2809068484340855,0.3127170317389771,4.972302191642712,0.3846347431901848,0.2406835085029934,0.0624956756667147,0.3031791841697082,0.788226205607743,0.0003273000005182,5.0,5.93566149494808,9.538782778564892,6.0,5.0,2.5,460.3363166371258,1165.441252624527,430.08070229798136,239.13760554346047,490.7432056859188,490.6225162965176
5950.000000000001,0.2135059732831172,-32.82220072587654,41.329172091778446,373.9383208287945,41.32015703522107,8.032948565533955,41.316753732191046,6.618595424805164,0.4358505718282324,5.280906923667772,0.3127170364970456,4.972302191964559,0.32756546197482,0.2049726562096964,0.0532230253052234,0.2581956815149199,0.7882262066284857,0.0002787376249556,5.0,5.935661494562908,9.538782828477848,6.0,5.0,2.5,460.3363200688904,1165.4412631713894,430.080702349016,239.13760554359416,490.7432057443383,490.6225162915952
5960.000000000001,0.2135059771159442,-32.82219645722776,41.32917210294069,373.9383165026898,41.32015703424826,8.032948582805089,41.31675373222453,6.61859542483711,0.4358505752034687,5.280906996900852,0.312717041131776,4.972302192274697,0.3778562735081815,0.2364419127093179,0.0613943048703172,0.2978362175796352,0.7882262078498645,0.0003215319426842,5.0,5.935661494162616,9.538782877059816,6.0,5.0,2.5,460.3363234096519,1165.441272585946,430.0807023873783,239.13760554360965,490.7432058012005,490.6225162867968
5970.000000000001,0.2135059808338672,-32.82219231314201,41.329172125451535,373.9383120493841,41.32015703354937,8.032948600146426,41.316753731823326,6.618595424453758,0.4358505784751597,5.280907067993212,0.3127170456270852,4.97230219257267,0.4637562460458904,0.2901934464786454,0.075351381194489,0.3655448276731344,0.788226208897168,0.0003946274174091,5.0,5.935661493522332,9.538782923734002,6.0,5.0,2.5,460.3363266529335,1165.4412822446898,430.0807024251481,239.1376055435296,490.74320585640686,490.62251628214
5980.000000000001,0.2135059844436784,-32.822188292063004,41.32917210888198,373.9383081392676,41.3201570342244,8.032948623043524,41.31675373238184,6.618595424987461,0.435850581653979,5.280907136976907,0.3127170499920724,4.972302192868425,0.4002905612946962,0.2504800722759907,0.0650394398011196,0.3155195120771104,0.7882262101224592,0.0003406221059981,5.0,5.9356614931948,9.538782971020964,6.0,5.0,2.5,460.3363297999424,1165.4412908329014,430.08070247072953,239.1376055436457,490.7432059099724,490.6225162776237
5990.000000000001,0.2135059879280549,-32.822184408700366,41.329172105617054,373.9383037850196,41.32015703438821,8.0329486422321,41.31675373247657,6.618595425077956,0.4358505847210049,5.280907203593131,0.3127170542051092,4.972302193150824,0.3865133171376911,0.2418590227496304,0.0628009047107154,0.3046599274603458,0.7882262109789457,0.000328898534215,5.0,5.935661492727888,9.538783015054548,6.0,5.0,2.5,460.3363328391732,1165.4413003516486,430.0807025100066,239.1376055436632,490.7432059617,490.6225162732632
