time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
470.00000000000006,32.28692308271173,-2.812346621762572,118.32460146034968,105.03174692701435,118.17160120058196,60.969885933348735,117.84835690436148,21.55640457406963,33.114904183875694,-1.8718296912264805,32.91382730025903,-2.096901528175521,1.3438638105223009,1.6077638468367803,2.257301089543557,3.8650649363803375,2.876083801139162,0.0151428619154256,5.0,38.67353349037404,62.6194974657987,6.0,5.0,2.5,432.9765274608808,499.3557379905805,393.18268722802975,244.11568112635567,287.03779974605646,432.6877507100645
470.0000000000008,32.28692308271173,-2.812346621762572,118.32460146034968,105.03174692701435,118.17160120058196,60.969885933348735,117.84835690436148,21.55640457406963,33.114904183875694,-1.8718296912264805,32.91382730025903,-2.096901528175521,1.3438638105223009,1.6077638468367803,2.257301089543557,3.8650649363803375,2.876083801139162,0.0151428619154256,5.0,38.67353349037404,62.6194974657987,6.0,5.0,2.5,432.9765274608808,499.3557379905805,393.18268722802975,244.11568112635567,287.03779974605646,432.6877507100645
480.00000000000006,32.28692320841125,-2.8123464776400624,118.32460263646055,105.03174766227812,118.17160237691084,60.96988633563166,117.84835807891352,21.55640444902804,33.114904308998405,-1.8718295504111773,32.91382742550909,-2.0969030992766307,1.343863803754142,1.607763841773973,2.2573010621259595,3.865064903899933,2.876083791454689,0.0151428617427509,5.0,38.67353355964565,62.61949789338786,6.0,5.0,2.5,432.97652739549886,499.3557382790062,393.18268664009616,244.11568064920084,287.03779813034646,432.68774765838975
480.0000000000008,32.28692320841125,-2.8123464776400624,118.32460263646055,105.03174766227812,118.17160237691084,60.96988633563166,117.84835807891352,21.55640444902804,33.114904308998405,-1.8718295504111773,32.91382742550909,-2.0969030992766307,1.343863803754142,1.607763841773973,2.2573010621259595,3.865064903899933,2.876083791454689,0.0151428617427509,5.0,38.67353355964565,62.61949789338786,6.0,5.0,2.5,432.97652739549886,499.3557382790062,393.18268664009616,244.11568064920084,287.03779813034646,432.68774765838975
490.00000000000006,32.28692329582029,-2.812346377419999,118.32460345442163,105.03174817137256,118.17160319502136,60.96988661571413,117.84835889578795,21.55640436204812,33.114904396007425,-1.871829452489692,32.9138275126051,-2.096904187458847,1.3438638317063871,1.6077638773403602,2.2573010980631887,3.865064975403549,2.876083784839895,0.0151428619915221,5.0,38.67353360764247,62.61949819129666,6.0,5.0,2.5,432.9765273500588,499.35573847589205,393.18268623249946,244.11568031730565,287.0377970076063,432.68774554385817
490.0000000000008,32.28692329582029,-2.812346377419999,118.32460345442163,105.03174817137256,118.17160319502136,60.96988661571413,117.84835889578795,21.55640436204812,33.114904396007425,-1.871829452489692,32.9138275126051,-2.096904187458847,1.3438638317063871,1.6077638773403602,2.2573010980631887,3.865064975403549,2.876083784839895,0.0151428619915221,5.0,38.67353360764247,62.61949819129666,6.0,5.0,2.5,432.9765273500588,499.35573847589205,393.18268623249946,244.11568031730565,287.0377970076063,432.68774554385817
500.00000000000006,32.286923354927154,-2.812346309650195,118.32460400763598,105.0317485162074,118.17160374833806,60.969886805132944,117.84835944826952,21.55640430318283,33.11490445484148,-1.8718293862768287,32.91382757149967,-2.09690492294078,1.3438638333690096,1.607763880760232,2.257301093379004,3.8650649741392353,2.8760837803408115,0.0151428619652946,5.0,38.673533640128994,62.61949839276628,6.0,5.0,2.5,432.97652731934704,499.35573860990047,393.1826859567757,244.1156800927308,287.03779625083,432.6877441146178
500.0000000000008,32.286923354927154,-2.812346309650195,118.32460400763598,105.0317485162074,118.17160374833806,60.969886805132944,117.84835944826952,21.55640430318283,33.11490445484148,-1.8718293862768287,32.91382757149967,-2.09690492294078,1.3438638333690096,1.607763880760232,2.257301093379004,3.8650649741392353,2.8760837803408115,0.0151428619652946,5.0,38.673533640128994,62.61949839276628,6.0,5.0,2.5,432.97652731934704,499.35573860990047,393.1826859567757,244.1156800927308,287.03779625083,432.6877441146178
510.00000000000006,32.28692339465416,-2.812346264100654,118.32460437967993,105.03174874840067,118.17160412045052,60.96988693251342,117.84835981982027,21.55640426354228,33.11490449438744,-1.871829341771104,32.913827611083725,-2.0969054178546567,1.3438638341028968,1.6077638826134977,2.257301089592802,3.8650649722063,2.876083777331833,0.0151428619433796,5.0,38.67353366196585,62.61949852822164,6.0,5.0,2.5,432.976527299402,499.3557387004912,393.1826857713255,244.11567994158048,287.0377957420899,432.6877431529834
510.0000000000008,32.28692339465416,-2.812346264100654,118.32460437967993,105.03174874840067,118.17160412045052,60.96988693251342,117.84835981982027,21.55640426354228,33.11490449438744,-1.871829341771104,32.913827611083725,-2.0969054178546567,1.3438638341028968,1.6077638826134977,2.257301089592802,3.8650649722063,2.876083777331833,0.0151428619433796,5.0,38.67353366196585,62.61949852822164,6.0,5.0,2.5,432.976527299402,499.3557387004912,393.1826857713255,244.11567994158048,287.0377957420899,432.6877431529834
520.0000000000001,32.28692342047365,-2.8123462344969425,118.32460462144512,105.03174889894376,118.17160436225778,60.969887015325696,117.84836006126385,21.5564042377336,33.114904520086135,-1.8718293128493428,32.913827636809955,-2.09690573922893,1.3438640260674808,1.607764112885729,2.257301408763428,3.8650655216491567,2.87608377534996,0.015142864086737,5.0,38.67353367613725,62.619498616334624,6.0,5.0,2.5,432.97652728538026,499.35573875879936,393.182685650973,244.1156798432344,287.03779541002194,432.68774252848505
530.0000000000001,32.28692343903678,-2.812346213213175,118.32460479505744,105.03174900706917,118.1716045360876,60.96988707483126,117.84836023483555,21.55640421919759,33.11490453856326,-1.871829292054884,32.91382765530559,-2.096905970315106,1.343851879465653,1.6077495814537026,2.257281003652887,3.86503058510659,2.8760837739375087,0.015142727202867,5.0,38.67353368633393,62.619498679616974,6.0,5.0,2.5,432.9765272755668,499.3557388007037,393.1826855643421,244.11567977257783,287.0377951721585,432.6877420794448
540.0000000000001,32.286923451575504,-2.8123461988366785,118.32460491237757,105.03174908010844,118.17160465335994,60.969887114985625,117.84836035192808,21.5564042066834,33.114904551044326,-1.8718292780084769,32.9138276677996,-2.0969061268093583,1.3438564070364956,1.6077549984116497,2.2572886070590537,3.865043605470704,2.8760837729635047,0.0151427782105882,5.0,38.6735336931996,62.619498722334974,6.0,5.0,2.5,432.97652726846616,499.35573882897495,393.1826855059422,244.1156797248836,287.0377950116565,432.6877417754268
550.0000000000001,32.28692345953998,-2.812346189704897,118.32460498715918,105.03174912719862,118.17160472810244,60.96988714058386,117.84836042655677,21.55640419871053,33.114904558972725,-1.8718292690857083,32.91382767573568,-2.096906225777275,1.3438598934266643,1.6077591696444329,2.257294462175825,3.8650536318202575,2.8760837723677315,0.0151428174897017,5.0,38.673533697597406,62.61949874955707,6.0,5.0,2.5,432.9765272651785,499.35573884786993,393.18268546874606,244.11567969449337,287.03779490856147,432.6877415830781
560.0000000000001,32.28692346507408,-2.812346183359693,118.32460503901416,105.03174915951666,118.17160477990691,60.969887158316055,117.84836047828142,21.55640419318439,33.1149045644818,-1.8718292628856832,32.91382768125017,-2.096906294739199,1.3438638053108023,1.607763849860144,2.257301032312224,3.865064882172368,2.8760837719552046,0.0151428615652407,5.0,38.67353370063489,62.61949876841948,6.0,5.0,2.5,432.97652726250624,499.35573886042255,393.1826854429205,244.1156796734374,287.0377948378282,432.68774144908616
570.0000000000001,32.28692346892542,-2.812346178943926,118.32460507505726,105.03174918188024,118.1716048159568,60.969887170664485,117.8483605142766,21.556404189335407,33.11490456831477,-1.8718292585720064,32.913827685087604,-2.0969063426152275,1.343863799638095,1.6077638431631331,2.2573010222968457,3.865064865459978,2.876083771659633,0.0151428614983854,5.0,38.673533702748784,62.61949878155856,6.0,5.0,2.5,432.9765272603144,499.3557388689848,393.18268542498674,244.11567965876952,287.0377947884653,432.6877413560404
580.0000000000001,32.28692347159905,-2.8123461758784174,118.32460510002431,105.03174919757272,118.1716048410282,60.96988717924302,117.84836053931528,21.55640418666701,33.114904570975504,-1.871829255577552,32.91382768775071,-2.0969063759662845,1.3438573303438035,1.6077561035320502,2.2572901554177265,3.8650462589497767,2.876083771452859,0.0151427885993301,5.0,38.673533704222905,62.61949879067822,6.0,5.0,2.5,432.9765272589845,499.355738875244,393.1826854124778,244.1156796485876,287.0377947540087,432.687741291249
590.0000000000001,32.28692347333815,-2.812346173884407,118.3246051163532,105.03174920783404,118.17160485732003,60.969887184824586,117.84836055558031,21.55640418493016,33.11490457270744,-1.8718292536283911,32.91382768948396,-2.096906397657051,1.3438599254526111,1.6077592082971826,2.2572945142274445,3.8650537225246273,2.8760837713222824,0.0151428178400876,5.0,38.673533705179466,62.61949879661655,6.0,5.0,2.5,432.97652725823497,499.3557388793362,393.1826854043776,244.11567964196908,287.0377947317196,432.6877412491074
600.0000000000001,32.286923474579595,-2.812346172461048,118.3246051279888,105.03174921507218,118.17160486893322,60.96988718880641,117.84836056717464,21.55640418368938,33.11490457394339,-1.871829252237433,32.913827690721206,-2.0969064130921424,1.343861514012755,1.607761108839339,2.2572971823917864,3.8650582912311258,2.8760837712288567,0.0151428357392865,5.0,38.67353370586051,62.6194988008544,6.0,5.0,2.5,432.9765272575985,499.3557388821307,393.1826853986168,244.1156796372416,287.03779471586813,432.6877412191092
610.0000000000001,32.28692347546553,-2.812346171445256,118.32460513628506,105.03174922012442,118.17160487721598,60.96988719164205,117.84836057544408,21.55640418280217,33.11490457482478,-1.8718292512455152,32.91382769160401,-2.0969064240787816,1.3438624913192356,1.6077622780829637,2.257298823872546,3.8650611019555097,2.876083771161198,0.0151428467510604,5.0,38.67353370634561,62.6194988038709,6.0,5.0,2.5,432.97652725698737,499.3557388839448,393.1826853944896,244.11567963386756,287.0377947045158,432.6877411977524
620.0000000000001,32.28692347609517,-2.8123461707233446,118.32460514225912,105.03174922483636,118.17160488318774,60.96988719370637,117.84836058140644,21.556404182175584,33.11490457545752,-1.8718292505334373,32.913827692232054,-2.0969064322611644,1.3438626756036487,1.6077624985936467,2.2572991333356875,3.865061631929336,2.876083771128765,0.0151428488271101,5.0,38.673533706703495,62.61949880606733,6.0,5.0,2.5,432.97652725823394,499.3557388870087,393.1826853916007,244.11567963146567,287.03779469640466,432.6877411819197
630.0000000000001,32.286923476544814,-2.8123461702077748,118.32460514637074,105.0317492265154,118.17160488728902,60.96988719513189,117.84836058550124,21.556404181717426,33.11490457589904,-1.8718292500365123,32.91382769267963,-2.096906437305222,1.3438634381489207,1.6077634108683034,2.257300414134135,3.8650638250024394,2.876083771075949,0.0151428574192326,5.0,38.673533706941896,62.619498807600905,6.0,5.0,2.5,432.976527256472,499.3557388865594,393.1826853896473,244.11567962974488,287.0377946914136,432.68774117200815
640.0000000000001,32.286923476860174,-2.812346169846194,118.32460514936804,105.03174922824434,118.17160489028468,60.96988719613432,117.84836058849218,21.556404181401376,33.11490457621302,-1.8718292496831737,32.91382769299376,-2.096906441357987,1.3438635699399448,1.6077635685495937,2.25730063546855,3.865064204018144,2.876083771056364,0.015142858904069,5.0,38.67353370711805,62.61949880865359,6.0,5.0,2.5,432.976527256249,499.3557388870576,393.1826853880535,244.11567962852763,287.03779468671775,432.68774116415767
650.0000000000001,32.28692347709351,-2.8123461695786887,118.32460515155348,105.03174922971216,118.17160489246922,60.969887196869706,117.84836059067328,21.556404181173377,33.11490457644605,-1.871829249420898,32.91382769322637,-2.0969064443979164,1.3438636504842787,1.6077636649197442,2.2573007707289463,3.8650644356486894,2.8760837710402125,0.0151428598114768,5.0,38.673533707245774,62.61949880942973,6.0,5.0,2.5,432.976527256298,499.3557388877588,393.1826853869126,244.1156796276617,287.0377946835485,432.6877411582787
660.0000000000001,32.286923477261695,-2.812346169385819,118.32460515310862,105.03174923059127,118.17160489402326,60.96988719739733,117.84836059222492,21.556404181010464,33.11490457661292,-1.871829249233088,32.91382769339395,-2.0969064464583766,1.3438637444419694,1.607763777330258,2.257300928529155,3.865064705859413,2.8760837710257268,0.0151428608700793,5.0,38.673533707334336,62.619498809991846,6.0,5.0,2.5,432.9765272560608,499.3557388879883,393.18268538612136,244.11567962703504,287.03779468144484,432.68774115426777
670.0000000000001,32.28692347748427,-2.812346169130649,118.3246051546028,105.03174924033272,118.17160489553476,60.96988719841471,117.84836059373622,21.556404180913542,33.11490457685783,-1.8718292489574533,32.9138276936209,-2.0969064501277326,1.343862629481519,1.6077624434532742,2.257299055508197,3.865061498961471,2.8760837708930604,0.0151428483049336,5.0,38.67353370751073,62.61949881125952,6.0,5.0,2.5,432.97652726387344,499.35573890275776,393.1826853874917,244.11567962657708,287.03779469031093,432.6877411473059
680.0000000000001,32.28692347734569,-2.812346169289526,118.32460515386056,105.03174923173378,118.17160489477112,60.969887198178576,117.8483605929728,21.55640418074909,33.114904576692936,-1.8718292491430475,32.913827693477245,-2.0969064444814194,1.34386408972099,1.6077641903764768,2.2573015084980543,3.865065698874531,2.8760837709987377,0.0151428647604726,5.0,38.67353370745087,62.61949881103703,6.0,5.0,2.5,432.97652725623294,499.3557388892714,393.1826853879801,244.11567962627737,287.03779468785245,432.68774115750153
690.0000000000001,32.28692347736101,-2.8123461692719616,118.32460515428146,105.0317492313913,118.1716048951944,60.96988719804522,117.84836059339436,21.556404180753248,33.114904576710124,-1.8718292491237207,32.91382769349203,-2.096906446672847,1.343863872555651,1.6077639305888185,2.2573011437249386,3.865065074313757,2.876083771017292,0.0151428623135681,5.0,38.67353370749413,62.61949881074826,6.0,5.0,2.5,432.9765272560281,499.3557388883848,393.18268538658737,244.1156796262312,287.0377946816709,432.68774115364806
700.0000000000001,32.286923477442194,-2.812346169178909,118.32460515489902,105.03174923171524,118.17160489581244,60.969887198117306,117.84836059401124,21.556404180771267,33.114904576792206,-1.8718292490313504,32.91382769357348,-2.096906448555103,1.3438638396221156,1.607763891198914,2.257301088388412,3.865064979587325,2.876083771012212,0.0151428619424354,5.0,38.67353370751499,62.61949881077334,6.0,5.0,2.5,432.9765272559666,499.35573888843527,393.18268538568793,244.11567962618287,287.0377946791315,432.6877411501642
710.0000000000001,32.28692347751294,-2.8123461690977933,118.324605155453,105.03174923203596,118.17160489636665,60.96988719824867,117.84836059456454,21.55640418076223,33.114904576863154,-1.8718292489514847,32.91382769364434,-2.096906449624953,1.3438638335281634,1.6077638839137085,2.2573010781403515,3.86506496205406,2.87608377100734,0.0151428618737307,5.0,38.67353370752363,62.6194988108997,6.0,5.0,2.5,432.976527255926,499.35573888852895,393.18268538516224,244.115679626084,287.0377946780499,432.6877411481215
720.0000000000001,32.28692347756307,-2.812346169040268,118.32460515589295,105.03174923230227,118.17160489680668,60.96988719837242,117.8483605950039,21.55640418073523,33.11490457691316,-1.8718292488952104,32.913827693694394,-2.096906450247957,1.3438638347531706,1.6077638853822125,2.257301080189941,3.8650649655721527,2.8760837710035223,0.015142861887501,5.0,38.67353370753017,62.61949881102748,6.0,5.0,2.5,432.97652725589927,499.3557388886237,393.1826853848296,244.1156796259561,287.03779467748814,432.68774114691047
730.0000000000001,32.28692347759733,-2.812346169000989,118.32460515621928,105.03174923251174,118.171604897133,60.9698871984703,117.84836059532977,21.556404180703964,33.1149045769472,-1.8718292488568973,32.91382769372851,-2.096906450648476,1.3438638371970624,1.6077638883077738,2.2573010842893844,3.865064972597158,2.8760837710006704,0.0151428619150115,5.0,38.67353370753625,62.61949881113185,6.0,5.0,2.5,432.9765272558863,499.35573888871215,393.1826853846089,244.11567962583285,287.0377946771273,432.6877411461268
740.0000000000001,32.28692347762182,-2.8123461689729083,118.3246051564402,105.03174923282852,118.17160489735342,60.96988719856444,117.84836059555,21.556404180671848,33.11490457697155,-1.8718292488294992,32.91382769375289,-2.0969064508522592,1.3438638786822277,1.6077639379386075,2.2573011539642747,3.8650650919028817,2.8760837709939087,0.01514286238241,5.0,38.6735337075433,62.619498811242295,6.0,5.0,2.5,432.97652725596976,499.355738889058,393.18268538457727,244.11567962572167,287.0377946773723,432.6877411457105
750.0000000000001,32.28692347763105,-2.8123461689623355,118.32460515656828,105.03174923274317,118.17160489748213,60.969887198595806,117.84836059567849,21.55640418064678,33.114904576980514,-1.8718292488194377,32.91382769376199,-2.096906450962422,1.3438638359815605,1.6077638868539237,2.257301082243341,3.865064969097265,2.876083770997688,0.015142861901282,5.0,38.67353370754523,62.61949881127117,6.0,5.0,2.5,432.9765272558696,499.3557388888189,393.1826853844608,244.11567962564607,287.0377946768865,432.6877411454959
760.0000000000001,32.28692347764334,-2.8123461689482383,118.3246051566903,105.03174923280972,118.17160489760454,60.96988719862634,117.8483605958007,21.556404180634274,33.11490457699281,-1.871829248805568,32.913827693774216,-2.0969064511897955,1.3438638140231167,1.607763860584546,2.2573010453575075,3.8650649059420537,2.8760837709970275,0.0151428616538434,5.0,38.67353370754847,62.61949881129794,6.0,5.0,2.5,432.97652725585874,499.3557388888335,393.1826853843479,244.1156796255933,287.03779467654687,432.6877411450692
770.0000000000001,32.2869234776541,-2.812346168935904,118.3246051567871,105.0317492328686,118.1716048977012,60.96988719865243,117.84836059589722,21.556404180625123,33.11490457700355,-1.8718292487934605,32.913827693784945,-2.096906451352595,1.3438638237840872,1.6077638722630017,2.2573010617514577,3.8650649340144594,2.8760837709963107,0.0151428617638243,5.0,38.67353370755087,62.61949881132552,6.0,5.0,2.5,432.9765272558535,499.3557388888544,393.1826853842728,244.11567962555569,287.0377946763617,432.68774114475934
780.0000000000001,32.286923477662164,-2.812346168926694,118.3246051568606,105.0317492329138,118.1716048977746,60.969887198675565,117.8483605959705,21.55640418061364,33.11490457701159,-1.8718292487844224,32.913827693793,-2.0969064514603133,1.3438638311048496,1.607763881021724,2.2573010740471706,3.8650649550688954,2.8760837709957965,0.01514286184631,5.0,38.673533707552735,62.61949881134865,6.0,5.0,2.5,432.97652725584845,499.35573888887046,393.1826853842253,244.11567962552036,287.037794676246,432.68774114455056
790.0000000000001,32.286923477667976,-2.812346168919987,118.32460515691488,105.03174923294704,118.1716048978288,60.969887198691765,117.84836059602463,21.556404180608467,33.11490457701738,-1.8718292487779424,32.91382769379878,-2.0969064515353466,1.3438638372054068,1.6077638883205696,2.2573010842934886,3.8650649726140576,2.8760837709953875,0.0151428619150476,5.0,38.67353370755393,62.6194988113665,6.0,5.0,2.5,432.9765272558452,499.355738888883,393.1826853841878,244.11567962549591,287.03779467616727,432.68774114440623
800.0000000000001,32.28692347767217,-2.8123461689152123,118.32460515695452,105.03174923297183,118.17160489786843,60.969887198704726,117.84836059606424,21.556404180604545,33.11490457702155,-1.871829248773224,32.91382769380296,-2.096906451587984,1.3438638384258326,1.607763889780812,2.2573010863429253,3.865064976123737,2.876083770995113,0.0151428619287967,5.0,38.67353370755512,62.619498811379856,6.0,5.0,2.5,432.9765272558441,499.3557388888924,393.1826853841664,244.1156796254804,287.0377946761108,432.6877411443037
810.0000000000001,32.286923477735776,-2.8123461688422826,118.32460515752076,105.03174924305506,118.17160489843744,60.96988719925537,117.84836059663216,21.55640418064445,33.11490457712533,-1.8718292486564112,32.913827693871795,-2.0969064546493428,1.3438634980921809,1.6077634827343943,2.25730051455286,3.865063997287254,2.87608377098887,0.0151428580928816,5.0,38.673533707668575,62.61949881206806,6.0,5.0,2.5,432.97652726761294,499.3557389049415,393.1826853853968,244.11567962550205,287.03779468190555,432.6877411387986
820.0000000000001,32.28692347758669,-2.8123461690132103,118.32460515602254,105.03174923343374,118.17160489691254,60.96988719887423,117.84836059511,21.556404180548725,33.11490457693375,-1.871829248872018,32.91382769371812,-2.096906447862977,1.3438654524746587,1.6077658207462098,2.2573037974817285,3.865069618227938,2.8760837709687475,0.0151428801159174,5.0,38.6735337075678,62.61949881176429,6.0,5.0,2.5,432.9765272562704,499.3557388903721,393.1826853867516,244.11567962547844,287.0377946850913,432.68774115100535
830.0000000000001,32.28692347752225,-2.8123461690871068,118.32460515577252,105.03174923232471,118.17160489668171,60.96988719855256,117.84836059487928,21.55640418059841,33.11490457687069,-1.8718292489430155,32.913827693652856,-2.096906448617119,1.3438641348699043,1.6077642444188038,2.2573015843163007,3.865065828735105,2.8760837710050726,0.0151428652692429,5.0,38.673533707570186,62.619498811290896,6.0,5.0,2.5,432.9765272559487,499.3557388887536,393.1826853858362,244.11567962562816,287.03779467980246,432.6877411498557
840.0000000000001,32.286923477551724,-2.812346169053285,118.3246051559987,105.03174923342004,118.17160489691848,60.969887198519295,117.84836059511572,21.55640418065815,33.11490457690693,-1.8718292489022017,32.91382769368315,-2.0969064502058927,1.3438634089777366,1.6077633760112084,2.25730036501369,3.8650637410248985,2.876083771017333,0.0151428570897557,5.0,38.67353370758167,62.61949881120461,6.0,5.0,2.5,432.9765272574695,499.35573889036806,393.1826853852359,244.11567962575032,287.0377946778565,432.6877411470128
850.0000000000001,32.2869234775866,-2.812346169013324,118.3246051561248,105.0317492326015,118.17160489703583,60.969887198522365,117.84836059523278,21.556404180673724,33.114904576936205,-1.8718292488692896,32.91382769371777,-2.096906450310371,1.343864016536784,1.6077641028584388,2.2573013855298,3.865065488388239,2.8760837709969627,0.0151428639358025,5.0,38.673533707566094,62.61949881121012,6.0,5.0,2.5,432.9765272559416,499.3557388889317,393.1826853850188,244.11567962577016,287.0377946779378,432.6877411467429
860.0000000000001,32.286923477605754,-2.8123461689913256,118.32460515631304,105.03174923257784,118.17160489722674,60.96988719854107,117.8483605954234,21.55640418067276,33.11490457695544,-1.871829248847632,32.91382769373683,-2.096906450658992,1.3438638420783302,1.6077638941452588,2.257301092490007,3.8650649866352658,2.876083771000055,0.0151428619700039,5.0,38.67353370756064,62.619498811215294,6.0,5.0,2.5,432.97652725588136,499.35573888874734,393.1826853847247,244.1156796257451,287.0377946771495,432.6877411460874
870.0000000000001,32.28692347762291,-2.812346168971658,118.32460515653486,105.0317492337336,118.17160489746284,60.96988719861986,117.84836059565974,21.55640418067219,33.114904576978326,-1.8718292488218824,32.91382769375448,-2.096906451261645,1.343862884390134,1.6077627484153312,2.257299483844336,3.865062232259667,2.876083771011871,0.0151428511785856,5.0,38.67353370756968,62.61949881129516,6.0,5.0,2.5,432.9765272574295,499.35573889046486,393.1826853845998,244.115679625704,287.03779467687826,432.68774114499297
880.0000000000001,32.28692347763483,-2.812346168958016,118.32460515656248,105.03174923284972,118.17160489747393,60.969887198633785,117.84836059567024,21.55640418065002,33.1149045769842,-1.8718292488152883,32.91382769376588,-2.096906450858114,1.3438640006816729,1.6077640838935592,2.25730135888961,3.8650654427831688,2.876083770993658,0.0151428637571161,5.0,38.67353370755831,62.61949881132483,6.0,5.0,2.5,432.9765272559072,499.35573888899785,393.18268538463536,244.11567962564652,287.03779467747285,432.6877411456679
890.0000000000001,32.28692347763814,-2.812346168954207,118.32460515664174,105.031749232785,118.17160489755524,60.969887198631845,117.84836059575146,21.55640418063604,33.11490457698757,-1.87182924881148,32.91382769376904,-2.0969064510282465,1.343863860382024,1.6077639160455288,2.2573011232290723,3.865065039274601,2.87608377099736,0.0151428621762254,5.0,38.67353370755677,62.61949881131136,6.0,5.0,2.5,432.9765272558648,499.3557388888304,393.1826853844704,244.11567962560665,287.0377946768007,432.68774114536353
900.0000000000001,32.286923477648614,-2.812346168942213,118.3246051567384,105.03174923283984,118.17160489765236,60.96988719864749,117.84836059584843,21.556404180631603,33.114904576998065,-1.8718292487996564,32.913827693779474,-2.0969064512557907,1.3438638298834762,1.6077638795592708,2.257301071997962,3.865064951557232,2.876083770996623,0.0151428618325565,5.0,38.67353370755672,62.61949881132136,6.0,5.0,2.5,432.976527255856,499.3557388888448,393.18268538434535,244.11567962557567,287.0377946764747,432.6877411449413
910.0,32.28692347766123,-2.8123461689277174,118.32460515680188,105.03174923340588,118.17160489771476,60.96988719870456,117.84836059591082,21.556404180623645,33.11490457701131,-1.871829248784764,32.913827693792165,-2.0969064514196134,1.3438639067508211,1.6077639715200525,2.25730120109716,3.865065172617212,2.876083770984013,0.0151428626985895,5.0,38.67353370756383,62.61949881139719,6.0,5.0,2.5,432.9765272562085,499.3557388897215,393.1826853844681,244.1156796255497,287.0377946772579,432.6877411446232
920.0,32.28692347785092,-2.812346168710235,118.32460515896564,105.031749273812,118.1716048998654,60.96988720081839,117.84836059805384,21.55640418079372,33.11490457738732,-1.871829248361564,32.91382769400468,-2.096906462774029,1.3438638909189018,1.607763953230398,2.2573011742213,3.8650651274516976,2.8760837712581586,0.0151428625178236,5.0,38.67353370800174,62.61949881400744,6.0,5.0,2.5,432.97652731035714,499.35573895411545,393.18268538924207,244.11567962567605,287.0377946969912,432.6877411243111
930.0,32.28692347705389,-2.8123461696241066,118.32460515159502,105.03174923215433,118.17160489249696,60.96988719908642,117.84836059070528,21.556404180317767,33.11490457639084,-1.871829249483028,32.913827693183535,-2.0969064313093213,1.3438647778015569,1.6077650134548274,2.257302664361601,3.8650676778164295,2.876083770972356,0.0151428725135392,5.0,38.67353370758519,62.61949881264576,6.0,5.0,2.5,432.9765272571215,499.35573889172014,393.1826853962675,244.11567962551035,287.0377947128381,432.6877411811855
940.0,32.286923476929246,-2.812346169767011,118.3246051511574,105.0317492296827,118.17160489204952,60.96988719772855,117.84836059025344,21.556404180635408,33.114904576275485,-1.8718292496128583,32.91382769305908,-2.0969064386417813,1.3438651779062494,1.6077654922177884,2.2573033364326407,3.8650688286504296,2.8760837710463125,0.01514287702264,5.0,38.67353370763948,62.61949881058996,6.0,5.0,2.5,432.976527256317,499.3557388880195,393.18268539138046,244.115679626376,287.03779469067405,432.6877411687254
950.0,32.28692347711704,-2.812346169551688,118.32460515212831,105.03174923005042,118.17160489303755,60.96988719751749,117.84836059124,21.5564041809032,33.114904576467545,-1.87182924939674,32.91382769324861,-2.0969064442672902,1.3438640567480122,1.6077641509324616,2.2573014531599087,3.8650656040923694,2.8760837710366034,0.0151428643892479,5.0,38.67353370761664,62.61949881017904,6.0,5.0,2.5,432.9765272561437,499.3557388878661,393.1826853885532,244.11567962690316,287.0377946829794,432.6877411584501
960.0,32.2869234772927,-2.812346169350292,118.3246051533,105.03174923073465,118.17160489421404,60.969887197696494,117.84836059241483,21.556404180998985,33.1149045766445,-1.8718292491975603,32.91382769342515,-2.0969064470255603,1.3438637627441592,1.6077637992123142,2.2573009592830555,3.8650647584953695,2.876083771023737,0.0151428610762924,5.0,38.67353370758241,62.61949881032445,6.0,5.0,2.5,432.9765272560724,499.35573888807454,393.18268538701454,244.11567962698203,287.0377946805381,432.6877411532005
970.0,32.28692347740962,-2.812346169216255,118.32460515430414,105.03174923139358,118.17160489521976,60.96988719793518,117.84836059341912,21.55640418097869,33.114904576761646,-1.8718292490657404,32.91382769354201,-2.0969064484127102,1.3438636712556835,1.607763689769684,2.257300805587702,3.8650644953573865,2.876083771016696,0.0151428600453201,5.0,38.67353370756268,62.61949881056637,6.0,5.0,2.5,432.9765272561348,499.35573888837206,393.1826853860676,244.115679626788,287.0377946794778,432.6877411504914
980.0,32.28692347748614,-2.812346169128489,118.3246051550582,105.0317492317768,118.17160489597292,60.96988719813793,117.84836059417124,21.556404180906608,33.11490457683696,-1.871829248980987,32.913827693618074,-2.096906449197377,1.3438637505641726,1.6077637846553658,2.2573009387887226,3.865064723444089,2.876083771008393,0.0151428609389171,5.0,38.67353370755137,62.61949881078078,6.0,5.0,2.5,432.9765272559444,499.3557388884127,393.1826853854636,244.11567962650147,287.03779467883527,432.6877411489329
990.0,32.28692347753758,-2.8123461690695426,118.3246051556092,105.0317492321193,118.17160489652512,60.96988719829528,117.84836059472276,21.556404180828054,33.11490457688784,-1.8718292489236887,32.9138276936691,-2.0969064498019634,1.343863684691576,1.60776370585055,2.257300828133022,3.865064533983572,2.8760837710043674,0.0151428601966095,5.0,38.6735337075462,62.619498810945686,6.0,5.0,2.5,432.97652725591263,499.35573888854407,393.1826853850504,244.115679626229,287.03779467817134,432.68774114775147
1000.0,32.28692347757491,-2.812346169026739,118.32460515601208,105.03174923248235,118.171604896928,60.96988719841568,117.8483605951251,21.556404180763646,33.114904576925404,-1.871829248881454,32.91382769370621,-2.0969064503142927,1.346210015821794,1.607763713158262,2.257300838380553,3.8650645515388153,2.871071011293424,0.0151428602653591,5.0,38.6735337075454,62.61949881107415,6.0,5.0,2.5,432.9765272560499,499.3557388888253,393.18268538477935,244.11567962600824,287.03779467763167,432.6877411467656
1010.0,32.43649212865661,-2.6411455836626487,116.71616048113046,103.31478007216464,116.56789040579976,60.33562680737913,116.25099062426786,21.42881448334208,33.22567263841498,-1.7473225215163666,33.03270687561378,-1.964419802172472,1.291775378273104,1.5383567445464592,2.210263840486834,3.7486205850332937,2.9019136361343234,0.0147709452514905,5.0,38.41052209241002,61.98274319653461,6.0,5.0,2.5,432.8962437909906,497.80403985646905,393.65655854404446,244.02064812295657,286.3465666087199,431.80786927110654
1020.0,32.596333552628415,-2.4588279944130136,114.517125103639,101.06729620117729,114.3715186912011,59.33003545596289,114.06114875851496,21.286152643898845,33.360145848650006,-1.5965820994942987,33.1730174179874,-1.8064702101891608,1.2414930293027937,1.4837615825928987,2.179120759283684,3.6628823418765832,2.950384944113307,0.014541472421819,5.0,38.011280744108944,60.89946125241602,6.0,5.0,2.5,432.808836694973,495.8683374569238,393.8317940071313,243.9762156948568,285.7364338913166,430.5470967049501
1030.0000000000002,32.724872728569736,-2.312689320243635,112.31903859762625,98.8687578581032,112.1758419297698,58.25710220653633,111.87182018854976,21.148667262014555,33.46629264052944,-1.4779092430870833,33.28428108030589,-1.681569677727282,1.1945893584525336,1.4358073253245776,2.14776699792395,3.5835743232485275,2.9998378086095423,0.0143291816214043,5.0,37.571410380739565,59.74054865061117,6.0,5.0,2.5,432.74165648431534,494.0403074208925,393.83867949401713,243.95105473841303,285.71652757281726,429.65665509779353
1040.0000000000002,32.821043880880126,-2.203628398102353,110.24656857569644,96.82987295892237,110.1055927132662,57.2124769959342,109.80752155380472,21.00872476631082,33.54228529121508,-1.3931205088142633,33.36507589217885,-1.5910641012670794,1.152376220727247,1.3930309021336438,2.1183302310330383,3.511361133166682,3.047061428385528,0.0141305881637465,5.0,37.12902514112592,58.616973967808576,6.0,5.0,2.5,432.6916727338602,492.4005867955543,393.8179314955008,243.90695776350668,285.97139591100927,429.5500279077109
1050.0000000000002,32.8990667725228,-2.115319483157009,108.35038591530072,94.9689894806578,108.21138914715442,56.235062460279096,107.91874103990148,20.869229037798046,33.60255583942739,-1.325973144860825,33.4296449182518,-1.518850040762402,1.1150107408701897,1.3550706751765396,2.092311599252658,3.447382274429198,3.0917928842001583,0.0139518967445809,5.0,36.70863049047456,57.56937730862177,6.0,5.0,2.5,432.6502793092748,490.9327253704464,393.808248320194,243.84214424439247,286.19968607885545,429.6804125785038
1060.0000000000002,32.96485765255994,-2.0409747903231046,106.65372736796805,93.2985225677138,106.51647469502085,55.344018813859456,106.22866505495148,20.73792138886023,33.65287539495949,-1.2699798444908197,33.48372407882637,-1.4584475762827085,1.0823063770603794,1.321615767694852,2.0696144932572693,3.391230260952121,3.1333366714173323,0.0137933390233024,5.0,36.32345834805864,56.616986159478245,6.0,5.0,2.5,432.6150690713409,489.6312966894064,393.81578998271846,243.77130185980133,286.38959167103894,429.84781288538966
1070.0000000000002,33.02114301797797,-1.9774591541163888,105.15589144402594,91.81612733172044,105.02016906406789,54.545235649005456,104.73661976558616,20.619869755504112,33.695726400824576,-1.2223460997240636,33.52983148297261,-1.407006236500422,1.053793855660849,1.2921324192535302,2.0497240805463486,3.341856499799879,3.171262084939899,0.0136524730712864,5.0,35.978199822630984,55.765324825209234,6.0,5.0,2.5,432.58478653385134,488.48660126751486,393.8420330265339,243.70629792244696,286.5548413014835,429.9962079582253
1080.0000000000002,33.06853428796064,-1.9240419046902275,103.84195090402292,90.51031979541756,103.70757102856678,53.83607527286978,103.42774633281869,20.516748752475117,33.73147017273194,-1.1826474587936673,33.568372170790994,-1.3640463378630443,1.0291033955973508,1.2662618728329522,2.0324433968949047,3.2987052697278574,3.2054167577720403,0.0135284788344184,5.0,35.67260502011152,55.01105876641356,6.0,5.0,2.5,432.5594399681592,487.4870020860666,393.8872789884932,243.65284230341192,286.7202495153966,430.111161128494
1090.0000000000002,33.108668537881506,-1.8788478806827127,102.69251696680053,89.36339369501091,102.55930863327193,53.209993068519,102.28272624064311,20.42846551423617,33.761502375732526,-1.1493164880095037,33.60083269862112,-1.3278916706274233,1.0077583754936248,1.2435688596718284,2.0175058392940226,3.2610746989658503,3.235968837637788,0.0134199224606011,5.0,35.40418935549542,54.34667193551456,6.0,5.0,2.5,432.5379097262352,486.6155676198245,393.94969243889386,243.61306827305987,286.8839024476526,430.24366080527534
1100.0000000000002,33.142945079517645,-1.8402817804953315,101.68982498842054,88.35874023728057,101.55763391377256,52.65974055448578,101.28386278636252,20.354184605554448,33.78704084667882,-1.1209897263823905,33.628472519470684,-1.2971265269339367,0.9892989015160176,1.2236629379264328,2.0045684990477204,3.228231436974153,3.2631507343505177,0.0133249500942254,5.0,35.169859760890915,53.76389820902813,6.0,5.0,2.5,432.5194766046866,485.8568012090694,394.02434185473936,243.5871180848409,287.04166306916403,430.37707915471856
1110.0000000000002,33.17228617965944,-1.8072921026101767,100.81728542868028,87.48111277365513,100.68597510555648,52.177951774921205,100.41463397595338,20.292571805871376,33.808834388723845,-1.0968290660049431,33.6520822350112,-1.27086195649008,0.9733721552919432,1.2062598045020247,1.99341076383122,3.1996705683332447,3.2872016637599097,0.0132423787237837,5.0,34.96620033370698,53.254507512879,6.0,5.0,2.5,432.50367635671535,485.19733397313854,394.10646354398045,243.5737831690424,287.1949382020689,430.5084266035765
1120.0000000000002,33.19737355335075,-1.7791022420774425,100.05938340288448,86.71622047250115,99.92883412930183,51.757357212954616,99.6595887853702,20.242028076725887,33.82740896289129,-1.0762459725025335,33.67222536708416,-1.248464572577518,0.9596038255721664,1.1910219984721095,1.9837123841118307,3.1747343825839405,3.3083802898461734,0.0131702157644109,5.0,34.78975151469194,52.81049288319656,6.0,5.0,2.5,432.4901576094828,484.6251811696629,394.1921905659301,243.57109068446167,287.34418028667693,430.6373546904927
1130.0000000000002,33.218772299672025,-1.7550697004813856,99.40192834987384,86.05082935744605,99.27203558535152,51.391032896245065,99.00459489037,20.20091908468453,33.84319281711638,-1.0587618707324395,33.68936305318136,-1.2294168262469611,0.947771776260014,1.1777785114143533,1.9754162485809827,3.153194759995336,3.3269557492396573,0.0131081248597011,5.0,34.6372190118272,52.42429532043485,6.0,5.0,2.5,432.4786225764734,484.1295318702512,394.2785025262108,243.57683697722848,287.4887700382961,430.7635434868959
1140.0000000000002,33.2369780411757,-1.7346322730443262,98.8322045186625,85.47290454286053,98.70287720337532,51.07257505567805,98.43698856573224,20.167719811270896,33.85656201604052,-1.0439572169918847,33.70390003473794,-1.2132653116023562,0.93755260204049,1.1662135959096689,1.9682067729760613,3.134420368885731,3.343194144055466,0.0130540045937943,5.0,34.50558158531442,52.088967006549005,6.0,5.0,2.5,432.4688067506093,483.7007111087552,394.363099226493,243.58892423411487,287.62762931398413,430.88640819216346
1150.0000000000002,33.25243344632551,-1.7172889110273672,98.33896840817413,84.97164931986214,98.21012739584076,50.79617833799552,97.9455722330332,20.141074913560544,33.867854930463444,-1.0314551326224546,33.71619968446162,-1.1996036873322853,0.9287549609887504,1.156159156753549,1.961995732679388,3.1181548894329367,3.357349376754182,0.0130072365087832,5.0,34.39212960738075,51.79824007895508,6.0,5.0,2.5,432.4604722396068,483.3301310683455,394.4442900234128,243.605506446706,287.75963980774594,431.0052305582258
1160.0000000000002,33.26553436904034,-1.7025923616665182,97.91234919903374,84.53746089950657,97.78392584024569,50.55664403014986,97.52051533514972,20.119811713283585,33.877376481877455,-1.0209164671683195,33.726588721228275,-1.1880671562115594,0.9211847307560872,1.147429892669201,1.9566477093439405,3.1040776020131413,3.3696581134876022,0.0129668742778443,5.0,34.2944642048455,51.54652483786514,6.0,5.0,2.5,432.45340549652445,483.0102153680528,394.52089495952976,243.62503004880583,287.8838399482865,431.11928873832994
1170.0000000000002,33.2766329222096,-1.6901453392669623,97.54371059992911,84.16184357913193,97.41564546715249,50.349350634811344,97.15321673049388,20.10293250071448,33.88539956225822,-1.0120380427437112,33.73535902318424,-1.1783302324359963,0.9146647729305832,1.1398501458876964,1.9520254455507804,3.091875591438477,3.380337455800464,0.0129319520754902,5.0,34.210477750938026,51.328870108991055,6.0,5.0,2.5,432.447416159553,482.73430858827015,394.59215191820016,243.64622866115155,287.9994961709476,431.2279280680205
1180.0000000000002,33.286039759746004,-1.679597922094047,97.22550708167292,83.83729617389373,97.09774882879658,50.17020847339796,96.83616149194206,20.08959879408013,33.89216587640728,-1.0045515787475097,33.74276880680225,-1.1701052481896,0.9090730781990292,1.1333037057962596,1.9480769556473168,3.0813806614435766,3.389585210848088,0.0129020661538892,5.0,34.138327048684744,51.14090847843056,6.0,5.0,2.5,432.44233600116434,482.4965646391162,394.65763308514727,243.6680991289849,288.10611929025424,431.3305920117559
1190.0000000000002,33.294026237912746,-1.6706447753504676,96.95114832186049,83.55722575022513,96.82365266674992,50.01560843562174,96.56278588445132,20.07911280312436,33.897886832453814,-0.99822259650756,33.7490438116714,-1.16314090775586,0.904261721056618,1.1276343536515967,1.944665941722027,3.072300295373624,3.3975786255595124,0.0128762545442024,5.0,34.07640459161519,50.97879655370667,6.0,5.0,2.5,432.4380182001244,482.2918861894844,394.71716872948247,243.68986998773687,288.2034575225596,431.42683535004943
1200.0000000000002,33.300826619953575,-1.663022514117074,96.71487704854816,83.31583134931152,96.58760587233684,49.882371978690685,96.3273557065472,20.07089865347524,33.902744634955845,-0.9928491265802676,33.75437865358063,-1.157220745898769,0.900137537922851,1.122748164276828,1.9417492676083907,3.064497431885219,3.4044768746749803,0.0128541744291553,5.0,34.023310832147615,50.83915813698536,6.0,5.0,2.5,432.4343360929562,482.115810600038,394.7707873576077,243.7109679728493,288.29147918305193,431.51632894363536
1210.0000000000002,33.30664052378416,-1.6565068500574966,96.511661844434,83.10802286487029,96.38458239534968,49.767703632712426,96.1248595358051,20.064484618394715,33.90689374765601,-0.9882600284699948,33.75893852170412,-1.1521611208672198,0.8965970263130028,1.1185334303018308,1.9392402722402284,3.05777370254206,3.410421418768556,0.0128351980655066,5.0,33.977828733038734,50.719030733790014,6.0,5.0,2.5,432.4311819822818,481.964449912468,394.8186634124702,243.73098542394408,288.3703483353981,431.5988602824946
1220.0000000000002,33.31163569231978,-1.6509094054874822,96.3371030973224,82.92933698517362,96.21018728777558,49.66914736311577,95.95091507248564,20.059486957100148,33.91046280328225,-0.9843128325956058,33.76286129119338,-1.1478088151434347,0.8935639567911635,1.114908573185484,1.93709266388974,3.052001237075224,3.4155375380572925,0.012818968842651,5.0,33.93890073547607,50.61581700825241,6.0,5.0,2.5,432.4284657978731,481.83441947016416,394.8610765382446,243.7496503645048,288.44039463038126,431.6743310812818
1230.0000000000002,33.31595091786199,-1.6460743770662134,96.18735216704128,82.77586448547095,96.06057595586172,49.58454757958958,95.80168865305,20.055595685758533,33.91355675819368,-0.98089132429385,33.76625987543097,-1.1440383877817908,0.8909664564910259,1.111794335675523,1.9352536361911992,3.0470479718667223,3.4199356773398506,0.0128050910831542,5.0,33.90560855968482,50.52724174805724,6.0,5.0,2.5,432.4261131586081,481.7227779820896,394.89837911950417,243.76679999804688,288.502085471155,431.74275676109966
1240.0000000000002,33.31969956861495,-1.641874541677396,96.05904227800328,82.64418516210186,95.93238512462273,49.51201452712223,95.67382644006764,20.052562305136348,33.916259763364415,-0.9779023453007198,33.7692252607331,-1.1407487805898882,0.8887429986662809,1.1091219060064126,1.9336789480305727,3.0428008540369857,3.423712882805554,0.012793229954619,5.0,33.87715560965529,50.45131380829389,6.0,5.0,2.5,432.4240636896623,481.62697292715467,394.930969655052,243.78235785882487,288.5559886840276,431.8042578238627
1250.0000000000002,33.32297300644531,-1.6382073968518398,95.94922904185744,82.53131040310835,95.82267342683136,49.44989360720115,95.56439520788976,20.0501892539138,33.91863798953968,-0.9752726531461348,33.77182948550273,-1.137859994161829,0.8868410375983099,1.106831731736859,1.932331831681929,3.0391635634187883,3.4269541378568475,0.0127831041739587,5.0,33.85285157379735,50.38629258324096,6.0,5.0,2.5,432.4222689902825,481.5447924465169,394.95927169392405,243.79631429439004,288.60274325901923,431.85905436675296
1260.0000000000002,33.325844131711925,-1.6349911680916875,95.8553399768335,82.43463281386654,95.7288709798111,49.39673863255149,95.4708320880856,20.048320966843733,33.920742655361444,-0.9729455613280606,33.77412880584876,-1.1353095630197458,0.8852144597065051,1.1048707635203967,1.9311790397652069,3.036049803285604,3.4297336312064,0.0127744597535582,5.0,33.83209916663037,50.33065886330769,6.0,5.0,2.5,432.4206905771063,481.4743226248687,394.9837167726217,243.8087099996512,288.6430286597483,431.9074579225777
1270.0000000000002,33.32837083830291,-1.6321609235451433,95.77513127731748,82.35188198532649,95.64873620617396,49.35128836521238,95.39090153611906,20.046836289152846,33.92261302850648,-0.9708776131085416,33.77616681652131,-1.1330490846485193,0.8838240907671033,1.1031934419770593,1.930193320260314,3.0333867622373734,3.432115953757932,0.0127670862495548,5.0,33.81438260776065,50.2830893579378,6.0,5.0,2.5,432.41929826583714,481.41390979495606,395.00473072204727,243.819622191304,288.6775366355478,431.94985854221386
1280.0000000000002,33.33059922851908,-1.6296649625467126,95.70665017643192,82.28108488257423,95.58031824288008,49.31244564157072,95.32265786809704,20.045642012167093,33.92427923464982,-0.9690354704843572,33.77797736686368,-1.1310409789853113,0.8826355846229198,1.1017593371262675,1.9293499859203525,3.0311093230466204,3.434157171831649,0.0127607939181347,5.0,33.79925748692722,50.24243411673581,6.0,5.0,2.5,432.41806773833616,481.3621264993865,395.022722838888,243.8291530423801,288.706947542378,431.98670923761046
1290.0000000000002,33.33256642612151,-1.627461657685103,95.64820248136212,82.22053165391952,95.52192451787096,49.27925909540875,95.26441294771456,20.04466740942564,33.925764719137895,-0.9673931890137624,33.779587110318445,-1.1292556565179552,0.8816196223923712,1.1005336362747813,1.9286283688191337,3.0291620050939154,3.4359058353011163,0.0127554231579015,5.0,33.786341953543456,50.20769682818212,6.0,5.0,2.5,432.4169796128675,481.3177425771767,395.0380776337964,243.8374200825484,288.7319104362368,432.01850614009686
1300.0000000000002,33.334302923249446,-1.625516821335907,95.59832334835184,82.16874446597917,95.47209156313832,49.25090653563984,95.21470709744467,20.0438595693102,33.92708827851698,-0.9659299694939136,33.78101761272571,-1.1276691772145,0.8807509619589098,1.0994861321143683,1.9280106296959765,3.0274967618103448,3.437403866215236,0.012750836401612,5.0,33.775308812717526,50.17801700075871,6.0,5.0,2.5,432.41601776579193,481.27969897415625,395.051149137585,243.8445483335604,288.7530290718042,432.04576832308527
1310.0000000000002,33.33583440722506,-1.6238016563372073,95.55575113890032,82.12445025063441,95.4295589049546,49.22668001553637,95.1722830748274,20.04317946629164,33.9282656138361,-0.964628439195394,33.78228696723548,-1.1262614576424994,0.8800078735031128,1.0985906623038024,1.9274812961405583,3.0260719584443607,3.4386873681007546,0.0127469147858378,5.0,33.76587852044321,50.15265403378254,6.0,5.0,2.5,432.4151688293732,481.2470857644562,395.0622574541293,243.85066401961163,288.77085262104123,432.06901690564166
1320.0000000000002,33.337183098869055,-1.622291254826166,95.51940321857552,82.08655490308581,95.39324489380772,49.20597201055711,95.1360619796102,20.042598665703625,33.92931042409641,-0.9634734420206996,33.78341094204572,-1.1250149968407754,0.8793723368149565,1.0978254521777293,1.9270283996450144,3.024853851822744,3.439787363312583,0.0127435653527365,5.0,33.75781283480404,50.13097254850618,6.0,5.0,2.5,432.4144206674073,481.219121163518,395.0716873967201,243.85588975252207,288.78587112792934,432.088757735205
1330.0000000000002,33.338368670638175,-1.6209635683444503,95.48835390193656,82.054121433873,95.36222467653003,49.18826287081231,95.10512129374484,20.042096638316195,33.93023511535527,-0.962451253889526,33.78440373115609,-1.1239140428499468,0.8788281983941449,1.0971708944264675,1.9266400321989368,3.0238109266254045,3.4407304318986567,0.012740697939804,5.0,33.750909159842934,50.11242913333081,6.0,5.0,2.5,432.4137627212039,481.19513551020594,395.07968880467456,243.860341065506,288.7985147812204,432.1054655710918
1340.0000000000002,33.339408813717114,-1.619798771532146,95.46181421913208,82.02634903324565,95.33570998672523,49.17310939600958,95.0786747316906,20.04165859850872,33.931051183767856,-0.9615491587761652,33.78527837545738,-1.1229441250790728,0.8783621561646812,1.0966108292401129,1.926307070534188,3.022917899774301,3.4415393224290325,0.0127382428384003,5.0,33.74499550876578,50.096560331161406,6.0,5.0,2.5,432.4131853552888,481.1745552290389,395.0864783135712,243.86412410258063,288.80915630441046,432.11957571565233
