time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
1350.0000000000002,33.340319593136606,-1.618778863503735,95.43911320502588,82.00255466840741,95.31303045473716,49.16013428229877,95.05605360356068,20.041273829612976,33.93176941126801,-0.960755231983626,33.78604698979923,-1.1220918019855617,0.8779622600204657,1.0961307057590084,1.9260203639317568,3.0221510696907647,3.4422334618578216,0.0127361318735997,5.0,33.739925983838475,50.082971558315926,6.0,5.0,2.5,432.4126797474084,481.1568897951756,395.09224185986864,243.86733440393024,288.8181148021497,432.13147692256285
1360.0000000000002,33.34111563848964,-1.6178874535351613,95.41968120990704,81.98215646902275,95.29361693579636,49.14901680151127,95.03669018907108,20.04093442604966,33.932399919677884,-0.9600582799900508,33.78672084525893,-1.1213445694278903,0.8776195218013227,1.0957196144397423,1.9257747041745128,3.0214943186142555,3.4428294306997738,0.0127343243425054,5.0,33.7355768512561,50.07132735943571,6.0,5.0,2.5,432.4122377679027,481.1417198573977,395.09713790950576,243.87005648936773,288.82566136825096,432.14151087182944
1370.0000000000002,33.341810253096284,-1.6171096382238377,95.40303506625946,81.96465925749925,95.27698669137378,49.13948451884141,95.02010295821762,20.04063438303968,33.93295216418405,-0.9594478473737807,33.78731038624472,-1.1206908413524843,0.877325380992454,1.0953671412684738,1.9255636446391369,3.020930785907611,3.4433413775060884,0.0127327724939258,5.0,33.73184314295685,50.061342743311165,6.0,5.0,2.5,432.41185216624666,481.1286872607682,395.1013007044611,243.8723640720249,288.83202442852814,432.1499727773327
1380.0000000000002,33.34241548977154,-1.6164319161632648,95.3887652351592,81.94964213465379,95.26273054798472,49.131306156102816,95.0058837635944,20.040368966037363,33.93343491144147,-0.9589142407733106,33.78782522944305,-1.1201199506711532,0.8770725209234576,1.0950643853778543,1.925381589347364,3.020445974725217,3.443781332409128,0.0127314351178384,5.0,33.72863577645683,50.05277573558652,6.0,5.0,2.5,432.41151626561606,481.1174866580733,395.1048435237952,243.8743206859068,288.8373960316908,432.157113043402
1390.0000000000002,33.342942201284366,-1.6158421310512947,95.37652416983154,81.936746082968,95.25050127043444,49.124285123357936,94.99368624253128,20.0401342731314,33.93385620177623,-0.958448570461826,33.78827414758772,-1.1196221670171551,0.8768557994561614,1.0948051426911054,1.925226192228632,3.0200313349197376,3.444159617570876,0.0127302932232746,5.0,33.725878997345205,50.04542061835804,6.0,5.0,2.5,432.41122389680135,481.1078559638292,395.1078618168375,243.87598062899752,288.8419361647568,432.16314701737394
1400.0000000000002,33.343400124965214,-1.615329376638158,95.36601694281708,81.92566611401331,95.24000419795529,49.11825430035526,94.98321647711612,20.039926984959664,33.93422336731418,-0.9580427301375491,33.78866510011778,-1.119188662551153,0.8766691431761939,1.0945820180522303,1.9250916913966925,3.0196737094489228,3.4444849952270133,0.0127293058331466,5.0,33.72350834106703,50.03910248018877,6.0,5.0,2.5,432.4109697489819,481.099572347293,395.1104357518018,243.8773900044192,288.84577845366334,432.168252011884
1410.0000000000002,33.343797939968404,-1.6148839323593052,95.35699295330652,81.91614196400371,95.23098895792832,49.11307146287732,94.97422472799728,20.03974417811856,33.93454302610465,-0.9576894032791756,33.78900524494739,-1.1188114987485278,0.8765087247545341,1.0943904034171374,1.924976154741038,3.0193665581581755,3.444764978242228,0.0127284577616808,5.0,33.72146885980584,50.0336724479281,6.0,5.0,2.5,432.410748956448,481.0924446519389,395.1126328076626,243.87858774242343,288.8490341376332,432.172578789112
1420.0000000000002,33.344143360957936,-1.61449715823602,95.34923903491536,81.907951797402,95.22324257970376,49.10861543173536,94.96649856513976,20.039583233666747,33.934821126028346,-0.9573820144994442,33.789300993525536,-1.1184835652169909,0.8763709406031996,1.09422595095455,1.9248771795641744,3.0191031305187246,3.445005979363827,0.0127277311010471,5.0,33.71971365406364,50.029003657414414,6.0,5.0,2.5,432.4105572433479,481.08630957557807,395.11450971059503,243.8796066251737,288.85179574017866,432.17625270315983
1430.0000000000002,33.344443241160434,-1.6141613793319038,95.34257370264407,81.90090619858881,95.21658374612085,49.10478286835769,94.95985713332244,20.039441781936087,33.935063004228304,-0.9571146637645144,33.789558082281644,-1.1181985003732962,0.8762521843207678,1.094084294521225,1.9247915522294008,3.0188758467506265,3.445213490783736,0.0127271029037318,5.0,33.71820265235988,50.02498790264758,6.0,5.0,2.5,432.4103907939637,481.0810271939656,395.11611414211774,243.88047420201664,288.85413982203187,432.17937986785967
1440.0000000000002,33.34469423593698,-1.6138803396335106,95.33683705428152,81.8948482204828,95.21085273868668,49.10148343663957,94.95414111920849,20.039317146282144,33.93526449924242,-0.9568919501132312,33.789772011742,-1.117961292569987,0.8761498312980045,1.0939621750188402,1.9247172477160075,3.018679422734848,3.44539177535732,0.0127265578196925,5.0,33.71690074614628,50.021531193539374,6.0,5.0,2.5,432.4102524072629,481.07649137422726,395.11749205030287,243.8812131613033,288.8561631097851,432.1810870262125
1450.0000000000002,33.34488096378783,-1.6136712608328594,95.3318515400458,81.8896337841964,95.20587220272756,49.09862394424033,94.94917359013992,20.03920435255316,33.93540858315357,-0.9567326939056215,33.789926374420894,-1.1177901338767813,0.8760614086323822,1.0938558618638834,1.9246520686204327,3.0185079304843168,3.44554377209299,0.0127260754624931,5.0,33.71577077481601,50.01853878972656,6.0,5.0,2.5,432.41015349963885,481.07263628804526,395.1187328173528,243.8818433070824,288.85830343738013,432.1824787147652
1460.0000000000002,33.345023978888115,-1.6135111276907423,95.32749016447995,81.88510654342309,95.2015151371022,49.09613250510523,94.94482782909976,20.03910456296421,33.93551480577426,-0.9566152861744968,33.79004144630974,-1.1176625415264425,0.8759846507845888,1.09376282815486,1.924595621775552,3.018358449930412,3.4456750437658625,0.0127256524214753,5.0,33.71478706186679,50.015934338875525,6.0,5.0,2.5,432.4100775051576,481.06932318304086,395.11987305433377,243.8823916244884,288.86027302724966,432.1840876413106
1470.0000000000002,33.34513802998327,-1.613383425730092,95.32368302433298,81.88117352990963,95.19771168126704,49.093964220602,94.94103415603342,20.039021711910262,33.93559733043725,-0.9565240719562664,33.79013154343367,-1.117562641554855,0.8759183197023636,1.0936820587306555,1.9245475008086168,3.0182295595392725,3.4457888271646886,0.0127252887205305,5.0,33.71393427116851,50.01366876730408,6.0,5.0,2.5,432.41001656416177,481.06646378236826,395.1209042945002,243.8828818751257,288.8620024840888,432.1856311012445
1480.0000000000002,33.345230840067124,-1.6132795073700097,95.32037583264056,81.87776809014211,95.19440762719717,49.092084785134766,94.937738529114,20.03895683798981,33.93566319119186,-0.9564512764160328,33.79020387478772,-1.117482440464414,0.875861083888255,1.0936121588187675,1.924506279337044,3.018118438155812,3.4458871317324937,0.0127249763324222,5.0,33.713198704524586,50.011705384891165,6.0,5.0,2.5,432.40996688446296,481.0639990713704,395.1218228150319,243.88332703617883,288.863533507834,432.1870561839305
1490.0000000000002,33.34530683215797,-1.6131944200765815,95.31751534667664,81.87483013795689,95.19154981210106,49.090462128353295,94.93488794968852,20.038907805149226,33.93571616445597,-0.9563927254268948,33.79026237532971,-1.117417575086051,0.8758118383136274,1.0935518681048575,1.9244709487973368,3.0180228169021945,3.445971708618814,0.0127247085359332,5.0,33.712566632318605,50.01001047218672,6.0,5.0,2.5,432.40992618045146,481.06188027523217,395.1226334141522,243.88373129212457,288.8649000447151,432.18836216355817
1500.0000000000002,33.34536912334501,-1.6131246736015328,95.31504895900736,81.87230257904001,95.18908569822504,49.08906531699222,94.93243003544772,20.038871342248623,33.935758804305,-0.9563455959408316,33.790309734499395,-1.117365063316754,0.8757695204351648,1.0934999346538723,1.924440596759445,3.0179405314133168,3.446044262780143,0.0127244786367004,5.0,33.7120248255128,50.008551663012895,6.0,5.0,2.5,432.40989291394015,481.0600631255312,395.1233449404764,243.88409563961287,288.86611961717466,432.1895523620138
1510.0000000000002,33.36171947370664,-1.5948207396007774,95.13610719871346,81.68502072976264,95.00949018257312,49.04897733956341,94.74969697668796,20.040754019215456,33.95378595199128,-0.9364243018565616,33.80759808572764,-1.0981993470547309,0.8745676891117837,1.0886435785233175,1.931888504006804,3.0205320825301216,3.453743055151961,0.0127449705321599,5.0,33.737382260690026,49.98547809992738,6.0,5.0,2.5,432.3999269247419,480.92166113370655,395.50415657563065,243.92369594357345,288.37354814755565,431.3545093205525
1520.0000000000002,33.392461302863104,-1.5604236332022765,94.87435453283382,81.39489708192035,94.74691532663851,48.98977462795216,94.4845049086158,20.10827925436729,33.98686956644641,-0.8998851353853182,33.83992275032801,-1.0623836998975662,0.8724887754762647,1.0814075277755983,1.9409265701747915,3.022334097950389,3.464037799570076,0.0127775661969691,5.0,33.79122980390639,49.93693595289676,6.0,5.0,2.5,432.3813428698657,480.69189113505854,396.0585962567187,244.1574798582625,287.7933609982168,430.32123746271526
1530.0000000000002,33.422869192757254,-1.5264231669384571,94.5992063540088,81.08943300745608,94.47088558763448,48.93326661742242,94.2058388986522,20.23896723381409,34.020039053961575,-0.8632771908766586,33.87206036713571,-1.0268001917065137,0.8702737694968592,1.07343858702246,1.94890955132936,3.02234813835182,3.4728705429087707,0.0128129123386335,5.0,33.86575400193806,49.88922450064712,6.0,5.0,2.5,432.36415181381255,480.4501575954045,396.672281133562,244.5671624984336,287.5010968671602,428.9883136568743
1540.0000000000002,33.439948358664225,-1.507336228636632,94.3141380975992,80.79510280852382,94.18497744870974,48.87768889238146,93.91737872023522,20.40749544263201,34.03964329683199,-0.8416528803365395,33.89076443204399,-1.0061020901667348,0.8680865060578444,1.064913171292218,1.9552664740013737,3.020179645293592,3.4791229033254245,0.012843416040786,5.0,33.946259170250414,49.84258158127904,6.0,5.0,2.5,432.35594800283513,480.23861148106647,397.32350790500544,245.0846901487204,287.67291506927165,428.2048358271337
1550.0000000000002,33.45054131292197,-1.49550164822233,94.0243368482723,80.5057258609961,93.8943545556436,48.820456661358776,93.62433571229155,20.594795194223195,34.05257909041438,-0.8273891192312702,33.903005158672656,-0.9925609638008837,0.865966806526375,1.0563136499103836,1.960781157368212,3.0170948072785952,3.484076738900617,0.0128724839901338,5.0,34.02507746492432,49.79375891633839,6.0,5.0,2.5,432.3505030176844,480.0413243501763,397.98150973164576,245.65806082535383,288.0328554501813,427.93861267033697
1560.0000000000002,33.45780353260799,-1.487389822191119,93.74564626920105,80.23153159625002,93.6148623419909,48.76513182895695,93.34255733399996,20.789596185538528,34.06211794892867,-0.8168735518192419,33.911950846122885,-0.9826672234011652,0.8640373094595674,1.0481766078812964,1.965601415032851,3.013778022914148,3.488018387538365,0.0129011314245261,5.0,34.10022614510996,49.74573907171788,6.0,5.0,2.5,432.3465524621549,479.8594324170779,398.61255775237805,246.25371802332344,288.4850853535355,427.9215534807735
1570.0000000000002,33.462841917529474,-1.4817627704252343,93.4895596286815,79.98197266228824,93.35800460862868,48.71561837510421,93.08354395397964,20.98410322124636,34.06936912756572,-0.808881347344709,33.918683071061466,-0.9752228061761344,0.8623936667415856,1.0407866619984714,1.9697913047958835,3.0105779667943544,3.490955561129448,0.0129292986195694,5.0,34.171032773990135,49.70253298092604,6.0,5.0,2.5,432.3436785356057,479.6971092083035,399.198801247254,246.84782206772888,288.99072000376253,428.0648542716712
1580.0000000000002,33.466193254229744,-1.4780202266305196,93.26133981256964,79.76143471366902,93.12905142058874,48.674042062238414,92.8525612406377,21.172548569786727,34.074866192311816,-0.8028233469742645,33.92371399683963,-0.9696603847934284,0.8610729427340853,1.034243434935617,1.9734548474861249,3.007698282421741,3.4929657328119914,0.0129567709160338,5.0,34.23729040812594,49.66650748540809,6.0,5.0,2.5,432.34166183227103,479.5562229192517,399.7336003199935,247.4229003566258,289.51711145580254,428.30489042872273
1590.0000000000002,33.46820323281368,-1.4757757545310142,93.0618650214718,79.57036518232735,92.92888411630976,48.64096121264191,92.65048488213428,21.351152077122777,34.07895502308854,-0.7983177455473651,33.92737154542947,-0.9656168181859924,0.8600703076797009,1.0285397221146135,1.9767077210207664,3.00524744313538,3.4941881103219816,0.0129833794733235,5.0,34.29907115773119,49.63842615691459,6.0,5.0,2.5,432.3403450628609,479.4364330366034,400.216710295855,247.96761944225747,290.03896513111056,428.5927580321944
1600.0000000000002,33.469137938228386,-1.4747320363990184,92.8895215020146,79.40690953230518,92.75588914627843,48.615979515909935,92.47569422163808,21.517928989776006,34.08190373575449,-0.795068719673111,33.929910372833746,-0.962810233988648,0.8593569942424217,1.023611821365778,1.979649928460456,3.0032617498262346,3.494777804739696,0.0130090175298917,5.0,34.35662142690359,49.6180402300256,6.0,5.0,2.5,432.3396162876033,479.3360705655192,400.6512798798464,248.4760734192756,290.53921093106254,428.89381796141765
1610.0000000000002,33.46922121247277,-1.4746390511149343,92.74150053856135,79.26808799514401,92.60725617769242,48.598223652409104,92.32537072106211,21.67224940982169,34.08393828798546,-0.7928270777660487,33.93154766236841,-0.9610003512954108,0.858894165844416,1.0193711150685627,1.982359366242909,3.0017304813114727,3.494878182529441,0.0130336393416863,5.0,34.410277952633066,49.60457653259516,6.0,5.0,2.5,432.3393648502839,479.2528199592144,401.04203873802174,248.9464256652712,291.0080938241384,429.18602851328393
1620.0000000000002,33.46864635170952,-1.475280952892433,92.61458404744369,79.15054410651446,92.47976451292656,48.58664036978547,92.19628494758044,21.81437872112275,34.085253655785806,-0.7913778757906016,33.93247338690869,-0.9599770713409724,0.8586404532927416,1.0157223169997345,1.9848921396473165,3.0006144566470505,3.494611097276164,0.0130572397888127,5.0,34.460406989535954,49.59704728617896,6.0,5.0,2.5,432.3394922152696,479.18418386286686,401.3942119064666,249.379531028204,291.4413484668152,429.4570284732566
1630.0000000000002,33.46757995024252,-1.476471741366538,92.50558495636228,79.05096998723076,92.3702240368524,48.58016524630784,92.08523806597488,21.9451044687122,34.086017681664295,-0.7905361317637016,33.93285305130913,-0.9595574028859346,0.8585565447671565,1.0125739490864618,1.987287098132328,2.999861047218789,3.4940751025692345,0.0130798431181247,5.0,34.507365729683215,49.594429794250175,6.0,5.0,2.5,432.33990964354166,479.12774696239774,401.7129079660999,249.77782126933772,291.838382910951,429.7011559047752
1640.0000000000002,33.465400626930645,-1.4789053532969092,92.4110489168622,78.96673009604461,92.27518086825329,48.57759871332445,91.98876945015984,22.06541559283852,34.08563287923395,-0.7909600752869893,33.932050187402616,-0.960444866194564,0.8585989007090442,1.0098235119258447,1.989523836161276,2.9993473480871207,3.493304435412407,0.0131011284291778,5.0,34.551369502415405,49.59558977315044,6.0,5.0,2.5,432.34105570694766,479.082564394674,402.00343969295454,250.14447220658505,292.20686594096986,429.8641523880816
1650.0000000000002,33.4617829770939,-1.4829453810603468,92.32641163448906,78.89423814138878,92.19006870539717,48.57723067864311,91.90231004964984,22.176342959028087,34.083733669011146,-0.7930525197152746,33.92974246306102,-0.9629958474812385,0.8587299457019693,1.0073635773706908,1.9916206828420515,2.998984260212742,3.492348526126244,0.013120976808358,5.0,34.59224941192707,49.59888325281537,6.0,5.0,2.5,432.3431039669719,479.0472491900405,402.27220476430847,250.48314881739248,292.55946765984874,430.02791625500186
1660.0000000000002,33.4576498756407,-1.4875614418457417,92.24982212068316,78.83024504160278,92.11302851761104,48.57830260730918,91.82399275329652,22.279215159477133,34.081261373125656,-0.7957764864773934,33.92687322050376,-0.9661677172303484,0.8589259204107452,1.0051588485719554,1.993638252250136,2.998797100822091,3.491333803720864,0.0131399225932718,5.0,34.63035451102354,49.603463291627975,6.0,5.0,2.5,432.3453923207284,479.01813044902576,402.52157261643725,250.79782857619767,292.8834272316028,430.1846253970728
1670.0000000000002,33.45342863203381,-1.4922763843953817,92.1809475272851,78.7737676891669,92.04372412399576,48.58082395179389,91.75347307035764,22.375199595039987,34.07865053706364,-0.7986532538712366,33.92387549887939,-0.96948183094986,0.8591789319383507,1.003193484348928,1.9955821718564009,2.9987756562053285,3.4902807142162344,0.0131581738794629,5.0,34.666214458744264,49.60930593700721,6.0,5.0,2.5,432.3477107678247,478.99384453795903,402.752757169848,251.091729573072,293.18154954218096,430.327861717925
1680.0000000000002,33.4492791172009,-1.496911642261182,92.1194090351305,78.72419790357132,91.98177523894084,48.58485852293576,91.6903643096609,22.4651020793678,34.076060678735445,-0.801507066660406,33.920909575428354,-0.9727610053651004,0.8594822665441354,1.0014436084902971,1.99745257486656,2.9988961833568566,3.4891891317490726,0.0131757848875158,5.0,34.700217481731215,49.61649456462334,6.0,5.0,2.5,432.3499836451048,478.9737274930444,402.9673554218692,251.36708326205596,293.4577088135049,430.4583405703908
1690.0000000000002,33.44527675087801,-1.5013829330521844,92.06452799622768,78.68076630019517,91.9265020161658,48.5903085135916,91.63398160505558,22.5495045341965,34.07356665916193,-0.8042554233804253,33.91805079827143,-0.9759219193571766,0.8598274326160966,0.9998815119857576,1.9992547871914623,2.99913629917722,3.488067704530079,0.0131927835223993,5.0,34.73260824515705,49.624955472173774,6.0,5.0,2.5,432.35217268335873,478.9571591196083,403.1671250992586,251.62558090602417,293.7142018808876,430.5770651995078
1700.0000000000002,33.44147357539467,-1.5056320652540762,92.01548317638552,78.64259815615361,91.87708198579656,48.59696276953992,91.58349827767664,22.628909971757132,34.07122090823615,-0.8068405258372877,33.91535167954954,-0.9789064832106646,0.8602045956553507,0.9984797890232464,2.0009941570341567,2.999473946057404,3.4869308548302294,0.0132091922709348,5.0,34.763546853364176,49.634492955439725,6.0,5.0,2.5,432.3542490372472,478.9434923460941,403.3537236044976,251.86874889964025,293.952530093702,430.6845960116879
1710.0000000000002,33.437907785732904,-1.5096163031626588,91.97145500238548,78.60883893720732,91.83269436266367,48.60457355972153,91.53808987671869,22.703791007628077,34.06906257344411,-0.8092192041860926,33.9128512680133,-0.9816714834470872,0.8606043606769216,0.9972139231683218,2.0026747177808333,2.9998886409491554,3.4857929822590568,0.0132250358020436,5.0,34.793149199162144,49.644867867742725,6.0,5.0,2.5,432.3561913648367,478.9321161130789,403.5286209471736,252.09805034173417,294.1740835761548,430.7814253462994
1720.0000000000002,33.434602399826176,-1.5133098613740683,91.93169003734845,78.57871991013957,91.79258459630724,48.61289923105432,91.49699864438112,22.774588503065274,34.06711582662114,-0.811364788353444,33.9105735830954,-0.9841903206432222,0.8610183530486597,0.996062552642069,2.00429880893755,3.0003613615796194,3.4846659783221328,0.0132403364239199,5.0,34.82150546292024,49.655843864330734,6.0,5.0,2.5,432.3579871039392,478.9224994487362,403.6931003797982,252.31486158243703,294.3803314430763,430.8682059695474
1730.0000000000002,33.431565824119325,-1.5167032808603835,91.89551859454468,78.5515758191121,91.7560820079743,48.62172018792842,91.45955111378784,22.841702826402468,34.06539030322307,-0.8132666288040012,33.90852808259636,-0.9864524979386716,0.8614397741177443,0.9950077155897488,2.0058684796207737,3.0008761952105227,3.48355890379442,0.0132551186180772,5.0,34.84868815490859,49.66720539610452,6.0,5.0,2.5,432.3596321063175,478.9142026683001,403.8482795136957,252.5204387439277,294.5727745087824,430.94575498087977
1740.0000000000002,33.42879472577594,-1.5198002254669518,91.86235599322,78.52684193591723,91.72260103907288,48.63084351638372,91.42515931587232,22.905490224235223,34.063883962218874,-0.814926948086338,33.906712519238816,-0.9884604662201468,0.8618628823023033,0.9940340195838998,2.007384873956539,3.001418893540439,3.4824784257128205,0.0132694020981795,5.0,34.874756788675256,49.67876308627665,6.0,5.0,2.5,432.36112874781935,478.906870470788,403.995128989966,252.71590336216292,294.75286289016407,431.01498018004975
1750.0000000000002,33.42627748080411,-1.5226136322006028,91.83169967868515,78.50404657630986,91.6916383570031,48.64010419275951,91.39331783804283,22.96626374658996,34.0625865383903,-0.8163570377504925,33.905116391160085,-0.9902258105284432,0.8622823958195415,0.993127796517928,2.008847353287619,3.001975149805547,3.481429244478975,0.0132831946704554,5.0,34.899761556271926,49.6903552461319,6.0,5.0,2.5,432.3624839976521,478.9002217106835,404.1344879277668,252.9022427393624,294.92194618689626,431.0768120349792
1760.0000000000002,33.42399713651185,-1.5251624020768872,91.803124723194,78.48280231175454,91.66276834200464,48.649364825665366,91.36359926216,23.024296305414847,34.061482498333255,-0.8175740009161245,33.90372390180833,-0.9917659774564528,0.8626954061593336,0.9922791784772343,2.010258378056496,3.00253755653373,3.480414448827126,0.013296523961508,5.0,34.923746348326404,49.70184771065272,6.0,5.0,2.5,432.36370761705626,478.8940387264535,404.2670774732889,253.0803173940402,295.0812492028419,431.1321584000909
1770.0000000000002,33.42193374493307,-1.5274687924670047,91.7762782105184,78.46279707082778,91.63563746016058,48.65851464756884,91.33564849241772,23.079824277160697,34.06055335843649,-0.8185981972007994,33.90251628391009,-0.9931017048303374,0.8630983736464289,0.9914785114226908,2.0116168902999667,3.003095401722657,3.4794358249513806,0.0133093933312228,5.0,34.946751042161736,49.713132941068864,6.0,5.0,2.5,432.3648110829649,478.8881577370289,404.39351423613,253.25087082346167,295.2318636331592,431.18187656272937
1780.0000000000002,33.420066103949935,-1.5295564705256766,91.750872195586,78.44378457326076,91.60995721306216,48.66746758137248,91.30917566456324,23.133051382020085,34.05977940662337,-0.8194513443676215,33.901473528269904,-0.9942551090629764,0.8634880650950642,0.990717310467542,2.0129208397103606,3.0036381501779026,3.478494111956512,0.013321798355453,5.0,34.96881312652391,49.72412815487422,6.0,5.0,2.5,432.36580640726766,478.88245966128704,404.5143237660303,253.41454083871955,295.37474826214606,431.226756292872
1790.0000000000002,33.41837303088516,-1.5314490886969452,91.72667598491113,78.42557483780297,91.5854964097264,48.67615971548048,91.28394838452398,23.184152582253088,34.059140958661224,-0.820155132797595,33.900575645030635,-0.9952482893490356,0.8638658841170541,0.9899931080384564,2.014177598678779,3.004170706717235,3.477589243830087,0.0133337956786586,5.0,34.98996876508426,49.73477282548248,6.0,5.0,2.5,432.3667055426308,478.8768618338673,404.6299533093136,253.57187148325377,295.5107335562964,431.2675093669847
1800.0000000000002,33.41683426859512,-1.533169270791177,91.70350828683968,78.4080251017654,91.56207330832204,48.684546488209605,91.25978383705164,23.233277806483898,34.058619247902904,-0.8207302439910791,33.89980355761372,-0.9961023380652706,0.8642293134514032,0.9892995225138632,2.015384292884385,3.004683815398248,3.476720551630774,0.0133453728417828,5.0,35.01025343273642,49.74502587267733,6.0,5.0,2.5,432.3675198661216,478.8713106054625,404.7407835499368,253.72332478142297,295.64052969855754,431.3047640384676
1810.0,33.415431064721375,-1.5347379633804508,91.68122938135784,78.39103118980837,91.53954777944014,48.692599693681125,91.23654092514629,23.28055557582388,34.058196991002454,-0.8211957263053477,33.89913967176388,-0.9968367105755648,0.8645784615640115,0.9886336756259276,2.016543308131237,3.0051769837571647,3.475886940695744,0.0133565509711689,5.0,35.02970223651744,49.75486264686742,6.0,5.0,2.5,432.36825987005705,478.86577472515967,404.84713939333153,253.86929245634232,295.7647374432447,431.3390643643964
1820.0,33.414146499686126,-1.536174068135722,91.65973374221106,78.37451974106982,91.5178139220728,48.7003045688146,91.21411286422328,23.326096356765103,34.05785870481224,-0.8215686450765246,33.89856819511294,-0.9974688710896088,0.8649131756830677,0.9879927929725628,2.0176557682217005,3.0056485611942634,3.4750870326614502,0.0133673417216615,5.0,35.048350018408826,49.76427199417935,6.0,5.0,2.5,432.368934985652,478.8602397430415,404.94929966648607,254.0101069508449,295.8838606508502,431.3708732618976
1830.0,33.412965627617965,-1.5374942834106946,91.63894332442928,78.35844135011672,91.49679334597884,48.707657030157286,91.19242044731357,23.36999557782764,34.057590838411926,-0.821863936642501,33.898075271304954,-0.9980141437600308,0.8652338233338365,0.9873750263575112,2.0187235297244914,3.0060985560820024,3.474319282271225,0.0133777606320234,5.0,35.06623130338784,49.773253452801605,6.0,5.0,2.5,432.3695535227494,478.8547032963962,405.0475054015593,254.1460514697172,295.99831888863275,431.4005777064434
1840.0,33.411875475198194,-1.53871310479974,91.61880158790488,78.34276465800302,91.47642919088776,48.714661182252826,91.17140605048108,23.412336314025023,34.05738176538287,-0.8220944165315699,33.897648974064865,-0.998485718819154,0.86554086923068,0.9867789057054592,2.0197483349674785,3.0065272406729378,3.473582065911265,0.0133878216695512,5.0,35.08338016157751,49.78181472859188,6.0,5.0,2.5,432.3701226609057,478.8491712628314,405.1419670542672,254.27736900235928,296.108460220426,431.42849598422606
1850.0,33.410864951584855,-1.539842925242624,91.5992683576068,78.32747141327297,91.45668098321772,48.72132711256512,91.15102847935214,23.45319156831408,34.05722168839823,-0.8222708844004387,33.89727921328149,-0.9988947561446936,0.8658348041698801,0.986203207613192,2.020731757409981,3.0069349650231736,3.4728737520618327,0.0133975370221246,5.0,35.09983000626693,49.78996945159138,6.0,5.0,2.5,432.3706485408352,478.8436547039583,405.2328704243864,254.404270057546,296.2145729588735,431.45488559560255
1860.0,33.40992466139459,-1.5408942436354778,91.58031540654528,78.31255237517661,91.4375202151888,48.72766906271755,91.13125853808928,23.492626385883,34.05710245242428,-0.8224023297880194,33.89695754881454,-0.999250590984616,0.8661162403501731,0.98564701654487,2.021675510753357,3.007322527298228,3.4721927464174547,0.013406919298545,5.0,35.11561346621909,49.79773532824993,6.0,5.0,2.5,432.3711363525484,478.8381674984174,405.3203820477484,254.52693981581416,296.3168974374641,431.47995267033866
1870.0,33.40904676295721,-1.541875822928489,91.56192304621428,78.2980041691768,91.41892693404124,48.73370380546282,91.11207561587835,23.53069928813209,34.05701739740153,-0.8224960944010036,33.89667704478022,-0.999560894970216,0.8663859637063644,0.985109756950986,2.0225816261830984,3.0076913831340844,3.4715375238390296,0.0134159828555551,5.0,35.13076210420263,49.805132461866485,6.0,5.0,2.5,432.3715903535734,478.83272454779024,405.40465240747153,254.645543070536,296.4156339686789,431.50385822804685
1880.0,33.40822471602456,-1.5427949719087335,91.54407715939494,78.28382675369397,91.40088677162892,48.7394495267273,91.09346470898328,23.567463777268927,34.05696110966856,-0.8225581460628177,33.896432020896754,-0.9998319510538068,0.8666445597426926,0.9845907333732103,2.0234516401880964,3.008042373561307,3.470906659189549,0.0134247384940847,5.0,35.1453063469412,49.81218226244374,6.0,5.0,2.5,432.37201421576935,478.8273405691463,405.4858200764347,254.76022932621808,296.51095339767124,431.526728618533
1890.0,33.40745310342844,-1.543657744374741,91.52676708649108,78.27002148860015,91.38338882990904,48.74492476307324,91.07541430564994,23.602969291482907,34.05692924193019,-0.8225932771275667,33.89621787353267,-1.0000688513785008,0.86689274161946,0.9840894868650808,2.024287380703508,3.008376867568588,3.4702988306818416,0.0134331988057259,5.0,35.15927530462051,49.81890632592507,6.0,5.0,2.5,432.37241083505273,478.8220290170288,405.5640134767834,254.8711360780925,296.60300236803346,431.548660808609
1900.0,33.406727426460264,-1.5444691677499236,91.50998398046768,78.25659009654282,91.36642403360956,48.750147820061954,91.05791473405448,23.63726221038752,34.05691831491302,-0.822605323100845,33.896030876314875,-1.000275717787133,0.8671311085160129,0.983605499543004,2.0250904169641566,3.0086959165071607,3.469712811544923,0.0134413745966405,5.0,35.17269678850096,49.82532586471183,6.0,5.0,2.5,432.37278271679526,478.8168020475008,405.63935338173405,254.97839215308903,296.6919103038623,431.5697292351484
1910.0,33.40604394634738,-1.5452334201995086,91.4937196622226,78.2435334867892,91.34998398557248,48.75513616804079,91.04095701911496,23.67038628852572,34.05692555584843,-0.8225973406737807,33.89586802002468,-1.0004558788893974,0.8673602462612922,0.9831383034342928,2.0258623178467907,3.009000621281084,3.4691474900437416,0.0134492766594465,5.0,35.18559713869769,49.83146109274793,6.0,5.0,2.5,432.3731318913981,478.81166971144864,405.7119537691975,255.0821192327908,296.7777930060575,431.5899910588366
1920.0,33.405399522969525,-1.5459540108684564,91.47796583428776,78.23085138857982,91.334060178999,48.759906194618,91.02453209229856,23.702383250372176,34.05694874312713,-0.8225717789624126,33.895726856351445,-1.000612042876412,0.8675807218298269,0.982687461277088,2.026604635529531,3.009292096806619,3.468601850049962,0.0134569157136006,5.0,35.198001291785204,49.83733097897738,6.0,5.0,2.5,432.37346007408246,478.80664016258686,405.7819231924192,255.18243378034836,296.86075682114995,431.60949065945744
1930.0,33.404791489408105,-1.5466339200798416,91.46271360117214,78.21854204582127,91.31864351727738,48.764473008711775,91.00863031140128,23.733293101635407,34.056986082813914,-0.8225306156292618,33.895605374399345,-1.0007464341124432,0.8677929550731368,0.982252416035716,2.027318607396361,3.009571023432077,3.468074966313172,0.0134643004562971,5.0,35.20993277400584,49.842953053582846,6.0,5.0,2.5,432.37376872148855,478.80171964388927,405.849365437004,255.27944804867005,296.94090114308904,431.6282631942372
1940.0,33.40421754457998,-1.54727571933239,91.44795322046733,78.2066021437971,91.30372406457808,48.76885036862541,90.99324121118543,23.76315437861132,34.05703610441838,-0.822475471780649,33.89550189616342,-1.0008609087486209,0.8679975200788371,0.9818328279647328,2.0280058565305508,3.009838684495284,3.467565995144676,0.0134714422364665,5.0,35.22141373930975,49.84834334385727,6.0,5.0,2.5,432.3740590909405,478.79691262779295,405.9143800280572,255.3732708481632,297.0183204456972,431.6463375159535
1950.0,33.40367567077486,-1.5478816634661143,91.43367402004051,78.1950268733579,91.2892909626444,48.773050687852894,90.9783534198545,23.792004279483933,34.05709758058146,-0.8224077005004345,33.8954149960006,-1.000957043797257,0.8681947547234321,0.9814281290817628,2.0286674748380324,3.0100956039197952,3.46707416457345,0.013478348967758,5.0,35.23246501910427,49.85351638276768,6.0,5.0,2.5,432.3743322777096,478.7922220159724,405.9770625754901,255.4640079208832,297.0931055699589,431.663738185164
1960.0,33.40316405913681,-1.5484537739562256,91.4198644301308,78.18381003849697,91.27533246246033,48.77708507333398,90.96395469070384,23.81987877790049,34.0571694556086,-0.8223284656329498,33.895343428600114,-1.0010362168072788,0.8683850726819962,0.9810378770307076,2.029304749520588,3.010342626551296,3.466598771964021,0.0134850299663999,5.0,35.24310617960276,49.85848525639449,6.0,5.0,2.5,432.3745892957456,478.7876492909592,406.03750491047856,255.55176223308663,297.16534429400554,431.68048730218896
1970.0,33.40268106833896,-1.548993885097957,91.40651209903976,78.1729443507785,91.2618360396534,48.780963494203775,90.95003201738425,23.84681273625677,34.05725080771113,-0.8222387834064762,33.89528609094529,-1.0010996479378491,0.8685687003272548,0.9806614492292532,2.029918534527978,3.010579983757231,3.4661391581609147,0.0134914917573961,5.0,35.253355643929865,49.8632617891127,6.0,5.0,2.5,432.3748310126512,478.78319490053286,406.0957955481485,255.63663424634765,297.2351229361626,431.69660545174736
1980.0,33.40222517620636,-1.5495036980831856,91.3936040314042,78.16242150339315,91.24878853255552,48.78469478131774,90.93657177208628,23.872839847490408,34.057340800911334,-0.8221395754516152,33.89524197377209,-1.0011484536535136,0.8687460854404319,0.9802985135040804,2.030510211624528,3.010808725128608,3.465694724370707,0.0134977444712423,5.0,35.26323068779948,49.867856539519664,6.0,5.0,2.5,432.3750582944506,478.7788582375426,406.15201931696186,255.71872166855636,297.3025250140633,431.71211257152765
1990.0,33.40179495968771,-1.5499848033801982,91.38112679034914,78.15223254050017,91.23617634393624,48.78828686700615,90.92355990664836,23.89799274952309,34.05743866960504,-0.8220316858183309,33.895210145613845,-1.0011836643712968,0.8689173631146235,0.9799484148497096,2.0310804262291047,3.011028841078815,3.465264901930167,0.0135037934187419,5.0,35.27274760982931,49.87227905720232,6.0,5.0,2.5,432.375271899892,478.7746380606197,406.2062578683074,255.79811970691,297.36763273202297,431.727028241146
2000.0,33.401389075536464,-1.5504387023229924,91.3690666420508,78.14236800671921,91.22398558599464,48.791746874106025,90.91098209844344,23.922302952194052,34.05754369862813,-0.8219159029496835,33.89518973311228,-1.0012062462384392,0.8690828912795472,0.9796107815642376,2.031630342489525,3.011241124053764,3.464849157967344,0.0135096474058865,5.0,35.28192173527208,49.87653800080778,6.0,5.0,2.5,432.3754725704578,478.77053259705855,406.25858967711287,255.8749207736384,297.43052726801983,431.74137269563056
2010.0,33.40100623434449,-1.5508668361372315,91.35740973631928,78.13281806923834,91.21220225977484,48.795081136613646,90.89882392837,23.94580086009762,34.05765520050991,-0.8217929847567688,33.89517989690604,-1.0012171278041253,0.8692428326855843,0.9792850599420396,2.032160661191108,3.011445721133148,3.464446996737474,0.0135153122403708,5.0,35.29076750631958,49.88064111237418,6.0,5.0,2.5,432.3756610179224,478.7665395597375,406.3090896299555,255.94921447139612,297.4912860816409,431.75516563350544
2020.0,33.40064521443067,-1.5512705703981169,91.34614226060648,78.12357280145375,91.20081240956324,48.79829546336413,90.88707103510532,23.96851585230735,34.057772531809654,-0.8216636406086764,33.89517984807542,-1.001217181824302,0.8693974176749435,0.9789707993160776,2.0326722292467947,3.0116430285628724,3.464057940978249,0.0135207947307167,5.0,35.299298596932374,49.884595543787896,6.0,5.0,2.5,432.3758379110749,478.76265647105714,406.3578297716296,256.0210877583113,297.5499858999193,431.76842705892
2030.0,33.400304843391126,-1.5516512156530666,91.3352505398946,78.11462223646129,91.1898022224162,48.80139513072214,90.87570921415184,23.990476241995395,34.057895074994896,-0.8215285513092566,33.8951888296334,-1.0012072457359975,0.8695468859851261,0.9786675913123192,2.0331659035816374,3.0118334948939567,3.463681537404155,0.0135261017920632,5.0,35.307527925788634,49.88840783608532,6.0,5.0,2.5,432.3760038935099,478.7588806476772,406.4048790027557,256.090624767685,297.6067009935739,431.7811771159365
2040.0,33.399983996484195,-1.552010029219673,91.32472117550968,78.10595652842984,91.17915816698569,48.804385003510674,90.86472455725858,24.011709242202585,34.05802223763716,-0.8213883699831398,33.89520611559895,-1.00118812268056,0.8696913753316697,0.978374942078826,2.0336422898852926,3.0120172319641183,3.463317353027033,0.013531238678583,5.0,35.31546773387049,49.892084042035485,6.0,5.0,2.5,432.3761595814832,478.7552093296304,406.4503032290992,256.15790663542344,297.6615034232159,431.7934358664273
2050.0000000000005,33.39968159729965,-1.5523482144294576,91.31454108765408,78.09756599874686,91.16886703564776,48.80726958341029,90.85410349300966,24.032241052398945,34.05815345518237,-0.8212437190216518,33.89523101315507,-1.0011605791149236,0.869831083696971,0.978092454130762,2.034102120409269,3.012194574540032,3.462964972161664,0.0135362115055306,5.0,35.32312963192595,49.89562978811131,6.0,5.0,2.5,432.3763055646188,478.75163971371785,406.4941654764745,256.22301172136616,297.7144628335275,431.80522315069305
2060.0000000000005,33.399396618078754,-1.5526669202631067,91.30469758957976,78.08944121331405,91.15891601856002,48.81005307603648,90.84383286083462,24.05209685814384,34.058288192060765,-0.8210951888587487,33.89526286357481,-1.0011253437859295,0.8699661852506707,0.9778197304672984,2.034546057583356,3.0123657880506545,3.4626239951874407,0.0135410259290591,5.0,35.33052465127656,49.89905034359208,6.0,5.0,2.5,432.376442405353,478.74816900675984,406.53652599019273,256.28601556046203,297.7656464957081,431.8165584366081
2070.0000000000005,33.39912807825546,-1.5529672429755692,91.29517842502663,78.08157302650989,91.14929274092805,48.81273943551747,90.83389994777048,24.07130085716432,34.05842594114123,-0.8209433385728743,33.895301041425405,-1.0010831086095775,0.8700968251001282,0.9775563675476664,2.03497468166822,3.0125310492158857,3.4622940370679007,0.0135456870574237,5.0,35.33766328498183,49.9023506703702,6.0,5.0,2.5,432.37657063882,478.7447944606757,406.577442343094,256.34699090556785,297.8151192550154,431.82746075154927
2080.0000000000005,33.39887504427445,-1.553250226293585,91.2859717893557,78.07395260497718,91.13998528394988,48.81533240111537,90.82429250891288,24.089876291067128,34.05856622447449,-0.8207886950673923,33.89534495504327,-1.0010345281447144,0.8702231696782435,0.9773020107577212,2.0353886092335585,3.01269061999128,3.4619747266729206,0.0135502002341291,5.0,35.34455552543301,49.90553546409865,6.0,5.0,2.5,432.37669077530734,478.7415133902534,406.6169695553828,256.406007793579,297.8629435271961,431.8379485792413
2090.0000000000005,33.39863662935778,-1.5535168616715396,91.2770663402085,78.06657144284081,91.13098219530964,48.81783552492857,90.8149987774541,24.107845477642456,34.058708593857816,-0.8206317524486053,33.89539404687786,-1.0009802192119537,0.8703453788989437,0.9770563219201354,2.035788428342325,3.0128447502624605,3.461665705715528,0.0135545706027504,5.0,35.351210897646354,49.90860918517643,6.0,5.0,2.5,432.3768032976831,478.738323187378,406.6551602045628,256.4631336176614,297.90917930912855,431.84803976312094
2100.0000000000005,33.39841199273105,-1.5537680891519583,91.2684511972164,78.05942136499345,91.12227248871427,48.82025219428,90.80600746375929,24.125229845280327,34.05885263081887,-0.8204729720435465,33.89544779326143,-1.0009207611479385,0.8704635823702931,0.9768189514711711,2.036174643734267,3.0129935952054385,3.4613666283441584,0.0135588027383235,5.0,35.3576384891648,49.91157608463772,6.0,5.0,2.5,432.3769086637474,478.73522132644416,406.6920645431226,256.51843321068327,297.95388422886805,431.8577514645127
2110.0000000000005,33.39820033786735,-1.554004799325412,91.26011593161348,78.05249468381851,91.1138456331272,48.822585658548405,90.79730774374384,24.142049991321983,34.058997946829834,-0.8203127821642512,33.89550570358933,-1.0008566967114805,0.870577942510907,0.9765896110104392,2.0365478244390807,3.01313743544952,3.4610771630154984,0.0135629016291395,5.0,35.363846988479224,49.914440234148856,6.0,5.0,2.5,432.377007568224,478.7322056453037,406.727730665388,256.5719690056848,297.99711368935846,431.8671000121512
2120.0000000000005,33.39800091141377,-1.5542278345268414,91.2520505313308,78.04578336640742,91.10569151854362,48.82483899758199,90.78888922558193,24.15832564618524,34.05914417735258,-0.820151584672601,33.8955673182518,-1.0007885343713383,0.8706885508847837,0.9763679402668703,2.036908366284764,3.013276306551634,3.4607969789996407,0.0135668710862798,5.0,35.36984466588666,49.917205498755095,6.0,5.0,2.5,432.37709963414767,478.7292729455716,406.7622044846445,256.62380091827686,298.0389207251472,431.87610169627055
2130.0000000000005,33.39781300974358,-1.5544379815045772,91.2442454993566,78.03928072090326,91.09780055299994,48.82701520283962,90.7807420448912,24.174075770914783,34.05929099864858,-0.819989736450225,33.89563221730666,-1.0007167387119011,0.870795557930035,0.9761536861819072,2.0372567856489705,3.0134104718308774,3.4605257736891133,0.0135707157146888,5.0,35.375639453049814,49.91987560840056,6.0,5.0,2.5,432.3771860289704,478.72642179579657,406.7955298145193,256.67398659746885,298.079355990624,431.8847704982734
2140.0000000000005,33.397635958838585,-1.554635993916122,91.23669164305828,78.03297964326417,91.090163452411,48.82911714464285,90.77285665413837,24.1893186162024,34.05943810008569,-0.8198275799265389,33.89570000052586,-1.0006417525065103,0.8708990284480026,0.9759465009288366,2.03759339479918,3.013539895728016,3.4602632421100936,0.0135744387257277,5.0,35.381238939303955,49.92245415221436,6.0,5.0,2.5,432.37726685824055,478.7236497323826,406.8277488669482,256.722581650177,298.11846868467245,431.8931213222688
2150.0000000000005,33.39746912841352,-1.5548225765291477,91.2293801950658,78.02687345949606,91.08277136141248,48.83114755861608,90.76522394425088,24.20407167264352,34.0595852016516,-0.8196654237731309,33.89577030084845,-1.000563981835171,0.8709992493302554,0.97574630921952,2.0379190163987966,3.013665325618317,3.4600090963748125,0.0135780467157082,5.0,35.38665036818429,49.92494454288925,6.0,5.0,2.5,432.3773424529783,478.72095458253824,406.8589018403945,256.7696394399968,298.15630546846376,431.9011676097823
2160.0000000000005,33.39731192648422,-1.5549983912936796,91.22230275464014,78.02095580991983,91.07561579431376,48.83310908696279,90.75783518434848,24.218351772579183,34.05973204954161,-0.8195035477681358,33.89584278047174,-1.0004838004086307,0.8710961680607037,0.975552671070112,2.038233667958308,3.013786339028419,3.4597630543340867,0.0135815408962072,5.0,35.39188068743357,49.92735006891303,6.0,5.0,2.5,432.377413141832,478.718334327112,406.8890272900479,256.81521140016605,298.1929113006877,431.9089220658449
2170.0000000000005,33.39716379368316,-1.5551640636976458,91.21545125642912,78.01522054445934,91.06868860378448,48.83500426904271,90.7506819901245,24.23217510177972,34.05987841040899,-0.8193422091346747,33.89591712515959,-1.000401555864869,0.8711899542488206,0.9753654109135128,2.0385378813887423,3.013903292302255,3.4595248459918007,0.0135849258819275,5.0,35.396936549391626,49.929673890037854,6.0,5.0,2.5,432.37747922311166,478.7157869531071,406.91816218939215,256.85934706544106,298.22832938688686,431.91639701020256
2180.0000000000005,33.39702420463376,-1.5553201812275574,91.2088179668766,78.00966175898765,91.06198197721544,48.83683554202178,90.74375632018368,24.24555721869996,34.060024073195464,-0.819181640523368,33.89599304585338,-1.0003175679871106,0.8712807110323958,0.9751842939098748,2.038832025363261,3.0140163192731366,3.459294210360488,0.0135882051782089,5.0,35.401824325288544,49.931919034173234,6.0,5.0,2.5,432.37754097908015,478.7133105199312,406.9463419526807,256.9020941197971,298.26260113245536,431.9236040050296
2190.0000000000005,33.39689266513372,-1.5554672965172358,91.2023954604611,78.00427377029035,91.0554884127992,48.838605248088406,90.7370504516536,24.25851309099817,34.06016884687028,-0.819022052505261,33.89607027631742,-1.000232131308735,0.8713685456306576,0.97500910390248,2.039116471628636,3.014125575531116,3.459070895598632,0.0135913822883601,5.0,35.40655012133459,49.93408840844387,6.0,5.0,2.5,432.3775986749008,478.7109031413863,406.9736005465287,256.94349850348914,298.29576632096393,431.9305540516339
2200.0000000000005,33.39676870996601,-1.5556059297942395,91.196176597976,77.99905109999418,91.04920069765164,48.84031563865875,90.7305569578766,24.271057131004,34.06031255886836,-0.8188636352934395,33.89614857141868,-1.0001455170162783,0.871453559717699,0.9748396317561352,2.0393915730023755,3.0142312047585107,3.4588546585717643,0.013594460567912,5.0,35.411119794829176,49.93618480480512,6.0,5.0,2.5,432.377652560096,478.7085629809752,406.9999705814269,256.9836045171419,298.3278632082806,431.9372576287908
2210.0000000000005,33.39665190317373,-1.5557365685714333,91.19015454025256,77.99398848579546,91.04311192172597,48.84196886824424,90.72426872291344,24.283203166287592,34.0604550546466,-0.8187065592330215,33.89622770682996,-1.0000579732781034,0.8715358388925405,0.9746756642130152,2.039657638542632,3.014333302755647,3.458645265335224,0.0135974430550295,5.0,35.41553894560849,49.93821089284364,6.0,5.0,2.5,432.3777028650552,478.7062882563002,407.02548324991375,257.0224547181499,298.3589284120818,431.9437245892588
2220.0000000000005,33.39654183190995,-1.555859674523674,91.18432267171973,77.9890808241529,91.03721540063012,48.843567017280975,90.71817886222172,24.29496458045168,34.060596194390534,-0.8185509784312899,33.89630747507832,-0.9999697296158272,0.8716154848016855,0.9745170166095783,2.039915010494236,3.014432027103814,3.458442489453561,0.0136003329927187,5.0,35.419812971910744,49.94016924842981,6.0,5.0,2.5,432.3777498160388,478.7040772219653,407.0501686646304,257.0600903638751,298.3889973615008,431.94996447862087
2230.0000000000005,33.39643811004106,-1.5559756794572197,91.17867465256133,77.98432321145708,91.0315047283752,48.84511207514208,90.7122807771352,24.30635421360074,34.06073585441643,-0.8183970292129175,33.89638768744181,-0.9998809948064036,0.8716925811072825,0.974363496882628,2.0401639833178744,3.0145274802005027,3.4582461128340074,0.0136031332797239,5.0,35.423947034062905,49.942062333369904,6.0,5.0,2.5,432.3777936185904,478.7019281844373,407.0740556313572,257.09655108401694,298.41810398090024,431.9559862466055
2240.0000000000005,33.39634037308574,-1.556084990968884,91.17320436481138,77.97971091259336,91.02597372294464,48.84660595675797,90.70656809893208,24.31738445998156,34.06087392408165,-0.8182448335255118,33.89646817042674,-0.9997919607790208,0.871767214544607,0.9742149267002436,2.0404048536523414,3.014619780352585,3.458055923710505,0.0136058468092339,5.0,35.42794609498287,49.943892515938096,6.0,5.0,2.5,432.3778344677633,478.6998395054424,407.09717189058506,257.13187518684924,298.4462810114034,431.96179849422737
2250.0000000000005,33.39624827894458,-1.5561879916290875,91.16790593609464,77.97523931523585,91.0206164503042,48.848050488746594,90.70103471366848,24.328067221417825,34.061010305456804,-0.818094499301651,33.89654876564442,-0.9997028027516988,0.8718394775840702,0.9740711460203314,2.040637929474693,3.0147090754950248,3.457871721809387,0.0136084765271952,5.0,35.43181490237953,49.94566205409848,6.0,5.0,2.5,432.37787251546496,478.697809497474,407.1195439896678,257.1660995025741,298.47355973633825,431.96740935511616
2260.0000000000005,33.396161505314495,-1.5562850418731389,91.16277369214222,77.97090404159985,91.01542717640528,48.84944744053524,90.69567471267509,24.33841401028468,34.06114491298064,-0.8179461208393946,33.89662932889404,-0.9996136802461136,0.8719094369726523,0.9739319750605632,2.0408634509976724,3.014795426058236,3.457693308752197,0.0136110249079516,5.0,35.4355580339942,49.947373133670055,6.0,5.0,2.5,432.3779079711583,478.6958366673285,407.1411975679916,257.19925970514987,298.49997053341053,431.9728266012416
2270.0000000000005,33.396079748200805,-1.556376481664472,91.15780216535896,77.96670079835523,91.01040037596997,48.85079850270324,90.6904824020192,24.348435908171496,34.06127767080657,-0.8177997817275012,33.89670972789913,-0.9995247395915496,0.8719771765121658,0.973797262956762,2.0410816970159136,3.0148789599726755,3.4575204961578625,0.0136134946616081,5.0,35.43917987898908,49.949027842871146,6.0,5.0,2.5,432.3779409814607,478.6939194478642,407.16215723966366,257.23139017718154,298.52554253607565,431.9780577092647
