time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
2280.0000000000005,33.39600272163006,-1.5564626308154743,91.15298608305584,77.96262545082112,91.0055307205422,48.85210530057645,90.68545229003092,24.358143605604425,34.06140851345429,-0.8176555541272138,33.89678984264011,-0.9994361135572376,0.8720427675620269,0.97366685410938,2.0412929128717354,3.0149597669811152,3.4573531013966767,0.0136158882552612,5.0,35.442684656907204,49.95062818853137,6.0,5.0,2.5,432.3779716975248,478.6920563384626,407.18244669304346,257.2625241288311,298.55030383393495,431.9831097960503
2290.0000000000005,33.39593015742548,-1.556543789237821,91.14832037749626,77.95867394938466,91.0008130887292,48.853369387160114,90.6805790980341,24.367547377732137,34.061537384610666,-0.8175135000943784,33.89686956466736,-0.9993479221124062,0.8721062815180383,0.9735406007544009,2.0414973393093763,3.015037940063777,3.457190945598544,0.013618208102983,5.0,35.44607641041142,49.952176087174,6.0,5.0,2.5,432.3780001280536,478.6902457671915,407.2020886328365,257.2926935148267,298.5742813655121,431.9879896054314
2300.0000000000005,33.395861801747955,-1.5566202408109575,91.1438001547932,77.9548426757171,90.99624253428796,48.8545922732722,90.67585772660156,24.376657186130892,34.06166423790321,-0.8173736707268516,33.89694879537717,-0.999260274333494,0.872167780463191,0.9734183601702304,2.0416951939703334,3.015113554140564,3.457033866281207,0.0136204564499169,5.0,35.44935904761195,49.953673400338566,6.0,5.0,2.5,432.3780268456434,478.6884867212374,407.2211050112681,257.321929350178,298.5975012160768,431.99270336445136
2310.0000000000005,33.39579741355756,-1.5566922551022913,91.1394206390611,77.95112752700737,90.99181423103416,48.855775395462096,90.67128320157332,24.385482643676426,34.061789029787846,-0.8172361140045153,33.8970274436345,-0.9991732710342378,0.8722273494256497,0.9733000090990632,2.04188674740138,3.015186756500443,3.4568816931570687,0.0136226358680676,5.0,35.45253631980893,49.95512190527484,6.0,5.0,2.5,432.3780514436924,478.68677722709367,407.2395170547403,257.3502616142647,298.6199887171685,431.99725798579976
2320.0000000000005,33.395736770263724,-1.5567600810474571,91.13517729864816,77.94752512321382,90.9875235986424,48.85692013619365,90.66685079982813,24.394032991529286,34.061911730358304,-0.8171008628744403,33.89710543124139,-0.9990869987162796,0.8722850153617667,0.9731853799119424,2.042072123002554,3.015257502914497,3.456734266682278,0.0136247479371372,5.0,35.455611830930366,49.95652330157316,6.0,5.0,2.5,432.3780743169905,478.6851162974144,407.25734497994944,257.3777191384734,298.6417678608452,432.0016587143151
2330.0000000000005,33.395679659355274,-1.5568239563112345,91.13106573277187,77.94403189392142,90.98336618941973,48.858027827100095,90.6625559357291,24.402317136439425,34.06203231183602,-0.8169679479381102,33.89718268501392,-0.999001538333914,0.8723409019864911,0.9730744154423236,2.042251676349061,3.0153260917913847,3.4565914368166126,0.0136267957558804,5.0,35.45858903848506,49.957879233531855,6.0,5.0,2.5,432.3780955066756,478.6835024774553,407.27460834895766,257.404329749694,298.66286207835697,432.00591159090607
2340.0000000000005,33.39562588076219,-1.55688410464586,91.12708168771206,77.94064448500131,90.97933770407232,48.85909974751712,90.65839417594955,24.41034370482868,34.06215075377691,-0.8168373917124541,33.89725914008556,-0.9989169616401908,0.8723950191962979,0.9729669391984324,2.042425489149194,3.015392428347627,3.4564530539452014,0.0136287805846454,5.0,35.46147128440106,49.95919127611893,6.0,5.0,2.5,432.3781151393085,478.6819345290504,407.29132601821993,257.4301204272927,298.68329383776154,432.0100219107432
2350.0000000000005,33.39557524611973,-1.5569407367137842,91.12322105872252,77.93735961167897,90.97543399386282,48.860137128448166,90.65436124222468,24.418121014929,34.06226704105891,-0.8167092108482734,33.89733473860382,-0.9988333326284646,0.8724474378298913,0.9728628493551644,2.0425937853126914,3.015456634667856,3.456318975694906,0.0136307046118844,5.0,35.46426177961854,49.96046094643526,6.0,5.0,2.5,432.37813330514336,478.68041117503367,407.307516151915,257.4551172134342,298.7030848703602,432.0139949318254
2360.0000000000005,33.39552757808715,-1.5569940508493687,91.11947987826244,77.934174109365,90.97165104869072,48.86114115741663,90.65045299900596,24.425657104038464,34.06238116392003,-0.8165834160880081,33.89740942951805,-0.9987507077673854,0.8724982082032997,0.972762027158444,2.042756737173816,3.01551876433226,3.4561890626021983,0.0136325696633908,5.0,35.46696361834415,49.961689707903474,6.0,5.0,2.5,432.3781500881034,478.67893119945774,407.3231962809912,257.479345296721,298.7222562368471,432.01783571341554
2370.0000000000005,33.39548270813986,-1.5570442355281673,91.11585432624736,77.93108489598198,90.96798500728173,48.86211296170092,90.64666546375196,24.432959714519257,34.06249311569936,-0.8164600147563306,33.89748316610035,-0.9986691387435372,0.8725473937066435,0.972664376915785,2.0429145479325874,3.015578924848372,3.4560631853336674,0.013634377757107,5.0,35.469579772614445,49.96287894662299,6.0,5.0,2.5,432.3781655964504,478.677493371536,407.33838320138005,257.50282896292606,298.7408278340594,432.02154889128167
2380.0000000000005,33.39544048010615,-1.557091465410906,91.1123407070508,77.92808902596009,90.96443213425168,48.86305364915541,90.64299478358586,24.440036342903625,34.06260289679266,-0.816339006399744,33.89755591027647,-0.9985886676701624,0.8725950393552273,0.9725697854477844,2.0430673715144168,3.0156371569622014,3.455941210931588,0.0136361305595792,5.0,35.47211311366908,49.96403002803096,6.0,5.0,2.5,432.378179888644,478.6760965633863,407.35309322322206,257.52559174926574,298.7588194524176,432.02513916090646
2390.0000000000005,33.39540074416135,-1.5571359080607294,91.10893545246162,77.92518362238906,90.9609888229034,48.863964270117606,90.63943723825668,24.44689420838329,34.06271050853205,-0.8162203895329867,33.89762762609941,-0.9985093343073004,0.8726411979682269,0.9724781559394584,2.0432153810820903,3.0156935370215487,3.455823016427596,0.0136378298497571,5.0,35.47456639893659,49.96514424455536,6.0,5.0,2.5,432.37819304845743,478.674739629755,407.36734199736895,257.5476563441952,298.77624980996427,432.02861094281326
2400.0000000000005,33.395363359918264,-1.5571777204864927,91.10563509947625,77.92236589254128,90.957651572814,48.86484584293965,90.63598921678415,24.45354032525495,34.062815957534724,-0.8161041568454833,33.89769828395524,-0.9984311714089243,0.8726859144674132,0.9723893872507352,2.0433587286276698,3.015748115878405,3.4557084810047263,0.0136394772534082,5.0,35.47694229934814,49.96622284932215,6.0,5.0,2.5,432.3782051472865,478.673421458567,407.3811446957053,257.5690448135723,298.79313712945395,432.0319684436925
2410.0000000000005,33.39532819497458,-1.5572170507672354,91.1024363208466,77.91963314950584,90.9544170207428,48.86569934436619,90.63264724952867,24.459981431915423,34.06291925273587,-0.8159902984722293,33.897767857970926,-0.9983542075907508,0.8727292389072135,0.9723033900015484,2.0434975761123053,3.0158009661138534,3.455597488506382,0.0136410744420715,5.0,35.47924337577098,49.96726704393416,6.0,5.0,2.5,432.3782162524389,478.67214097539465,407.3945158784456,257.589778371128,298.8094989286444,432.0352157278653
2420.0000000000005,33.395295124397066,-1.5572540386291394,91.09933589522517,77.9169827864751,90.95128191044078,48.86652571668242,90.6294079770018,24.466224051585016,34.06302040618207,-0.8158788011189131,33.89783632646447,-0.9982784668321756,0.8727712140744285,0.9722200715494536,2.0436320667754795,3.0158521383249326,3.4554899264445105,0.0136426229478706,5.0,35.48147210105418,49.96827798738423,6.0,5.0,2.5,432.378226427099,478.670897131096,407.40746961687313,257.6098775713897,298.82535214669906,432.0383566922405
2430.0000000000005,33.395264030309065,-1.5572888159065883,91.09633070916809,77.91441227937082,90.94824309468852,48.86732586774372,90.62626815201467,24.47227448791517,34.06311943250143,-0.8157696486463237,33.89790367144804,-0.9982039690260648,0.8728118847931233,0.972139346403933,2.043762346940495,3.015901693344428,3.455385686068272,0.0136441243079441,5.0,35.48363085932817,49.969256796062666,6.0,5.0,2.5,432.3782357306655,478.6696889041344,407.4200194887134,257.62936229347446,298.8407131425934,432.0413950810072
2440.0000000000005,33.395234801599365,-1.5573215068677655,91.0934177627726,77.91191919219325,90.94529754099848,48.86810066958248,90.6232246455887,24.478138813802104,34.063216348362744,-0.8156628226661269,33.89796987813886,-0.99813073051979,0.8728512921600152,0.9720611300776104,2.043888552565261,3.015949682642872,3.455284662728063,0.0136455799731107,5.0,35.48572194264801,49.97020454209161,6.0,5.0,2.5,432.37824422112703,478.6685153037108,407.43217855634606,257.6482517029002,298.85559766131377,432.04433447715286
2450.0000000000005,33.39520733321677,-1.5573522290037545,91.0905941188836,77.909501149074,90.94244228029336,48.8688509755728,90.62027439399776,24.48382297371484,34.06331117387669,-0.8155583009968269,33.89803493590849,-0.998058763065046,0.872889474728368,0.9719853376651784,2.0440108112626207,3.0159961489278,3.4551867518695176,0.013646991330278,5.0,35.487747588768684,49.97112227480056,6.0,5.0,2.5,432.3782519454994,478.6673753760349,407.4439595958347,257.6665645792746,298.8700211898982,432.0471783933528
2460.0000000000005,33.395181525528045,-1.5573810937461303,91.0878569891498,77.90715583308001,90.93967449381924,48.86957758308438,90.61741448848888,24.4893326068472,34.06340392837629,-0.8154560623145245,33.898098834732856,-0.9979880777451624,0.8729264738351356,0.9719118955416928,2.044129259547365,3.0160411550890576,3.455091861102931,0.0136483598038823,5.0,35.48970991585787,49.97201097334944,6.0,5.0,2.5,432.3782589579539,478.66626810984366,407.45537467595074,257.68431874541284,298.8839981249886,432.0499300852245
2470.0000000000005,33.39515728610078,-1.557408204473461,91.08520364471052,77.90488106221187,90.9369914229726,48.87028128800495,90.61464208209324,24.494673246712463,34.06349463610063,-0.8153560798881472,33.89816157024448,-0.9979186793860888,0.8729622977049551,0.971840693611454,2.044243948659892,3.0160846422713448,3.454999889686788,0.0136496862388932,5.0,35.49161100018034,49.97287161605857,6.0,5.0,2.5,432.3782653002887,478.6651926633188,407.4664356660844,257.7015317055047,298.8975429804376,432.05259275341103
2480.0000000000005,33.39513452638632,-1.557433660220738,91.08263146483556,77.90267467714129,90.93439041843176,48.870962839658375,90.61195444069052,24.499850188275783,34.06358332035545,-0.8152583280158296,33.8982231382228,-0.9978505726513162,0.8729970712091346,0.9717717581977136,2.0443552065484383,3.016126964746152,3.4549107485191226,0.0136509733103007,5.0,35.49345282267939,49.973705123687004,6.0,5.0,2.5,432.37827102447727,478.66414811819806,407.4771538938056,257.7182202208627,298.9106693942482,432.0551694892556
2490.0000000000005,33.39511316297046,-1.5574575542805746,91.08013789888392,77.90053459021534,90.93186890169648,48.87162296842308,90.6093489030536,24.504868590320257,34.06367000674344,-0.815162778464412,33.898283537501186,-0.9977837588261308,0.8730307428885059,0.9717049217422116,2.0444629450427896,3.0161678667850014,3.4548243476578167,0.013652220905026,5.0,35.49523731023601,49.97451239321122,6.0,5.0,2.5,432.3782761631932,478.66313360510674,407.4875403809684,257.73440063429723,298.9233907085461,432.0576632400189
2500.0000000000005,33.395093117261375,-1.55747997455245,91.0777204867742,77.89845878250918,90.92942438577776,48.87226237675958,90.6068229022603,24.50973342926829,34.06375472193913,-0.815069401819926,33.89834276888474,-0.9977182370147945,0.8730633733516104,0.971640145766424,2.0445673377518703,3.0162074835182944,3.4547406014060007,0.0136534306437775,5.0,35.49696631760867,49.97529428733333,6.0,5.0,2.5,432.37828075855134,478.66214827646417,407.4976057437608,257.75008872072806,298.9357197756888,432.0600768465122
2510.0000000000005,33.395074314610824,-1.5575010045253634,91.0753768376616,77.89644528374856,90.9270544537512,48.87288174757572,90.6043739438582,24.51444952532813,34.06383749319725,-0.8149781680291427,33.89840083471691,-0.99765400461996,0.8730949977272643,0.9715773663056254,2.044668498376296,3.016245864681921,3.454659427133873,0.0136546037316439,5.0,35.49864163708463,49.976051646762016,6.0,5.0,2.5,432.3782848464785,478.6611912947111,407.50736029381295,257.76529977265216,298.9476691735805,432.0624133257015
2520.0000000000005,33.39505668600532,-1.557520721386254,91.07310467363855,77.89449223779292,90.92475680250828,48.87348171955188,90.60199964987495,24.519021519757526,34.06391835020818,-0.8148890443549136,33.898457740122645,-0.9975910559675184,0.8731256446727432,0.971516517726206,2.0447665199824274,3.0162830377086327,3.454580742315922,0.013655741234212,5.0,35.500264995107045,49.97678524953119,6.0,5.0,2.5,432.3782884602159,478.66026189831786,407.5168138010266,257.7800485158424,298.9592504975295,432.06467449423366
2530.0000000000005,33.395040165007785,-1.5575391994407823,91.07090176027732,77.89259779565106,90.9225291732709,48.87406294096553,90.5996976889911,24.523453913009803,34.06399732154996,-0.8148019992864306,33.89851349068654,-0.9975293848750084,0.873155349761665,0.971457542812161,2.0448615162563595,3.0163190590685205,3.454504470357824,0.0136568443251729,5.0,35.50183805874548,49.97749589703608,6.0,5.0,2.5,432.3782916350444,478.65935929179005,407.5259759360521,257.7943492463365,298.97047576740886,432.06686366809487
2540.0000000000005,33.395024688427696,-1.5575565093635646,91.0687659312252,77.8907601477776,90.9203693758691,48.87462601437062,90.59746580024128,24.527751078791653,34.06407443702251,-0.8147169999667199,33.89856809326535,-0.9974689837528674,0.8731841345915076,0.971400373295292,2.0449535659097138,3.0163539392050054,3.454430537284229,0.0136579139467653,5.0,35.50336244736002,49.97818432661063,6.0,5.0,2.5,432.3782943933143,478.6584826749428,407.5348559570169,257.80821586539247,298.9813560473091,432.0689830436318
2550.0000000000005,33.39501019794568,-1.5575727163812871,91.0666951088354,77.88897760562833,90.91827530982476,48.875171529855606,90.5953018151257,24.53191722281582,34.064149727553215,-0.8146340122964374,33.89862155690402,-0.9974098425910825,0.8732120194898989,0.971344942281756,2.045042740764384,3.0163876830461405,3.454358867859163,0.0136589509774507,5.0,35.50483971532316,49.978851262844046,6.0,5.0,2.5,432.37829676963713,478.6576313614066,407.5434627927276,257.82166174515834,298.9919022515388,432.07103495172606
2560.0000000000005,33.394996637798265,-1.5575878828620944,91.06468727285316,77.88724848645546,90.9162449326642,48.87570005413147,90.59320362501248,24.53595642531235,34.0642232240578,-0.8145530021895979,33.89867389125781,-0.9973519507046262,0.8732390827004376,0.9712912504787184,2.0451292500231824,3.016420500501901,3.4542893925152867,0.0136599572039193,5.0,35.506271367451745,49.97949740108015,6.0,5.0,2.5,432.3782987891889,478.65680461350655,407.55180508978657,257.834699868081,299.0021248644016,432.0730216728825
2570.0000000000005,33.39498395533675,-1.5576020676905955,91.06274047094684,77.88557117490512,90.91427627056171,48.8762121356134,90.59116919203316,24.539872632095125,34.0642949577721,-0.8144739352077296,33.89872510699306,-0.99729529629019,0.8732652970709521,0.97123918408964,2.045213054172795,3.0164522382624352,3.4542220426942607,0.0136609327402173,5.0,35.507658857641616,49.980123413935125,6.0,5.0,2.5,432.3783004763596,478.6560017371805,407.55989120364814,257.8473427953129,299.0120340462039,432.0749453818648
2580.0000000000005,33.39497210093237,-1.5576153263737067,91.06085281317304,77.88394410253045,90.91236741274857,48.876708303769526,90.5891965433459,24.54366966232737,34.064364960305994,-0.8143967765007573,33.89877521580252,-0.9972398664091884,0.8732907068932203,0.9711887115964718,2.0452942803843746,3.0164829919808462,3.454156752351288,0.0136618788031603,5.0,35.50900359058005,49.98072995086852,6.0,5.0,2.5,432.3783018547548,478.6552220525711,407.5677292128741,257.8596026914151,299.021639620714,432.07680818104654
2590.0000000000005,33.394961027736585,-1.55762771130901,91.05902247100784,77.88236575067651,90.9105165105347,48.87718906989824,90.58728377013016,24.547351210718087,34.06443326345191,-0.8143214910174947,33.898824230203886,-0.9971856472107562,0.8733153342939713,0.9711397794967916,2.04537300301442,3.0165127825112115,3.454093457490816,0.0136627962462136,5.0,35.51030692333967,49.98131763894037,6.0,5.0,2.5,432.37830294617225,478.65446490001926,407.5753269259076,257.87149133066794,299.03095108933513,432.0786120937569
2600.0000000000005,33.39495069132102,-1.5576392721873162,91.05724766662736,77.88083464048077,90.9087217664864,48.87765493025432,90.585429016459,24.550920866873184,34.06449989921284,-0.8142480434754019,33.89887216349265,-0.9971326239835888,0.8733391999175606,0.9710923348327152,2.0454492923017007,3.0165416271344165,3.4540320959132087,0.0136636858861642,5.0,35.511570172392055,49.98188708685291,6.0,5.0,2.5,432.3783037700149,478.6537296343092,407.58269192727033,257.8830201591345,299.03997769356846,432.0803591171063
2610.0000000000005,33.39494105017504,-1.5576500554359995,91.05552669625816,77.8793493556906,90.90698145799136,48.87810635842311,90.5836305035165,24.554382075595584,34.064564899529984,-0.8141763986602086,33.89891902956892,-0.997080781347904,0.8733623459401286,0.97104635198843,2.0455232678036808,3.0165696197921106,3.453972608064448,0.0136645488575907,5.0,35.512794599498534,49.982438874967045,6.0,5.0,2.5,432.3783043504007,478.6530156389403,407.5898314746855,257.894200164664,299.04872825077166,432.08205104911616
2620.0000000000005,33.39493206479733,-1.5576601052353,91.05385790417716,77.87790851230822,90.90529391102558,48.87854381526364,90.58188650264164,24.557738182484567,34.06462829621339,-0.8141065215026515,33.898964842794456,-0.9970301034131808,0.873384790468827,0.9710017804139114,2.045594992131204,3.016596772545115,3.4539149358506984,0.0136653859053538,5.0,35.513981428999955,49.98297356798452,6.0,5.0,2.5,432.3783046981588,478.6523223016681,407.59675262079367,257.90504202447795,299.05721136114875,432.0836897026575
2630.0000000000005,33.39492369773484,-1.5576694634746673,91.05223967018054,77.87651076152906,90.90365748747357,48.87896775061712,90.58019532224117,24.560992456617385,34.064690121536735,-0.8140383764229568,33.899009618390274,-0.996980573338817,0.8734065355967897,0.9709585534713414,2.0456644899513408,3.0166230434226824,3.4538590226617147,0.013666197514005,5.0,35.51513185463341,49.9834917179158,6.0,5.0,2.5,432.37830483485885,478.6516490330114,407.6034622585773,257.9155561782688,299.06543543594944,432.0852769108328
2640.0000000000005,33.39491591387255,-1.5576781694284136,91.05067044387114,77.87515480699089,90.90207061977928,48.879378592941286,90.5785553435144,24.56414802868176,34.0647504072185,-0.8139719284534976,33.89905337169867,-0.9969321741498902,0.8734276132583856,0.9709166407506088,2.045731854876096,3.016648495626705,3.453804814314122,0.0136669846169309,5.0,35.516247018765,49.98399384965347,6.0,5.0,2.5,432.3783047754189,478.65099525918777,407.60996697356177,257.92575262669,299.07340849471734,432.08681431859856
2650.0000000000005,33.3949086800181,-1.5576862602206916,91.04914871886696,77.87383939051915,90.9005317848776,48.87977675850675,90.57696499354908,24.567207940445257,34.064809185011626,-0.8139071425890733,33.89909611858094,-0.9968848882978136,0.8734480530034273,0.970876011035891,2.0457971741794108,3.0166731852153017,3.453752257895827,0.01366774809725,5.0,35.517328029799216,49.9844804733678,6.0,5.0,2.5,432.3783045341757,478.6503604251874,407.6162731616658,257.93564109097207,299.08113834309336,432.08830355490727
2660.0000000000005,33.39490196468163,-1.5576937710713992,91.04767303622587,77.87256328549012,90.89903950765284,48.88016264908208,90.57542274890773,24.570175136942517,34.06486648636266,-0.8138439841625313,33.899137875069485,-0.9968386980446552,0.8734678641980644,0.9708366129327192,2.045860487894584,3.016697100827303,3.4537013031348884,0.0136684885140164,5.0,35.51837595955334,49.984952081293606,6.0,5.0,2.5,432.3783041280453,478.6497439796537,407.6223870091176,257.9452309873205,299.0886325163336,432.08974620038646
2670.0000000000005,33.39489573858167,-1.5577007347305312,91.04624198680804,77.87132532036696,90.89759236334812,48.880536653847855,90.57392713811416,24.573052464167404,34.06492234275629,-0.8137824184650526,33.89917865782622,-0.9967935849563218,0.8734870746916574,0.9707984171009196,2.045921876874839,3.0167202939757587,3.4536518986736766,0.0136692066896257,5.0,35.51939184296157,49.985409150398425,6.0,5.0,2.5,432.37830355556986,478.64914541292535,407.6283144939145,257.95453141858815,299.0958983375271,432.09114374363526
2680.0000000000005,33.39488997309938,-1.5577071832069007,91.04485419261792,77.87012432510902,90.8961889586522,48.88089914948346,90.57247672212635,24.57584270169252,34.06497678515353,-0.8137224113652906,33.89921848314468,-0.9967495310064008,0.8735056938703348,0.9707613764912832,2.04598138204718,3.0167427585384634,3.453604000189008,0.0136699031748187,5.0,35.52037668896588,49.98585214184004,6.0,5.0,2.5,432.37830286133885,478.648564184626,407.6340614426081,257.963551280102,299.1029428700214,432.0924977008162
2690.0000000000005,33.39488464249814,-1.5577131452858453,91.04350833882576,77.86895920853226,90.89482796415447,48.88125049879699,90.5710701278621,24.57854850542759,34.06502984449828,-0.8136639287510548,33.89925736819834,-0.9967065171951504,0.8735237477473512,0.9707254633864056,2.0460390778268525,3.016764541213258,3.453557558100636,0.013670578731434,5.0,35.5213314613365,49.986281500426855,6.0,5.0,2.5,432.3783020267069,478.64799982270085,407.6396334282098,257.9722990729931,299.10977296431093,432.09380944570233
2700.0000000000005,33.39487972160599,-1.5577186491210568,91.04220313947768,77.8678288846773,90.89350807961124,48.88159105328271,90.56970601234632,24.581172469390538,34.06508155118883,-0.8136069371118424,33.899295329766666,-0.9966645249588736,0.8735412524596254,0.970690641578281,2.046095018198144,3.016785659776424,3.45351252878107,0.0136712339800047,5.0,35.52225710019434,49.98669765639573,6.0,5.0,2.5,432.37830107300846,478.6474518332317,407.6450358846792,257.98078310466514,299.116395243739,432.0950803481053
2710.0000000000005,33.39487518689932,-1.5577237210226826,91.04093734270992,77.86673229782372,90.89222803925688,48.88192115529051,90.56838306820477,24.583717117532387,34.065131935713204,-0.8135514028385843,33.89933238515852,-0.9966235351484442,0.873558213479403,0.9706568641256972,2.046149231005921,3.016806095131618,3.4534688685664205,0.0136718693596666,5.0,35.523154518748015,49.98710102943818,6.0,5.0,2.5,432.3783000077266,478.6469197379725,407.6502741008196,257.9890114616177,299.1228161797192,432.09631178406886
2720.0000000000005,33.39487101628411,-1.5577283857018642,91.03970975906904,77.8656684508174,90.89098664036904,48.8822411285895,90.56710005301947,24.58618485539233,34.06518102758542,-0.8134972933959261,33.899368551197774,-0.9965835291511664,0.8735746760011392,0.97062413112144,2.046201836009113,3.0168259671305537,3.453426535828997,0.0136724859140058,5.0,35.52402458744439,49.987492015161024,6.0,5.0,2.5,432.3782988476455,478.6464030927871,407.6553530945458,257.99699185147307,299.1290418651885,432.0975048783165
2730.0000000000005,33.394867188967275,-1.5577326664149496,91.03851921738996,77.86463635439992,90.8897826987828,48.88255129455143,90.56585574367062,24.588578042864867,34.06522885646054,-0.8134445760933886,33.89940384530874,-0.9965444876903576,0.8735906206992563,0.9705923711572982,2.0462528015257115,3.0168451726830097,3.45338548880963,0.0136730836681727,5.0,35.52486815873419,49.9878710078894,6.0,5.0,2.5,432.3782975864213,478.6459014476257,407.66027781565913,258.00473184040555,299.1350783987772,432.0986609864875
2740.0000000000005,33.394863684933256,-1.5577365855483547,91.03736458296729,77.86363505021897,90.88861506714213,48.88285196082825,90.56464895495232,24.590898968757877,34.06527545148442,-0.8133932188019912,33.89943828455903,-0.996506391884168,0.8736060901414496,0.9705615841319172,2.0463022416553467,3.016863825787264,3.4533456895873846,0.0136736636165978,5.0,35.525686058754104,49.98823838393412,6.0,5.0,2.5,432.3782962540723,478.64541436669725,407.66505304248017,258.0122387688109,299.1409315923783,432.0997812772204
2750.0000000000005,33.39486048583645,-1.557740163620963,91.03624476353262,77.86266361897657,90.88748264102092,48.883143424894165,90.56347854599753,24.59314983713637,34.065320841515074,-0.8133431897101674,33.89947188631286,-0.996469222522478,0.8736210869046843,0.9705317263303908,2.0463501742830106,3.0168819006134013,3.4533070982781298,0.0136742261021943,5.0,35.526479082440346,49.98859450759768,6.0,5.0,2.5,432.3782948395228,478.6449414360919,407.6696833792832,258.01951970715913,299.1466070906521,432.10086687150886
2760.0000000000005,33.394857574099355,-1.5577434202924678,91.03515869844382,77.86172115625862,90.88638434795428,48.8834259740745,90.56234340892895,24.595332786868653,34.06536505486216,-0.8132944576111072,33.899504667666584,-0.9964329606918908,0.8736356259750425,0.9705027699059228,2.046396647869421,3.016899417775344,3.4532696791162323,0.0136747716663304,5.0,35.527248000232525,49.98893973056312,6.0,5.0,2.5,432.3782933560537,478.6444822337005,407.67417328913047,258.0265815192444,299.152110343074,432.10191890318447
2770.0000000000005,33.394854933274324,-1.5577463739589348,91.03410536090752,77.8608068024426,90.88531914969288,48.88369988751487,90.56124247116726,24.59744989039672,34.065408119540244,-0.8132469916233731,33.899536645782746,-0.9963975874056245,0.8736497253078542,0.9704746913512808,2.046441715877657,3.0169164072289374,3.453233395301355,0.013675300877332,5.0,35.52799355846236,49.98927439446123,6.0,5.0,2.5,432.3782918104018,478.6440363784014,407.6785270959021,258.03343085748594,299.15744664421334,432.10293842400273
2780.0000000000005,33.39485254784987,-1.5577490419693163,91.0330837548054,77.85991970933206,90.88428603900483,48.88396543479979,90.5601746921694,24.599503156772982,34.06545006317046,-0.8132007612994697,33.899567837745856,-0.9963630837634696,0.8736633905790399,0.9704474550639964,2.046485403689856,3.0169328587538526,3.4531982125911367,0.0136758141099867,5.0,35.52871647977116,49.98959882920144,6.0,5.0,2.5,432.3782902093865,478.6436034759183,407.68274898789696,258.04007417299044,299.1626211161476,432.1039264751578
2790.0000000000005,33.394850403232006,-1.5577514406464277,91.03209291676218,77.85905906160941,90.88328404176224,48.8842228766796,90.55913906557468,24.601494528937,34.0654909128657,-0.8131557367521509,33.89959826049657,-0.9963294310243782,0.8736766450482143,0.9704210462499638,2.0465277769877344,3.016948823237698,3.4531640971943416,0.0136763120019091,5.0,35.52941746258415,49.98991335388126,6.0,5.0,2.5,432.3782885579119,478.64318315359645,407.6868430149319,258.04651770632125,299.167638713601,432.10488406043
2800.0000000000005,33.39484848575624,-1.5577535852734172,91.0311319097848,77.85822406440928,90.8823122105061,48.88447246639299,90.55813461254036,24.603425897158104,34.065530695553306,-0.8131118882990336,33.899627931060415,-0.9962966103535676,0.8736894957764682,0.9703954332915882,2.0465688632856853,3.0169642965772736,3.453131016409929,0.0136767949308415,5.0,35.53009718576175,49.99021827837561,6.0,5.0,2.5,432.3782868613068,478.6427750457938,407.69081311330046,258.05276753066056,299.1725042537612,432.1058121493907
2810.0000000000005,33.3948467825769,-1.557755490217744,91.03019982821746,77.85741395524082,90.88136962944918,48.884714448780805,90.55716038690744,24.605299089232968,34.06556943769377,-0.8130691867723385,33.8996568662783,-0.996264603120494,0.8737019571036568,0.970370594167882,2.046608706848996,3.0169793010168777,3.453098938931346,0.0136772633804211,5.0,35.530756305383704,49.99051390212952,6.0,5.0,2.5,432.3782851374976,478.64237880911867,407.69466308720354,258.0588295198915,299.1772223901676,432.10671166374
2820.0000000000005,33.394845281799114,-1.5577571687833256,91.02929579253797,77.85662796684261,90.88045540926798,48.88494906013892,90.55621546992457,24.607115875744512,34.06560716530355,-0.8130276034939357,33.89968508302121,-0.99623339066153,0.8737140399795987,0.9703465035168688,2.046647343486549,3.0169938470034183,3.4530678333541087,0.0136777177719712,5.0,35.531395456164944,49.9908005145416,6.0,5.0,2.5,432.3782833526704,478.64199406394494,407.6983966236372,258.0647093662059,299.18179763587045,432.1075835628273
2830.0000000000005,33.39484397216624,-1.557758633560297,91.02841896111124,77.85586540387595,90.87956869887108,48.88517652838657,90.55529898214851,24.60887796066993,34.0656439038877,-0.8129871103495816,33.899712597721056,-0.9962029547987185,0.8737257567034045,0.970323140067475,2.0466848117690555,3.0170079518365305,3.453037670790202,0.0136781585395868,5.0,35.53201524940846,49.99107839379417,6.0,5.0,2.5,432.3782815473816,478.64162051406976,407.70201725832425,258.0704125473817,299.1862343156291,432.1084286262197
2840.0000000000005,33.39484284333012,-1.557759896122718,91.0275685052764,77.85512555461484,90.87870866034568,48.88539707721111,90.5544100578995,24.61058701225744,34.06567967888181,-0.8129476793016579,33.89973942715959,-0.9961732769672836,0.8737371167122283,0.9703004792071812,2.0467211435006165,3.017021622707797,3.4530084220989727,0.0136785860673826,5.0,35.532616282476795,49.99134781393428,6.0,5.0,2.5,432.3782797119807,478.64125782114365,407.7055284681723,258.07594442942894,299.19053669655307,432.1092477844036
2850.0000000000005,33.39484188512839,-1.557760967836714,91.02674363628286,77.85440780540011,90.8778744960074,48.885610920484446,90.55354787280756,24.612244629747572,34.065714514932736,-0.81290928318208,33.899765587190736,-0.9961443396288132,0.8737481312274944,0.9702785020008496,2.046756374952797,3.0170348769536472,3.4529800627042646,0.0136790007639732,5.0,35.53319912866863,49.99160903552115,6.0,5.0,2.5,432.37827797169285,478.6409057731517,407.70893356679727,258.0813101556343,299.1947087941918,432.1100416964104
2860.0000000000005,33.39484109015462,-1.557761856986133,91.0259435584971,77.8537112896264,90.87706540161471,48.885818264169416,90.55271159649976,24.613852387505688,34.065748437250626,-0.8128718942020896,33.89979109600433,-0.9961161226610784,0.873758816018667,0.970257187647146,2.0467905511767905,3.0170477388239365,3.4529525579739384,0.0136794030915593,5.0,35.53376434817238,49.991862313548886,6.0,5.0,2.5,432.378275968103,478.6405637292417,407.7122358517024,258.08651479668583,299.1987546852814,432.1108116551839
2870.0000000000005,33.39484044877508,-1.557762574346043,91.02516754473754,77.85303558798665,90.87628064143328,48.8860193135223,90.55190046778031,24.615411806888915,34.06578147027204,-0.8128354854256941,33.89981596870313,-0.9960886093566614,0.8737691761094646,0.9702365161286636,2.0468236924406256,3.017060208569289,3.4529258882798084,0.0136797933490705,5.0,35.534312489656486,49.99210789345295,6.0,5.0,2.5,432.3782740766417,478.640231746581,407.7154384130191,258.0915632409798,299.20267812552606,432.11155769034485
2880.0000000000005,33.394839954823745,-1.5577631268127448,91.02441485831991,77.85237999077884,90.8755194706779,48.88621426679538,90.55111371753344,24.6169243464766,34.06581363860492,-0.8128000297280664,33.89984022291731,-0.996061780212642,0.8737792182482466,0.9702164619254472,2.046855823977116,3.0170722859025623,3.452900026566427,0.0136801718518296,5.0,35.53484407204883,49.99234602139654,6.0,5.0,2.5,432.3782721597348,478.63990939171896,407.7185443362292,258.0964601879692,299.2064828938199,432.1122810853875
2890.0000000000005,33.39483960196351,-1.5577635214742145,91.02368480378895,77.85174390686926,90.87478118606758,48.8864033097305,90.55035061895629,24.61839141429823,34.0658449662828,-0.8127655006177292,33.899863875242325,-0.9960356168705856,0.8737889604158986,0.9701970159871288,2.046886995856127,3.017084011843256,3.452874948668624,0.0136805390822891,5.0,35.53535959960044,49.99257692325864,6.0,5.0,2.5,432.37827022656137,478.63959639146833,407.7215565283207,258.1012101703298,299.2101725353134,432.11298244794114
2900.0000000000005,33.3948393855801,-1.5577637634912662,91.02297669980749,77.85112675938251,90.8740650985913,48.88658662846973,90.54961045994972,24.619814394281605,34.06587547840083,-0.8127318704331402,33.899886943599164,-0.9960100995060088,0.8737984054299485,0.9701781523834284,2.046917221578616,3.0170953739620443,3.4528506291762984,0.0136808952752996,5.0,35.53585956697572,49.992800826276266,6.0,5.0,2.5,432.3782682683116,478.6392924821093,407.72447785480574,258.105817643712,299.2137505849324,432.1136624779644
2910.0000000000005,33.3948393015816,-1.557763857440534,91.0222898881439,77.8505279624373,90.87337054246645,48.886764397613376,90.54889255221433,24.62119462793368,34.065905199929496,-0.8126991116503177,33.89990944577179,-0.9959852084458588,0.8738075609260291,0.9701598529579528,2.0469465289953934,3.0171063819533464,3.4528270489625057,0.0136812407601766,5.0,35.53634445395892,49.99301794158652,6.0,5.0,2.5,432.3782663120359,478.6389973596068,407.7273110612492,258.1102869274704,299.2172202064455,432.1143217192892
2920.0000000000005,33.3948393505541,-1.5577638026665568,91.02162374163768,77.84994698287613,90.87269688343392,48.886936798800775,90.54819624003608,24.622533401444457,34.06593415882423,-0.8126671934553542,33.899931403366416,-0.995960919789354,0.8738164470846618,0.970142112325377,2.04697497100206,3.0171170833274368,3.452804182610123,0.0136815760231515,5.0,35.53681472152539,49.99322849175496,6.0,5.0,2.5,432.37826432403807,478.6387107775273,407.7300588295549,258.1146221621542,299.2205848206964,432.11496116473575
2930.0000000000005,33.394838882558695,-1.557764326102529,91.02097747179556,77.849383496062,90.87204332946769,48.88710393012684,90.54752071140928,24.62383195457033,34.06596178892664,-0.8126367398601246,33.89995216795776,-0.9959379507984638,0.8738250522955667,0.970124888035146,2.0470025126170217,3.017127400652168,3.452781987339544,0.0136819009450961,5.0,35.53727078864557,49.99343263924396,6.0,5.0,2.5,432.3782625530951,478.638433022398,407.73272394526447,258.11882739452926,299.22384724929253,432.1154787943606
2940.0000000000005,33.39483114307119,-1.557772982441065,91.0203425597782,77.84883950762719,90.87140138893976,48.88726274770755,90.5468574808578,24.625090792421304,34.06598137707122,-0.812615150033423,33.89996488983842,-0.9959238783494015,0.873833326251961,0.970107970074976,2.0470287982267656,3.0171367683017416,3.452760014593195,0.0136822124339347,5.0,35.537710969886234,49.993627747393695,6.0,5.0,2.5,432.3782660996733,478.63817670288006,407.7353183560164,258.12290675877347,299.2271002783874,432.1158255982584
2950.0000000000005,33.394818431840065,-1.5577871994992734,91.01971094195238,77.84830453290259,90.87076296727132,48.88740954127388,90.54619844453872,24.62631160732081,34.06599513254361,-0.8125999889160767,33.899971990295285,-0.9959160241022004,0.8738412393578594,0.970091265532894,2.047054133426435,3.017145398959329,3.4527386246687928,0.0136825125137023,5.0,35.538133682716534,49.993810019808,6.0,5.0,2.5,432.3782724090468,478.6379323960076,407.7378499322498,258.1268679304857,299.230296007982,432.1162844604492
2960.0000000000005,33.39480348535456,-1.5578039166147732,91.0190867633563,77.84777826785626,90.87013218541315,48.88754571400074,90.54554769191284,24.627497079288617,34.066005892933646,-0.8125881289458334,33.899976285234224,-0.9959112732095718,0.8738488453373348,0.9700749361322288,2.0470786474385765,3.017153583570805,3.452717938199121,0.0136828032450382,5.0,35.53854065321201,49.99398047942782,6.0,5.0,2.5,432.37827979605805,478.63769512521225,407.7403125669996,258.1307178970693,299.2334095761016,432.1167754701016
2970.0000000000005,33.39478722183279,-1.557822106795129,91.01847607632531,77.84726535228077,90.86951508983108,48.88767454482888,90.54491124577036,24.62864845539758,34.066014603319104,-0.8125785284675544,33.89997871634904,-0.995908584006145,0.8738562129020471,0.9700590934526794,2.0471023493691027,3.017161442821782,3.4526978217639384,0.0136830852041636,5.0,35.53893385104345,49.99414241375871,6.0,5.0,2.5,432.3782878510712,478.63746639218687,407.74270260327904,258.1344586418813,299.2364494233085,432.1172878891793
2980.0000000000005,33.394769982203925,-1.5578413887242275,91.01788275241648,77.84676917548546,90.86891554867972,48.887798631844014,90.5442929537068,24.629765991447584,34.066021621410954,-0.8125707932155137,33.89997963718256,-0.9959075654164168,0.8738633855760627,0.9700437780411848,2.047125274537036,3.017169052578221,3.4526781901833115,0.0136833586044752,5.0,35.53931466396847,49.994298552753605,6.0,5.0,2.5,432.37829654180666,478.63724788403584,407.7450198806036,258.13808976130457,299.2394160272432,432.1178170971388
2990.0000000000005,33.394752042113176,-1.5578614541035447,91.01730876605576,77.84629138923452,90.86833553272044,48.88791954344481,90.5436947689098,24.63084975458349,34.06602723855539,-0.8125646020708358,33.89997933479141,-0.9959078999095824,0.8738704027919119,0.9700290135621854,2.047147499138073,3.0171765127002583,3.452659001907764,0.0136836238276889,5.0,35.53968397658184,49.99445057005852,6.0,5.0,2.5,432.37830566835294,478.63704032861534,407.7472653846915,258.1416108507189,299.242305075536,432.1183554199136
3000.0000000000005,33.394733679429805,-1.5578819921465197,91.01675492629674,77.84583240196184,90.867775846056,48.888038178558645,90.54311747669148,24.63190014511764,34.066031750909296,-0.8125596286126323,33.89997810019594,-0.9959092655703896,0.8738772767160922,0.9700147936357056,2.047169066082342,3.017183859718048,3.45264025064961,0.0136838811096437,5.0,35.54004244363625,49.99459942986073,6.0,5.0,2.5,432.3783150550372,478.6368435610131,407.74944064780857,258.1450228894876,299.24511250195803,432.1188947656444
3010.0000000000005,33.394715142813425,-1.5579027247362092,91.01622137481716,77.84539202555443,90.86723662515227,48.88815503098397,90.54256119489052,24.63291782489955,34.06603542488473,-0.8125555792047406,33.89997619497433,-0.995911373051513,0.8738840162582105,0.9700011084085176,2.04719001537913,3.017191123787648,3.452621935696492,0.0136841307394004,5.0,35.54039057071003,49.99474566787325,6.0,5.0,2.5,432.3783245609935,478.63665710424624,407.7515474190827,258.14832786749673,299.2478362523748,432.11942863940095
3020.0000000000005,33.394696635225635,-1.5579234248668286,91.01570781971412,77.84496970571571,90.86671757280034,48.888270347550986,90.54202560776646,24.633903629467166,34.06603848060727,-0.8125522112273984,33.89997383467934,-0.995913983916978,0.8738906257530098,0.969987941932958,2.04721037882132,3.0171983207542774,3.4526040580357904,0.0136843729929504,5.0,35.54072876990449,49.99488956191863,6.0,5.0,2.5,432.37833407151857,478.63648031547416,407.7535876588176,258.1515284431015,299.2504760013678,432.11995241232273
3030.0000000000005,33.394678311480206,-1.5579439193841722,91.01521369239164,77.84456468307364,90.86621811529844,48.88838420378944,90.54151012408032,24.634858459737018,34.06604108894807,-0.8125493363485248,33.899971185953795,-0.9959169138331844,0.8738971017919716,0.9699752696038272,2.047230170816583,3.01720544042041,3.4525866194469264,0.0136846080495138,5.0,35.54105737145147,49.995031211306575,6.0,5.0,2.5,432.37834350020165,478.63631249536974,407.7555634016253,258.15462756120763,299.25303251415534,432.1204630028767
3040.0000000000005,33.39466029037836,-1.5579640754124853,91.01473821874544,77.8441760485387,90.86573747340348,48.88849656127746,90.54101394729383,24.63578328685395,34.06604338476423,-0.8125468059303103,33.89996837946632,-0.9959200182595964,0.8739034438398211,0.9699630693155994,2.0472494131387067,3.017212482454306,3.4525696216472803,0.0136848361528112,5.0,35.54137665872571,49.995170597369,6.0,5.0,2.5,432.3783527802423,478.6361529071436,407.7574767955306,258.1576284467329,299.25550733164613,432.1209583952142
3050.0000000000005,33.39464265701277,-1.557983797777979,91.0142805114024,77.84380283170981,90.86527475466248,48.88860731100465,90.54053616822436,24.63667911210337,34.06604546918343,-0.8125445085111096,33.89996551219946,-0.99592318991796,0.8739096472502976,0.9699513144507048,2.047268117040398,3.017219431491103,3.452553065393656,0.0136850574853942,5.0,35.54168687989784,49.99530762798929,6.0,5.0,2.5,432.37836186388,478.6360008299516,407.75933001684695,258.1605344527512,299.2579025401374,432.1214374551684
3060.0000000000005,33.394625470563085,-1.5580030202895043,91.013839649201,77.84344406685369,90.86482903304032,48.88871630717284,90.54007584505185,24.637546921529577,34.06604741694834,-0.8125423617105981,33.899962654901124,-0.9959263505497232,0.8739157110162015,0.9699399832355988,2.0472863006373245,3.017226283872924,3.452536950462248,0.0136852722779613,5.0,35.54198825414221,49.9954421720288,6.0,5.0,2.5,432.3783707178976,478.6358555873224,407.7611251811479,258.16334889618025,299.26022051364265,432.1218996741554
3070.0000000000005,33.39460876899977,-1.5580217004775818,91.01341470527784,77.8430988154895,90.8643993768721,48.88882339313796,90.53963203081356,24.638387697736,34.06604928170339,-0.812540306402525,33.899959857219486,-0.9959294452360724,0.8739216221367718,0.969929040992899,2.0473039520863963,3.017232993079295,3.45252127496519,0.0136854805630284,5.0,35.54228098947158,49.99557408687525,6.0,5.0,2.5,432.3783793209347,478.6357165559392,407.7628643732268,258.16607508566454,299.26246385257406,432.1223450183337
3080.0000000000005,33.39459257382186,-1.5580398142956824,91.01300478974257,77.84276620023445,90.86398489166076,48.8889284166666,90.5392038165268,24.639202388025407,34.06605110029505,-0.8125383019751665,33.89995715210544,-0.9959324375278696,0.8739273928878203,0.9699184820513912,2.0473211166338494,3.0172395986852405,3.452506035673081,0.0136856827521499,5.0,35.54256528262118,49.99570323379418,6.0,5.0,2.5,432.378387661206,478.6355831781765,407.7645495865915,258.16871621012126,299.2646352190737,432.1227737798905
3090.0000000000005,33.39457689375073,-1.558057351988566,91.01260906003962,77.84244541052658,90.86358473037927,48.88903124059864,90.53879034126312,24.639991909676155,34.06605289668851,-0.8125363220144662,33.89995455967151,-0.995935305177511,0.873933016696873,0.9699082805222488,2.047337793246056,3.017246073768305,3.4524912277285527,0.0136858789446927,5.0,35.54284132689122,49.99582948927248,6.0,5.0,2.5,432.3783957323987,478.63545496083856,407.76618273931473,258.1712753519452,299.2667372943104,432.1231864752364
3100.0000000000005,33.39456172778265,-1.5580743146782652,91.01222673709508,77.84213571352245,90.86319810963458,48.889131750631975,90.53839080833644,24.640757141529207,34.066054684942365,-0.8125343510251923,33.89995209018173,-0.9959380368312624,0.873938488246651,0.9698984128036656,2.047353981893776,3.017252394697441,3.4524768450818977,0.013686069242357,5.0,35.5431093145005,49.9959527530458,6.0,5.0,2.5,432.3784035359173,478.63533147660775,407.76776565998,258.1737554559827,299.2687727065032,432.12358375848606
3110.0000000000005,33.39454706811333,-1.5580907110930866,91.01185710544804,77.8418364496859,90.86282430979614,48.88922985605512,90.53800448538357,24.64149892372251,34.06605647209315,-0.812532381251799,33.89994974694165,-0.9959406288326704,0.8739438101379576,0.9698888648583652,2.047369699269637,3.0172585641280025,3.452462880481652,0.0136862538539084,5.0,35.54336943747029,49.99607294880235,6.0,5.0,2.5,432.3784110756171,478.63521235628895,407.7693000905021,258.1761593286887,299.2707440010976,432.12396635665806
3120.0000000000005,33.39453290208734,-1.5581065553872122,91.01149951342788,77.84154702978243,90.86246267515708,48.88932549115936,90.53763070445244,24.642218059466472,34.06605826013666,-0.8125304104945599,33.89994752826509,-0.995943083046825,0.8739489827838821,0.96987962097327,2.0473849553841124,3.017264576357382,3.4524493257560303,0.0136864329387006,5.0,35.54362188931043,49.99619002574224,6.0,5.0,2.5,432.3784183585583,478.63509728344246,407.7707876918048,258.1784896435093,299.2726536215951,432.12433502569735
3130.0000000000005,33.39451921402835,-1.5581218650937103,91.01115337237675,77.84126693133054,90.86211261318591,48.889418613272646,90.53726886131456,24.64291531055989,34.0660600476855,-0.8125284402825628,33.89994542918675,-0.9959454049661643,0.8739540119367539,0.9698706721101644,2.0473997712633625,3.017270443373527,3.452436171883927,0.0136866067243115,5.0,35.54386686297431,49.99630395648393,6.0,5.0,2.5,432.3784253912866,478.63498598908654,407.77223003750487,258.1807489272482,299.2745038899629,432.1246905169772
3140.0000000000005,33.3945059864994,-1.558136659714762,91.01081815612196,77.84099569746182,90.86177359397824,48.88950920229802,90.53691841485453,24.643591399112665,34.066061831276464,-0.8125264744330137,33.899943442735044,-0.9959476023023512,0.8739588943821601,0.9698620001646808,2.0474141456701296,3.0172761458348103,3.452423409418877,0.0136867752846063,5.0,35.5441045518798,49.996414736193344,6.0,5.0,2.5,432.37843218566246,478.6348782503034,407.77362861354686,258.18293956549365,299.2762969694988,432.1250335376555
3150.0000000000005,33.394493201130864,-1.5581509597958527,91.01049338172302,77.84073291183654,90.86144513096173,48.889597256411605,90.53657886760176,24.644247021254444,34.06606360631366,-0.8125245180113438,33.899941560868896,-0.9959496839501866,0.8739636317431693,0.9698535928150724,2.047428088080768,3.0172816808958403,3.452411028680568,0.0136869387610666,5.0,35.54433515072856,49.99652237912363,6.0,5.0,2.5,432.3784387517409,478.6347738676456,407.7749848566887,258.18506385077285,299.2780349596964,432.125364778459
3160.0000000000005,33.3944808397985,-1.5581647856080847,91.01017862936126,77.84047822052253,90.86112680097152,48.88968278738554,90.5362497863818,24.644882810777744,34.06606536748718,-0.8125225768700942,33.899939775065604,-0.9959516593369812,0.8739682293666392,0.9698454430510568,2.0474416154389536,3.0172870584900107,3.452399019901015,0.0136870973375656,5.0,35.544558843819686,49.9966269123712,6.0,5.0,2.5,432.3784450984143,478.6346726815159,407.7763000746946,258.1871238642253,299.27971974287857,432.1256848628344
3170.0000000000005,33.39446888356078,-1.5581781583366592,91.00987348097092,77.84023127827481,90.86081818227204,48.88976582980291,90.53593073848457,24.645499451171528,34.06606711007096,-0.8125206562182825,33.89993807704231,-0.9959535376250416,0.8739726925062531,0.9698375427164566,2.047454743832497,3.017292286548954,3.4523873713907443,0.0136872511976235,5.0,35.54477584188652,49.99672838754276,6.0,5.0,2.5,432.37845123313446,478.6345745454224,407.77757567008615,258.1891218402926,299.2813532885475,432.1259943729988
3180.0000000000005,33.39445731539913,-1.5581910970159356,91.00957759161108,77.83999179961359,90.86051892681068,48.889846420373885,90.53562136656998,24.646097518871272,34.06606882915682,-0.8125187614656397,33.89993645885314,-0.9959553276037808,0.8739770192651684,0.9698298779211868,2.047467472454564,3.0172973503757508,3.4523760738156084,0.0136874003987122,5.0,35.54498632551696,49.99682685700168,6.0,5.0,2.5,432.3784571682265,478.634479337415,407.7788128360952,258.1910596607592,299.2829372744406,432.1262938395637
3190.0000000000005,33.39444611872364,-1.558203620201084,91.00929063215504,77.8397595176396,90.86022870230512,48.889924606530826,90.53532132893112,24.64667759267246,34.06607052051283,-0.8125168972765094,33.89993491317101,-0.9959570373779912,0.8739812164306178,0.9698224442767078,2.047479820076871,3.0173022643535794,3.452365116811537,0.013687545129472,5.0,35.545190482400585,49.99692238385592,6.0,5.0,2.5,432.37846291164607,478.6343869506106,407.7800127656821,258.1929392101593,299.28447334473964,432.12658373685616
3200.0000000000005,33.394435277936005,-1.558215745338032,91.0090122975066,77.83953418648547,90.85994720059584,48.89000044243414,90.53503030826232,24.647240230170667,34.06607218058798,-0.8125150675647886,33.8999334334257,-0.9959586742155012,0.8739852911527662,0.9698152382130212,2.0474918060889262,3.017307044301948,3.452354490225104,0.0136876855799248,5.0,35.54538849761718,49.997015037941246,6.0,5.0,2.5,432.3784684715973,478.6342972885955,407.7811766094202,258.1947623004958,299.2859630643935,432.12686449648993
