time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
3210.0000000000005,33.394424778497765,-1.5582274886874077,91.00874230509596,77.8393155798974,90.8596741361658,48.89007398633299,90.53474801024284,24.647785964614968,34.066073806472446,-0.812513275537583,33.89993201379245,-0.9959602445594556,0.8739892367941473,0.969808241334966,2.047503417320097,3.0173116586550623,3.45234418414896,0.0136878217194719,5.0,35.545580551608,49.9971048928374,6.0,5.0,2.5,432.37847385576174,478.6342102645893,407.7823054684201,258.1965306619464,299.28740791442493,432.1271365089772
3220.0000000000005,33.39441460684249,-1.558238865422652,91.008480389757,77.83910348653278,90.85940924099272,48.890145299464045,90.53447415831673,24.64831531001284,34.06607539589267,-0.8125115237008343,33.8999306491662,-0.9959617540567364,0.8739930661839107,0.9698014572210638,2.0475146860140274,3.017316143235091,3.4523341888849366,0.0136879538187867,5.0,35.54576682104931,49.99719202483124,6.0,5.0,2.5,432.37847907128565,478.6341257988445,407.78340040481135,258.198245960192,299.2888093077518,432.1274001291515
3230.0000000000005,33.39440475076143,-1.5582498891986347,91.00822631388368,77.83889771580557,90.85915227485744,48.89021444122636,90.53420850445376,24.64882873509368,34.0660769469945,-0.8125098140981778,33.89992933509303,-0.9959632076342474,0.8739967784387344,0.96979487517471,2.047525612273872,3.0173204874485817,3.452324495793425,0.0136880819284153,5.0,35.54594746878587,49.99727650741772,6.0,5.0,2.5,432.37848412585225,478.634043817812,407.78446239022736,258.19990971280805,299.2901685292384,432.12765567655407
3240.0000000000005,33.39439519756289,-1.5582605742105784,91.00797981005144,77.83869806051848,90.85890296730337,48.890281482907135,90.53395076912264,24.64932678117009,34.06607845908948,-0.8125081474883585,33.89992806788161,-0.9959646093751076,0.8740003789429683,0.9697884898460064,2.0475362102101986,3.017324700056205,3.4523150936220546,0.0136882062010118,5.0,35.546122685208786,49.99735842752665,6.0,5.0,2.5,432.378489022313,478.6339642513286,407.7854925374588,258.20152367097273,299.2914870209744,432.12790345084665
3250.0000000000005,33.394385937049734,-1.558270931863376,91.00774066532227,77.83850434392599,90.85866110299902,48.89034648592349,90.53370072979058,24.64980987882359,34.06607993152762,-0.8125065245877748,33.89992684450761,-0.995965962624723,0.874003871448562,0.9697822961489726,2.047546490787718,3.0173287869366905,3.4523059742696693,0.0136883267542764,5.0,35.54629262229662,49.99743786101288,6.0,5.0,2.5,432.3784937576549,478.6338870232278,407.78649175294805,258.20308922728685,299.29276600852535,432.1281437471417
3260.0000000000005,33.39437695759938,-1.5582809751565492,91.00750865901132,77.8383164004178,90.85842645863994,48.890409508204186,90.53345815542924,24.650278482776685,34.0660813629356,-0.8125049469101667,33.899925660942834,-0.9959672718388788,0.874007260012255,0.9697762900734836,2.0475564657488707,3.0173327558223546,3.452297130552493,0.0136884437174156,5.0,35.546457441542714,49.99751487677008,6.0,5.0,2.5,432.378498372292,478.6338120848743,407.7874609514985,258.2046078515671,299.29400655346615,432.1283767821898
3270.0000000000005,33.394368251413205,-1.5582907128123225,91.00728358233688,77.83813405524597,90.85819882306652,48.89047061726649,90.53322282763224,24.65073302720856,34.0660827550984,-0.8125034124880699,33.899924516646536,-0.9959685376158518,0.8740105413817213,0.9697704580248688,2.047566128583204,3.0173365866080726,3.4522885523073583,0.013688557090968,5.0,35.54661729759971,49.99758955837325,6.0,5.0,2.5,432.3785028357081,478.6337393590896,407.7884010535103,258.2060809465778,299.29520994385945,432.1286028104775
3280.0000000000005,33.39435980854539,-1.5583001559548393,91.007065231016,77.83795714899598,90.85797798960569,48.89052987128025,90.53299453259628,24.651173932493123,34.066084107482936,-0.8125019219090177,33.89992340870129,-0.9959697631826429,0.8740137277262393,0.9697648049821108,2.0475755096727646,3.017340314654876,3.452280231918708,0.0136886671230512,5.0,35.54677234089144,49.99766197567617,6.0,5.0,2.5,432.3785071636054,478.6336687903152,407.78931292537777,258.2075098713231,299.2963772659472,432.12882206091854
3290.0000000000005,33.39435162109417,-1.5583093134217163,91.0068534194342,77.83778553691462,90.85776377048334,48.890587325205104,90.53277307606808,24.65160158263365,34.06608542075351,-0.812500474440867,33.89992233562744,-0.9959709501761153,0.8740168151599077,0.9697593185411912,2.0475846011806773,3.0173439197218688,3.452272161571427,0.0136887738018957,5.0,35.546922708363866,49.99773219553441,6.0,5.0,2.5,432.3785113591479,478.6336003282266,407.7901973634635,258.20889586682296,299.29750953468283,432.12903472198366
3300.0000000000005,33.39434367950006,-1.558318195904917,91.00664792989936,77.83761903426358,90.8575559454745,48.89064304160871,90.53255823024443,24.652016425313604,34.06608669536882,-0.8124990695780525,33.89992129534079,-0.9959721009016108,0.8740198119516361,0.9697539987706008,2.047593425274129,3.01734742404473,3.452264334039713,0.013688877323425,5.0,35.547068559294416,49.997800293867954,6.0,5.0,2.5,432.3785154311008,478.63353388799567,407.7910552932672,258.210240380842,299.2986079097343,432.1292410344309
3310.0000000000005,33.39433597714448,-1.5583268108071024,91.00644859017068,77.83745751250329,90.85735434032588,48.89069707295391,90.53234981480804,24.652418820121,34.066087932700235,-0.8124977058090509,33.89992028723197,-0.9959732160332352,0.8740227197023342,0.9697488397322168,2.04760198628907,3.017350826021288,3.452256741162182,0.0136889777546793,5.0,35.547210022318495,49.99786633434394,6.0,5.0,2.5,432.3785193794868,478.633469432904,407.79188746008487,258.2115445751587,299.29967336126936,432.1294411603594
3320.0000000000005,33.39432850633417,-1.558335166732718,91.00625521832944,77.83730082310977,90.8571587710053,48.89074947207621,90.53214763939135,24.65280914118057,34.06608913340265,-0.8124963824120641,33.89991930985284,-0.9959742971728928,0.8740255377306013,0.9697438328989318,2.047610284435092,3.017354117334024,3.4522493761092545,0.013689075136719,5.0,35.54734723082288,49.99793038107748,6.0,5.0,2.5,432.3785232090517,478.6334069021628,407.7926946397452,258.21280965959363,299.30070687239635,432.129635294121
3330.0000000000005,33.39432126000156,-1.5583432715866934,91.00606763930752,77.83714882470798,90.85696906041882,48.8908002896265,90.53195152081643,24.65318774822396,34.06609029842544,-0.812495098340662,33.89991836213787,-0.9959753454992324,0.8740282705744062,0.969738975793996,2.0476183319080787,3.0173573077020746,3.4522422320722934,0.0136891695892445,5.0,35.54748031285163,49.99799249565984,6.0,5.0,2.5,432.3785269233172,478.6333462399583,407.7934775779531,258.21403679749284,299.3017093897712,432.1298236123296
3340.0000000000005,33.394314231351046,-1.5583511329695057,91.00588568205006,77.83700137969201,90.85678503553488,48.89084957482015,90.53176128011552,24.653554992332488,34.066091428788106,-0.8124938524711638,33.8999174431442,-0.9959763620551598,0.8740309228704735,0.9697342662351872,2.047626141065134,3.017360407300321,3.452235302374396,0.0136892612321666,5.0,35.547609393243704,49.998052737937535,6.0,5.0,2.5,432.3785305261106,478.6332873926659,407.7942370020917,258.215227124358,299.30268183885585,432.13000628639895
3350.0000000000005,33.39430741382997,-1.5583587582101472,91.00570918053612,77.8368583540609,90.85660652841966,48.89089737501547,90.5315767436088,24.653911213322885,34.06609252549837,-0.8124926436929057,33.8999165519806,-0.9959773478265106,0.874033493533251,0.9697296959200428,2.047633710823628,3.0173634067436703,3.45222858056169,0.0136893500943636,5.0,35.54773459268648,49.99811116554133,6.0,5.0,2.5,432.37853402065946,478.63323030747966,407.794973616294,258.21638173948173,299.30362511599367,432.1301834828798
3360.0000000000005,33.3943008009918,-1.5583661545186942,91.00553797036908,77.83671961505542,90.85643337278722,48.89094373673902,90.5313977393349,24.654256746877365,34.06609358957388,-0.8124914708842539,33.89991568778993,-0.9959783037614895,0.8740359906803284,0.9697252668452024,2.0476410616556966,3.017366328500899,3.452222060274948,0.0136894363483911,5.0,35.54785603026335,49.99816783513887,6.0,5.0,2.5,432.37853741027146,478.633174931984,407.7956881161612,258.2175017289365,299.3045401067982,432.1303553662111
3370.0000000000005,33.39429438678047,-1.5583733286687789,91.00537189582867,77.83658503647099,90.8562654111342,48.89098870375727,90.53122410443032,24.65459191014992,34.066094622005295,-0.8124903329532458,33.89991484979396,-0.9959792307208772,0.8740384101272778,0.9697209677256594,2.0476481851286223,3.0173691528542816,3.452215735478824,0.0136895199715808,5.0,35.54797381833566,49.998222800098176,6.0,5.0,2.5,432.3785406970919,478.63312121575774,407.79638115921966,258.21858811903303,299.3054276505867,432.1305220924367
3380.0000000000005,33.39428816517946,-1.5583802873894683,91.00521080357296,77.8364544953199,90.85610248836016,48.89103231864232,90.5310556785184,24.654917015087847,34.06609562370973,-0.8124892288891487,33.899914037165445,-0.9959801296197384,0.8740407568750118,0.9697167976610016,2.047655094355034,3.0173718920160355,3.452209600389974,0.0136896010849063,5.0,35.5480880673104,49.998276112262765,6.0,5.0,2.5,432.3785438870816,478.6330691113709,407.7970533906369,258.2196419193334,299.3062885639506,432.13068381299576
3390.0000000000005,33.39428213055636,-1.558387036980548,91.00505454619204,77.8363278713071,90.85594445537556,48.89107462250952,90.53089230745604,24.655232360943785,34.066096595696486,-0.8124881575794235,33.89991324924795,-0.9959810011843048,0.8740430361052541,0.9697127560919916,2.047661802750081,3.0173745588420724,3.4522036492476715,0.0136896798098316,5.0,35.548198882991755,49.99832782188936,6.0,5.0,2.5,432.378546980262,478.63301856967024,407.7977054314063,258.22066409845286,299.307123643304,432.13084067623225
3400.0000000000005,33.394276277172,-1.5583935838610046,91.00490297615993,77.8362050453083,90.85579116297214,48.89111565594982,90.53073383698168,24.65553824666779,34.06609753886324,-0.81248711803471,33.899912485271685,-0.99598184626592,0.8740452429638931,0.9697088314142136,2.047668300272356,3.0173771316865694,3.452197876456171,0.0136897561111075,5.0,35.548306371018604,49.99837797848443,6.0,5.0,2.5,432.37854998051824,478.6329695436456,407.7983379005431,258.2216556241563,299.307933677307,432.13099282934087
3410.0000000000005,33.394270599660004,-1.5583999340328774,91.00475595454677,77.8360859048294,90.85564247063895,48.891155457070624,90.5305801218336,24.65583495343992,34.066098454084035,-0.8124861092916832,33.89991174454311,-0.995982665631857,0.8740473852930551,0.9697050264609788,2.047674606531809,3.017379632992788,3.4521922767163304,0.0136898301498168,5.0,35.548410630626165,49.99842662860544,6.0,5.0,2.5,432.37855289060457,478.6329219884898,407.79895138046487,258.2226174067957,299.30871940862664,432.13114041109446
3420.0000000000005,33.39426509281535,-1.5584060933178987,91.00461334643188,77.83597034057289,90.8554982419214,48.891194062771376,90.53043102094706,24.656122754140423,34.06609934220819,-0.8124851304141885,33.8999110263909,-0.9959834600247176,0.8740494635210678,0.9697013360149817,2.04768072373568,3.0173820597506618,3.452186844890079,0.0136899019698222,5.0,35.54851175807687,49.998473817336496,6.0,5.0,2.5,432.37855571319255,478.632875860607,407.79954643629287,258.22355032985223,299.309481558668,432.13128355642925
3430.0000000000005,33.39425975141595,-1.5584120675567874,91.00447501656704,77.83585824296773,90.85535834003456,48.891231509937136,90.5302863929203,24.65640192204552,34.066100204076946,-0.8124841804749962,33.89991033013331,-0.9959842301985304,0.874051479736825,0.9696977566920194,2.047686657983935,3.0173844146759543,3.4521815758317604,0.0136899716410664,5.0,35.54860984973493,49.99851958975154,6.0,5.0,2.5,432.3785584509541,478.6328311162798,407.8001236340253,258.2244552782639,299.31022085032606,432.1314224009205
3440.0000000000005,33.39425457127645,-1.5584178614305984,91.00434084283836,77.8357495741606,90.85522264142404,48.89126783529275,90.53014610990496,24.65667271104872,34.06610104127984,-0.8124832577221923,33.89990965582154,-0.995984976096736,0.8740534351413332,0.9696942851011237,2.0476924113687494,3.017386696469873,3.4521764633096668,0.0136900392045072,5.0,35.5487049960023,49.99856399030131,6.0,5.0,2.5,432.37856117112415,478.6327878213781,407.800683499729,258.22533307307924,299.31093798253664,432.1315570186931
3450.0000000000005,33.39424954458771,-1.558423483673721,91.004210680265,77.83564402744065,90.85509099980008,48.89130307040779,90.5300100214708,24.656935371189093,34.066101851006906,-0.8124823652528902,33.89990899972223,-0.9959857018490652,0.8740553354163779,0.969690919591379,2.0476980043340087,3.017388923925388,3.4521715063817777,0.0136901048192362,5.0,35.54879728096677,49.998607061853534,6.0,5.0,2.5,432.37856366346807,478.63274560262687,407.8012266044052,258.226184530458,299.3116337557548,432.1316878345253
3460.0000000000005,33.394244668964,-1.5584289369544422,91.00408443028172,77.83554172633649,90.8549633149518,48.891337235211495,90.529878022881,24.6571901588012,34.06610263729276,-0.8124814986201159,33.89990836378944,-0.9959864052939338,0.8740571725734003,0.9696876505815584,2.047703412520957,3.017391063102515,3.4521666977672734,0.0136901683624403,5.0,35.54888679916485,49.99864881952704,6.0,5.0,2.5,432.3785661822344,478.6327047789465,407.8017533319255,258.22701047201093,299.3123083040792,432.13181445311966
3470.0000000000005,33.39423994307847,-1.55843422275683,91.00396198867824,77.83544250397004,90.8548394817168,48.89137038222111,90.52975000575807,24.65743727622112,34.06610340288073,-0.8124806548002539,33.89990775003937,-0.99598708420109,0.8740589569127194,0.9696844820396826,2.0477086634073616,3.017393145447044,3.4521620327590226,0.0136902300284355,5.0,35.548973620780885,49.99868933515734,6.0,5.0,2.5,432.3785686031496,478.6326651744429,407.8022642224077,258.22781155403544,299.31296270909723,432.13193729077767
3480.0000000000005,33.39423535824274,-1.5584393507984942,91.0038432228671,77.83534625762337,90.8547193660056,48.89140253538989,90.52962583160377,24.657676976084304,34.06610414481548,-0.8124798370506595,33.89990715399169,-0.9959877435265412,0.8740606877824051,0.9696814087993356,2.0477137572141446,3.017395166013481,3.4521575082720712,0.0136902898478744,5.0,35.549057836219504,49.99872863522478,6.0,5.0,2.5,432.37857095566255,478.6326267543666,407.802759777526,258.22858859720736,299.31359748815294,432.1320564749108
3490.0000000000005,33.39423091060789,-1.5584443253844142,91.00372800495144,77.83525288708779,90.85460283850328,48.89143372782712,90.5295053668288,24.65790951400737,34.06610486487428,-0.812479043412452,33.89990657603827,-0.9959883828368562,0.8740623685534058,0.9696784290570116,2.0477187022708527,3.017397131327865,3.452153118457359,0.0136903479039825,5.0,35.54913953399341,49.99876676102412,6.0,5.0,2.5,432.3785732331117,478.632589483261,407.80324052457394,258.2293424299051,299.3142133005335,432.1321720859386
3500.0000000000005,33.394226596767126,-1.5584491503248614,91.00361624320868,77.83516231752748,90.85448980643775,48.89146398395666,90.52938851552489,24.658135076221697,34.06610556379323,-0.812478273074305,33.89990601585513,-0.9959890024903756,0.874063997942479,0.9696755377048336,2.047723496652923,3.017399034357757,3.4521488603358854,0.0136904042041663,5.0,35.54921877937295,49.99880374226832,6.0,5.0,2.5,432.3785754440586,478.6325533305695,407.80370684481454,258.23007365509886,299.3148106367749,432.1322842152731
3510.0000000000005,33.3942224126268,-1.5584538301985733,91.00350783377344,77.83507446393446,90.85438016476564,48.891493332044654,90.52927516910408,24.658353872628936,34.066106242121585,-0.8124775254307792,33.899905472831364,-0.9959896031627976,0.8740655737390841,0.9696727278702292,2.047728136046559,3.017400863916788,3.4521447298386647,0.0136904587420434,5.0,35.54929564618772,49.99883961356477,6.0,5.0,2.5,432.37857758793,478.63251826123616,407.8041591725549,258.23078295266413,299.3153900584075,432.1323929750393
3520.0000000000005,33.3942183542003,-1.558458369464404,91.00340267608595,77.83498924585211,90.8542738117823,48.89152179928226,90.52916522242433,24.658566106480293,34.06610690038489,-0.8124767999026403,33.89990494635729,-0.9959901855285692,0.8740671112733288,0.9696700123576136,2.0477326572403167,3.0174026695979306,3.4521407231559373,0.0136905117853951,5.0,35.549370205995615,49.99887440810125,6.0,5.0,2.5,432.37857966840767,478.6324842445083,407.8045979275013,258.2314709809392,299.31595209905225,432.1324984665458
3530.0000000000005,33.394214417734375,-1.5584627723202973,91.00330067246207,77.83490658313609,90.8541706486972,48.8915494123508,90.52905857336496,24.658771974933813,34.06610753920412,-0.8124760958055502,33.89990443595702,-0.9959907501141744,0.8740685967769242,0.9696673717522992,2.0477370288642325,3.0174044006165315,3.452136836562977,0.0136905631455124,5.0,35.54944252819172,49.99890815855173,6.0,5.0,2.5,432.3785816859029,478.6324512470798,407.8050235185033,258.23213837860726,299.31649728513304,432.1326007896578
3540.0000000000005,33.39421059953242,-1.558467042900702,91.0032017282668,77.83482639942872,90.8540705798002,48.89157619684869,90.52895512298652,24.65897166894325,34.06610815912253,-0.8124754125406071,33.89990394110844,-0.995991297497028,0.8740700398788384,0.9696648127639164,2.0477412743085326,3.017406087072449,3.452133066465377,0.0136906129992254,5.0,35.549512680012754,49.99894089617749,6.0,5.0,2.5,432.3785836427495,478.6324192389045,407.8054363405657,258.2327857642632,299.31702612134046,432.13270003936105
3550.0000000000005,33.39420689602243,-1.558471185200858,91.00310575194442,77.83474861950685,90.85397351249776,48.89160217758978,90.52885477557568,24.659165373082143,34.066108760669934,-0.8124747495239717,33.89990346130837,-0.9959918282338548,0.874071438569023,0.9696623293346444,2.0477453897838687,3.0174077191185127,3.4521294095347974,0.0136906613409216,5.0,35.549580726389934,49.99897265134183,6.0,5.0,2.5,432.3785855413089,478.63238818858014,407.80583677602647,258.23341373586817,299.31753909711307,432.13279630953286
3560.0000000000005,33.39420330438006,-1.5584752023796682,91.00301266615315,77.8346731868819,90.85387936856854,48.89162737586986,90.52875745026292,24.659353244168585,34.06610934448202,-0.8124741060549353,33.89990299633714,-0.9959923425675468,0.8740727955601079,0.9696599210856276,2.0477493817686647,3.017409302854293,3.4521258620350146,0.01369070823069,5.0,35.54964672262105,49.99900345005318,6.0,5.0,2.5,432.3785873811319,478.63235808175534,407.80622514935,258.2340228013158,299.3180366325744,432.13288966988665
3570.0000000000005,33.39419981986005,-1.558479099744602,91.00292236041923,77.83460000015776,90.8537880362862,48.891651820427626,90.52866303157565,24.659535503126847,34.06610991075128,-0.8124734819213586,33.89990254512267,-0.9959928416840284,0.8740741105877542,0.969657583345524,2.0477532516418755,3.017410834987399,3.45212242124229,0.0136907537015459,5.0,35.54971074616935,49.99903332743958,6.0,5.0,2.5,432.3785891672984,478.6323288622111,407.8066019165843,258.2346136767666,299.31851929270624,432.1329802474288
3580.0000000000005,33.39419644019278,-1.5584828798341732,91.00283476233469,77.83452901347107,90.8536994424136,48.89167553251247,90.52857144376752,24.65971229908501,34.06611046051215,-0.8124728759830758,33.89990210787756,-0.995993325348138,0.8740753873776845,0.9696553170361056,2.047757007959485,3.01741232499559,3.452119083284265,0.0136907978265318,5.0,35.54977284978344,49.99906230949296,6.0,5.0,2.5,432.3785909048007,478.6323005286212,407.8069673871898,258.2351868448562,299.3189874934497,432.13306809765294
3590.0000000000005,33.39419316241038,-1.5584865459678667,91.00274980496908,77.83446015903803,90.85361351927588,48.89169852913698,90.528482616925,24.659883764204665,34.06611099369185,-0.8124722883202934,33.899901683825256,-0.9959937944188938,0.8740766260672742,0.9696531193979496,2.047760652020936,3.0174137714188847,3.452115845947179,0.0136908406284217,5.0,35.54983307978296,49.99909041709952,6.0,5.0,2.5,432.37859257980807,478.6322730359668,407.8073218357477,258.2357427341807,299.31944157824734,432.13315330674567
3600.0000000000005,33.39418998319033,-1.5584901018618211,91.0026673916526,77.83439337441467,90.85353016908805,48.89172083745484,90.52839644991116,24.660050096855628,34.06611151140476,-0.8124717177048525,33.89990127294784,-0.9959942489160198,0.8740778289181969,0.969650988926388,2.047764189336459,3.017415178262847,3.452112704880472,0.0136908821655069,5.0,35.54989150624613,49.99911768322869,6.0,5.0,2.5,432.3785942081191,478.6322463803856,407.80766567006833,258.2362819870188,299.31988207620304,432.1332359456941
3610.000000000001,33.39418689917603,-1.55849355127026,91.00258744735744,77.83432858845259,90.85344931597848,48.89174247689766,90.52831286433197,24.66021144572494,34.066112013593255,-0.8124711642001331,33.899900874356675,-0.9959946898226236,0.8740789940949918,0.9696489205271832,2.0477676169386654,3.0174165374658486,3.452109658109375,0.0136909224337598,5.0,35.54994818119724,49.999144131783616,6.0,5.0,2.5,432.37859578788346,478.632220519756,407.8079991994913,258.2368050855601,299.3203093711415,432.13331611149897
3620.000000000001,33.39418391114764,-1.55849689332058,91.00250989708564,77.83426576187702,90.8533708840036,48.8917634700332,90.52823178153707,24.660367969071785,34.06611250480966,-0.8124706227887373,33.89990049180932,-0.995984827460802,0.8740801257740209,0.969646916926732,2.0477709469721352,3.017417863898868,3.452106706152213,0.013690961531631,5.0,35.550003160858296,49.99916978966644,6.0,5.0,2.5,432.37859739717135,478.6321954668974,407.8083227471837,258.2373125415783,299.320723844823,432.1333938948076
3630.000000000001,33.39418101688483,-1.5585001304962134,91.00243469260296,77.83420477344578,90.85329482446068,48.89178383498444,90.52815315111432,24.660519772404932,34.06611298537908,-0.8124700931122675,33.89990012508407,-0.9959431865050304,0.8740812215701883,0.9696449693622032,2.047774170320288,3.017419139682491,3.452103837972904,0.0136909994089028,5.0,35.55005648413493,49.99919467977446,6.0,5.0,2.5,432.37859880508495,478.6321710645095,407.80863653629433,258.2378046955825,299.3211257833971,432.1334691408691
3640.000000000001,33.394178205853734,-1.5585032745789815,91.00236173570424,77.83414565152981,90.85322103796967,48.891803592664814,90.52807687028826,24.66066705165156,34.06611344878698,-0.8124695823510137,33.899899766214936,-0.9959027650634766,0.874082284673263,0.969643081173263,2.0477772972886394,3.0174203784619023,3.4521010565839703,0.013691036157346,5.0,35.550108219152435,49.99921882590132,6.0,5.0,2.5,432.3786002512736,478.6321474670127,407.8089409522164,258.2382821829104,299.3215157755824,432.13354219051337
3650.000000000001,33.39417547712934,-1.558506326603549,91.00229095912825,77.83408828900694,90.85314945667756,48.891822757065135,90.52800286943656,24.660809913589617,34.066113896280434,-0.8124690891303885,33.89989941611363,-0.9958635167739658,0.8740833173123579,0.9696412508630884,2.0477803343267227,3.0174215851898114,3.452098358847319,0.0136910718281725,5.0,35.5501584001978,49.99924224845928,6.0,5.0,2.5,432.37860164589335,478.632124561898,407.8092362568476,258.2387453539413,299.321894102852,432.13361312416026
3660.000000000001,33.39417282963041,-1.5585092877792022,91.00222229799364,77.83403264521434,90.85308001493529,48.891841343702815,90.5279310806229,24.66094849375088,34.0661143298517,-0.8124686112546442,33.899899075972044,-0.995825447062657,0.874084321513732,0.969639478201258,2.047783286117748,3.0174227643190057,3.4520957418541243,0.0136911064688358,5.0,35.55020707543656,49.99926496530389,6.0,5.0,2.5,432.3786030022603,478.63210234872497,407.8095227122008,258.23919464711827,299.32226108649934,432.1336819290975
3670.000000000001,33.394170261186744,-1.5585121605332688,91.00215569082312,77.83397866481357,90.85301265054557,48.891859370822885,90.5278614394928,24.661082920723857,34.066114750156004,-0.8124681480014715,33.899898745744736,-0.9957885145873888,0.8740852916578622,0.9696377543100086,2.0477861402951967,3.017423894605205,3.452093203492889,0.0136911400106023,5.0,35.55025429003115,49.9992869987384,6.0,5.0,2.5,432.3786043190245,478.6320807980854,407.8098005818927,258.2396304784974,299.32261707397936,432.1337486792255
3680.000000000001,33.39416776951213,-1.5585149474227933,91.00209107833884,77.83392630096125,90.85294730353688,48.89187685595891,90.5277938839806,24.661213318241888,34.066115157651474,-0.8124676988661008,33.8998984252037,-0.99575268543623,0.8740862323164178,0.969636081684406,2.0477889079584526,3.01742498964286,3.452090741260591,0.0136911725410731,5.0,35.550300087997186,49.99930836994081,6.0,5.0,2.5,432.37860559714966,478.6320598928612,407.8100701198504,258.2400532483847,299.3229623964472,432.1338134356501
3690.000000000001,33.3941653523462,-1.5585176509759435,91.00202840194088,77.83387550689798,90.85288391463612,48.891893816078095,90.52772835278226,24.661339806253523,34.06611555273797,-0.8124672634076545,33.8998981140877,-0.9957179259249072,0.8740871447908503,0.9696344591813532,2.0477915925093666,3.01742605169072,3.4520883526009563,0.0136912040957169,5.0,35.55034451186043,49.999329099601646,6.0,5.0,2.5,432.37860683494233,478.6320396153519,407.8103315754664,258.2404633452516,299.32329737821794,432.13387625915294
3700.000000000001,33.39416300733981,-1.5585202738201929,91.00196760417488,77.83382623431457,90.85282242571805,48.89191026670119,90.5276647857708,24.66146250227348,34.06611593571277,-0.8124668412985443,33.899897812008625,-0.9956842073099208,0.8740880318468438,0.9696328876008548,2.0477942012616497,3.0174270888625045,3.4520860358733443,0.0136912347363237,5.0,35.55038760317382,49.999349206431816,6.0,5.0,2.5,432.3786080389791,478.6320199439497,407.81058518844486,258.2408611496981,299.3236223089002,432.1339372020244
3710.000000000001,33.394160732561524,-1.5585228181158186,91.00190862868794,77.83377843908566,90.85276277979052,48.891926224432325,90.52760312401644,24.661581521144,34.066116307174845,-0.8124664318785902,33.899897518949025,-0.9956514969817932,0.8740888940570446,0.969631365025104,2.047796735789608,3.017428100814712,3.4520837884227698,0.013691264485401,5.0,35.55042940249615,49.99936871088983,6.0,5.0,2.5,432.3786092059684,478.63200086308336,407.81083119982696,258.24124703372087,299.32393750965235,432.1339963225065
3720.000000000001,33.394158525883114,-1.558525286243139,91.00185142161956,77.8337320798621,90.85270492237846,48.89194170394365,90.527543311199,24.661696971603927,34.06611666742173,-0.8124660348199199,33.899897234592345,-0.9956197656945278,0.8740897269423966,0.9696298842444604,2.0477991860235627,3.017429070268024,3.452081608169815,0.0136912932872643,5.0,35.5504699482604,49.999387630803646,6.0,5.0,2.5,432.37861033970034,478.631982359293,407.8110698348048,258.24162134972767,299.32424326937087,432.1340536736026
3730.000000000001,33.394156385767324,-1.5585276799215535,91.00179594836084,77.83368711922121,90.85264881848678,48.89195671387285,90.52748531116632,24.66180892184257,34.06611701643064,-0.8124656501475441,33.89989695853379,-0.9955889894741856,0.8740905329231997,0.9696284465366408,2.047801558441391,3.0174300049780323,3.4520794944282422,0.0136913211925357,5.0,35.550509264243544,49.99940597682638,6.0,5.0,2.5,432.3786114358978,478.6319644052076,407.811301234639,258.2419843189118,299.32453975777133,432.13410929913056
3740.000000000001,33.39415430933222,-1.558530002374482,91.0017421208552,77.83364349858226,90.85259437903414,48.89197127874087,90.52742903175388,24.661917554070783,34.06611735536862,-0.8124652765751534,33.8998966909278,-0.9955591373967536,0.874091318698201,0.9696270555419088,2.047803868623168,3.017430924165077,3.452077442731027,0.0136913483254675,5.0,35.55054741488988,49.999423778504415,6.0,5.0,2.5,432.3786125005048,478.6319469943813,407.8115257698124,258.24233653123287,299.3248274487615,432.13416325388783
3750.000000000001,33.39415229510728,-1.5585322552466323,91.00168990705544,77.83360118427083,90.85254157162068,48.89198540784525,90.5273744395026,24.662022930857688,34.066117684158925,-0.8124649141873873,33.89989643134326,-0.9955301762475984,0.8740920817136387,0.9696257071134958,2.047806111525989,3.017431818639485,3.4520754526501083,0.0136913746584377,5.0,35.55058442202858,49.99944104762517,6.0,5.0,2.5,432.3786135334432,478.6319301031604,407.8117435767524,258.24267818973766,299.32510652487525,432.13421559824826
3760.000000000001,33.394150341205226,-1.5585344406488844,91.00163925897836,77.83356013887207,90.85249034772043,48.89199911368382,90.5273214842517,24.662125148604048,34.06611800305626,-0.8124645627035533,33.899896179497816,-0.9955020825596534,0.8740928209825463,0.9696243981449136,2.047808285125076,3.01743268326999,3.452073522212627,0.0136914001883765,5.0,35.55062031964019,49.99945779933694,6.0,5.0,2.5,432.37861453553126,478.6319137185528,407.81195485356494,258.2430096069288,299.32537723600444,432.13426637481615
3770.000000000001,33.394148445876375,-1.558536560538187,91.00159012959982,77.83352032429907,90.85244065977612,48.89201240883125,90.52727011684227,24.66222430208387,34.066118312414304,-0.8124642217337622,33.89989593521709,-0.9954748316798714,0.8740935338297356,0.9696231236966704,2.0478103835514405,3.017433507248111,3.4520716496180786,0.0136914248862614,5.0,35.55065514095497,49.99947404901923,6.0,5.0,2.5,432.3786155075911,478.6318978253829,407.81215979580577,258.24333109001526,299.3256398312837,432.1343156280327
3780.000000000001,33.39414660738983,-1.5585386168505693,91.00154247336202,77.83348170339849,90.85239246171238,48.892025305585776,90.52722028964392,24.662320483230303,34.066118612544216,-0.8124638909350778,33.89989569829908,-0.995448398321514,0.8740942342622875,0.9696218973975732,2.047812440039723,3.017434337437296,3.45206983316156,0.0136914489841758,5.0,35.550688918254195,49.999489811714334,6.0,5.0,2.5,432.3786164506196,478.6318824085104,407.81235859344633,258.24364293694214,299.3258945546249,432.134363403541
3790.000000000001,33.39414482400226,-1.5585406115358753,91.00149624646716,77.83344424055872,90.85234570923262,48.89203781566562,90.52717195686324,24.66241378034323,34.06611890366887,-0.8124635700618796,33.8998954684687,-0.995422757656172,0.8740949021359702,0.9696206951089072,2.047814407866795,3.017435102975702,3.4520680713297693,0.0136914721792561,5.0,35.55072168254861,49.99950510172721,6.0,5.0,2.5,432.3786173673764,478.63186745355927,407.8125514286565,258.2439454339396,299.3261416358925,432.1344097463537
3800.000000000001,33.394143094266575,-1.5585425462126068,91.00145140601045,77.83340790228611,90.85230035894912,48.89204995108764,90.52712507364872,24.662504280319013,34.066119186251946,-0.8124632586030883,33.89989524572496,-0.9953978876291673,0.8740955583391854,0.9696195380312298,2.0478163359910293,3.017435874022259,3.452066361892401,0.0136914948080579,5.0,35.55075346442976,49.99951993381865,6.0,5.0,2.5,432.3786182525545,478.63185294885,407.8127384822123,258.2442388625931,299.32638131681693,432.13445469583206
3810.000000000001,33.39414141631855,-1.558544422965895,91.0014079093784,77.83337265288486,90.85225636776158,48.892061722804605,90.52707959544888,24.6625920684624,34.06611946034305,-0.812462956503964,33.89989502962258,-0.9953737632440608,0.8740961901466099,0.9696184104279132,2.0478181953139765,3.017436605741889,3.452064703812269,0.013691516685304,5.0,35.55078429382348,49.99953432128001,6.0,5.0,2.5,432.37861911303617,478.631838878592,407.8129199294104,258.2445234995226,299.3266138126999,432.134498297722
3820.000000000001,33.39413978879903,-1.5585462433159591,91.00136572170882,77.83333846278582,90.8522137004202,48.89207314039044,90.52703548584589,24.66267721402028,34.06611972611787,-0.8124626635709545,33.8998948199534,-0.9953503609232824,0.8740968059644615,0.9696173201327768,2.0478200059190645,3.017437326051841,3.452063095828911,0.0136915379524571,5.0,35.550814194901875,49.9995482760545,6.0,5.0,2.5,432.3786199482,478.6318252292349,407.81309591630446,258.2447995693225,299.32683931422787,432.13454059463214
3830.000000000001,33.39413821005903,-1.558548009107028,91.00132479431556,77.83330529612033,90.85217230767276,48.89208421667814,90.5269926938829,24.66275981767853,34.06611998415978,-0.8124623791610474,33.89989461674495,-0.9953276657145692,0.8740974065345242,0.9696162658728696,2.047821769522672,3.017438035395541,3.4520615355199102,0.0136915586323726,5.0,35.55084320329036,49.99956181340531,6.0,5.0,2.5,432.37862075721046,478.63181199121294,407.81326664457225,258.24506739801166,299.32705807452885,432.13458161317806
3840.000000000001,33.3941366786667,-1.5585497219407216,91.0012850933424,77.83327312245069,90.85213215528404,48.89209496150255,90.52695118418862,24.66283994656953,34.066120234532065,-0.8124621032044956,33.89989441968203,-0.9953056485083492,0.8740979793501955,0.9696152323795794,2.0478234575041894,3.0174386898837686,3.4520600220663287,0.0136915785404305,5.0,35.55087134240324,49.99957494570873,6.0,5.0,2.5,432.378621542498,478.6317991483989,407.8134322583903,258.2453272033693,299.3272702843413,432.1346214061116
3850.000000000001,33.39413519317606,-1.558551383434292,91.00124658245409,77.83324191316558,90.852093206508,48.892105384364186,90.52691091877873,24.66291767371109,34.06612047741196,-0.8124618355059283,33.89989422853468,-0.995284290913446,0.8740985436572669,0.9696142394729916,2.0478251151773845,3.017439354650376,3.4520585539763933,0.0136915979875177,5.0,35.55089863798867,49.99958768448199,6.0,5.0,2.5,432.3786223043341,478.63178669047375,407.81359290791016,258.24557922212074,299.3274761341436,432.13466000684
3860.000000000001,33.39413375223247,-1.5585529951029002,91.00120922586646,77.83321163928525,90.85205542515452,48.8921154948265,90.5268718602444,24.662993071214657,34.066120713046004,-0.8124615757936339,33.89989404314736,-0.9952635738673052,0.874099090356738,0.969613275559285,2.0478267215279886,3.017439997087274,3.4520571298796265,0.0136916168409101,5.0,35.55092511532695,49.99960004142616,6.0,5.0,2.5,432.3786230433337,478.63177460589606,407.8137487419158,258.2458236880142,299.3276758137501,432.1346974497823
3870.000000000001,33.39413235451755,-1.558554558421008,91.00117298904232,77.83318227280103,90.85201877629412,48.89212530222596,90.52683397247634,24.663066208789527,34.06612094166454,-0.8124613238137499,33.8998938633617,-0.9952434783114654,0.8740996170381538,0.969612336513118,2.0478282712100304,3.0174406077231484,3.452055748459891,0.0136916350723625,5.0,35.55095079889418,49.99961202794333,6.0,5.0,2.5,432.378623760158,478.63176288346,407.8138999044544,258.2460608270238,299.32786950810333,432.134733769352
3880.000000000001,33.39413099926204,-1.558556074249168,91.00113785078912,77.83315380983134,90.8519832384812,48.89213481311265,90.52679723328012,24.663137130567176,34.06612116353013,-0.8124610792768294,33.89989368914692,-0.9952239961471036,0.8741001290930489,0.9696114276140688,2.047829776873737,3.0174412044878056,3.452054408936708,0.0136916527711026,5.0,35.55097570437749,49.99962365198599,6.0,5.0,2.5,432.37862447424726,478.63175153923305,407.8140464875453,258.2462907819776,299.32805734142835,432.13476898008304
3890.000000000001,33.394129684487545,-1.5585575448000668,91.0011037689222,77.83312618037434,90.85194876910276,48.89214403635805,90.52676159872122,24.66320591511709,34.06612137825149,-0.8124608426142004,33.899893519817,-0.9952050866021408,0.8741006356405769,0.9696105566312746,2.0478312606282763,3.0174418172595514,3.452053109477772,0.0136916700932704,5.0,35.55099985869191,49.99963492484625,6.0,5.0,2.5,432.378625132057,478.63174049779536,407.8141886559756,258.24651380856614,299.3282395156271,432.13480315648366
3900.000000000001,33.39412841022574,-1.558558970038348,91.00107072713942,77.83309940562185,90.8519153516694,48.89215298027102,90.52672705173048,24.66327259818644,34.06612158676099,-0.8124606127981906,33.899893356009336,-0.9951867449959196,0.8741011106723185,0.9696096942744712,2.04783266108803,3.0174423553625016,3.4520518490608287,0.0136916866312313,5.0,35.55102327483701,49.99964585699831,6.0,5.0,2.5,432.3786257765457,478.6317298132111,407.81432649470753,258.24673002220027,299.32841620199804,432.13483630528685
3910.000000000001,33.394127171746185,-1.5585603552548832,91.00103864002357,77.83307339677776,90.85188289969064,48.89216165885904,90.5266935027358,24.663337356383007,34.06612178834229,-0.8124603906182982,33.899893195929565,-0.995168963528272,0.8741015766087277,0.9696088627940772,2.047834032699241,3.0174428954933195,3.452050626884993,0.0136917027723443,5.0,35.551046014741985,49.99965646303724,6.0,5.0,2.5,432.37862641740753,478.6317194240856,407.81446032081504,258.2469399948824,299.32858762261395,432.134868444982
3920.000000000001,33.394125972280285,-1.5585616968353977,91.0010075278808,77.8330481840145,90.8518514337616,48.89217007986207,90.52666097303492,24.6634001543888,34.06612198531715,-0.8124601735156034,33.899893042232264,-0.9951517178807308,0.8741020296516222,0.9696080574650696,2.047835365023341,3.0174434224884106,3.4520494406025204,0.0136917184387484,5.0,35.551068066362234,49.99966675519892,6.0,5.0,2.5,432.3786270328469,478.6317093606447,407.8145901069345,258.2471436111143,299.328753931561,432.1348996122084
3930.000000000001,33.39412480834301,-1.5585629986778144,91.00097734837678,77.83302372658419,90.85182091106692,48.89217824885344,90.52662941842894,24.66346106991336,34.066122175973454,-0.8124599633771367,33.89989289272434,-0.9951349810557416,0.8741024719620315,0.9696072794176004,2.047836664134316,3.017443943551916,3.452048289920618,0.013691733680398,5.0,35.55108945750851,49.99967673902545,6.0,5.0,2.5,432.3786276296773,478.6316995980853,407.8147160041266,258.2473411240463,299.32891526130874,432.1349298607288
3940.000000000001,33.39412367884884,-1.5585642619963096,91.00094806347168,77.8329999923411,90.85179129314396,48.892186175236525,90.52659879918326,24.66352017892428,34.0661223609204,-0.812459759531407,33.8998927475846,-0.9951187433064204,0.8741028985190914,0.9696065215503534,2.0478379186773603,3.0174444402277136,3.452047173553457,0.0136917484297582,5.0,35.55111021422539,49.99968642631438,6.0,5.0,2.5,432.378628208845,478.6316901218274,407.8148381671884,258.2475327800624,299.3290717945799,432.1349592074868
3950.000000000001,33.39412262027215,-1.5585654459949296,91.00091970522942,77.83297699076888,90.8517626120193,48.89219386622608,90.52656914767,24.66357745948392,34.066122574067926,-0.8124595246034119,33.89989264377051,-0.9951031264671996,0.8741033252940636,0.9696058022563444,2.0478391663781808,3.017444968634525,3.4520460926280125,0.0136917629377692,5.0,35.55113033305338,49.999695822928,6.0,5.0,2.5,432.3786287569865,478.631680913782,407.81495653261055,258.2477185015508,299.32922331977807,432.1349873409253
3960.000000000001,33.39412159862536,-1.5585665886881088,91.000892268645,77.83295468751818,90.8517348621886,48.89220135696058,90.52654045619887,24.66363303357349,34.06612278970772,-0.8124592869284583,33.89989254799177,-0.9950883554932944,0.874103713536365,0.9696050770070987,2.047840316766517,3.017445393773616,3.4520450457371066,0.0136917766187237,5.0,35.55114987232952,49.99970496567164,6.0,5.0,2.5,432.3786292674024,478.63167192008274,407.8150712693572,258.2478986669308,299.329369847122,432.1350139443982
3970.000000000001,33.39412059035608,-1.5585677164188496,91.00086562678392,77.832933076114,90.85170791633936,48.89220863799335,90.52651259610856,24.663686985129456,34.0661229813238,-0.8124590757321357,33.89989243833745,-0.9950737339381136,0.8741041067002798,0.9696043899971236,2.0478414697985023,3.0174458597956257,3.4520440261817384,0.0136917901374628,5.0,35.551168842762365,49.999713854274034,6.0,5.0,2.5,432.3786297833647,478.63166326591903,407.81518271352303,258.2480735745,299.3295126483282,432.1350403165593
3980.000000000001,33.394119602493724,-1.5585688213248543,91.0008397593801,77.83291210065488,90.85168175428169,48.892215679309054,90.52648554782226,24.663739279904235,34.06612315649454,-0.8124588826615877,33.899892321426485,-0.9950594752476148,0.8741044830173582,0.969603718147531,2.0478425772462288,3.01744629539376,3.4520430383536183,0.0136918031688765,5.0,35.55118722249631,49.9997224548643,6.0,5.0,2.5,432.37863029054193,478.63165487664486,407.81529079455055,258.24824312465137,299.32965106453,432.13506605964574
3990.000000000001,33.394118640528696,-1.558569897265215,91.00081461565608,77.83289171461786,90.85165632453524,48.89222249684235,90.526459257854,24.663790044132213,34.06612332347769,-0.8124586986153303,33.89989220488677,-0.9950456198117194,0.8741048495616572,0.9696030671115616,2.047843655685552,3.0174467227971133,3.4520420797462577,0.0136918158406249,5.0,35.55120505520682,49.99973078591745,6.0,5.0,2.5,432.3786307842231,478.6316467265675,407.81539573415694,258.24840772301263,299.32978543033363,432.13509108215135
4000.000000000001,33.39411770538672,-1.5585709432044723,91.00079020204105,77.8328719181692,90.8516316334444,48.89222909680064,90.5264337323038,24.66383929407044,34.066123483516655,-0.812458522222755,33.899892089879145,-0.9950321597277708,0.8741052062022435,0.9696024367367776,2.047844704674288,3.0174471414110657,3.452041150196413,0.0136918281534155,5.0,35.551222348767226,49.99973885322777,6.0,5.0,2.5,432.3786312632474,478.6316388090665,407.81549754053145,258.24856741780417,299.3299157954145,432.1351153952229
4010.000000000001,33.39411679656737,-1.5585719597023626,91.00076650664997,77.83285270392048,90.85160766887743,48.89223549163182,90.52640895826832,24.663887074610216,34.06612363711433,-0.8124583529297523,33.89989197666214,-0.9950190762007765,0.8741055476037763,0.9696018201846024,2.0478457116547863,3.0174475318393887,3.4520402485846806,0.0136918400280767,5.0,35.55123912159547,49.99974667112275,6.0,5.0,2.5,432.3786317293303,478.6316311241656,407.8155963036944,258.24872235136667,299.33004230118394,432.1351390317409
4020.000000000001,33.39411591328134,-1.5585729476417782,91.00074351430791,77.83283406136847,90.85158441542026,48.89224169083781,90.52638491960352,24.66393342686712,34.066123784438965,-0.8124581905507853,33.89989186516065,-0.995006359107947,0.8741058859107539,0.9696012300271692,2.047846705133342,3.0174479351605115,3.452039373944443,0.0136918516592989,5.0,35.55125539022998,49.999754250572266,6.0,5.0,2.5,432.37863218328897,478.6316236700521,407.81569211059366,258.2488726554228,299.33016505482306,432.1351620099638
4030.000000000001,33.394115054932946,-1.5585739076888672,91.00072120790588,77.8328159761831,90.85156185573253,48.892247702118645,90.52636159826568,24.66397839077723,34.06612392581346,-0.8124580347299569,33.899891755471145,-0.9949940023395812,0.8741062115845529,0.9696006547779829,2.0478476628854225,3.0174483176634053,3.4520385253795043,0.0136918629025018,5.0,35.55127117002661,49.99976160066086,6.0,5.0,2.5,432.3786326230484,478.63161644038655,407.8157850460468,258.24901845862826,299.330284153708,432.1351843405492
4040.000000000001,33.394114221797935,-1.558574839535254,91.00069959168616,77.83279845199496,90.85153999407532,48.892253526383286,90.52633899857872,24.6640219616026,34.06612406145184,-0.8124578852313675,33.89989164781016,-0.994982012115372,0.8741065154350793,0.9696000844320036,2.0478485635797967,3.017448648011801,3.452037703334004,0.0136918736143953,5.0,35.55128646018932,49.99976872220287,6.0,5.0,2.5,432.3786330536824,478.6316094368741,407.8158751013928,258.2491597450125,299.3303995766779,432.1352060118485
4050.000000000001,33.3941134120466,-1.558575745227472,91.00067860947024,77.83278143872921,90.8515187735898,48.892259179084135,90.52631706164247,24.66406425811573,34.06612419217694,-0.8124577411481368,33.899891542333435,-0.994970374179786,0.8741068237229817,0.9695995456753338,2.047849469106521,3.017449014781855,3.4520369054322044,0.0136918842223893,5.0,35.551301303142395,49.99977563348875,6.0,5.0,2.5,432.3786334688561,478.63160263349886,407.8159625121913,258.24929689886284,299.33051158896984,432.1352270489021
4060.000000000001,33.394112626360254,-1.5585766240034218,91.000658251958,77.83276494396273,90.8514981848993,48.89226466876728,90.52629577778704,24.66410529999598,34.0661243190576,-0.8124576013022419,33.89989144006391,-0.9949590662808988,0.8741071233189299,0.969599023043756,2.047850348031356,3.017449371075112,3.4520361298716407,0.0136918945161999,5.0,35.55131570637866,49.99978234598552,6.0,5.0,2.5,432.3786338700907,478.63159605331685,407.8160473433448,258.24942998382664,299.33062036533744,432.1352474888157
4070.000000000001,33.39411186346689,-1.5585774772858372,91.00063851673411,77.83274898816182,90.85147822551292,48.89226999247035,90.52627514438906,24.664145091448063,34.06612444110264,-0.8124574667860429,33.89989133980015,-0.9949481092003792,0.8741074239042473,0.969598528113905,2.047851223286917,3.0174497514008225,3.4520353778980875,0.0136919046509133,5.0,35.55132967181072,49.99978885485388,6.0,5.0,2.5,432.3786343059133,478.63158973422406,407.81612958936927,258.249559013645,299.33072582772286,432.1352672975656
4080.000000000001,33.39411112143207,-1.558578307238406,91.00061936406028,77.83273342919762,90.8514588553642,48.892275154498286,90.52625512031828,24.66418369675631,34.066124557446365,-0.8124573385537133,33.899891240640656,-0.9949374291990692,0.8741076898871526,0.969598018640708,2.047852014470977,3.0174500331116856,3.452034649759504,0.0136919140956831,5.0,35.551343219638845,49.999795166833614,6.0,5.0,2.5,432.3786346448155,478.6315834737723,407.8162093876607,258.2496841991457,299.33082810373736,432.135286609038
4090.000000000001,33.39411040328781,-1.5585791104697932,91.00060080398484,77.83271839328307,90.85144008444226,48.89228016190594,90.5262357154011,24.664221126569487,34.06612467166832,-0.8124572126600356,33.899891145834765,-0.9949271253324808,0.874107986483184,0.9695975681364248,2.0478528705000207,3.017450438636446,3.452033942369769,0.0136919238487942,5.0,35.55135635663072,49.9998012883774,6.0,5.0,2.5,432.3786350128694,478.63157747885055,407.81628673928014,258.249805570138,299.33092726978225,432.13530523818775
4100.000000000001,33.39410970677528,-1.5585798895065182,91.00058281066153,77.83270385147993,90.8514218866454,48.89228502253332,90.52621690280723,24.664257421932803,34.066124782444575,-0.8124570905641235,33.89989105380556,-0.994917129211558,0.8741082353955245,0.969597088752336,2.047853609372396,3.0174506981247315,3.4520332562241194,0.0136919326955278,5.0,35.55136909673416,49.99980723043291,6.0,5.0,2.5,432.3786354152888,478.63157172731496,407.8163617556041,258.24992326140364,299.3310234726131,432.1353233110755
4110.000000000001,33.394109028585746,-1.5585806480493147,91.00056533579516,77.83268965196787,90.85140421326032,48.892289738309785,90.5261986325144,24.66429265949301,34.06612488783669,-0.8124569744025507,33.89989096247958,-0.9949073756579307,0.8741084766325766,0.9695966219980952,2.0478543278909744,3.01745094988907,3.452032591553768,0.0136919412921669,5.0,35.55138146477464,49.99981299587381,6.0,5.0,2.5,432.3786357192944,478.63156600919535,407.8164345893149,258.2500375246029,299.3311168155999,432.1353409492961
4120.000000000001,33.394108372109784,-1.5585813823058745,91.00054838772148,77.83267592155401,90.8513870725592,48.892294316928485,90.52618091260504,24.664326852907323,34.06612499184652,-0.8124568597644952,33.899890875513634,-0.9948979650247906,0.8741087237278118,0.9695961840072068,2.0478550539022007,3.017451237909407,3.452031945226312,0.013691949827706,5.0,35.55139346796949,49.99981859241814,6.0,5.0,2.5,432.37863605388105,478.6315605342426,407.81650524933366,258.25014839939104,299.3312073940713,432.13535796445314
4130.000000000001,33.39410773520028,-1.5585820946777176,91.00053195019728,77.8326626057476,90.85137044817144,48.89229876117288,90.52616372635968,24.664360020887216,34.0661250926541,-0.8124567486559043,33.89989079105564,-0.994888825277826,0.8741089617460013,0.9695957572983624,2.0478557544191047,3.0174515117174674,3.4520313184871325,0.0136919580817962,5.0,35.5514051120233,49.99982402466094,6.0,5.0,2.5,432.37863638266856,478.6315552259261,407.8165737962456,258.2502559485612,299.3312952705795,432.1353744898112
