time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
4140.000000000001,33.39410711730554,-1.55858278578188,91.00051601154064,77.83264969131606,90.85135432831132,48.892303071810254,90.52614706165392,24.6643921833774,34.06612519013456,-0.8124566412143963,33.89989070888515,-0.9948799581326284,0.874109194658933,0.969595345792362,2.0478564387566847,3.0174517845490474,3.452030710792856,0.0136919661191851,5.0,35.551416403753365,49.99982929351364,6.0,5.0,2.5,432.3786366980856,478.6315500739722,407.81664026830384,258.25036023732724,299.33138048273446,432.13539052286967
4150.000000000001,33.39410651778071,-1.5585834563396477,91.00050054667416,77.83263716386973,90.85133868761288,48.892307255220366,90.52613089226249,24.66442339194674,34.06612528478409,-0.8124565368931371,33.899890629207064,-0.9948713588989904,0.8741094211587586,0.9695949470500684,2.0478571037970763,3.0174520508471447,3.452030120951076,0.0136919739249033,5.0,35.55142736097383,49.999834406682,6.0,5.0,2.5,432.3786370061408,478.631545080502,407.8167047683579,258.25046143273624,299.3314631619052,432.135406071478
4160.000000000001,33.3941059362557,-1.558584106764954,91.00048554560544,77.83262501153649,90.85132351597568,48.892311313896585,90.5261152077594,24.664453665940528,34.066125376659485,-0.8124564356294854,33.89989055196953,-0.9948630180499548,0.8741096434827521,0.9695945631245556,2.0478577550343537,3.017452318158909,3.452029548760435,0.0136919815377055,5.0,35.55143799029628,49.9998393673323,6.0,5.0,2.5,432.37863730404433,478.6315402357717,407.8167673371637,258.25055959762847,299.33154336347906,432.13542115277056
4170.000000000001,33.39410537218684,-1.5585847376658537,91.00047099479404,77.8326132238934,90.85130879970669,48.8923152513691,90.52609999399152,24.664483032511896,34.066125465815524,-0.8124563373630166,33.8998904770792,-0.9948549276660968,0.8741098504999184,0.9695941811284547,2.0478583665242054,3.017452547652661,3.4520289937551074,0.0136919887870747,5.0,35.55144830122356,49.99984417977885,6.0,5.0,2.5,432.3786375934624,478.6315355363509,407.8168280306194,258.2506548200932,299.3316211602684,432.1354357811147
4180.000000000001,33.39410482554957,-1.5585853490698582,91.00045689528176,77.83260180153292,90.85129453991264,48.892319068346296,90.52608525223508,24.66451148299017,34.0661255519899,-0.8124562423829502,33.89989040436316,-0.9948470636597904,0.8741100581567917,0.9695938186265096,2.047858975731116,3.017452794357625,3.4520284559137013,0.0136919959210286,5.0,35.55145829026657,49.99984884588349,6.0,5.0,2.5,432.37863787074906,478.6315309821411,407.8168868485291,258.2507470729582,299.3316965985896,432.13544999994025
4190.000000000001,33.39410429422015,-1.558585943352341,91.00044320339047,77.83259071074667,90.85128069231484,48.892322770253145,90.52607093648597,24.66453911606709,34.06612563535927,-0.8124561504944835,33.89989033333454,-0.9948394690125042,0.8741102578188078,0.9695934648301872,2.0478595624256903,3.0174530272558773,3.4520279338506032,0.0136920028193014,5.0,35.55146799264378,49.99985336952045,6.0,5.0,2.5,432.3786381470336,478.6315265619274,407.81694394561634,258.25083667467374,299.33176974558774,432.1354637337839
4200.000000000001,33.394103779923256,-1.5585865185842067,91.000429928095,77.83257995613144,90.85126726604052,48.89232636380665,90.52605705625184,24.66456591284623,34.06612571713741,-0.8124560603598638,33.899890265416424,-0.9948320933563082,0.8741104523051656,0.9695931225100212,2.047860133438456,3.017453255948477,3.4520274274160467,0.0136920095217626,5.0,35.55147740123226,49.99985776159417,6.0,5.0,2.5,432.3786384113092,478.6315222739941,407.8169993240277,258.2509235640381,299.331840722444,432.135477068904
4210.000000000001,33.39410328073301,-1.5585870769195935,91.00041704729914,77.83256952144842,90.85125423874295,48.89232985155888,90.52604358844948,24.664591914428627,34.06612579633999,-0.8124559730640045,33.8998901993669,-0.994824931774076,0.8741106411377726,0.9695927904449132,2.047860687774435,3.0174534782193483,3.452026935962851,0.0136920160269355,5.0,35.551486531310616,49.99986202408769,6.0,5.0,2.5,432.3786386675309,478.6315181140728,407.81705306104567,258.25100787487355,299.3319096048947,432.1354900172397
4220.000000000001,33.394102796404,-1.5585876186329417,91.0004045520444,77.83255939917734,90.85124160137448,48.89233323492846,90.5260305237674,24.664617136969696,34.06612587308152,-0.8124558884806562,33.89989013520594,-0.9948179850103996,0.8741108183017638,0.969592461630902,2.047861211420951,3.0174536730518526,3.452026459201373,0.0136920222429335,5.0,35.55149538795797,49.99986615903175,6.0,5.0,2.5,432.3786389156053,478.6315140788152,407.8171051896311,258.25108965983264,299.3319764223778,432.1355025774109
4230.000000000001,33.39410232675277,-1.558588143929455,91.00039243496128,77.83254958411544,90.85122934647907,48.892336515715606,90.52601785449647,24.664641595686305,34.066125947519005,-0.8124558064367875,33.89989007300036,-0.9948112503221864,0.8741109952606021,0.9695921485452548,2.047861731361261,3.0174538799065167,3.4520259970038607,0.0136920283519415,5.0,35.551503976339745,49.99987016860735,6.0,5.0,2.5,432.37863915900977,478.6315101671616,407.8171557396988,258.25116896821544,299.3320412129788,432.1355147541436
4240.000000000001,33.39410187135653,-1.5585886532820157,91.000380684457,77.83254006442621,90.8512174623349,48.89233969705367,90.52600556852131,24.664665313980887,34.06612601973115,-0.8124557268456557,33.899890012714366,-0.9948047189386102,0.8741111642891549,0.9695918420600644,2.047862229566968,3.017454071627032,3.452025548810932,0.013692034235942,5.0,35.55151230464128,49.999874056675765,6.0,5.0,2.5,432.37863939307766,478.6315063711555,407.8172047595768,258.25124587588846,299.3321040416157,432.13552656318063
4250.000000000001,33.394101429528284,-1.5585891474590312,91.0003692820812,77.83253082756892,90.85120593027916,48.892342784136645,90.52599364653749,24.664688329743683,34.06612608987892,-0.812455649529852,33.899889954292064,-0.9947983822834204,0.8741113250427035,0.9695915409929996,2.047862705229624,3.0174542462226235,3.452025113706437,0.0136920398936407,5.0,35.55152038624027,49.999877829547984,6.0,5.0,2.5,432.378639618848,478.6315026889836,407.8172523271127,258.25132050560563,299.33216501098144,432.13553801996943
4260.000000000001,33.39410100170784,-1.5585896259686365,91.00035823290833,77.83252191710665,90.8511947554181,48.892345778435526,90.5259820937684,24.66471063626761,34.066126158375305,-0.8124555740341749,33.899889898074285,-0.9947922537614317,0.874111504487496,0.9695912758414872,2.047863220680274,3.0174544965217613,3.4520246913932766,0.013692045740542,5.0,35.55152821933643,49.99988148897785,6.0,5.0,2.5,432.3786398848376,478.63149919033214,407.817298433572,258.25139283507053,299.3322241418364,432.13554909972015
4270.000000000001,33.394100584517574,-1.5585900925884744,91.00034749698813,77.83251317854211,90.85118389747032,48.892348680376585,90.52597086890611,24.6647322931766,34.06612622282591,-0.8124555029976931,33.899889841633495,-0.9947862528464952,0.8741116526374387,0.9695909886366296,2.047863662420408,3.017454651057037,3.4520242831136443,0.0136920510246932,5.0,35.551535822449694,49.99988503633318,6.0,5.0,2.5,432.3786400543767,478.63149565164935,407.8173432001282,258.2514630608309,299.332281491089,432.13555995231815
4280.000000000001,33.39410018174492,-1.5585905430825733,91.00033709227816,77.83250475266742,90.85117337443444,48.89235149628945,90.525959990063,24.66475329621096,34.06612628723583,-0.812455432006061,33.89988978873241,-0.9947804855239608,0.8741118083538328,0.9695907239141512,2.0478641172048846,3.017454841119036,3.4520238855961045,0.0136920563267884,5.0,35.55154319698892,49.99988847761245,6.0,5.0,2.5,432.37864025833454,478.6314922964724,407.81738660095687,258.25153116416305,299.3323371267263,432.13557037904445
4290.000000000001,33.39409979065509,-1.558590980509564,91.00032699945436,77.83249657499833,90.8511631668104,48.89235422840813,90.52594943726729,24.66477367018684,34.06612634936546,-0.8124553635277606,33.8998897370364,-0.9947748789851402,0.8741119614247361,0.9695904694709272,2.047864563618844,3.017455033089771,3.45202350070985,0.0136920615050378,5.0,35.55155035072244,49.99989181651183,6.0,5.0,2.5,432.37864045998367,478.631489034344,407.8174287035331,258.25159722772884,299.33239108274915,432.135580515776
4300.000000000001,33.39409941126367,-1.558591404852166,91.00031720614696,77.83248864093025,90.85115326211157,48.89235688049416,90.5259391976286,24.664793440058872,34.066126409754354,-0.8124552969680393,33.8998896869832,-0.9947694360149626,0.874112121840519,0.9695902356611624,2.0478650245411387,3.017455260202301,3.4520231270203494,0.0136920667149339,5.0,35.5515572926102,49.99989505769173,6.0,5.0,2.5,432.3786406539445,478.63148587060925,407.8174695611776,258.25166133242254,299.33244345383963,432.1355903564278
4310.000000000001,33.394099043174045,-1.5585918165538717,91.00030770612886,77.83248094482529,90.85114365404004,48.89235945304108,90.52592926465547,24.6648126171524,34.06612646826309,-0.8124552324806018,33.89988963835908,-0.9947641562665694,0.8741122510811805,0.9695899796264702,2.047865409919582,3.0174553895460523,3.452022764597788,0.0136920713558609,5.0,35.551564026473045,49.999898201659725,6.0,5.0,2.5,432.3786408433136,478.63148280223294,407.8175091946944,258.25172351516017,299.33249425513304,432.13559990216464
4320.000000000001,33.394098686208885,-1.5585922158130645,91.0002984930492,77.83247348100609,90.85113433617472,48.89236194763061,90.52591963171535,24.6648312142338,34.06612652499334,-0.8124551699533527,33.89988959119746,-0.9947590370908868,0.874112380675637,0.9695897360606373,2.0478657936527047,3.0174555297133416,3.452022413160454,0.0136920759233259,5.0,35.55157055657588,49.99990125034674,6.0,5.0,2.5,432.3786410269868,478.63147982624594,407.81754762997207,258.2517838173465,299.33254351838207,432.1356091576272
4330.000000000001,33.3940983398439,-1.558592603216141,91.00028955269752,77.8324662371517,90.85112529414126,48.8923643681286,90.52591028393796,24.664849260501512,34.066126580062985,-0.8124551092564615,33.899889545457896,-0.9947540698274224,0.8741125020118342,0.9695894947689384,2.0478661556161537,3.0174556503850924,3.4520220720332864,0.0136920802860009,5.0,35.55157689315877,49.99990420850264,6.0,5.0,2.5,432.37864120257245,478.63147693666406,407.8175849263852,258.2518423335715,299.3325913201583,432.1356181383738
4340.000000000001,33.39409800403476,-1.558592978812726,91.00028088310464,77.83245921489089,90.8511165259469,48.892366715389805,90.5259012192622,24.664866760299397,34.06612663353633,-0.8124550503189311,33.899889501170186,-0.9947492537975222,0.8741126350456918,0.9695892778422608,2.04786654254339,3.0174558203856514,3.4520217411431444,0.0136920847567491,5.0,35.55158303785703,49.9999070771899,6.0,5.0,2.5,432.3786413746592,478.6314741384114,407.81762109354713,258.25189907784363,299.33263767787383,432.13562684554
4350.000000000001,33.39409767857102,-1.5585933428381509,91.00027248273967,77.83245240931022,90.8511080300499,48.89236898963787,90.52589243611229,24.664883715400435,34.066126685233215,-0.8124549933394292,33.899889458152714,-0.9947445828198624,0.8741127505272756,0.9695890527779332,2.047866886137641,3.0174559389155746,3.4520214206867568,0.0136920888789756,5.0,35.551588991137294,49.99990985678932,6.0,5.0,2.5,432.37864154119313,478.63147142465806,407.8176561370031,258.2519540561344,299.3326825995295,432.1356352906204
4360.000000000001,33.394097362287035,-1.5585936965961764,91.0002643211448,77.83244579827931,90.85109977563263,48.89237119854408,90.52588390259636,24.66490018885952,34.06612673540837,-0.8124549380371491,33.89988941629035,-0.9947400498320462,0.8741128661450215,0.9695888379795256,2.0478672279398906,3.017456065919416,3.4520211093870325,0.0136920929377116,5.0,35.5515947753164,49.99991255633808,6.0,5.0,2.5,432.3786417053069,478.6314687899542,407.8176901813513,258.2520074726452,299.33272622934766,432.1356434865088
4370.000000000001,33.3940970556667,-1.5585940395455964,91.00025640647507,77.83243938616522,90.85109177095056,48.892373341048255,90.5258756272625,24.664916163993382,34.06612678415366,-0.8124548843107958,33.8998893757906,-0.9947356508843654,0.8741129954102331,0.9695886486585548,2.04786759961616,3.0174562482747147,3.4520208075142294,0.0136920971423877,5.0,35.55160038442983,49.999915174862565,6.0,5.0,2.5,432.3786418631084,478.6314662330712,407.81772319754174,258.2520592733207,299.33276854632845,432.13565143972767
4380.000000000001,33.394096758216094,-1.5585943722388151,91.00024872867182,77.8324331662073,90.851084005829,48.892375419485454,90.5258675995895,24.66493166124109,34.0661268314352,-0.8124548321978294,33.89988933649954,-0.9947313834604756,0.8741131281301824,0.9695884731127704,2.0478679772841333,3.0174564503969035,3.452020514611824,0.0136921013357032,5.0,35.55160582578549,49.99991771500339,6.0,5.0,2.5,432.3786420157605,478.6314637531537,407.8177552258518,258.2521095244024,299.332809599934,432.135659155158
4390.000000000001,33.394096469673016,-1.5585946949691447,91.0002412808972,77.8324271324825,90.85107647335263,48.892377435539686,90.5258598124264,24.664946693996967,34.06612687729266,-0.8124547816544236,33.89988929837921,-0.9947272451307752,0.874113218318676,0.9695882600704138,2.047868253324677,3.0174565133950915,3.452020230513224,0.0136921047995506,5.0,35.55161110408386,49.999920178931006,6.0,5.0,2.5,432.37864216398856,478.6314613473312,407.81778629408166,258.25215826939046,299.3328494233096,432.1356666372344
4400.000000000001,33.39409618975703,-1.5585950080502473,91.0002340560237,77.83242127994201,90.85106916631308,48.89237939130408,90.52585225832496,24.664961276811823,34.066126921772124,-0.8124547326298169,33.8998892613909,-0.9947232308595062,0.8741133249808234,0.9695880746740329,2.047868566007522,3.017456640681555,3.4520199549043067,0.0136921084599338,5.0,35.55161622435844,49.99992256914442,6.0,5.0,2.5,432.3786423084292,478.6314590145543,407.81781643267874,258.25220555543257,299.3328880537361,432.1356738950385
4410.000000000001,33.394095918220444,-1.5585953117591202,91.00022704756412,77.8324156010068,90.85106207815056,48.892381288315335,90.5258449305036,24.66497542246356,34.06612696489844,-0.812454685096668,33.899889225498605,-0.994719335097386,0.8741134188227536,0.9695878841219404,2.047868846772796,3.017456730894736,3.4520196875121925,0.0136921118598686,5.0,35.55162119105847,49.99992488768794,6.0,5.0,2.5,432.37864244557966,478.6314567487178,407.817845667743,258.25225142401865,299.3329255266731,432.1356809385687
4420.000000000001,33.39409565482001,-1.5585956063678736,91.00022024904686,77.83241009352963,90.85105520231588,48.89238312849926,90.52583782218709,24.66498914456048,34.06612700674437,-0.8124546389747137,33.89988919068728,-0.994715557375514,0.8741135180257628,0.9695877083659192,2.0478691382470817,3.0174568466130007,3.4520194281265737,0.0136921152858461,5.0,35.55162600908432,49.9999271367019,6.0,5.0,2.5,432.3786425804869,478.6314545530717,407.81787402704407,258.25229591918134,299.33296187668554,432.1356877686962
4430.000000000001,33.394095399210244,-1.558595892262872,91.00021365215588,77.83240474940953,90.85104853039958,48.892384914131405,90.5258309246818,24.665002459835247,34.06612704733678,-0.8124545942343957,33.89988915689018,-0.9947118916420548,0.8741136015528835,0.9695875237282824,2.0478693913060475,3.0174569150343302,3.4520191765392347,0.0136921184112019,5.0,35.5516306842473,49.99992931902432,6.0,5.0,2.5,432.37864271289885,478.6314524225773,407.8179015453782,258.2523390951862,299.33299714783243,432.13569439639446
4440.000000000001,33.39409515133419,-1.5585961695078367,91.00020725457772,77.83239956683077,90.85104206006348,48.892386645876,90.5258242355741,24.66501537271517,34.066127086708555,-0.8124545508393907,33.89988912412375,-0.9947083360925149,0.8741137118987584,0.9695873771824346,2.0478697054018498,3.017457082584284,3.4520189324449952,0.0136921219012956,5.0,35.551635218133754,49.99993143550415,6.0,5.0,2.5,432.37864283992496,478.6314503565894,407.81792823255046,258.2523809664198,299.33303135348086,432.13570082484017
4450.000000000001,33.39409491087944,-1.5585964384522413,91.00020104861912,77.83239453938937,90.85103578352528,48.89238832576683,90.52581774681448,24.66502789890575,34.066127124897285,-0.8124545087483738,33.899889092336565,-0.9947048865280976,0.8741138013808456,0.9695872155491474,2.0478699689568063,3.017457184505953,3.4520186956655405,0.0136921250118564,5.0,35.55163961621628,49.99993348860863,6.0,5.0,2.5,432.37864296310727,478.6314483523233,407.8179541204527,258.2524215837944,299.33306453585897,432.1357070616588
4460.000000000001,33.39409467763765,-1.5585966993290867,91.0001950284643,77.83238966252041,90.85102969490532,48.89238995530218,90.52581145232922,24.6650400499608,34.06612716195478,-0.8124544679041604,33.89988906151413,-0.994701540968606,0.8741138890392581,0.9695870597057488,2.0478702266190543,3.017457286324804,3.452018465970495,0.0136921280426438,5.0,35.55164388263762,49.99993548020882,6.0,5.0,2.5,432.3786430825648,478.6314464081568,407.8179792330038,258.25246098478044,299.33309672528867,432.135713110417
4470.000000000001,33.394094451373924,-1.5585969524010466,91.00018918861626,77.83238493173144,90.85102378864327,48.89239153607394,90.52580534636812,24.665051837147928,34.06612719789731,-0.812454428288845,33.89988903160807,-0.9946982958892364,0.8741139705838771,0.9695869046623868,2.047870468399555,3.017457373061942,3.452018243166149,0.0136921309280721,5.0,35.55164802127729,49.99993741215053,6.0,5.0,2.5,432.3786431986479,478.6314445222456,407.8180035935951,258.252499205894,299.33312795000944,432.1357189775324
4480.000000000001,33.39409423187728,-1.5585971979041915,91.0001835236477,77.83238034251117,90.85101805924867,48.89239306951106,90.52579942325308,24.66506327136369,34.066127232756266,-0.8124543898678666,33.89988900258941,-0.9946951476478602,0.8741140550584838,0.9695867602259096,2.047870715541164,3.017457475767074,3.4520180270584784,0.013692133811351,5.0,35.55165203597363,49.99993928623337,6.0,5.0,2.5,432.3786433114578,478.631442692639,407.81802722469314,258.25253628248214,299.3331582392032,432.1357246695764
4490.000000000001,33.39409401891954,-1.5585974360936916,91.0001780272184,77.83237588862994,90.85101250030928,48.89239455731951,90.52579367635516,24.66507436535983,34.066127266583486,-0.812454352583984,33.899888974441865,-0.9946920926353756,0.8741141314719592,0.9695866139449838,2.0478709424179264,3.0174575563629102,3.4520178174921856,0.0136921365225126,5.0,35.5516559311863,49.999941104590846,6.0,5.0,2.5,432.3786434207706,478.6314409154056,407.81805015270135,258.2525722558948,299.3331876295301,432.1357301930316
4500.000000000001,33.39409381230261,-1.5585976671910655,91.00017269486456,77.83237156890054,90.8510071073102,48.89239600067259,90.5257881010055,24.66508512836083,34.0661272993929,-0.8124543164219632,33.89988894712175,-0.9946891298745868,0.8741142064340035,0.9695864729666248,2.047871164423756,3.0174576373903808,3.45201761415166,0.0136921391655254,5.0,35.55165971019841,49.99994286857231,6.0,5.0,2.5,432.3786435281233,478.6314391932885,407.8180723960913,258.25260715601,299.33321614033287,432.1357355497532
4510.000000000001,33.3940936119371,-1.5585978912963585,91.00016752368715,77.83236737968701,90.8510018773201,48.89239740042865,90.52578269417629,24.665095565967597,34.06612733121512,-0.812454281347982,33.89988892063241,-0.994686256272928,0.8741142907290506,0.9695863490830964,2.0478714068363,3.017457755919396,3.4520174168559823,0.0136921419099253,5.0,35.551663374943075,49.999944579319326,6.0,5.0,2.5,432.3786436307733,478.63143752313465,407.8180939672776,258.25264100101765,299.33324378849653,432.13574074525
4520.000000000001,33.39409341756441,-1.5585981086987886,91.00016250739688,77.83236331606514,90.85099680398108,48.89239875828224,90.52577744929948,24.66510569083323,34.06612736207264,-0.812454247337314,33.89988889492637,-0.9946834675574792,0.8741143625374945,0.969586217858212,2.0478716186477057,3.0174578365059177,3.4520172254651467,0.0136921444160328,5.0,35.55166692988553,49.99994623886329,6.0,5.0,2.5,432.3786437304036,478.6314359032059,407.8181148924464,258.25267383196905,299.3332706088045,432.1357457872707
4530.000000000001,33.39409322903828,-1.558598319561952,91.00015764133887,77.83235937503224,90.85099188258395,48.89240007555776,90.52577236150344,24.66511551242064,34.06612739202548,-0.8124542143237363,33.89988887001476,-0.9946807626403712,0.8741144292739498,0.969586087312372,2.0478718172229766,3.0174579045353487,3.452017039738935,0.0136921468009537,5.0,35.55167037836287,49.99994784880737,6.0,5.0,2.5,432.37864382734233,478.6314343333249,407.8181351913064,258.25270567952754,299.3332966307849,432.13575067772575
4540.000000000001,33.39409304608927,-1.5585985241871754,91.00015292099027,77.8323555510458,90.85098710855088,48.89240135309268,90.5257674260524,24.66512503985353,34.066127421018344,-0.812454182368242,33.89988884577965,-0.994678139655832,0.8741144990977577,0.9695859663744144,2.047872021884393,3.0174579882588075,3.4520168597745062,0.0136921491950113,5.0,35.551673723518434,49.999949410134604,6.0,5.0,2.5,432.37864392274014,478.6314328087892,407.8181548810496,258.2527365732707,299.3333218659066,432.13575542024734
4550.000000000001,33.39409286869198,-1.5585987226029374,91.00014834206752,77.83235184104689,90.85098247755316,48.89240259258981,90.52576263847136,24.66513428207702,34.06612744921475,-0.8124541512905806,33.89988882234557,-0.994675594670184,0.8741145711400193,0.9695858538135316,2.0478722305169126,3.017458084330445,3.4520166851755807,0.0136921515848647,5.0,35.55167696854238,49.99995092499103,6.0,5.0,2.5,432.3786440142151,478.6314313289258,407.81817398189895,258.25276654216395,299.33334634960005,432.1357600215363
4560.000000000001,33.394092696617456,-1.5585989150652608,91.00014390038216,77.83234824246038,90.85097798535224,48.89240379495288,90.52575799437628,24.6651432474913,34.06612747657589,-0.8124541211335553,33.89988879962307,-0.9946731268250346,0.8741146286652538,0.9695857309019332,2.04787240389258,3.0174581347945137,3.452016515730985,0.0136921537092212,5.0,35.551680116424734,49.9999523944291,6.0,5.0,2.5,432.3786441022656,478.63142989379264,407.8181925103309,258.25279561346474,299.3333701003139,432.13576448335385
4570.000000000001,33.394092529687896,-1.5585991017730407,91.00013959162683,77.83234475188196,90.85097362759316,48.89240496129531,90.52575348926972,24.665151944470097,34.06612750311188,-0.8124540918860248,33.89988877757394,-0.9946707327316062,0.8741147040764646,0.9695856333982884,2.0478726179573616,3.01745825135565,3.452016351267891,0.013692156076723,5.0,35.55168317002182,49.999953819911184,6.0,5.0,2.5,432.3786441868532,478.6314285021449,407.8182104840851,258.25282381435574,299.33339313871824,432.1357688118434
4580.000000000001,33.394092368033185,-1.5585992825809851,91.0001354188964,77.83234137479394,90.85096940740506,48.892406091071,90.52574912638376,24.66516036701171,34.066127528827565,-0.8124540635425886,33.89988875622911,-0.9946684143621384,0.8741147507664435,0.9695855098000884,2.0478727635257497,3.017458273325837,3.452016192016051,0.0136921579566322,5.0,35.55168612731421,49.9999552006758,6.0,5.0,2.5,432.37864427357744,478.6314271601141,407.81822789151846,258.2528511253389,299.33341545415846,432.1357730034085
4590.000000000001,33.39409221076274,-1.5585994584852187,91.0001313633836,77.83233808483362,90.85096530577512,48.89240718844519,90.525744886089,24.665168551397016,34.066127553616134,-0.8124540362209699,33.89988873529871,-0.9946661560634312,0.8741148115435946,0.9695854067578744,2.0478729414157826,3.017458348173657,3.452016037624558,0.0136921600270049,5.0,35.55168900079258,49.9999565419252,6.0,5.0,2.5,432.3786443519151,478.63142584243394,407.8182448070408,258.2528776643271,299.3334371324304,432.1357770867182
4600.000000000001,33.394092058963466,-1.5585996282700307,91.00012744318772,77.83233491449624,90.85096134099588,48.89240824985825,90.52574078724987,24.66517646434216,34.066127577844895,-0.8124540095164433,33.89988871531947,-0.9946639804047096,0.8741148662536709,0.969585302628552,2.047873103373308,3.017458406001859,3.452015887722224,0.0136921619616613,5.0,35.551691779148825,49.99995783913863,6.0,5.0,2.5,432.3786444328248,478.6314245857072,407.8182611610097,258.2529033228945,299.33345810206544,432.1357810201312
4610.000000000001,33.394091910853405,-1.558599793928522,91.00012362531292,77.83233181689222,90.8509574797058,48.89240928262728,90.52573679542246,24.66518416898083,34.066127601121934,-0.8124539838608483,33.89988869555633,-0.994661854920082,0.8741149254906312,0.9695852078795092,2.0478732755753137,3.017458483454823,3.4520157423935487,0.0136921639424537,5.0,35.551694484134146,49.999959101390175,6.0,5.0,2.5,432.3786445061664,478.6314233445095,407.8182770840248,258.252928306268,299.33347850413327,432.1357848634573
4620.000000000001,33.39409176756399,-1.5585999541952449,91.0001199240076,77.83232881838772,90.8509537363044,48.89241028455149,90.5257329254369,24.665191640658747,34.06612762403531,-0.8124539586060563,33.899888676735564,-0.9946598013025892,0.8741149765103156,0.969585108853233,2.0478734271812105,3.017458536034443,3.452015601060729,0.0136921657605868,5.0,35.55169710753728,49.99996032582988,6.0,5.0,2.5,432.37864457836014,478.6314221490071,407.8182925238748,258.2529525339036,299.33349829750284,432.1357885761347
4630.000000000001,33.394091628392474,-1.5586001098561155,91.00011633129188,77.83232590836485,90.8509501027241,48.89241125728103,90.52572916898389,24.66519889300872,34.06612764619543,-0.8124539341815193,33.89988865837974,-0.9946578054002656,0.8741150265325963,0.9695850132901076,2.0478735755345108,3.0174585888246184,3.452015463907707,0.0136921675332568,5.0,35.55169965395032,49.999961514623855,6.0,5.0,2.5,432.3786446495209,478.6314209894599,407.81830751162016,258.2529760503712,299.33351750827177,432.1357921846327
4640.000000000001,33.394091493693395,-1.558600260514709,91.00011285362068,77.83232309108821,90.85094658550472,48.892412198983095,90.52572553284308,24.665205912298063,34.06612766763234,-0.8124539105540974,33.89988864061437,-0.994655871214036,0.8741150874017689,0.9695849345393692,2.0478737482619302,3.0174586828012995,3.4520153310365944,0.0136921694436117,5.0,35.551702118534706,49.999962665611456,6.0,5.0,2.5,432.3786447159976,478.6314198662892,407.8183220199329,258.25299881124386,299.33353611137665,432.1357956814907
4650.000000000001,33.394091362940536,-1.5586004067594672,91.0001094812755,77.832320362841,90.850943174808,48.892413111906016,90.52572200683176,24.665212718458687,34.0661276882995,-0.8124538877750069,33.89988862324483,-0.9946539958660308,0.8741151271675094,0.969584836948962,2.0478738707192585,3.0174587076682204,3.4520152024436648,0.0136921709949288,5.0,35.551704508231005,49.99996378139048,6.0,5.0,2.5,432.37864478875855,478.631418783524,407.8183360877218,258.25302088111795,299.3335541455233,432.1357990723447
4660.000000000001,33.39409123577541,-1.5586005489914214,91.00010620239912,77.83231770446805,90.85093985864916,48.89241399886686,90.525718578571,24.66521933513684,34.066127708315044,-0.8124538657141898,33.89988860630323,-0.9946521717336054,0.8741151781085357,0.9695847556138448,2.0478740186017914,3.017458774215636,3.4520150774008966,0.0136921726959623,5.0,35.55170683124584,49.999964865460925,6.0,5.0,2.5,432.37864485118456,478.6314177208652,407.8183497627198,258.25304233669783,299.33357167145334,432.13580237071113
4670.000000000001,33.39409111254251,-1.5586006868252866,91.00010302256696,77.83231512821328,90.85093664264836,48.892414859209,90.52571525382112,24.665225753846983,34.06612772787778,-0.8124538441524578,33.89988858999713,-0.9946504074765696,0.8741152219796714,0.9695846706706605,2.0478741490696417,3.0174588197403014,3.4520149562279068,0.0136921742595117,5.0,35.55170908484371,49.999965916821736,6.0,5.0,2.5,432.37864491617165,478.6314166934408,407.81836302542257,258.2530631500561,299.3335886646634,432.1358055606099
4680.000000000001,33.39409099333856,-1.558600820152776,91.00009994323985,77.83231263555113,90.85093352829452,48.89241569326157,90.52571203414554,24.66523197040556,34.06612774696716,-0.8124538231124347,33.89988857435499,-0.994648697231014,0.8741152697329938,0.969584594191192,2.0478742876484484,3.0174588818396404,3.4520148386852343,0.0136921758552885,5.0,35.55171126760325,49.999966936144176,6.0,5.0,2.5,432.37864497960845,478.6314157022234,407.8183758728605,258.2530833078034,299.33360513684926,432.1358086524328
4690.000000000001,33.394090877282416,-1.5586009499595548,91.00009695048008,77.83231020637896,90.85093050149976,48.89241650329711,90.52570890501312,24.66523801060606,34.06612776527246,-0.8124538029366022,33.89988855892161,-0.994647029942996,0.8741153167689134,0.969584520555374,2.0478744240858813,3.0174589446412554,3.4520147247791213,0.0136921774177126,5.0,35.551713388341454,49.999967926166505,6.0,5.0,2.5,432.37864503611473,478.6314147275152,407.8183883566263,258.25310289394383,299.3336211355561,432.13581166706433
4700.000000000001,33.39409076492375,-1.5586010756307471,91.00009404810145,77.8323078559024,90.85092756610769,48.89241728912919,90.52570587034948,24.665243869925742,34.06612778325426,-0.8124537831173485,33.89988854417412,-0.9946454207174612,0.8741153558718856,0.969584441881593,2.047874540783064,3.0174589826646567,3.4520146138548213,0.0136921788288462,5.0,35.551715445735056,49.99996888647297,6.0,5.0,2.5,432.3786450926262,478.6314137914434,407.81840046452845,258.2531218933297,299.33363665648005,432.13581457633575
4710.000000000001,33.39409065613653,-1.5586011973073255,91.00009124051296,77.83230558762375,90.85092472660544,48.89241804991781,90.52570293487852,24.665249534695818,34.06612780047751,-0.8124537641341475,33.899888529756275,-0.9946438528237992,0.8741153946066803,0.9695843667558544,2.047874655712057,3.017459022467911,3.452014506420696,0.0136921802064102,5.0,35.55171743460801,49.99996981666595,6.0,5.0,2.5,432.37864515174977,478.6314128953143,407.8184121796263,258.2531402623525,299.33365169421063,432.1358174110076
4720.000000000001,33.39409054987252,-1.5586013161617984,91.00008850752612,77.83230336855507,90.85092196253883,48.89241878777659,90.52570007737552,24.665255049102367,34.066127816888816,-0.8124537460458326,33.89988851535092,-0.9946423359367031,0.8741154347312737,0.9695842964952,2.0478747736908165,3.0174590701860167,3.452014402552752,0.0136921815893008,5.0,35.55171937052887,49.99997071825175,6.0,5.0,2.5,432.3786452038916,478.631412003918,407.81842357168455,258.2531581437823,299.333666273558,432.1358201546268
4730.000000000001,33.394090447423785,-1.5586014307488654,91.00008585789443,77.83230122125764,90.85091928276783,48.89241950515122,90.5256973069756,24.665260398778745,34.06612783344132,-0.8124537278019376,33.899888502020936,-0.9946408670807612,0.8741154700580891,0.9695842242974778,2.04787487947846,3.0174591037759377,3.4520143014691334,0.0136921828727344,5.0,35.55172124874366,49.999971594967406,6.0,5.0,2.5,432.3786452561368,478.63141114676336,407.8184346250847,258.253175490514,299.3336804412773,432.13582280979256
4740.000000000001,33.394090347981546,-1.558601541973303,91.00008328805404,77.83229913914892,90.85091668369068,48.89242020141563,90.52569461998492,24.665265587727617,34.06612784942367,-0.8124537101864462,33.899888489021734,-0.994639440321862,0.874115513814252,0.9695841647356648,2.0478750042265648,3.0174591689622297,3.4520142032434333,0.0136921842654979,5.0,35.551723070802666,49.999972445797646,6.0,5.0,2.5,432.378645305108,478.6314103163275,407.81844534777576,258.25319231602487,299.3336941895236,432.1358253889925
4750.000000000001,33.39409025154672,-1.5586016498339743,91.00008079917664,77.83229713043949,90.8509141664934,48.89242087604328,90.5256920176415,24.66527061291572,34.06612786481533,-0.8124536932219827,33.89988847630679,-0.9946380584850087,0.8741155484403462,0.9695840986349414,2.047875106948735,3.0174592055836764,3.452014108395192,0.0136921854931943,5.0,35.55172483544811,49.99997327022879,6.0,5.0,2.5,432.3786453668501,478.63140952551055,407.8184557339576,258.25320861058,299.33370750471835,432.135827887304
4760.000000000001,33.3940901579548,-1.558601754514882,91.00007838540373,77.8322951673282,90.85091172528064,48.89242152915983,90.52568949391068,24.66527548338245,34.06612787953668,-0.812453676996313,33.89988846385053,-0.9946367119300136,0.8741155863843935,0.9695840391119795,2.04787521691412,3.0174592560260995,3.4520140162552466,0.01369218675259,5.0,35.55172654543344,49.999974068573465,6.0,5.0,2.5,432.37864540302553,478.6314087326584,407.818465801642,258.25322440389857,299.3337204094029,432.13583032199534
4770.000000000001,33.39409006705981,-1.5586018561793369,91.00007603868886,77.8322932676922,90.85090935187034,48.892422164166526,90.52568704023362,24.66528022084321,34.066127894034764,-0.8124536610167752,33.89988845187706,-0.9946354132024452,0.8741156207909808,0.9695839786408768,2.047875317794276,3.0174592964351525,3.4520139266069583,0.0136921879373148,5.0,35.55172820887896,49.999974844478345,6.0,5.0,2.5,432.3786454503911,478.6314079772464,407.81847558982975,258.253239765592,299.33373295017844,432.1358326701076
4780.000000000001,33.39408997892053,-1.5586019547615706,91.00007376219232,77.83229142310626,90.8509070494789,48.8924227806483,90.52568465998088,24.665284816355207,34.066127908128166,-0.8124536454832308,33.89988844029465,-0.9946341478281512,0.8741156516644489,0.9695839171922744,2.047875409955173,3.0174593271474475,3.452013839818274,0.0136921890482303,5.0,35.551729822388495,49.99997559795696,6.0,5.0,2.5,432.37864549619167,478.6314072413499,407.81848508719753,258.25325466702225,299.33374512159213,432.13583495770325
4790.000000000001,33.39408989364778,-1.5586020501376652,91.0000715598962,77.83228963854026,90.8509048220612,48.89242337707083,90.52568235723452,24.665289262216163,34.06612792175427,-0.812453630464745,33.899888429085976,-0.9946329240494832,0.8741188539302333,0.9695873766081048,2.047882931377072,3.0174703079851763,3.452013755815879,0.0136922398154118,5.0,35.55173138346521,49.99997632683295,6.0,5.0,2.5,432.3786455398336,478.6314065292616,407.8184942753623,258.25326908320653,299.33375690092106,432.13583717011926
4800.000000000001,33.3940898109145,-1.558602142673351,91.0000694245043,77.83228791417594,90.85090266246746,48.892423955731886,90.52568012466578,24.66529357000184,34.0661279348451,-0.8124536160362368,33.89988841811586,-0.9946317305477804,0.8741159664437933,0.9695840839484104,2.0478761849716207,3.017460268920031,3.452013674107916,0.0136921951717447,5.0,35.55173289589925,49.99997703439533,6.0,5.0,2.5,432.3786455857439,478.631405849134,407.81850318548754,258.2532830520773,299.33376834278766,432.135839327897
4810.000000000001,33.39408973025598,-1.5586022328885178,91.00006735048704,77.83228622859427,90.85090056486628,48.892424515450095,90.52567795616672,24.66529775425801,34.0661279472681,-0.8124536023437939,33.899888407157526,-0.9946305784568494,0.874116049096963,0.9695840885429936,2.0478763968827667,3.0174604854257603,3.452013595383652,0.0136921970393743,5.0,35.55173436475434,49.99997771835143,6.0,5.0,2.5,432.3786456243356,478.6314051699643,407.8185118297079,258.2532966203641,299.3337794043253,432.1358414117456
4820.000000000001,33.39408965250072,-1.5586023198563907,91.00006534014608,77.83228460052372,90.85089853165,48.8924250595291,90.52567585418512,24.665301813257088,34.066127959806906,-0.8124535885237377,33.899888397019325,-0.9946294660186936,0.874116347311799,0.9695843348345956,2.0478771129436217,3.0174614477782167,3.452013518632758,0.0136922022642211,5.0,35.55173578984824,49.99997838319854,6.0,5.0,2.5,432.37864566482415,478.6314045215816,407.81852021529295,258.2533097819873,299.3337901508368,432.135843422745
4830.000000000001,33.39408957679676,-1.5586024045299496,91.00006338427764,77.83228301497445,90.85089655348216,48.89242558930204,90.5256738091088,24.665305762287005,34.06612797194881,-0.8124535751410917,33.89988838710183,-0.9946283792576764,0.8741185277219395,0.9695866711423624,2.047882238224619,3.0174689093669818,3.4520134440244354,0.0136922369572953,5.0,35.551737176417305,49.99997903062911,6.0,5.0,2.5,432.3786457028487,478.6314038880205,407.81852837568425,258.2533225870498,299.3338006110288,432.1358453873599
4840.000000000001,33.39408950333545,-1.558602486695122,91.00006148700126,77.83228147802498,90.8508946346222,48.89242610328404,90.52567182534573,24.66530959290975,34.0661279837033,-0.8124535621854534,33.89988837745674,-0.9946273256568928,0.8741185309723546,0.9695865949679128,2.0478822623022186,3.017468857270132,3.452013371588805,0.0136922375306959,5.0,35.55173852152939,49.99997965872228,6.0,5.0,2.5,432.37864574031937,478.6314032753383,407.81853629181967,258.25333500816004,299.3338107587142,432.13584729210544
4850.000000000001,33.39408943204538,-1.55860256643183,91.00005964630591,77.8322799869809,90.85089277299684,48.89242660183288,90.52566990076048,24.66531330881668,34.0661279950789,-0.8124535496474435,33.89988836807196,-0.9946263033962736,0.8741181664012456,0.9695861131844004,2.047881424164773,3.0174675373491726,3.452013301327578,0.0136922323268969,5.0,35.5517398263255,49.99998026799142,6.0,5.0,2.5,432.37864577678266,478.63140268104814,407.81854397138767,258.2533470573736,299.333820601231,432.135849140261
4860.000000000001,33.39408936310382,-1.5586026435417466,91.00005786599893,77.832278544935,90.85089097244187,48.892427083937775,90.52566803931732,24.66531690248292,34.06612800608123,-0.8124535375208666,33.899888358998616,-0.9946253142373392,0.8741181363579563,0.969586005006288,2.047881369233413,3.017467374239701,3.4520132333737905,0.0136922323464674,5.0,35.5517410881576,49.9999808571913,6.0,5.0,2.5,432.3786458120839,478.631402106396,407.81855139864143,258.25335871026607,299.3338301210242,432.13585092855175
4870.000000000001,33.39408929600198,-1.5586027185939884,91.00005613351271,77.83227714146886,90.85088922023104,48.89242755295784,90.52566622785488,24.665320399559903,34.06612801677621,-0.8124535257330193,33.899888350155045,-0.9946243520973324,0.8741190045342838,0.9695868951758888,2.0478834182578725,3.017470313433761,3.452013167293416,0.0136922464228274,5.0,35.5517423160469,49.999981430387486,6.0,5.0,2.5,432.37864584686497,478.63140154691047,407.8185586258677,258.25337004996794,299.3338393832,432.1358526680422
4880.000000000001,33.394089231139525,-1.5586027911415383,91.00005445826724,77.83227578413721,90.85088752593003,48.89242800649566,90.52566447626324,24.665323780984124,34.066128027133864,-0.8124535143169851,33.899888341623445,-0.994623421406402,0.8741191491913092,0.9695869852020904,2.0478837717213367,3.017470756923428,3.452013103379601,0.0136922491501133,5.0,35.55174350330225,49.99998198468381,6.0,5.0,2.5,432.37864587991805,478.6314010055052,407.8185656143186,258.2533810146518,299.3338483413459,432.13585435061424
4890.000000000001,33.39408916798274,-1.55860286178131,91.0000528276727,77.8322744632693,90.85088587680576,48.89242844784712,90.52566277137666,24.66532707220148,34.06612803719284,-0.812453503230131,33.89988833329457,-0.9946225157681852,0.8741184792499799,0.9695861735521104,2.047882216352084,3.0174683899041943,3.4520130411763783,0.0136922391051726,5.0,35.55174465887518,49.99998252407329,6.0,5.0,2.5,432.3786459125551,478.6314004790231,407.81857241602046,258.25339168685576,299.333857058533,432.1358559879641
4900.000000000001,33.39408910672321,-1.5586029302990028,91.0000512458636,77.83227318173294,90.85088427701328,48.892428876020006,90.52566111749115,24.66533026492033,34.06612804695653,-0.8124534924687055,33.89988832522187,-0.9946216367561078,0.874118216055635,0.9695858151204064,2.047881613495429,3.017467428615836,3.452012980843523,0.0136922354181539,5.0,35.55174577984627,49.99998304737636,6.0,5.0,2.5,432.3786459440765,478.6313999679715,407.8185790143622,258.25340203966414,299.3338655159122,432.13585757714645
4910.000000000001,33.39408904729791,-1.5586029967651598,91.00004971141853,77.83227193857071,90.85088272512328,48.89242929135662,90.52565951312808,24.665333362042304,34.06612805642719,-0.812453482030321,33.899888317390754,-0.9946207842298804,0.8741179755418356,0.9695854838382943,2.047881063361796,3.0174665472000903,3.4520129223171123,0.0136922320733597,5.0,35.55174686726116,49.99998355497775,6.0,5.0,2.5,432.37864597465614,478.631399472222,407.8185854150629,258.253412082495,299.33387372061605,432.1358591184485
4920.000000000001,33.39408898975872,-1.5586030611217438,91.00004822509358,77.83227073437126,90.85088122186326,48.89242969376926,90.52565795905048,24.665336361491768,34.06612806560146,-0.812453471918559,33.89988830981822,-0.994619956924396,0.8741196446402112,0.9695872726923463,2.0478849865675466,3.0174722592598933,3.4520128654720823,0.0136922586268699,5.0,35.55174792034387,49.999984046888926,6.0,5.0,2.5,432.37864600197753,478.63139899198165,407.818591615585,258.25342180870337,299.33388167423806,432.1358606140848
4930.000000000001,33.394088933919306,-1.5586031235771427,91.00004678608136,77.8322695686155,90.85087976656068,48.89243008285632,90.52565645454618,24.66533926552557,34.066128074373054,-0.8124534622506302,33.899888302355684,-0.9946191578453636,0.8741162838536913,0.9695834844372953,2.0478771255172776,3.017460609954573,3.452012810757376,0.0136922063802459,5.0,35.55174893990335,49.999984522359455,6.0,5.0,2.5,432.3786460329242,478.6313985272207,407.8185976161757,258.2534312254763,299.33388935963023,432.1358620590706
4940.000000000001,33.39408887969078,-1.5586031842307762,91.00004538526537,77.83226843359444,90.85087834975752,48.89243046200568,90.52565498983424,24.66534209319088,34.06612808304504,-0.812453452692523,33.89988829523207,-0.9946183800362292,0.8741187578184112,0.9695861697106134,2.047882933685715,3.017469103396328,3.452012757313664,0.0136922455183978,5.0,35.55174993267116,49.99998498574632,6.0,5.0,2.5,432.3786460605964,478.63139807443616,407.8186034595712,258.253440394533,299.3338968499333,432.1358634652359
4950.000000000001,33.39408882706735,-1.5586032430891803,91.00004402640792,77.83226733276518,90.85087697544868,48.8924308298686,90.5256535690528,24.665344836147085,34.06612809143899,-0.8124534434408589,33.89988828830291,-0.9946176252374244,0.8741186035664181,0.9695859414866496,2.047882584103604,3.0174685255902536,3.452012705460029,0.0136922434763924,5.0,35.55175089574351,49.99998543531376,6.0,5.0,2.5,432.37864608754256,478.6313976355498,407.8186091280736,258.2534492888935,299.3339041163927,432.1358648298431
4960.000000000001,33.39408877599995,-1.558603300207153,91.00004270818826,77.83226626488863,90.85087564224553,48.89243118672243,90.52565219076912,24.66534749691908,34.066128099562405,-0.8124534344873382,33.899888281561324,-0.9946168927489792,0.8741182136032032,0.9695854535174682,2.0478816819494634,3.017467135466932,3.4520126551632293,0.0136922377309936,5.0,35.55175182996351,49.99998587144268,6.0,5.0,2.5,432.378646113741,478.6313972098429,407.8186146269989,258.25345791679274,299.3339111647365,432.13586615415886
4970.000000000001,33.394088726455486,-1.5586033556218126,91.00004142939902,77.83226522904846,90.85087434891948,48.89243153288732,90.5256508537116,24.66535007805845,34.0661281074385,-0.8124534258064385,33.89988827501592,-0.9946161820948872,0.8741179119579436,0.9695850651752106,2.0478809863705902,3.0174660515458007,3.452012606385052,0.0136922333581915,5.0,35.55175273621899,49.99998629451096,6.0,5.0,2.5,432.37864613945953,478.63139679703175,407.81861996138525,258.2534662864791,299.3339180019086,432.1358674390119
4980.000000000001,33.39408867838263,-1.5586034093904573,91.00004018884668,77.83226422390355,90.8508730942673,48.8924318686768,90.52564955663696,24.665352581937498,34.066128115067144,-0.8124534173982738,33.89988826865529,-0.9946154922252504,0.8741175278130525,0.9695845869469644,2.0478800972269235,3.017464684173888,3.452012559138653,0.0136922276828837,5.0,35.551753615334235,49.9999867048988,6.0,5.0,2.5,432.3786461649853,478.6313963960866,407.81862513615374,258.25347440564684,299.3339246344324,432.1358686863033
4990.000000000001,33.39408863197228,-1.5586034612995832,91.00003899018728,77.83226325281036,90.85087188200416,48.892432193123625,90.525648303385,24.665355001302142,34.06612812247362,-0.8124534092349336,33.89988826254866,-0.9946148267748072,0.8741163007248816,0.9695831754330296,2.0478772327764694,3.0174604082095,3.4520125133316912,0.0136922087914925,5.0,35.55175446478762,49.99998710141888,6.0,5.0,2.5,432.37864618771647,478.6313960088672,407.8186301360981,258.2534822507626,299.3339310440068,432.135869889372
5000.000000000001,33.39408858693397,-1.558603511674164,91.00003782760464,77.83226231139032,90.85087070619532,48.89243250782812,90.52564708781811,24.665357347892325,34.06612812963792,-0.8124534013385869,33.89988825660196,-0.9946141808085256,0.8741164864259022,0.9695833325504064,2.047877677933104,3.0174610104835105,3.452012468980353,0.0136922120204529,5.0,35.55175528868284,49.99998748603832,6.0,5.0,2.5,432.37864621142495,478.6313956340716,407.81863498575,258.2534898598889,299.3339372602691,432.135871057262
5010.000000000001,33.39408854304262,-1.558603560765846,91.00003669490084,77.83226139309193,90.8508695605654,48.892432814393885,90.52564590345315,24.66535963405824,34.06612813660187,-0.81245339366302,33.899888250795264,-0.994613550777956,0.8741184846566084,0.9695855014012832,2.04788236925702,3.017467870658303,3.4520124258025446,0.0136922436329859,5.0,35.551756091343975,49.99998786072655,6.0,5.0,2.5,432.3786462334716,478.63139526705737,407.8186397106591,258.25349727312044,299.3339433166068,432.13587219635775
5020.000000000001,33.394088500491065,-1.5586036083590216,91.00003559617332,77.83226050296322,90.85086844934489,48.89243311177694,90.52564475465888,24.665361851801887,34.0661281433839,-0.8124533861879398,33.89988824518868,-0.9946129408066896,0.874118384332723,0.9695853439303111,2.047882143753236,3.0174674876835472,3.4520123838683423,0.0136922423640308,5.0,35.55175687000724,49.99998822415876,6.0,5.0,2.5,432.3786462550728,478.6313949121293,407.8186442937658,258.2535044644447,299.3339491917386,432.1358732991468
5030.000000000001,33.394088459201605,-1.5586036545406046,91.00003453032132,77.83225963958557,90.85086737137834,48.89243340027088,90.5256436402428,24.665364003145555,34.0661281499528,-0.8124533789477936,33.89988823973821,-0.9946123488861076,0.8741180547968029,0.969584933595125,2.0478813809619845,3.017466314557109,3.45201234318235,0.0136922374955863,5.0,35.551757625346056,49.999988576745125,6.0,5.0,2.5,432.3786462760836,478.63139456802287,407.81864873976286,258.2535114404632,299.3339548901045,432.13587436932846
5040.000000000001,33.39408841913948,-1.5586036993493622,91.00003349635834,77.83225880204714,90.85086632566468,48.89243368014519,90.52564255917127,24.66536609006164,34.06612815631609,-0.8124533719342821,33.899888234441896,-0.9946117740097408,0.8741176842971322,0.9695844791604964,2.047880521923194,3.0174650010836905,3.452012303709424,0.0136922319766748,5.0,35.55175835805858,49.999988918812505,6.0,5.0,2.5,432.37864629639535,478.63139423422535,407.8186530527864,258.2535182075816,299.33396041768646,432.13587540870105
5050.000000000001,33.39408838036992,-1.5586037427124213,91.00003249475418,77.83225799063825,90.85086531268456,48.892433951390096,90.52564151195328,24.665368111118937,34.066128162493335,-0.8124533651258048,33.89988822934051,-0.9946112155915896,0.874117316192281,0.9695840286987916,2.0478796681721705,3.017463696870962,3.452012265373319,0.0136922264858802,5.0,35.551759067633554,49.9999892504036,6.0,5.0,2.5,432.3786463144245,478.6313939107326,407.8186572313732,258.2535247612095,299.33396578099826,432.13587641820624
5060.000000000001,33.39408834273097,-1.5586037848109413,91.00003152615837,77.83225720617763,90.85086433309196,48.892434213177296,90.52564049923969,24.66537006583513,34.06612816834959,-0.812453358671121,33.89988822426426,-0.99461067782795,0.8741163855684165,0.9695829557991364,2.047877496418814,3.01746045221795,3.4520122286184685,0.0136922121759732,5.0,35.55175975388988,49.99998957028964,6.0,5.0,2.5,432.3786463365351,478.6313935982606,407.8186612699861,258.25353109968603,299.33397095092937,432.1358773907896
