time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
5070.000000000001,33.39408830637966,-1.558603825469277,91.00003058668996,77.83225644525322,90.85086338291956,48.892434467516296,90.52563951693648,24.665371962373285,34.066128174185515,-0.81245335223889,33.89988821950702,-0.9946101566509924,0.8741172516968185,0.969583877018365,2.047879533711104,3.0174634107294684,3.452012192725896,0.013692226001619,5.0,35.551760419763866,49.999989881125366,6.0,5.0,2.5,432.3786463548598,478.631393295092,407.8186651891056,258.2535372494296,299.3339759759978,432.13587833296026
5080.000000000001,33.39408827104916,-1.5586038649857985,91.00002967499417,77.83225570633219,90.8508624608558,48.89243471431496,90.52563856369277,24.6653738026651,34.06612817979413,-0.8124533460571683,33.89988821483381,-0.9946096496935865,0.8741171787131723,0.9695837577465688,2.0478793706783374,3.0174631284249065,3.452012157988991,0.0136922251097058,5.0,35.55176106588618,49.999990182746274,6.0,5.0,2.5,432.37864637316494,478.6313930000367,407.8186689922149,258.2535432168083,299.3339808498368,432.1358792495424
5090.000000000001,33.39408823663686,-1.558603903475387,91.00002878653106,77.83225498646942,90.85086156229411,48.89243495489012,90.525637634744,24.66537559618712,34.06612818528104,-0.8124533400095402,33.89988821030019,-0.994609155987348,0.8741168604830746,0.9695833674167073,2.047878632867421,3.017462000284128,3.4520121241186774,0.0136922203697591,5.0,35.5517616956256,49.99999047675425,6.0,5.0,2.5,432.3786463911068,478.6313927128962,407.8186726986797,258.25354903251383,299.333985601647,432.13588014212127
5100.000000000001,33.394088203409005,-1.5586039406401255,91.0000279288224,77.83225429176622,90.85086069479692,48.892435187112085,90.5256367379104,24.665377327559384,34.066128190567696,-0.8124533341826918,33.89988820591551,-0.9946086795890776,0.8741183190109072,0.9695849491674696,2.047882057324932,3.0174670064924016,3.452012091345668,0.0136922434522475,5.0,35.55176230353908,49.999990760559854,6.0,5.0,2.5,432.3786464077253,478.6313924361109,407.8186762768524,258.25355464670935,299.33399018756813,432.1358810034336
5110.000000000001,33.39408817101476,-1.5586039768725186,91.0000270925874,77.83225361431056,90.85085984906318,48.892435413507535,90.52563586357913,24.665379015490945,34.06612819572296,-0.8124533285006237,33.89988820164088,-0.9946082149261316,0.8741178044828803,0.9695843432903176,2.0478808591548017,3.0174652024451194,3.452012059438856,0.0136922356229362,5.0,35.551762896195605,49.99999103724514,6.0,5.0,2.5,432.37864642430577,478.63139216600496,407.81867976525257,258.2535601200468,299.3339946588394,432.13588184352494
5120.000000000001,33.39408813967453,-1.558604011926036,91.0000262824204,77.83225295805782,90.85085902973168,48.89243563296412,90.5256350165573,24.665380650177383,34.06612820073588,-0.8124533229755002,33.899888197533684,-0.9946077633324536,0.874115920194596,0.9695822190855926,2.0478764515891434,3.017458670674736,3.4520120283394315,0.0136922063295628,5.0,35.55176347012787,49.99999130554812,6.0,5.0,2.5,432.37864643773344,478.6313919044652,407.81868314531033,258.2535654208157,299.33399899808506,432.13588265986687
5130.000000000001,33.39408810937758,-1.5586040458126718,91.0000255030153,77.83225232652323,90.85085824144616,48.89243584361964,90.52563420161692,24.6653822231504,34.066128205441004,-0.8124533177895614,33.89988819343941,-0.9946073303156026,0.8741165214659788,0.9695828533366811,2.047877867135931,3.017460720472612,3.4520119988260096,0.0136922159634106,5.0,35.55176402235941,49.9999915629536,6.0,5.0,2.5,432.3786464559767,478.63139165251033,407.818686395182,258.253570521431,299.33400315774446,432.13588344302485
5140.000000000001,33.3940880799743,-1.558604078699716,91.00002474359124,77.83225171180464,90.85085747338442,48.892436049170726,90.52563340758078,24.665383756255267,34.06612821014422,-0.8124533126057257,33.89988818957602,-0.9946069094131644,0.8741165009299308,0.9695827986434477,2.047877825603791,3.0174606242472386,3.452011969842814,0.0136922158508253,5.0,35.55176456064078,49.99999181413915,6.0,5.0,2.5,432.37864647172967,478.631391408096,407.8186895629816,258.25357549268693,299.33400721783016,432.13588420397616
5150.000000000001,33.394088051273165,-1.5586041108014117,91.00002400270505,77.83225111053554,90.85085672404696,48.8924362497566,90.52563263290472,24.665385251753435,34.06612821471043,-0.8124533075729232,33.899888185788086,-0.9946064968956988,0.8741176237215553,0.9695840129177038,2.0478804625786657,3.0174644754963698,3.452011941653248,0.0136922336427671,5.0,35.55176508569622,49.99999205930817,6.0,5.0,2.5,432.37864648605546,478.6313911669632,407.81869265375286,258.2535803420411,299.33401117967725,432.13588494977256
5160.000000000001,33.394088023604525,-1.5586041417483327,91.0000232880501,77.83225053230797,90.8508560012632,48.892436443271485,90.52563188567544,24.66538669456554,34.06612821913714,-0.8124533026938819,33.89988818215573,-0.9946061008320156,0.874117583349111,0.9695839380754117,2.04788037412644,3.017464312201852,3.452011914278947,0.0136922332067317,5.0,35.55176559231984,49.9999922957723,6.0,5.0,2.5,432.3786464999063,478.63139093739113,407.81869563515824,258.2535850205068,299.3340150013124,432.13588566581024
5170.000000000001,33.39408799658841,-1.558604171965328,91.00002259077296,77.83224996757026,90.85085529606384,48.892436632077306,90.5256311566298,24.665388102037184,34.06612822343247,-0.812453297959621,33.89988817858703,-0.9946057132115697,0.874117207607643,0.9695834919815512,2.0478794998899734,3.017462991871525,3.452011887662032,0.0136922275130552,5.0,35.55176608649782,49.99999252652657,6.0,5.0,2.5,432.3786465137741,478.631390712418,407.81869854402737,258.25358958441075,299.3340187289639,432.1358863666189
5180.000000000001,33.39408797038275,-1.558604201275955,91.00002191435208,77.83224941974117,90.85085461195176,48.892436815238455,90.52563044938532,24.66538946737279,34.066128227599535,-0.8124532933667865,33.89988817512676,-0.9946053366500676,0.8741171305496607,0.9695833780683532,2.047879325228673,3.017462703297026,3.4520118618423488,0.0136922264922298,5.0,35.551766565886794,49.999992750374815,6.0,5.0,2.5,432.3786465272525,478.6313904942031,407.81870136591726,258.25359401169635,299.33402234587305,432.1358870474166
5190.000000000001,33.39408794512499,-1.5586042295262814,91.00002126199618,77.83224889082281,90.8508539521779,48.892436991825946,90.5256297672998,24.665390784229437,34.066128231635915,-0.8124532889179363,33.899888171806815,-0.9946049750979,0.8741170414952039,0.969583251873946,2.047879122296258,3.017462374170204,3.4520118370061086,0.0136922252772034,5.0,35.55176702826151,49.99999296617784,6.0,5.0,2.5,432.3786465403709,478.6313902827533,407.8187040871625,258.2535982817663,299.33402583491454,432.1358877010721
5200.000000000001,33.39408792060405,-1.558604256952549,91.00002062902612,77.83224837809507,90.85085331202193,48.892437163173724,90.52562910549824,24.66539206182,34.06612823553628,-0.812453284619039,33.89988816856932,-0.9946046232442428,0.8741164797012478,0.9695826021140492,2.047877811621208,3.0174604137352574,3.452011812849648,0.0136922166515008,5.0,35.55176747682964,49.99999317559582,6.0,5.0,2.5,432.378646552914,478.6313900784013,407.81870672754496,258.2536024245292,299.33402921887495,432.1358883372101
5210.000000000001,33.39408789667799,-1.558604283713407,91.00002001133367,77.83224787769177,90.85085268729604,48.892437330385405,90.52562845964724,24.66539330862099,34.06612823934587,-0.8124532804201294,33.89988816541371,-0.9946042799662108,0.874116845425494,0.9695829818136392,2.047878673805166,3.0174616556188054,3.4520117892820097,0.013692222550334,5.0,35.551767914587515,49.99999337995405,6.0,5.0,2.5,432.3786465651826,478.6313898788944,407.81870930425765,258.25360646744974,299.33403252172894,432.1358889578359
5220.000000000001,33.39408787347098,-1.558604309670045,91.0000194121682,77.83224739227984,90.85085208127336,48.89243749258503,90.52562783313128,24.665394518096207,34.06612824304352,-0.8124532763446268,33.89988816235507,-0.9946039471364544,0.8741187185440803,0.9695850343142368,2.047883067347784,3.0174681016620206,3.452011766419867,0.0136922520559979,5.0,35.55176833923332,49.99999357818467,6.0,5.0,2.5,432.3786465770714,478.6313896853412,407.81871180380085,258.25361038933295,299.3340357259446,432.1358895595693
5230.000000000001,33.39408785122875,-1.558604334547624,91.00001883799776,77.83224692712268,90.85085150062318,48.89243764798567,90.52562723284998,24.66539567688796,34.06612824658003,-0.8124532724467598,33.89988815941726,-0.9946036281357352,0.8741165327253853,0.9695825856398954,2.0478779514098746,3.01746053704977,3.4520117445230194,0.0136922179753223,5.0,35.55176874609532,49.9999937681082,6.0,5.0,2.5,432.3786465885319,478.63138949987047,407.8187141986605,258.2536141468803,299.3340387952734,432.1358901363168
5240.000000000001,33.39408782955044,-1.5586043587944118,91.00001827827562,77.83224647486729,90.85085093453851,48.892437799594745,90.525626647632,24.66539680628261,34.06612825002483,-0.8124532686499606,33.899888156553374,-0.9946033161795642,0.8741165348428832,0.9695825644522652,2.047877961192619,3.017460525644884,3.4520117231133867,0.0136922181622155,5.0,35.5517691426125,49.999993953455935,6.0,5.0,2.5,432.3786466004015,478.6313893211323,407.8187165339074,258.2536178091547,299.3340417924901,432.1358907003064
5250.000000000001,33.39408780839983,-1.5586043824509943,91.0000177340554,77.83224603260419,90.85085038410342,48.892437946612745,90.52562607859156,24.66539790430432,34.06612825329916,-0.8124532650410287,33.8998881536936,-0.994603013072151,0.8741177451815594,0.9695838841130776,2.0478808015636263,3.017464685676704,3.4520117024394223,0.0136922372713264,5.0,35.551769528068746,49.99999413313384,6.0,5.0,2.5,432.3786466103738,478.63138914297366,407.8187188028585,258.2536213697172,299.33404469775945,432.13589124849295
5260.000000000001,33.39408778797796,-1.558604405292499,91.00001720648883,77.83224560545801,90.85084985054152,48.89243808934435,90.52562552698576,24.66539896935842,34.0661282565703,-0.8124532614356211,33.899888151014146,-0.9946027211112208,0.8741174963903293,0.9695835859792576,2.0478802232583453,3.017463809237603,3.45201168229469,0.0136922335194739,5.0,35.551769902009084,49.99999430754491,6.0,5.0,2.5,432.3786466210455,478.6313889729983,407.818721003214,258.2536248232721,299.3340475176065,432.1358917763296
5270.000000000001,33.394087768037565,-1.5586044275954691,91.0000166913318,77.83224518803603,90.85084932952864,48.892438228852086,90.5256249883529,24.665400009355608,34.0661282597654,-0.8124532579140578,33.89988814839915,-0.9946024349139292,0.8741173253349367,0.9695833745846903,2.047879826989463,3.0174632015741536,3.452011662642596,0.0136922309819731,5.0,35.551770267145685,49.999994478047824,6.0,5.0,2.5,432.37864663126845,478.6313888064624,407.81872315239775,258.2536281955825,299.33405027234846,432.1358922937167
5280.000000000001,33.394087748677954,-1.5586044492488895,91.00001619163405,77.83224478330669,90.85084882415046,48.89243836419696,90.52562446588264,24.665401018156786,34.066128262849325,-0.8124532545149918,33.899888145845445,-0.9946021570585232,0.8741171612740902,0.9695831716038918,2.0478794469800574,3.017462618583949,3.4520116435945214,0.013692228549817,5.0,35.55177062136994,49.99999464344484,6.0,5.0,2.5,432.37864664159866,478.6313886452125,407.8187252371914,258.2536314667243,299.3340529449676,432.1358927960615
5290.000000000001,33.39408773006058,-1.5586044700720547,91.00001571082984,77.83224439496945,90.85084833789448,48.892438494489056,90.52562396319104,24.665401988340307,34.06612826581191,-0.8124532512496786,33.89988814339067,-0.9946018891132552,0.8741165461393838,0.9695824690589252,2.047878009963601,3.0174604790225263,3.452011625165337,0.0136922190461938,5.0,35.551770962007424,49.99999480273391,6.0,5.0,2.5,432.3786466514889,478.63138849193706,407.8187272433975,258.25363461271286,299.3340555205011,432.13589328046857
5300.000000000001,33.39408771189528,-1.558604490389655,91.00001524334792,77.8322440150564,90.8508478650892,48.892438620791374,90.52562347440518,24.66540293148517,34.06612826862459,-0.8124532481495521,33.899888140936504,-0.99460162876062,0.8741169267576275,0.9695828715929136,2.047878905767788,3.0174617773607006,3.4520116073640263,0.0136922251371422,5.0,35.5517712931055,49.99999495709858,6.0,5.0,2.5,432.3786466594456,478.6313883388812,407.8187291924309,258.25363767106785,299.3340580164814,432.1358937513255
5310.000000000001,33.39408769434231,-1.558604510022349,91.00001479010508,77.83224364812156,90.85084740669248,48.8924387434007,90.52562300050644,24.665403846478167,34.06612827142716,-0.812453245060624,33.89988813862618,-0.9946013779402278,0.8741168561742406,0.9695827742564096,2.0478787443282367,3.0174615185846463,3.4520115900649846,0.0136922241563124,5.0,35.551771614359325,49.99999510692136,6.0,5.0,2.5,432.37864666875646,478.6313881929119,407.8187310827511,258.2536406380317,299.33406043856894,432.13589420480594
5320.000000000001,33.39408767734063,-1.558604529038405,91.00001435094782,77.83224329331796,90.85084696254938,48.89243886242485,90.5256225413494,24.665404732743013,34.06612827414195,-0.812453242068443,33.89988813638898,-0.994601133056392,0.874116545149055,0.9695824108029448,2.04787801946116,3.0174604302641046,3.452011573296059,0.0136922194051444,5.0,35.551771925516725,49.99999525242959,6.0,5.0,2.5,432.3786466785573,478.63138805273456,407.81873291527353,258.25364351189046,299.33406279086967,432.13589464750487
5330.000000000001,33.394087660741896,-1.5586045476038066,91.00001392401676,77.83224294604473,90.85084653075836,48.89243897777226,90.52562209496098,24.665405594226115,34.06612827670699,-0.8124532392412788,33.89988813414103,-0.9946008952293256,0.8741167583475442,0.9695826293504368,2.047878522717033,3.01746115206747,3.452011557096522,0.0136922228627265,5.0,35.55177222794748,49.999995393388645,6.0,5.0,2.5,432.3786466862192,478.6313879124101,407.818734695242,258.25364630540605,299.33406506927776,432.13589507763953
5340.000000000001,33.394087644755984,-1.5586045654837903,91.00001351065238,77.83224261261817,90.85084611269856,48.89243908980183,90.52562166276644,24.66540642862003,34.06612827928264,-0.8124532364024618,33.899888132055565,-0.9946006657408476,0.8741165486951121,0.9695823794163784,2.047878035068989,3.017460414485367,3.452011541241101,0.0136922196920696,5.0,35.55177252091664,49.99999553032768,6.0,5.0,2.5,432.37864669528767,478.63138778139495,407.81873642012977,258.25364901103046,299.33406728372967,432.1358954924801
5350.000000000001,33.39408762913572,-1.5586045829547857,91.00001310879588,77.83224228564484,90.8508457062685,48.89243919838708,90.5256212425954,24.665407239570698,34.06612828170223,-0.8124532337355959,33.89988812994446,-0.9946004419589372,0.8741166924567098,0.969582521996718,2.047878375430398,3.0174608974271164,3.452011525997205,0.0136922220550954,5.0,35.551772805608095,49.99999566302091,6.0,5.0,2.5,432.37864670244846,478.63138764914686,407.8187380956076,258.25365164068154,299.3340694281083,432.13589589720095
5360.000000000001,33.39408761406962,-1.5586045998059603,91.00001271919284,77.83224197029534,90.85084531223256,48.89243930388875,90.52562083522784,24.665408026432942,34.06612828414134,-0.8124532310472432,33.899888127987154,-0.9946002268403048,0.8741166649004474,0.9695824750525444,2.0478783142292767,3.017460789281821,3.452011511101299,0.01369222173068,5.0,35.551773081914746,49.999995791911765,6.0,5.0,2.5,432.37864671031207,478.6313875237834,407.8187397209796,258.2536541921196,299.3340715109918,432.1358962860713
5370.000000000001,33.394087599545564,-1.558604616050843,91.00001234376928,77.83224166612268,90.85084493253832,48.89243940564785,90.52562044268886,24.665408784535256,34.06612828648246,-0.8124532284668929,33.89988812609297,-0.9946000183567776,0.8741166209830734,0.9695824105510688,2.047878214601912,3.0174606251529807,3.4520114967719064,0.013692221146186,5.0,35.551773348118274,49.9999959162701,6.0,5.0,2.5,432.3786467177542,478.6313874024645,407.8187412876193,258.2536566503214,299.334073519086,432.1358966629407
5380.000000000001,33.394087585342206,-1.558604631937044,91.00001197686936,77.83224136926447,90.85084456146387,48.89243950509768,90.52562005906142,24.665409525395773,34.066128288762805,-0.8124532259535614,33.89988812423245,-0.994599814678793,0.8741166105711857,0.9695823835812626,2.0478781933960226,3.017460576977285,3.45201148277636,0.0136922210841596,5.0,35.55177360827861,49.99999603779702,6.0,5.0,2.5,432.37864672568776,478.6313872846057,407.81874281869375,258.25365905261424,299.3340754816099,432.1358970311479
5390.000000000001,33.39408757150028,-1.5586046474190312,91.00001161898396,77.83224108218639,90.85084419949864,48.89243960227719,90.52561968485264,24.665410248008527,34.06612829100394,-0.8124532234833738,33.8998881224305,-0.9945996160388404,0.8741169702536135,0.969582767515668,2.0478790391030817,3.017461806618749,3.4520114690637715,0.0136922268163165,5.0,35.55177386205219,49.99999615657754,6.0,5.0,2.5,432.3786467359898,478.6313871739304,407.81874431292766,258.25366139575783,299.3340774002206,432.13589739021455
5400.000000000001,33.394087558092686,-1.5586046624151777,91.0000112737899,77.83224080282771,90.8508438503804,48.892439695671605,90.52561932393964,24.665410944184373,34.066128293082215,-0.8124532211927544,33.89988812061945,-0.9945994229594816,0.874117045289518,0.9695828362382028,2.047879217903095,3.0174620541412978,3.45201145590506,0.0136922280866487,5.0,35.55177410645041,49.999996270769934,6.0,5.0,2.5,432.37864674318047,478.6313870629351,407.81874575266966,258.2536636532873,299.33407924718534,432.1358977393825
5410.000000000001,33.39408754507478,-1.558604676975449,91.00001093880329,77.83224053147438,90.85084351158346,48.892439786167294,90.52561897369736,24.66541161974164,34.06612829509257,-0.812453218976998,33.899888118856104,-0.9945992361272148,0.8741172263419854,0.9695830229894128,2.0478796449881145,3.017462667977527,3.4520114431390803,0.0136922310148594,5.0,35.55177434358126,49.99999638140275,6.0,5.0,2.5,432.3786467498596,478.6313869547824,407.81874714924777,258.25366584396886,299.33408103773434,432.1358980772808
5420.000000000001,33.39408753251466,-1.5586046910237314,91.00001061548708,77.83224026634188,90.8508431846072,48.892439873328094,90.52561863567544,24.66541227178311,34.066128297025514,-0.8124532168465065,33.899888117155484,-0.9945990555948468,0.8741166470493255,0.9695823668137296,2.047878290694219,3.0174606575079483,3.452011430847028,0.0136922220302268,5.0,35.55177457242621,49.99999648794079,6.0,5.0,2.5,432.3786467522872,478.6313868448207,407.818748496327,258.25366795838795,299.33408276206325,432.135898403778
5430.000000000001,33.394087520287144,-1.5586047046999738,91.00001029993052,77.83224001033841,90.8508428654474,48.89243995861932,90.5256183057179,24.665412909032227,34.06612829897477,-0.8124532146980527,33.899888115543455,-0.9945988814715178,0.8741171875544659,0.9695829530946746,2.047879559734672,3.017462512829346,3.452011418825156,0.0136922305838052,5.0,35.55177479615861,49.99999659213029,6.0,5.0,2.5,432.37864675841934,478.63138674227,407.8187498121365,258.2536700247106,299.33408444611393,432.13589871861126
5440.000000000001,33.39408750846968,-1.5586047179176037,91.000009993893,77.8322397624604,90.85084255593856,48.89244004159315,90.52561798573495,24.665413527295808,34.06612830091141,-0.8124532125635254,33.89988811402615,-0.9945987122099496,0.8741166478001516,0.9695823415217169,2.047878297845964,3.017460639367681,3.4520114071292225,0.0136922222133564,5.0,35.55177501326443,49.99999669350649,6.0,5.0,2.5,432.37864676449504,478.63138664350674,407.8187510892933,258.2536720294235,299.33408608311174,432.13589902452736
5450.000000000001,33.39408749706356,-1.5586047306751991,91.00000969899428,77.83223952354416,90.8508422576836,48.892440121584734,90.52561767738749,24.665414122927416,34.06612830275665,-0.8124532105297247,33.899888112543586,-0.994598548480326,0.8741166464384443,0.9695823276072764,2.047878297217088,3.0174606248243645,3.45201139586907,0.0136922222732803,5.0,35.551775222443325,49.99999679125011,6.0,5.0,2.5,432.3786467703487,478.63138654823496,407.8187523201617,258.2536739607911,299.33408766082147,432.135899320484
5460.000000000001,33.39408748594772,-1.5586047431080488,91.00000941131697,77.8322392938555,90.85084196672612,48.89244019982908,90.52561737658324,24.66541470405906,34.06612830457989,-0.8124532085201963,33.89988811111144,-0.9945983892403092,0.8741168760086013,0.9695825701798833,2.047878837484574,3.0174614076644573,3.4520113848422773,0.0136922259480322,5.0,35.5517754265656,49.999996886871536,6.0,5.0,2.5,432.3786467801323,478.6313864611203,407.81875352182624,258.25367584511105,299.33408920420885,432.1358996082994
5470.000000000001,33.39408747513678,-1.5586047551998945,91.00000913311376,77.8322390656147,90.85084168536872,48.892440274954254,90.5256170857236,24.6654152649266,34.06612830623467,-0.8124532066963184,33.8998881096424,-0.9945982327868136,0.8741166475779085,0.9695823050705658,2.047878304795104,3.0174606098656698,3.4520113742562364,0.0136922224467822,5.0,35.55177562343914,49.99999697873376,6.0,5.0,2.5,432.3786467818716,478.6313863663253,407.8187546815088,258.2536776639079,299.3340906901317,432.1358998912361
5480.000000000001,33.394087464589646,-1.558604766996666,91.00000886149932,77.83223884500995,90.8508414106648,48.89244034831478,90.5256168017308,24.665415813108723,34.066128307883055,-0.8124532048794889,33.899888108227216,-0.9945980823839022,0.8741166400457395,0.969582285308332,2.0478782895311114,3.0174605748394434,3.45201136393142,0.0136922224037977,5.0,35.55177581590152,49.99999706836172,6.0,5.0,2.5,432.37864678698895,478.631386277622,407.8187558138191,258.2536794414761,299.3340921388434,432.1359001632384
5490.000000000001,33.39408745438633,-1.558604778408892,91.00000859681504,77.83223863402094,90.8508411429655,48.892440420239375,90.5256165249721,24.66541634785284,34.066128309585615,-0.8124532030029741,33.899888106933744,-0.994597936723096,0.8741167293271284,0.969582373242396,2.0478785009187046,3.0174608741611006,3.4520113537740675,0.0136922238746908,5.0,35.55177600370115,49.9999971562532,6.0,5.0,2.5,432.37864679633606,478.63138619805886,407.81875691914354,258.2536811753799,299.3340935584554,432.1359004264679
5500.000000000001,33.394087444513644,-1.5586047894513513,91.00000834268936,77.83223842507358,90.85084088595583,48.892440488839725,90.52561625928226,24.665416860212705,34.066128311099234,-0.8124532013346765,33.89988810559485,-0.9945977936609438,0.8741166388659259,0.96958226218321,2.0478782912611173,3.0174605534443275,3.4520113441144007,0.0136922225280442,5.0,35.55177618353048,49.99999724013816,6.0,5.0,2.5,432.37864679745127,478.6313861106751,407.8187579783667,258.25368283686333,299.33409491544967,432.13590068517766
5510.000000000001,33.39408743488824,-1.5586048002172106,91.00000809463783,77.83223822378717,90.8508406350774,48.89244055586636,90.52561599991844,24.665417360970253,34.066128312614374,-0.8124531996647305,33.899888104311295,-0.9945976564720808,0.8741168409414877,0.9695824759096736,2.0478787668491214,3.0174612427587952,3.4520113346732564,0.0136922257618213,5.0,35.55177635935007,49.999997322019965,6.0,5.0,2.5,432.37864680226073,478.63138602997833,407.8187590125944,258.25368446063163,299.33409623892845,432.1359009332632
5520.000000000001,33.3940874255366,-1.5586048106768544,91.00000785239416,77.83223802753065,90.8508403900791,48.89244062149737,90.52561574663092,24.66541785022713,34.066128314146745,-0.8124531979757421,33.89988810311055,-0.994597522547906,0.8741167665740608,0.9695823832351288,2.0478785947201685,3.017460977955297,3.452011325422436,0.0136922246636612,5.0,35.55177653114367,49.99999740221415,6.0,5.0,2.5,432.37864680705576,478.63138595171847,407.81876002334246,258.2536860470751,299.3340975342808,432.135901175312
5530.000000000001,33.394087416573335,-1.5586048207021008,91.00000762064413,77.8322378398067,90.85084015569352,48.89244068431879,90.52561550431568,24.66541831823389,34.06612831559515,-0.8124531963793515,33.899888101944114,-0.9945973939554164,0.8741166907674872,0.9695822894033026,2.047878419131284,3.0174607085345864,3.4520113165728614,0.0136922235400548,5.0,35.55177669548971,49.999997478979765,6.0,5.0,2.5,432.3786468116673,478.6313858769016,407.81876099045326,258.25368756461603,299.33409877382843,432.1359014077592
5540.000000000001,33.394087408363475,-1.5586048298846436,91.00000739891664,77.83223776011283,90.85083993135996,48.89244075074964,90.52561527221732,24.665418775853595,34.06612831794339,-0.8124531937911571,33.8998881013887,-0.9945972992445036,0.8741165487196783,0.969582123861326,2.0478780868855324,3.0174602107468584,3.4520113080647463,0.0136922213671027,5.0,35.551776857533696,49.99999755972232,6.0,5.0,2.5,432.3786469556868,478.6313859776415,407.8187619434676,258.2536890469822,299.3341000487164,432.13590157818817
5550.000000000001,33.39408739791979,-1.5586048415657388,91.00000716546158,77.83223747509373,90.85083969543592,48.89244080593984,90.5256150287988,24.665419220069225,34.06612831696541,-0.8124531948690787,33.89988809830088,-0.9945971005612932,0.8741168085801082,0.9695824009386352,2.04787869928424,3.017461100222875,3.452011299410153,0.0136922255079563,5.0,35.551777010958965,49.99999762915263,6.0,5.0,2.5,432.37864682276,478.6313857368485,407.8187628819864,258.2536904915083,299.3341012478459,432.13590194060873
5560.000000000001,33.394087389519406,-1.5586048509614443,91.00000695296607,77.83223729999304,90.85083948051668,48.892440860223246,90.5256148066028,24.66541964985361,34.066128318130026,-0.8124531935854407,33.89988809704886,-0.9945970013880584,0.8741167139645252,0.96958228726383,2.047878479414151,3.017460766677981,3.4520112914811967,0.0136922240856017,5.0,35.551777161396046,49.99999769487511,6.0,5.0,2.5,432.3786468258865,478.6313856631192,407.8187637543524,258.25369188501145,299.33410233194144,432.13590212077537
5570.000000000001,33.394087381889015,-1.5586048594959152,91.0000067493053,77.83223713456164,90.85083927451956,48.8924409156154,90.52561459357504,24.665420065322905,34.066128319742525,-0.8124531918081742,33.899888096339126,-0.9945968974270158,0.8741166154109066,0.9695821693913416,2.047878250192281,3.017460419583623,3.4520112836033534,0.0136922225984002,5.0,35.5517773072641,49.999997762283215,6.0,5.0,2.5,432.3786468295514,478.63138559657705,407.818764605108,258.2536932315565,299.334103416678,432.1359023081036
5580.000000000001,33.394087374431074,-1.5586048678374596,91.00000655197807,77.83223697466019,90.8508390749227,48.89244097026364,90.52561438715696,24.665420467897206,34.066128321246204,-0.8124531901508477,33.89988809559286,-0.9945967909794716,0.8741166811106782,0.969582233921456,2.047878405775208,3.017460639696664,3.452011275957564,0.0136922236822289,5.0,35.55177744890642,49.99999782886613,6.0,5.0,2.5,432.37864683334215,478.6313855327676,407.8187654336768,258.2536945363083,299.3341044789446,432.1359024999628
5590.000000000001,33.39408736710445,-1.5586048760321771,91.00000636022388,77.83223681938158,90.85083888096784,48.89244102345009,90.52561418658256,24.66542085823784,34.06612832261273,-0.8124531886446675,33.89988809477668,-0.9945966856446375,0.8741166744606816,0.9695822184275034,2.047878391838209,3.0174606102657124,3.452011268549985,0.0136922236311323,5.0,35.55177758636512,49.99999789370121,6.0,5.0,2.5,432.3786468370959,478.63138547094553,407.8187662391837,258.2536958015446,299.33410551157374,432.1359026900152
5600.000000000001,33.39408735991021,-1.558604884078818,91.00000617264192,77.83223666872289,90.85083869124004,48.89244107542902,90.5256139903981,24.66542123896187,34.0661283238977,-0.8124531872284138,33.89988809393289,-0.9945965814056308,0.8741166612633939,0.9695821958453708,2.047878362496692,3.017460558342063,3.4520112612666747,0.0136922234758282,5.0,35.55177772042583,49.999997957150754,6.0,5.0,2.5,432.37864684154255,478.6313854126092,407.8187670269221,258.25369703577394,299.3341065242449,432.1359028781808
5610.000000000001,33.39408735284961,-1.5586048919759603,91.00000599002556,77.83223652088105,90.85083850654,48.89244112548977,90.5256137994316,24.66542160844358,34.06612832506406,-0.812453185942843,33.89988809303326,-0.9945964797997248,0.8741166673192,0.9695821948546064,2.0478783782795764,3.0174605731341826,3.4520112542737964,0.0136922236210343,5.0,35.55177785040968,49.99999801828852,6.0,5.0,2.5,432.3786468451861,478.6313853537969,407.81876779143744,258.2536982337376,299.3341075033789,432.1359030617905
5620.000000000001,33.39408734604442,-1.5586048995874648,91.00000581364765,77.83223637679306,90.8508383281492,48.89244117345777,90.5256136149901,24.66542196522573,34.0661283262012,-0.8124531846895025,33.89988809217527,-0.994596383194562,0.8741166859840164,0.969582208134668,2.047878423590841,3.0174606317255086,3.452011247592961,0.0136922239624432,5.0,35.55177797584446,49.99999807682991,6.0,5.0,2.5,432.3786468479313,478.6313852947568,407.81876852817726,258.25369939053934,299.3341084425172,432.1359032363705
5630.000000000001,33.394087339498924,-1.5586049069084993,91.00000564253384,77.83223623845343,90.85083815508312,48.892441220105866,90.52561343605224,24.66542231156751,34.066128327366414,-0.8124531834052392,33.89988809140231,-0.9945962901878715,0.8741166681245263,0.969582181126772,2.0478783832333574,3.0174605643601287,3.452011241055825,0.0136922237299327,5.0,35.55177809760352,49.999998133767285,6.0,5.0,2.5,432.3786468519229,478.63138523997645,407.8187692434121,258.2537005134536,299.33410935672674,432.1359034043126
5640.000000000001,33.39408733314512,-1.5586049140151204,91.000005476308,77.83223610334727,90.85083798696344,48.8924412653671,90.52561326223484,24.665422647709363,34.06612832849065,-0.8124531821661094,33.89988809064984,-0.9945961989461124,0.8741166445443944,0.9695821479628663,2.0478783294352816,3.017460477398148,3.452011234691571,0.0136922234064273,5.0,35.55177821573574,49.99999818904792,6.0,5.0,2.5,432.3786468545344,478.6313851855234,407.8187699379717,258.2537016033454,299.33411024570563,432.1359035690514
5650.000000000001,33.39408732695171,-1.5586049209422868,91.00000531453232,77.83223597237622,90.8508378233445,48.892441309371065,90.52561309307416,24.6654229746664,34.06612832957209,-0.8124531809741596,33.89988808990426,-0.9945961099490432,0.874116671878519,0.9695821714720004,2.0478783948764003,3.017460566348401,3.45201122850538,0.0136922238791584,5.0,35.55177833061828,49.99999824280525,6.0,5.0,2.5,432.3786468578288,478.63138513342,407.81877061374007,258.2537026634874,299.33411111123417,432.1359037297694
5660.000000000001,33.39408732093295,-1.558604927674196,91.00000515777212,77.83223584550205,90.85083766479976,48.89244135190313,90.52561292916276,24.66542329128969,34.06612833059916,-0.8124531798421231,33.89988808916057,-0.9945960236055954,0.8741166676591806,0.9695821602060932,2.0478783863650567,3.0174605465711504,3.4520112225427355,0.0136922238563364,5.0,35.551778441839986,49.99999829476741,6.0,5.0,2.5,432.37864686143695,478.63138508299545,407.81877126808257,258.25370369015667,299.3341119488253,432.13590388574505
5670.000000000001,33.394087315089536,-1.5586049342099386,91.00000500553016,77.83223572172056,90.85083751082624,48.89244139313081,90.52561276998163,24.665423598598807,34.06612833158977,-0.8124531787503315,33.89988808843621,-0.9945959394971736,0.8741166710415564,0.9695821575483772,2.047878395616419,3.0174605531647964,3.4520112167284625,0.0136922239512717,5.0,35.55177854975756,49.99999834515216,6.0,5.0,2.5,432.37864686379214,478.6313850330512,407.81877190322245,258.2537046866425,299.3341127623209,432.1359040376837
5680.000000000001,33.39408730937796,-1.5586049405982294,91.0000048568162,77.83223560277645,90.85083736042372,48.89244143350379,90.52561261449978,24.665423898433914,34.0661283325487,-0.8124531776933851,33.89988808771913,-0.9945958565465955,0.8741166645234345,0.9695821440673033,2.047878381597984,3.017460525665287,3.452011211009684,0.0136922238897185,5.0,35.55177865502918,49.999998394547504,6.0,5.0,2.5,432.3786468681305,478.6313849876594,407.8187725240725,258.2537056589495,299.3341135615339,432.1359041875369
5690.000000000001,33.39408730380157,-1.5586049468353167,91.00000471316145,77.8322354848343,90.85083721513747,48.89244147208052,90.52561246430882,24.665424187871736,34.066128333407114,-0.812453176747283,33.89988808696268,-0.9945957765385742,0.87411667307323,0.9695821475180552,2.047878402931808,3.0174605504498624,3.4520112055991765,0.0136922240635505,5.0,35.55177875658745,49.99999844170077,6.0,5.0,2.5,432.3786468696297,478.6313849385618,407.81877312196593,258.25370659757425,299.33411432512406,432.13590433224095
5700.000000000001,33.39408729879909,-1.558604952430528,91.00000457484744,77.8322354134997,90.85083707523808,48.89244151228826,90.52561231962072,24.665424470789333,34.06612833480921,-0.8124531752018811,33.89988808668383,-0.9945957123122184,0.8741161247049357,0.9695815337743444,2.047877118435523,3.0174586522098674,3.452011199574236,0.0136922155053496,5.0,35.55177885646384,49.99999849076345,6.0,5.0,2.5,432.37864691937614,478.6313849641126,407.8187737109868,258.2537075144019,299.33411511310146,432.1359044475645
5710.000000000001,33.394087292693506,-1.558604959259526,91.00000443390672,77.83223526087329,90.85083693275038,48.89244154697133,90.52561217249888,24.66542474473636,34.06612833466652,-0.8124531753591667,33.89988808512351,-0.9945956064604502,0.874116697958726,0.9695821633779138,2.047878463689651,3.017460627067565,3.4520111949743844,0.0136922245288308,5.0,35.55177895155316,49.999998533873615,6.0,5.0,2.5,432.37864687624415,478.6313848522773,407.81877428367886,258.2537084043138,299.33411583656886,432.13590464043307
5720.000000000001,33.39408728747358,-1.5586049650979137,91.00000430185264,77.83223515546075,90.85083679919212,48.89244158132681,90.52561203442518,24.6654250113001,34.06612833538781,-0.8124531745641549,33.89988808433919,-0.9945955410703392,0.8741166442774598,0.9695820984156662,2.047878339017287,3.017460437432953,3.4520111900250683,0.0136922237245184,5.0,35.55177904494377,49.99999857560988,6.0,5.0,2.5,432.37864688232656,478.63138481232926,407.8187748284994,258.253709268682,299.3341165213868,432.1359047591223
5730.000000000001,33.39408728263279,-1.558604970512249,91.00000417511188,77.83223504920913,90.85083667100572,48.89244161542723,90.5256119018922,24.66542526807996,34.0661283362473,-0.8124531736168592,33.89988808377372,-0.9945954723703494,0.8741166731745241,0.9695821251135536,2.0478784078605816,3.017460532974136,3.4520111852067097,0.0136922242127026,5.0,35.5517791350037,49.999998617220285,6.0,5.0,2.5,432.3786468805764,478.6313847652247,407.8187753562987,258.25371010118084,299.3341171944434,432.1359048831593
5740.000000000001,33.39408727795903,-1.5586049757397404,91.00000405260604,77.83223494965557,90.85083654709656,48.89244164892591,90.52561177376376,24.66542551707568,34.06612833711515,-0.812453172660298,33.89988808324928,-0.994595406346832,0.8741166705181093,0.969582117007846,2.047878402687936,3.0174605196957818,3.4520111805066738,0.0136922242050897,5.0,35.55177922252648,49.99999865805046,6.0,5.0,2.5,432.3786468828586,478.6313847251223,407.8187758688177,258.25371090832084,299.33411784954313,432.1359050023162
5750.000000000001,33.394087273391,-1.5586049808490543,91.00000393290416,77.83223485266792,90.8508364260232,48.89244168183898,90.52561164856756,24.665425760278367,34.066128337960905,-0.8124531717281229,33.8998880827355,-0.9945953410544917,0.8741166979188265,0.969582142347782,2.0478784679061763,3.0174606102539583,3.4520111758969847,0.0136922246673988,5.0,35.55177930807855,49.999998698186175,6.0,5.0,2.5,432.3786468851888,478.63138468643376,407.8187763703905,258.25371169670257,299.33411849204487,432.1359051201403
5760.000000000001,33.394087268933646,-1.5586049858345064,91.00000381661832,77.83223475846722,90.85083630840543,48.89244171381615,90.52561152694986,24.66542599615559,34.0661283387552,-0.8124531708526774,33.89988808221104,-0.9945952770096936,0.8741167920397774,0.9695822418369152,2.0478786894190453,3.0174609312559606,3.452011171430108,0.0136922261738421,5.0,35.55177939107256,49.999998737207925,6.0,5.0,2.5,432.3786468874737,478.63138464888334,407.8187768576668,258.25371246139326,299.3341191162155,432.1359052357647
5770.000000000001,33.39408726456355,-1.5586049907223585,91.00000370284005,77.83223466629221,90.85083619333012,48.892441745008114,90.52561140796672,24.665426226605177,34.06612833951583,-0.8124531700143507,33.8998880816832,-0.9945952143417572,0.8741166904485619,0.9695821243494432,2.0478784524012346,3.0174605767506777,3.452011167069968,0.0136922246139193,5.0,35.55177947214395,49.99999877528096,6.0,5.0,2.5,432.3786468897144,478.6313846121312,407.81877733399926,258.2537132085259,299.33411972587413,432.13590534894246
5780.000000000001,33.39408726035111,-1.5586049954339387,91.00000359302584,77.83223457730861,90.85083608226245,48.89244177495914,90.52561129313337,24.66542644867252,34.06612834024632,-0.8124531692092205,33.899888081172165,-0.9945951540150304,0.8741167555558006,0.969582191940182,2.0478786058911447,3.017460797831327,3.45201116287114,0.0136922256640512,5.0,35.55177955021662,49.999998811859534,6.0,5.0,2.5,432.37864689187126,478.6313845766265,407.81877779307007,258.25371392855766,299.33412031316647,432.1359054578981
5790.000000000001,33.39408725629022,-1.5586049999759553,91.00000348709192,77.83223449147943,90.85083597512238,48.89244180375243,90.52561118236528,24.665426662703283,34.0661283409482,-0.8124531684355815,33.899888080677755,-0.994595095775992,0.8741167416069454,0.969582172010102,2.047878574135964,3.017460746146066,3.4520111588285927,0.0136922254747661,5.0,35.55177962542217,49.99999884703516,6.0,5.0,2.5,432.37864689402016,478.6313845423942,407.8187782354808,258.25371462255146,299.33412087937063,432.1359055630874
5800.000000000001,33.394087252317895,-1.5586050044189506,91.00000338350176,77.8322344074557,90.85083587035356,48.89244183186088,90.52561107405072,24.665426871902127,34.06612834162995,-0.8124531676841683,33.89988808019085,-0.9945950387112816,0.8741167302085378,0.9695821550079258,2.047878548335971,3.0174607033438967,3.452011154876331,0.0136922253247796,5.0,35.551779698909286,49.999998881380286,6.0,5.0,2.5,432.3786468959767,478.6313845087572,407.81877866789273,258.25371530088853,299.33412143297693,432.13590566616017
5810.000000000001,33.39408724845737,-1.5586050087368335,91.00000328248734,77.83223432893942,90.85083576819862,48.892441859467056,90.525610968438,24.66542707599212,34.066128342320255,-0.8124531669233191,33.89988807973235,-0.9945949835192778,0.8741162915280253,0.969581664199888,2.047877521408366,3.0174591856082538,3.4520111509802587,0.0136922184805911,5.0,35.55177977062272,49.999998915124415,6.0,5.0,2.5,432.3786469020309,478.6313844818516,407.818779090382,258.253715962646,299.3341219771883,432.1359057658196
5820.000000000001,33.39408724463788,-1.5586050130089006,91.00000318446976,77.83223424754145,90.85083566906587,48.892441885777366,90.5256108659758,24.665427272589284,34.06612834286036,-0.8124531663280551,33.89988807918465,-0.9945949263492366,0.8741167001215938,0.9695821132602176,2.0478784795451555,3.0174605928053726,3.4520111472365533,0.0136922249077804,5.0,35.551779839544736,49.99999894739142,6.0,5.0,2.5,432.3786469007608,478.63138444675707,407.8187794982901,258.2537166003332,299.3341225025508,432.1359058692367
5830.000000000001,33.39408724095084,-1.558605017132777,91.0000030902415,77.83223416983117,90.85083557372688,48.8924419108842,90.52561076741692,24.6654274624392,34.06612834339538,-0.8124531657383612,33.89988807865864,-0.9945948744421572,0.8741184716401846,0.9695840743121996,2.047882630730671,3.0174667050428705,3.45201114373082,0.0136922526833569,5.0,35.55177990612435,49.99999897805384,6.0,5.0,2.5,432.37864690186376,478.6313844139517,407.81877988973525,258.2537172160174,299.3341230001975,432.13590596320455
5840.000000000001,33.39408723744785,-1.558605021050823,91.00000299904045,77.83223409624333,90.85083548149908,48.89244193547995,90.5256106720684,24.66542764669532,34.06612834399235,-0.8124531650803987,33.899888078224194,-0.994594825027434,0.8741179581755956,0.9695835009520054,2.0478814285719005,3.0174649295239058,3.4520111402604865,0.0136922446655651,5.0,35.551779970798975,49.99999900808388,6.0,5.0,2.5,432.3786469042898,478.6313843850057,407.818780269741,258.2537178134619,299.3341234861508,432.1359060524944
5850.000000000001,33.39408723405215,-1.5586050248488732,91.00000291053657,77.83223402415041,90.85083539199267,48.89244195943479,90.52561057953392,24.66542782546435,34.0661283445709,-0.8124531644427293,33.89988807780607,-0.9945947761770526,0.8741177654989402,0.969583283503882,2.047880977934671,3.017464261438553,3.452011136870335,0.0136922416718508,5.0,35.551780033556724,49.99999903735648,6.0,5.0,2.5,432.37864690538754,478.6313843557396,407.81878063890656,258.25371839312425,299.3341239593213,432.1359061407328
5860.000000000001,33.394087230746294,-1.5586050285463673,91.00000282466628,77.83223395451824,90.85083530515008,48.892441982704725,90.52561048975234,24.665427998929715,34.066128345123715,-0.8124531638334246,33.89988807738979,-0.994594728731272,0.8741175412202846,0.969583031120756,2.047880453241909,3.0174634843626658,3.452011133594493,0.0136922381824174,5.0,35.55178009446888,49.99999906578677,6.0,5.0,2.5,432.3786469070645,478.6313843278887,407.818780997206,258.25371895558595,299.3341244183575,432.13590622646166
5870.000000000001,33.39408722753496,-1.558605032138189,91.00000274131676,77.83223388697553,90.85083522085574,48.8924420052964,90.52561040260592,24.66542816725729,34.06612834565693,-0.8124531632457206,33.89988807698262,-0.9945946826169348,0.8741173786431482,0.9695828472830682,2.047880073080499,3.0174629203635672,3.452011130412983,0.0136922356587651,5.0,35.55178015358166,49.999999093390606,6.0,5.0,2.5,432.37864690871066,478.63138430093375,407.8187813450105,258.2537195013994,299.3341248640537,432.1359063097911
5880.000000000001,33.394087224414854,-1.558605035627977,91.00000266040256,77.8322338214088,90.850835139024,48.89244202721579,90.52561031800624,24.665428330617885,34.06612834617082,-0.8124531626792758,33.89988807658388,-0.9945946378061876,0.8741172486079197,0.9695826996441465,2.0478797691378205,3.017462468781967,3.4520111273258176,0.0136922336441757,5.0,35.551780210945765,49.999999120177165,6.0,5.0,2.5,432.3786469103114,478.6313842747703,407.8187816826011,258.2537200311063,299.33412529665407,432.1359063907733
5890.000000000001,33.394087221389285,-1.5586050390120365,91.00000258150752,77.83223376082475,90.850835059248,48.892442048816406,90.52561023553108,24.66542849000689,34.06612834670014,-0.8124531620958918,33.899888076214765,-0.9945945945594304,0.8741164788518156,0.9695818425305364,2.04787796636815,3.017459808898687,3.4520111242637044,0.0136922216078531,5.0,35.55178026694972,49.99999914658662,6.0,5.0,2.5,432.3786469157855,478.631384255032,407.81878201271695,258.2537205479222,299.3341257230076,432.1359064688872
5900.000000000001,33.39408721838335,-1.558605042374154,91.00000250490544,77.83223369570669,90.85083498176536,48.89244206926463,90.52561015544195,24.66542864382677,34.066128347104794,-0.8124531616498984,33.89988807576943,-0.994594550101965,0.8741171319693553,0.9695825637283262,2.0478794972293484,3.0174620609576746,3.452011121392208,0.013692231859805,5.0,35.55178032086968,49.99999917163262,6.0,5.0,2.5,432.3786469135263,478.63138422501066,407.81878233103936,258.25372104683,299.3341261301012,432.1359065493568
5910.000000000001,33.39408721548722,-1.5586050456133762,91.00000243031968,77.83223363618345,90.85083490633536,48.89244208938169,90.52561007747006,24.665428793945807,34.06612834754724,-0.8124531611622388,33.89988807537326,-0.994594508381283,0.8741170887257763,0.9695825126295252,2.0478793965318465,3.017461909161372,3.4520111185104567,0.0136922312026528,5.0,35.551780373536474,49.99999919625225,6.0,5.0,2.5,432.37864691560816,478.6313842024716,407.8187826418383,258.2537215336768,299.33412653050385,432.1359066248184
5920.000000000001,33.39408721266887,-1.5586050487656848,91.00000235842089,77.83223357682425,90.8508348336223,48.89244210859045,90.52561000230166,24.665428938852244,34.06612834795152,-0.8124531607166432,33.89988807496789,-0.9945944685111952,0.8741169605334389,0.9695823674281374,2.0478790968740057,3.017461464302144,3.452011115835925,0.0136922292147888,5.0,35.551780424361255,49.999999219712834,6.0,5.0,2.5,432.37864691637327,478.63138417733046,407.8187829406452,258.25372200359146,299.33412691067656,432.13590669700096
5930.000000000001,33.394087209988925,-1.558605051763152,91.00000228886586,77.83223352040585,90.85083476327644,48.89244212738413,90.52560992957352,24.66542907947792,34.066128348399914,-0.8124531602224465,33.89988807463033,-0.9945944306440992,0.8741168923871134,0.9695822889188376,2.047878937819813,3.01746122673865,3.452011113179964,0.0136922281665376,5.0,35.55178047373306,49.999999242655576,6.0,5.0,2.5,432.3786469177226,478.63138415474447,407.8187832306384,258.2537224595504,299.3341272815249,432.13590676543527
5940.000000000001,33.39408720739319,-1.5586050546664296,91.0000022214258,77.83223346614726,90.85083469505216,48.89244214571977,90.5256098590366,24.665429215917808,34.06612834884147,-0.8124531597357532,33.89988807430781,-0.9945943936155006,0.8741175673704334,0.9695830347896848,2.0478805197509327,3.0174635545406168,3.452011110608279,0.0136922387581219,5.0,35.5517805216561,49.999999265048125,6.0,5.0,2.5,432.3786469197109,478.63138413360906,407.81878351235935,258.25372290193326,299.33412764258213,432.13590683233446
5950.000000000001,33.39408720487336,-1.55860505748484,91.0000021556032,77.8322334158763,90.8508346285094,48.89244216382781,90.52560979024084,24.665429349018268,34.066128349290835,-0.8124531592404765,33.89988807400711,-0.9945943574483636,0.8741162497473176,0.9695815705151546,2.0478774333241656,3.01745900383932,3.452011108032349,0.0136922181363697,5.0,35.551780568438915,49.999999287188814,6.0,5.0,2.5,432.3786469244032,478.631384117615,407.8187837881096,258.25372333347616,299.3341279995379,432.13590689764175
5960.000000000001,33.3940872023537,-1.558605060303023,91.00000209165692,77.8322333609214,90.85083456381292,48.8924421809008,90.5256097233672,24.66542947744512,34.06612834961706,-0.8124531588808851,33.89988807362529,-0.9945943200241912,0.8741174562849328,0.969582906102032,2.047880260626932,3.017463166728964,3.4520111056395284,0.0136922370536709,5.0,35.551780613463905,49.999999308099454,6.0,5.0,2.5,432.3786469217642,478.63138409152685,407.8187840538961,258.2537237500447,299.3341283391589,432.1359069653979
5970.000000000001,33.39408719995074,-1.5586050629906936,91.00000202990432,77.83223331063448,90.85083450136256,48.89244219750408,90.52560965880376,24.665429602143604,34.066128349988645,-0.8124531584713282,33.89988807329929,-0.99459428637374,0.8741172208595793,0.9695826423773752,2.0478797096164327,3.0174623519938084,3.4520111033009173,0.0136922333830642,5.0,35.55178065724118,49.99999932836226,6.0,5.0,2.5,432.3786469228919,478.6313840711328,407.8187843109913,258.2537241543748,299.33412866682926,432.13590702627977
5980.000000000001,33.39408719763549,-1.5586050655802524,91.00000196958676,77.83223326296292,90.8508344403601,48.89244221396268,90.52560959574195,24.665429723792613,34.06612835037905,-0.8124531580410803,33.89988807301065,-0.9945942525196187,0.874117245405041,0.9695826670598924,2.0478797675972054,3.017462434657098,3.452011100935198,0.0136922337837542,5.0,35.551780699949404,49.99999934851371,6.0,5.0,2.5,432.3786469248183,478.63138405370825,407.8187845631636,258.2537245488505,299.3341289934472,432.1359070874286
5990.000000000001,33.39408719534323,-1.558605068144118,91.0000019113444,77.83223321463782,90.85083438145956,48.89244222955102,90.52560953485148,24.66542984119991,34.066128350698264,-0.8124531576892196,33.89988807267386,-0.9945942199752836,0.8741170625249569,0.9695824617677304,2.0478793397016983,3.017461801469429,3.4520110987803494,0.0136922309355073,5.0,35.55178074114423,49.99999936755091,6.0,5.0,2.5,432.37864692526745,478.63138403292777,407.8187848053351,258.25372492958945,299.3341293012176,432.1359071463608
