time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.3021614444116949,0.0456745497617134,6.0,5.0,2.5,248.26707489586505,248.26707489586505,248.26707489586505,248.26707489586505,248.26707489586505,248.26707489586505
10.000000000000002,24.93366936382723,-10.030564479117745,75.96902327344647,78.84141359741352,75.86241771347186,32.14315480269562,75.66541133589905,11.657411937503014,25.66593937258516,-0.0569036529490745,25.497465187291848,4.6772506026446194,0.8558888188439585,1.9359741060817417,1.222432598810413,3.1584067048921547,3.690206759749692,0.0116710859497537,5.0,13.666081631055365,29.45679564535249,6.0,5.0,2.5,439.0005148216768,495.4379210350512,329.5601171686009,224.8198552878116,450.9691999443163,457.2326071042221
10.00000000000002,24.933669363827228,-10.030564479117402,75.96902327344654,78.84141359741392,75.86241771347194,32.143154802695506,75.66541133589912,11.657411937503184,25.665939372585143,-0.0569036529491313,25.497465187291844,4.677250602645358,0.8558888188439614,1.9359741060817528,1.2224325988104272,3.1584067048921804,3.690206759749709,0.0116710859497537,5.0,13.66608163105542,29.45679564535249,6.0,5.0,2.5,439.0005148216768,495.43792103505126,329.56011716860024,224.81985528780973,450.9691999443162,457.2326071042221
20.000000000000004,23.828082348663248,-13.438951618771512,88.7747926279592,94.27705769775012,88.66506102699155,40.68598794017863,88.43698306470237,9.392100716849145,24.520670281758427,-12.63547042959317,24.32392192787128,4.934518696529324,1.030346486724939,1.598899765349989,1.5785609712895623,3.177460736639551,3.0838759364720434,0.0110008218025934,5.0,21.385015971339328,40.791137343606295,6.0,5.0,2.5,436.6656413036641,506.5218286233106,361.1781630279781,217.68334058503905,391.64835521892047,459.4449158339958
20.000000000000043,23.82808234866325,-13.438951618771512,88.77479262795921,94.27705769775012,88.66506102699158,40.685987940179245,88.4369830647024,9.392100716849145,24.52067028175843,-12.63547042959317,24.32392192787128,4.934518696529324,1.0303464867249392,1.5988997653499817,1.5785609712895912,3.1774607366395724,3.083875936472064,0.0110008218025934,5.0,21.385015971339328,40.791137343606295,6.0,5.0,2.5,436.6656413036641,506.5218286233106,361.1781630279788,217.6833405850372,391.6483552189203,459.4449158339958
30.000000000000004,25.376147169356205,-11.449960663142292,91.06780372759948,93.27534096833972,90.94519508121644,44.44410271028829,90.70558598780052,10.671637810853667,26.125558912435345,-10.435307815399028,25.90915897642749,4.916908441853025,1.064079324643613,1.4272529361267774,1.92565753119984,3.352910467326617,3.1509967252202657,0.0118648248148271,5.0,26.752466512359888,45.53323998487116,6.0,5.0,2.5,435.820529165424,503.13991120864966,382.8471164643752,220.54741450894497,326.47604191975665,456.8506930371034
30.000000000000064,25.37614716935621,-11.449960663142292,91.06780372759948,93.27534096833936,90.94519508121644,44.44410271028852,90.70558598780056,10.671637810850257,26.125558912435352,-10.435307815399028,25.90915897642751,4.916908441852229,1.064079323442756,1.4272529345160612,1.925657529026678,3.352910463542739,3.1509967252202835,0.0118648248014372,5.0,26.752466512359888,45.53323998487116,6.0,5.0,2.5,435.8205291654239,503.1399112086492,382.84711646437535,220.54741450894403,326.4760419197558,456.8506930371025
40.00000000000001,27.37656257618879,-8.788142862472284,94.39783859463462,92.47729026503754,94.26113295451808,47.91619124074782,94.0043925177012,13.674717197538598,28.17682922096777,-7.763236604498785,27.95395160280127,4.792536442323466,1.1006598515809234,1.391154477454,2.1306896162857285,3.5218440937397286,3.19975702637028,0.012969650722767,5.0,30.63703929890835,49.16117681546922,6.0,5.0,2.5,434.97388886743806,499.09324491924616,391.83095180198006,227.54822269613783,296.74201602999267,453.21633985242846
40.000000000000085,27.3765625761888,-8.788142862472228,94.39783859463464,92.47729026503754,94.26113295451812,47.91619124074754,94.0043925177012,13.674717197537632,28.1768292209678,-7.763236604498729,27.95395160280129,4.792536442324433,1.10065985158092,1.391154477453991,2.130689616285733,3.521844093739724,3.1997570263702846,0.012969650722767,5.0,30.63703929890835,49.16117681546922,6.0,5.0,2.5,434.97388886743806,499.09324491924593,391.8309518019806,227.54822269613803,296.7420160299918,453.2163398524296
50.00000000000001,29.204700367462173,-6.477737560115656,99.4754301386092,94.05490159232818,99.32879022278814,51.40877818308826,99.0525660652832,16.791568358826453,30.03552022209948,-5.4627591824116735,29.814162423532167,4.532176021733108,1.1537454502416455,1.431768397651045,2.217626487673896,3.649394885324941,3.1630849634645104,0.0139053860605925,5.0,33.48089457802371,52.672596699782325,6.0,5.0,2.5,434.3529704479268,497.1638373877993,394.198814236904,234.71913650551105,285.2781776725828,449.5189885541921
50.00000000000011,29.20470036746219,-6.4777375601156,99.47543013860928,94.05490159232812,99.32879022278816,51.40877818308843,99.05256606528329,16.79156835882617,30.035520222099496,-5.462759182411617,29.81416242353219,4.532176021732596,1.1537454502416375,1.4317683976510445,2.2176264876738903,3.649394885324935,3.163084963464528,0.0139053860605925,5.0,33.480894578023765,52.672596699782446,6.0,5.0,2.5,434.3529704479277,497.1638373877998,394.19881423690447,234.71913650551195,285.2781776725827,449.5189885541928
60.00000000000001,30.526363125492743,-4.872777252176093,105.0543283036364,96.81459643801912,104.90280076359386,54.55903139825557,104.60987313813862,19.10878257724028,31.364334943952866,-3.8814735044537656,31.151763833457466,3.5156306936490296,1.2103590569211995,1.4893598024928516,2.241685999435292,3.731045801928144,3.0825941943367083,0.0145195253653252,5.0,35.50798056297788,55.87176526061893,6.0,5.0,2.5,433.78997065869135,496.7929045183596,394.216562315765,239.8254274107102,284.5040532106349,445.5102381722892
60.00000000000013,30.52636312549276,-4.872777252176093,105.05432830363648,96.81459643801963,104.90280076359394,54.55903139825575,104.6098731381387,19.108782577238287,31.36433494395288,-3.8814735044537656,31.15176383345748,3.5156306936490864,1.2103590569211768,1.4893598024928516,2.241685999435248,3.731045801928099,3.08259419433673,0.0145195253653252,5.0,35.50798056297788,55.87176526061911,6.0,5.0,2.5,433.7899706586923,496.79290451835936,394.2165623157648,239.82542741071296,284.5040532106349,445.5102381722892
70.00000000000001,31.297737114238387,-3.9595392764060193,109.7945804885573,99.62365009797,109.64159680596812,56.973044532483016,109.33672997232831,20.426300175108626,32.13392305851628,-2.988080711949181,31.927012262080336,2.3578041114657253,1.2578924937097666,1.535570653223282,2.2435682625824547,3.7791389158057367,3.00434173405418,0.0148269127980124,5.0,36.82669155759793,58.37075080979616,6.0,5.0,2.5,433.4502600680639,497.3721861912208,393.80574089391456,242.48845096669447,287.02144503935017,442.1977505323589
70.00000000000014,31.2977371142384,-3.9595392764060193,109.79458048855736,99.62365009796991,109.64159680596816,56.97304453248245,109.33672997232838,20.426300175107883,32.133923058516295,-2.988080711949181,31.927012262080343,2.3578041114656685,1.2578924937097815,1.5355706532232651,2.2435682625824613,3.779138915805728,3.0043417340541363,0.0148269127980124,5.0,36.82669155759793,58.37075080979616,6.0,5.0,2.5,433.4502600680629,497.37218619122046,393.8057408939154,242.48845096669496,287.02144503934926,442.1977505323595
80.00000000000001,31.695648358288693,-3.4949064017664,113.06868225254388,101.72067378475629,112.91560278221704,58.564504737456616,112.60331095706962,21.04460769215848,32.52798494702188,-2.536706258234119,32.32421254767514,1.3940607671792122,1.290813720586809,1.5635474292936349,2.2437139679776847,3.80726139727132,2.9495049026442977,0.0149577302495655,5.0,37.60652584294502,60.05075998850885,6.0,5.0,2.5,433.27015289352175,498.1124158246057,393.5813537445789,243.57771478720096,288.620399266104,439.8483903132216
80.00000000000017,31.695648358288693,-3.4949064017664,113.06868225254397,101.72067378475596,112.91560278221708,58.56450473745689,112.60331095706968,21.04460769215893,32.527984947021885,-2.536706258234119,32.32421254767515,1.3940607671788143,1.2908137217437918,1.56354743069507,2.243713969988737,3.807261400683807,2.9495049026442675,0.0149577302629725,5.0,37.60652584294502,60.05075998850885,6.0,5.0,2.5,433.2701528935217,498.1124158246054,393.58135374457913,243.5777147872038,288.62039926610333,439.8483903132216
90.00000000000001,31.91923429295007,-3.2357094255224297,115.08087145822816,103.0161915531088,114.92784720080996,59.52148123917437,114.61122810794592,21.31221399990364,32.74918722242906,-2.28509350807002,32.54701060749957,0.7622009174648382,1.3112119974062173,1.5794470585452436,2.246953364938675,3.826400423483919,2.9182164524524934,0.0150260545333488,5.0,38.0489860774216,61.07200906376568,6.0,5.0,2.5,433.16189330676826,498.6131509184388,393.49925990734096,243.9621102882056,288.73684101563833,438.34551302077045
90.00000000000021,31.91923429295008,-3.2357094255224297,115.08087145822816,103.01619155310811,114.92784720080996,59.52148123917453,114.61122810794596,21.312213999904827,32.74918722242906,-2.28509350807002,32.54701060749957,0.7622009174644403,1.3112119974062084,1.5794470585452405,2.246953364938693,3.826400423483933,2.918216452452524,0.0150260545333488,5.0,38.04898607742167,61.07200906376573,6.0,5.0,2.5,433.16189330676826,498.6131509184384,393.49925990734073,243.96211028820417,288.73684101563833,438.3455130207704
100.0,32.06504419289974,-3.0673943349494834,116.3164963417976,103.78183629537835,116.16343875966912,60.0920347884728,115.8442202544893,21.435288410120904,32.89421277465678,-2.1208089246258623,32.692620313254565,-0.0612711011606279,1.3236991844079264,1.58965030170393,2.251016604765253,3.840666906469184,2.901465039571709,0.0150738649192848,5.0,38.306150671310206,61.680966288436025,6.0,5.0,2.5,433.0877916719935,498.8847676604319,393.4273876045581,244.0949757235552,288.1889120433545,436.6699468493261
100.00000000000024,32.06504419289974,-3.0673943349494834,116.3164963417976,103.781836295377,116.16343875966916,60.092034788473086,115.8442202544893,21.435288410120904,32.89421277465678,-2.1208089246258623,32.692620313254565,-0.0612711011606279,1.3236991844079096,1.58965030170392,2.2510166047652502,3.8406669064691705,2.9014650395717365,0.0150738649192848,5.0,38.306150671310206,61.680966288436025,6.0,5.0,2.5,433.08779167199344,498.8847676604311,393.4273876045579,244.0949757235552,288.1889120433545,436.6699468493261
110.0,32.152740986746174,-2.966433448302724,117.08820476890384,104.26059880993604,116.93514669447076,60.43791418327476,116.61433744457902,21.497126918431377,32.98147727476282,-2.022211811069951,32.78010899478714,-0.8267611174792932,1.3314514717160573,1.5963082719449917,2.253448376313624,3.849756648258616,2.8913983949387285,0.0151018552593519,5.0,38.458060849181095,62.050148765617045,6.0,5.0,2.5,433.0440823632588,499.0602164623321,393.3574240218828,244.1407656965324,287.80960770097863,435.18907615540496
110.00000000000026,32.152740986746174,-2.966433448302724,117.08820476890386,104.2605988099366,116.93514669447076,60.43791418327453,116.61433744457904,21.49712691842956,32.98147727476282,-2.022211811069951,32.78010899478714,-0.8267611174792932,1.331451471716062,1.596308271944978,2.253448376313648,3.8497566482586256,2.8913983949387254,0.0151018552593519,5.0,38.458060849181095,62.050148765617045,6.0,5.0,2.5,433.0440823632588,499.06021646233233,393.357424021884,244.14076569653196,287.8096077009786,435.18907615540496
120.0,32.2048606392775,-2.9065258714225024,117.56365476368082,104.55726829143627,117.41061101692962,60.64715460010609,117.08884142698264,21.528633136302403,33.03330188439731,-1.9637489620568545,32.832058049552494,-1.2983948330171984,1.3362269276146626,1.6005000001014689,2.2548840538772748,3.855384053978744,2.8852764259594,0.0151179543438428,5.0,38.54693678634851,62.27395416515577,6.0,5.0,2.5,433.0180165553956,499.1729439525977,393.3054460292885,244.1527232076571,287.5585976689397,434.2654336977863
120.00000000000028,32.2048606392775,-2.9065258714225024,117.56365476368082,104.55726829143674,117.41061101692962,60.64715460010609,117.08884142698268,21.52863313630069,33.03330188439731,-1.9637489620568545,32.832058049552494,-1.2983948330171984,1.336226927614667,1.6005000001014724,2.2548840538772748,3.855384053978747,2.8852764259593933,0.0151179543438428,5.0,38.54693678634851,62.27395416515577,6.0,5.0,2.5,433.0180165553956,499.1729439525979,393.3054460292885,244.1527232076571,287.5585976689397,434.2654336977863
130.00000000000003,32.236253484459354,-2.8704766925399667,117.85424811373844,104.73877382246305,117.70121741710958,60.77322959283407,117.3788707810055,21.544255888584587,33.064512280305685,-1.9285731728680275,32.863337953522645,-1.592173161402627,1.3391454948691268,1.6031234722447354,2.2557812025487123,3.858904674793448,2.881617187660833,0.0151275146018222,5.0,38.59884457262074,62.408964417222016,6.0,5.0,2.5,433.00222115939823,499.2428328621184,393.26881700814414,244.15104968653912,287.3863989678497,433.6863482285602
130.0000000000003,32.236253484459354,-2.8704766925399667,117.85424811373844,104.73877382246305,117.70121741710958,60.77322959283407,117.3788707810055,21.544255888584587,33.064512280305685,-1.9285731728680275,32.863337953522645,-1.5921731614027976,1.3391454948691268,1.6031234722447354,2.2557812025487123,3.858904674793448,2.881617187660833,0.0151275146018222,5.0,38.59884457262074,62.408964417222016,6.0,5.0,2.5,433.00222115939823,499.2428328621184,393.26881700814414,244.15104968653912,287.3863989678497,433.68634822856
140.00000000000003,32.2553962257936,-2.84850740568038,118.03200219690837,104.84965917369396,117.87898083503448,60.849288811353055,117.55628652081468,21.551784608955188,33.08354623258963,-1.9071327075197928,32.882411395243,-1.7765203099618816,1.3409305550647708,1.604778146989534,2.256348814070612,3.8611269610601457,2.8794384216814586,0.0151333295384581,5.0,38.62925800450847,62.49043387398017,6.0,5.0,2.5,432.9925482445853,499.2856122141144,393.24297679067166,244.1450001466968,287.26965143338896,433.3217805964566
140.00000000000034,32.2553962257936,-2.84850740568038,118.03200219690837,104.84965917369396,117.87898083503448,60.849288811353055,117.55628652081468,21.551784608955188,33.08354623258963,-1.9071327075197928,32.882411395243,-1.7765203099618816,1.3409305550647708,1.604778146989534,2.256348814070612,3.8611269610601457,2.8794384216814586,0.0151333295384581,5.0,38.62925800450847,62.49043387398017,6.0,5.0,2.5,432.9925482445853,499.2856122141144,393.24297679067166,244.1450001466968,287.26965143338896,433.3217805964566
150.00000000000003,32.267175540084565,-2.8349936337801296,118.14132701707526,104.91775176436602,117.98831208371524,60.895413181089616,117.66540701935918,21.555287564195336,33.09526069458236,-1.893941619603652,32.89414878312293,-1.8926328524846097,1.342027654241047,1.6058308175062448,2.256703991664529,3.8625348091707754,2.878133544390441,0.0151369040722001,5.0,38.64715978070621,62.53982845723544,6.0,5.0,2.5,432.9865791201296,499.3118473600772,393.2247102647548,244.1384783047401,287.1916511773077,433.0918165496325
150.00000000000037,32.267175540084565,-2.8349936337801296,118.14132701707526,104.91775176436602,117.98831208371524,60.895413181089616,117.66540701935918,21.555287564195336,33.09526069458236,-1.893941619603652,32.89414878312293,-1.8926328524846097,1.342027654241047,1.6058308175062448,2.256703991664529,3.8625348091707754,2.878133544390441,0.0151369040722001,5.0,38.64715978070621,62.53982845723544,6.0,5.0,2.5,432.9865791201296,499.3118473600772,393.2247102647548,244.1384783047401,287.1916511773077,433.0918165496325
160.00000000000003,32.27447519036911,-2.826620989554556,118.2090324069454,104.95987702326494,118.05602193112544,60.92357514702604,117.73298825160948,21.55679802802468,33.10252111662628,-1.885767720815238,32.90142281847508,-1.965994278156416,1.342706335889433,1.606505410526289,2.2569245350268807,3.8634299455531695,2.8773454345800524,0.0151391132594482,5.0,38.65774654855648,62.56997588902988,6.0,5.0,2.5,432.9828725868287,499.3280586940477,393.2118428368424,244.13279861882356,287.1399940341368,432.94646559378026
160.0000000000004,32.27447519036911,-2.826620989554556,118.2090324069454,104.95987702326494,118.05602193112544,60.92357514702604,117.73298825160948,21.55679802802468,33.10252111662628,-1.885767720815238,32.90142281847508,-1.965994278156416,1.342706335889433,1.606505410526289,2.2569245350268807,3.8634299455531695,2.8773454345800524,0.0151391132594482,5.0,38.65774654855648,62.56997588902988,6.0,5.0,2.5,432.9828725868287,499.3280586940477,393.2118428368424,244.13279861882356,287.1399940341368,432.94646559378026
170.00000000000003,32.27902674956154,-2.82140110287412,118.25125503730796,104.98613480220126,118.09824768125792,60.94089124916525,117.77513499888174,21.557335646117224,33.107048584137914,-1.8806712891756088,32.90595849183219,-2.0125363061080748,1.3431295703858126,1.606940940352054,2.257062355742954,3.864003296095008,2.876865628820217,0.0151404905523032,5.0,38.66403560186768,62.58850541891036,6.0,5.0,2.5,432.9805578592645,499.338162353526,393.2028337259081,244.12824806794265,287.1058554941711,432.85428472522506
170.00000000000043,32.27902674956154,-2.82140110287412,118.25125503730796,104.98613480220126,118.09824768125792,60.94089124916525,117.77513499888174,21.557335646117224,33.107048584137914,-1.8806712891756088,32.90595849183219,-2.0125363061080748,1.3431295703858126,1.606940940352054,2.257062355742954,3.864003296095008,2.876865628820217,0.0151404905523032,5.0,38.66403560186768,62.58850541891036,6.0,5.0,2.5,432.9805578592645,499.338162353526,393.2028337259081,244.12824806794265,287.1058554941711,432.85428472522506
180.00000000000003,32.281882237700174,-2.8181266111601526,118.27776086083996,105.00261682221408,118.12475569109904,60.951611385201545,117.80159417619058,21.557419963382245,33.109889100872294,-1.877474066739012,32.908804013033425,-2.0422212143420206,1.3433952527356332,1.6072235521327114,2.2571489201930057,3.8643724723257167,2.87657148144336,0.0151413536332932,5.0,38.66778830514215,62.599972243341256,6.0,5.0,2.5,432.9791036222823,499.3445079805917,393.19656433843954,244.12475907857723,287.08324858710614,432.795542752955
180.00000000000043,32.281882237700174,-2.8181266111601526,118.27776086083996,105.00261682221408,118.12475569109904,60.951611385201545,117.80159417619058,21.557419963382245,33.109889100872294,-1.877474066739012,32.908804013033425,-2.0422212143420206,1.3433952527356332,1.6072235521327114,2.2571489201930057,3.8643724723257167,2.87657148144336,0.0151413536332932,5.0,38.66778830514215,62.599972243341256,6.0,5.0,2.5,432.9791036222823,499.3445079805917,393.19656433843954,244.12475907857723,287.08324858710614,432.795542752955
190.00000000000003,32.28368517855226,-2.8160592254208723,118.29450714597232,105.013030500894,118.14150350146504,60.9582923639989,117.81831161229024,21.557314807935484,33.11168267003189,-1.8754553686297868,32.910600655981746,-2.0612705345470768,1.3435628018112329,1.6074074458987258,2.257203166737652,3.8646106126363775,2.8763900038216046,0.0151418944086172,5.0,38.67003810458141,62.60711569538398,6.0,5.0,2.5,432.9781841847442,499.3485200094464,393.192222618814,244.12215874007768,287.06822519576474,432.7578933115565
190.00000000000048,32.28368517855226,-2.8160592254208723,118.29450714597232,105.013030500894,118.14150350146504,60.9582923639989,117.81831161229024,21.557314807935484,33.11168267003189,-1.8754553686297868,32.910600655981746,-2.0612705345470768,1.3435628018112329,1.6074074458987258,2.257203166737652,3.8646106126363775,2.8763900038216046,0.0151418944086172,5.0,38.67003810458141,62.60711569538398,6.0,5.0,2.5,432.9781841847442,499.3485200094464,393.192222618814,244.12215874007768,287.06822519576474,432.7578933115565
200.00000000000003,32.284830994642334,-2.814745392698228,118.30515439109588,105.01965170225428,118.15215180484992,60.96248371836021,117.82894090033776,21.557149647628705,33.112822584538534,-1.874172413583608,32.91174247148618,-2.0735693212465662,1.343669367245464,1.6075279409153789,2.257237793008288,3.8647657339236665,2.8762773254602623,0.0151422381024489,5.0,38.67139379605743,62.611595314394606,6.0,5.0,2.5,432.9775988255229,499.35107209228767,393.1892266610374,244.120259594457,287.0582088572437,432.73361997403913
200.00000000000048,32.284830994642334,-2.814745392698228,118.30515439109588,105.01965170225428,118.15215180484992,60.96248371836021,117.82894090033776,21.557149647628705,33.112822584538534,-1.874172413583608,32.91174247148618,-2.0735693212465662,1.343669367245464,1.6075279409153789,2.257237793008288,3.8647657339236665,2.8762773254602623,0.0151422381024489,5.0,38.67139379605743,62.611595314394606,6.0,5.0,2.5,432.9775988255229,499.35107209228767,393.1892266610374,244.120259594457,287.0582088572437,432.73361997403913
210.00000000000003,32.285563886705496,-2.813905051424342,118.3119662107418,105.02388820219728,118.15896435519312,60.96513068482835,117.83574146746828,21.556983535670668,33.11355174108086,-1.8733517768437764,32.912472809401784,-2.0815553816988768,1.3437375173735135,1.6076071845395736,2.257259953225496,3.864867137765069,2.876206913772407,0.0151424574142686,5.0,38.672215272363694,62.614423110982095,6.0,5.0,2.5,432.9772244129408,499.35270592295785,393.1871648513526,244.11889333694893,287.05151273817626,432.7178814870133
210.0000000000005,32.285563886705496,-2.813905051424342,118.3119662107418,105.02388820219728,118.15896435519312,60.96513068482835,117.83574146746828,21.556983535670668,33.11355174108086,-1.8733517768437764,32.912472809401784,-2.0815553816988768,1.3437375173735135,1.6076071845395736,2.257259953225496,3.864867137765069,2.876206913772407,0.0151424574142686,5.0,38.672215272363694,62.614423110982095,6.0,5.0,2.5,432.9772244129408,499.35270592295785,393.1871648513526,244.11889333694893,287.05151273817626,432.7178814870133
220.00000000000003,32.286035544232895,-2.8133642518188253,118.31635047266812,105.02661490464816,118.16334912021226,60.96681326870908,117.84011863132368,21.55683970641468,33.11402101774478,-1.8728236315919844,32.912942827119075,-2.0867677985264663,1.3437811161444084,1.6076592034057946,2.2572738043292224,3.864933007735017,2.876162614060484,0.0151425954438761,5.0,38.67271599454756,62.61621987275072,6.0,5.0,2.5,432.9769829758106,499.3537576209024,393.1857490146927,244.1179215939918,287.04702689836927,432.707623883816
220.00000000000057,32.286035544232895,-2.8133642518188253,118.31635047266812,105.02661490464816,118.16334912021226,60.96681326870908,117.84011863132368,21.55683970641468,33.11402101774478,-1.8728236315919844,32.912942827119075,-2.0867677985264663,1.3437811161444084,1.6076592034057946,2.2572738043292224,3.864933007735017,2.876162614060484,0.0151425954438761,5.0,38.67271599454756,62.61621987275072,6.0,5.0,2.5,432.9769829758106,499.3537576209024,393.1857490146927,244.1179215939918,287.04702689836927,432.707623883816
230.00000000000003,32.28634085011533,-2.813014193142521,118.31918859329716,105.02838006293416,118.16618758635872,60.96788967793867,117.84295224465812,21.55672419197151,33.114324797268,-1.8724817472562447,32.913247074260354,-2.090186172023777,1.3438100929369228,1.6076945923417707,2.257284055985393,3.864978648327164,2.8761345584778124,0.0151426932136386,5.0,38.6730231270551,62.61736884120353,6.0,5.0,2.5,432.9768265277848,499.3544385700413,393.1847784138309,244.1172364555541,287.0440159944611,432.700905995026
230.0000000000006,32.28634085011533,-2.813014193142521,118.31918859329716,105.02838006293416,118.16618758635872,60.96788967793867,117.84295224465812,21.55672419197151,33.114324797268,-1.8724817472562447,32.913247074260354,-2.090186172023777,1.3438100929369228,1.6076945923417707,2.257284055985393,3.864978648327164,2.8761345584778124,0.0151426932136386,5.0,38.6730231270551,62.61736884120353,6.0,5.0,2.5,432.9768265277848,499.3544385700413,393.1847784138309,244.1172364555541,287.0440159944611,432.700905995026
240.00000000000003,32.286539545072955,-2.812786374124414,118.32103573199088,105.02952893009513,118.16803496193828,60.96858250949566,117.84479650284727,21.556635477029715,33.11452250776333,-1.8722592380311769,32.91344508187468,-2.092437647029044,1.3438288355934174,1.607717977482489,2.25729054362778,3.8650085211102687,2.876116674043188,0.0151427554884428,5.0,38.673212741356735,62.61810807738317,6.0,5.0,2.5,432.97672461925214,499.35488185570006,393.18411401166287,244.11675666375032,287.0419918018533,432.69648694548
240.00000000000065,32.286539545072955,-2.812786374124414,118.32103573199088,105.02952893009513,118.16803496193828,60.96858250949566,117.84479650284727,21.556635477029715,33.11452250776333,-1.8722592380311769,32.91344508187468,-2.092437647029044,1.3438288355934174,1.607717977482489,2.25729054362778,3.8650085211102687,2.876116674043188,0.0151427554884428,5.0,38.673212741356735,62.61810807738317,6.0,5.0,2.5,432.97672461925214,499.35488185570006,393.18411401166287,244.11675666375032,287.0419918018533,432.69648694548
250.00000000000003,32.28666950343974,-2.8126373674522824,118.32224391370082,105.03028042571628,118.16924330581716,60.96903103503138,117.84600283232804,21.556569313519397,33.114651827672866,-1.8721136981159248,32.91357459169399,-2.0939263342309005,1.3438399743600868,1.6077322292144198,2.257292911817711,3.865025141032131,2.8761052020889526,0.0151427835700961,5.0,38.67333058639815,62.61858646254484,6.0,5.0,2.5,432.9766579356873,499.35517188021777,393.1836597687093,244.11642246926127,287.04062899863175,432.6935684396894
250.00000000000065,32.28666950343974,-2.8126373674522824,118.32224391370082,105.03028042571628,118.16924330581716,60.96903103503138,117.84600283232804,21.556569313519397,33.114651827672866,-1.8721136981159248,32.91357459169399,-2.0939263342309005,1.3438399743600868,1.6077322292144198,2.257292911817711,3.865025141032131,2.8761052020889526,0.0151427835700961,5.0,38.67333058639815,62.61858646254484,6.0,5.0,2.5,432.9766579356873,499.35517188021777,393.1836597687093,244.11642246926127,287.04062899863175,432.6935684396894
260.00000000000006,32.28675489125398,-2.81253946438909,118.32303775539133,105.03077419608093,118.17003725840146,60.9693229641083,117.84679547610745,21.556520970641543,33.114736798903124,-1.8720180695590327,32.913659685378526,-2.094914073684947,1.343848195675283,1.607742849179162,2.257295987140149,3.8650388363193113,2.876097797919155,0.0151428121703669,5.0,38.67340432043199,62.61889771635788,6.0,5.0,2.5,432.9766140302544,499.3553624414208,393.1833495358285,244.11619069214564,287.0397103585755,432.6916340502873
260.0000000000007,32.28675489125398,-2.81253946438909,118.32303775539133,105.03077419608093,118.17003725840146,60.9693229641083,117.84679547610745,21.556520970641543,33.114736798903124,-1.8720180695590327,32.913659685378526,-2.094914073684947,1.343848195675283,1.607742849179162,2.257295987140149,3.8650388363193113,2.876097797919155,0.0151428121703669,5.0,38.67340432043199,62.61889771635788,6.0,5.0,2.5,432.9766140302544,499.3553624414208,393.1833495358285,244.11619069214564,287.0397103585755,432.6916340502873
270.00000000000006,32.28681123074075,-2.81247486735856,118.32356155067194,105.03110001742569,118.17056112942166,60.96951393156809,117.84731849233049,21.55648617318656,33.11479286551271,-1.871954971018738,32.9137158311663,-2.0955715343206407,1.343853626954409,1.6077499704036613,2.2572980300552032,3.865048000458864,2.8760929932661394,0.0151428311088009,5.0,38.67345077055143,62.619101258506525,6.0,5.0,2.5,432.9765850625288,499.35548821319776,393.18313782164887,244.1160304996058,287.03909036571645,432.6903476909165
270.0000000000007,32.28681123074075,-2.81247486735856,118.32356155067194,105.03110001742569,118.17056112942166,60.96951393156809,117.84731849233049,21.55648617318656,33.11479286551271,-1.871954971018738,32.9137158311663,-2.0955715343206407,1.343853626954409,1.6077499704036613,2.2572980300552032,3.865048000458864,2.8760929932661394,0.0151428311088009,5.0,38.67345077055143,62.619101258506525,6.0,5.0,2.5,432.9765850625288,499.35548821319776,393.18313782164887,244.1160304996058,287.03909036571645,432.6903476909165
280.00000000000006,32.2868485410575,-2.8124320886045098,118.32390843530438,105.03131582146544,118.17090806573964,60.96963941952544,117.84766486776856,21.55646140774285,33.11482999630136,-1.871913183292236,32.91375301343599,-2.0960103434734374,1.3438569406115703,1.6077544103939465,2.257298908172288,3.8650533185662335,2.876089858796505,0.0151428404505829,5.0,38.6734802260064,62.61923496973026,6.0,5.0,2.5,432.976565887142,499.3555715527356,393.1829934528285,244.11592010296724,287.03867156473984,432.6894898538232
280.0000000000007,32.2868485410575,-2.8124320886045098,118.32390843530438,105.03131582146544,118.17090806573964,60.96963941952544,117.84766486776856,21.55646140774285,33.11482999630136,-1.871913183292236,32.91375301343599,-2.0960103434734374,1.3438569406115703,1.6077544103939465,2.257298908172288,3.8650533185662335,2.876089858796505,0.0151428404505829,5.0,38.6734802260064,62.61923496973026,6.0,5.0,2.5,432.976565887142,499.3555715527356,393.1829934528285,244.11592010296724,287.03867156473984,432.6894898538232
290.00000000000006,32.286873329143404,-2.81240366743964,118.32413889809357,105.03145916657525,118.1711385637864,60.96972221162952,117.84789499627352,21.556443935729988,33.114854665639335,-1.8718854199486257,32.91377771656133,-2.0963038709628563,1.3438591681234373,1.6077574278580684,2.2572995366747164,3.865056964532785,2.8760878045948406,0.0151428469503594,5.0,38.6734990232863,62.6193231638058,6.0,5.0,2.5,432.97655310005126,499.3556268722653,393.1828950782676,244.1158442076824,287.0383884794056,432.688916449037
290.0000000000007,32.286873329143404,-2.81240366743964,118.32413889809357,105.03145916657525,118.1711385637864,60.96972221162952,117.84789499627352,21.556443935729988,33.114854665639335,-1.8718854199486257,32.91377771656133,-2.0963038709628563,1.3438591681234373,1.6077574278580684,2.2572995366747164,3.865056964532785,2.8760878045948406,0.0151428469503594,5.0,38.6734990232863,62.6193231638058,6.0,5.0,2.5,432.97655310005126,499.3556268722653,393.1828950782676,244.1158442076824,287.0383884794056,432.688916449037
300.00000000000006,32.286889848468896,-2.8123847269595217,118.32429248832275,105.0315547274742,118.17129217802572,60.96977704578251,117.84804836603742,21.556431693092293,33.11487110639702,-1.871866917214675,32.913794179360146,-2.096500686433046,1.3438606923915923,1.607759508916191,2.257300022757212,3.865059531673402,2.876086452677604,0.0151428517282549,5.0,38.67351109598639,62.61938156122426,6.0,5.0,2.5,432.9765446189159,499.3556637881556,393.1828280655234,244.1157921290011,287.0381969346491,432.6885322222013
300.0000000000007,32.286889848468896,-2.8123847269595217,118.32429248832275,105.0315547274742,118.17129217802572,60.96977704578251,117.84804836603742,21.556431693092293,33.11487110639702,-1.871866917214675,32.913794179360146,-2.096500686433046,1.3438606923915923,1.607759508916191,2.257300022757212,3.865059531673402,2.876086452677604,0.0151428517282549,5.0,38.67351109598639,62.61938156122426,6.0,5.0,2.5,432.9765446189159,499.3556637881556,393.1828280655234,244.1157921290011,287.0381969346491,432.6885322222013
310.00000000000006,32.28690088540824,-2.81237207239542,118.32439510294964,105.03161855028496,118.17139480902208,60.96981348076992,117.84815083477542,21.55642316134117,33.11488209090572,-1.8718545550484007,32.91380517856541,-2.096632865820084,1.3438617419347647,1.607760948711406,2.257300400113816,3.8650613488252215,2.8760855586681653,0.0151428552699164,5.0,38.673518894647145,62.61942035586696,6.0,5.0,2.5,432.97653890908737,499.35568841593135,393.1827824445281,244.11575645252208,287.0380673004294,432.68827432133617
310.0000000000007,32.28690088540824,-2.81237207239542,118.32439510294964,105.03161855028496,118.17139480902208,60.96981348076992,117.84815083477542,21.55642316134117,33.11488209090572,-1.8718545550484007,32.91380517856541,-2.096632865820084,1.3438617419347647,1.607760948711406,2.257300400113816,3.8650613488252215,2.8760855586681653,0.0151428552699164,5.0,38.673518894647145,62.61942035586696,6.0,5.0,2.5,432.97653890908737,499.35568841593135,393.1827824445281,244.11575645252208,287.0380673004294,432.68827432133617
320.00000000000006,32.28690827638714,-2.812363598162392,118.3244638208717,105.03166130140865,118.17146353808468,60.96983776219105,117.84821945579982,21.556417241984157,33.11488944697079,-1.8718462764003905,32.913812544307994,-2.0967217962146374,1.3438624310673974,1.60776190423675,2.257300629848213,3.8650625340849634,2.876084965791504,0.0151428574860772,5.0,38.67352396071215,62.61944620469193,6.0,5.0,2.5,432.97653509875227,499.35570492629006,393.18275139258833,244.11573204543848,287.0379794938117,432.68810089169153
320.0000000000007,32.28690827638714,-2.812363598162392,118.3244638208717,105.03166130140865,118.17146353808468,60.96983776219105,117.84821945579982,21.556417241984157,33.11488944697079,-1.8718462764003905,32.913812544307994,-2.0967217962146374,1.3438624310673974,1.60776190423675,2.257300629848213,3.8650625340849634,2.876084965791504,0.0151428574860772,5.0,38.67352396071215,62.61944620469193,6.0,5.0,2.5,432.97653509875227,499.35570492629006,393.18275139258833,244.11573204543848,287.0379794938117,432.68810089169153
330.00000000000006,32.28691323514017,-2.812357912633672,118.32450992490443,105.03168998360884,118.1715096497303,60.96985398450846,117.84826549532715,21.55641315004561,33.114894382375475,-1.8718407220079032,32.91381748614551,-2.0967816982155227,1.3438608321781804,1.6077600836785872,2.2572973218289007,3.865057405507488,2.876084571378464,0.0151428357463525,5.0,38.67352726808394,62.61946347137489,6.0,5.0,2.5,432.9765325410157,499.355716002962,393.18273026838153,244.1157153684404,287.0379200118932,432.6879841214604
330.0000000000007,32.28691323514017,-2.812357912633672,118.32450992490443,105.03168998360884,118.1715096497303,60.96985398450846,117.84826549532715,21.55641315004561,33.114894382375475,-1.8718407220079032,32.91381748614551,-2.0967816982155227,1.3438608321781804,1.6077600836785872,2.2572973218289007,3.865057405507488,2.876084571378464,0.0151428357463525,5.0,38.67352726808394,62.61946347137489,6.0,5.0,2.5,432.9765325410157,499.355716002962,393.18273026838153,244.1157153684404,287.0379200118932,432.6879841214604
340.00000000000006,32.286916567350985,-2.81235409204038,118.32454090686592,105.03170925898564,118.17154063672822,60.96986484589922,117.84829643406869,21.556410330051108,33.11489769894532,-1.8718369894813804,32.91382080699843,-2.0968220904512687,1.343868902766198,1.6077698037197852,2.2573104599177984,3.865080263637584,2.8760843082846583,0.0151429241847728,5.0,38.67352943740445,62.619475030294325,6.0,5.0,2.5,432.976530822677,499.35572344798527,393.18271590321416,244.1157039856834,287.0378797040456,432.6879054113608
340.0000000000007,32.286916567350985,-2.81235409204038,118.32454090686592,105.03170925898564,118.17154063672822,60.96986484589922,117.84829643406869,21.556410330051108,33.11489769894532,-1.8718369894813804,32.91382080699843,-2.0968220904512687,1.343868902766198,1.6077698037197852,2.2573104599177984,3.865080263637584,2.8760843082846583,0.0151429241847728,5.0,38.67352943740445,62.619475030294325,6.0,5.0,2.5,432.976530822677,499.35572344798527,393.18271590321416,244.1157039856834,287.0378797040456,432.6879054113608
350.00000000000006,32.286918811833125,-2.81235151859795,118.32456177536874,105.03172224237152,118.17156150880518,60.96987213853248,117.84831727377086,21.556408389596807,33.11489993291865,-1.8718344753282847,32.913823043834675,-2.096849378552747,1.3438648324681852,1.6077649791177593,2.2573033413634294,3.8650683204811886,2.8760841321983848,0.0151428766344221,5.0,38.67353086751638,62.61948279026939,6.0,5.0,2.5,432.9765296646331,499.35572846286254,393.18270612818566,244.11569621593264,287.0378523584526,432.6878522532453
350.0000000000007,32.286918811833125,-2.81235151859795,118.32456177536874,105.03172224237152,118.17156150880518,60.96987213853248,117.84831727377086,21.556408389596807,33.11489993291865,-1.8718344753282847,32.913823043834675,-2.096849378552747,1.3438648324681852,1.6077649791177593,2.2573033413634294,3.8650683204811886,2.8760841321983848,0.0151428766344221,5.0,38.67353086751638,62.61948279026939,6.0,5.0,2.5,432.9765296646331,499.35572846286254,393.18270612818566,244.11569621593264,287.0378523584526,432.6878522532453
360.00000000000006,32.286920324680736,-2.8123497840213645,118.32457584151224,105.03173099368968,118.171575577169,60.96987704040214,117.84833132037832,21.55640705784612,33.114901438698006,-1.871832780697673,32.91382455153288,-2.09686781866418,1.3438757902038818,1.607778119862026,2.2573215573720944,3.86509967723412,2.876084014169002,0.0151429989716483,5.0,38.67353181337603,62.619488005703374,6.0,5.0,2.5,432.9765288838343,499.35573184313495,393.1826994819622,244.1156909192336,287.0378338130292,432.68781634098286
360.0000000000007,32.286920324680736,-2.8123497840213645,118.32457584151224,105.03173099368968,118.171575577169,60.96987704040214,117.84833132037832,21.55640705784612,33.114901438698006,-1.871832780697673,32.91382455153288,-2.09686781866418,1.3438757902038818,1.607778119862026,2.2573215573720944,3.86509967723412,2.876084014169002,0.0151429989716483,5.0,38.67353181337603,62.619488005703374,6.0,5.0,2.5,432.9765288838343,499.35573184313495,393.1826994819622,244.1156909192336,287.0378338130292,432.68781634098286
370.00000000000006,32.28692134606207,-2.812348612942401,118.32458533782236,105.03173690223338,118.17158507528626,60.969880341975454,117.84834080386148,21.556406144940183,33.114902455313775,-1.871831636580396,32.91382556943817,-2.096880295606581,1.343864178169538,1.6077642490868669,2.2573019243734884,3.865066173460355,2.876083934854873,0.0151428673582299,5.0,38.6735324415057,62.619491518166456,6.0,5.0,2.5,432.97652835665855,499.35573412582266,393.18269496140937,244.11568730868296,287.0378212265195,432.6877920476418
370.0000000000008,32.28692134606207,-2.812348612942401,118.32458533782236,105.03173690223338,118.17158507528626,60.969880341975454,117.84834080386148,21.556406144940183,33.114902455313775,-1.871831636580396,32.91382556943817,-2.096880295606581,1.343864178169538,1.6077642490868669,2.2573019243734884,3.865066173460355,2.876083934854873,0.0151428673582299,5.0,38.6735324415057,62.619491518166456,6.0,5.0,2.5,432.97652835665855,499.35573412582266,393.18269496140937,244.11568730868296,287.0378212265195,432.6877920476418
380.00000000000006,32.286922036530754,-2.812347821275921,118.32459175721053,105.03174089675969,118.17159149578038,60.969882569316326,117.8483472144828,21.556405519807072,33.11490314256012,-1.8718308631412697,32.9138262575587,-2.09688874557844,1.3438642477897778,1.6077643471985317,2.257301954636645,3.865066301835177,2.87608388138308,0.0151428676236076,5.0,38.67353286003146,62.61949388762872,6.0,5.0,2.5,432.9765279988927,499.3557356695839,393.18269188677766,244.11568484793088,287.0378126834332,432.68777559819455
380.0000000000008,32.286922036530754,-2.812347821275921,118.32459175721053,105.03174089675969,118.17159149578038,60.969882569316326,117.8483472144828,21.556405519807072,33.11490314256012,-1.8718308631412697,32.9138262575587,-2.09688874557844,1.3438642477897778,1.6077643471985317,2.257301954636645,3.865066301835177,2.87608388138308,0.0151428676236076,5.0,38.67353286003146,62.61949388762872,6.0,5.0,2.5,432.9765279988927,499.3557356695839,393.18269188677766,244.11568484793088,287.0378126834332,432.68777559819455
390.00000000000006,32.28692250291556,-2.8123472865359527,118.32459609402808,105.0317435945235,118.17159583334872,60.969884071215006,117.84835154539368,21.556405092770376,33.11490360678382,-1.8718303406957943,32.91382672235737,-2.096894463549801,1.3438641842058363,1.6077642813799375,2.2573017893795586,3.865066070759496,2.8760838455141786,0.0151428665571611,5.0,38.67353313922678,62.61949548513394,6.0,5.0,2.5,432.9765277590146,499.35573671111007,393.1826897975048,244.11568317371163,287.037806883549,432.6877644692111
390.0000000000008,32.28692250291556,-2.8123472865359527,118.32459609402808,105.0317435945235,118.17159583334872,60.969884071215006,117.84835154539368,21.556405092770376,33.11490360678382,-1.8718303406957943,32.91382672235737,-2.096894463549801,1.3438641842058363,1.6077642813799375,2.2573017893795586,3.865066070759496,2.8760838455141786,0.0151428665571611,5.0,38.67353313922678,62.61949548513394,6.0,5.0,2.5,432.9765277590146,499.35573671111007,393.1826897975048,244.11568317371163,287.037806883549,432.6877644692111
400.00000000000006,32.28692281758988,-2.8123469257416787,118.32459901924784,105.03174541288814,118.17159875908396,60.96988508342304,117.84835446665072,21.556404801864915,33.11490391998866,-1.871829988209584,32.913827035962306,-2.09689832030773,1.3438639539147377,1.607764012831636,2.257301363225761,3.8650653760573994,2.8760838214302007,0.0151428637264244,5.0,38.673533325454855,62.61949656210169,6.0,5.0,2.5,432.9765275962757,499.3557374115029,393.1826883847147,244.11568203724647,287.03780297180487,432.6877569624872
400.0000000000008,32.28692281758988,-2.8123469257416787,118.32459901924784,105.03174541288814,118.17159875908396,60.96988508342304,117.84835446665072,21.556404801864915,33.11490391998866,-1.871829988209584,32.913827035962306,-2.09689832030773,1.3438639539147377,1.607764012831636,2.257301363225761,3.8650653760573994,2.8760838214302007,0.0151428637264244,5.0,38.673533325454855,62.61949656210169,6.0,5.0,2.5,432.9765275962757,499.3557374115029,393.1826883847147,244.11568203724647,287.03780297180487,432.6877569624872
410.00000000000006,32.28692303126929,-2.8123466807446107,118.32460100672996,105.03174665071566,118.1716007469114,60.969885769223765,117.84835645143556,21.556404602868213,33.114904132680415,-1.8718297488425155,32.913827248914565,-2.0969009525542788,1.3438639468735705,1.6077640092430037,2.257301324490601,3.8650653337336056,2.87608380500532,0.0151428634861326,5.0,38.673533450972165,62.61949729109,6.0,5.0,2.5,432.97652748632834,499.3557378912555,393.1826874166642,244.115681261734,287.03780029068577,432.6877518418551
410.0000000000008,32.28692303126929,-2.8123466807446107,118.32460100672996,105.03174665071566,118.1716007469114,60.969885769223765,117.84835645143556,21.556404602868213,33.114904132680415,-1.8718297488425155,32.913827248914565,-2.0969009525542788,1.3438639468735705,1.6077640092430037,2.257301324490601,3.8650653337336056,2.87608380500532,0.0151428634861326,5.0,38.673533450972165,62.61949729109,6.0,5.0,2.5,432.97652748632834,499.3557378912555,393.1826874166642,244.115681261734,287.03780029068577,432.6877518418551
420.00000000000006,32.286923172906214,-2.812346518348817,118.3246023232342,105.03174747993104,118.17160206364474,60.96988622375409,117.8483577661572,21.556404470251152,33.11490427370708,-1.8718295901286408,32.913827390077515,-2.0969026972385905,1.343863877036569,1.6077639290256107,2.2573011892924058,3.865065118318016,2.8760837941719903,0.0151428625918101,5.0,38.67353353329651,62.61949777470375,6.0,5.0,2.5,432.97652742524537,499.3557382242199,393.18268677652617,244.1156807460252,287.0377985203553,432.6877484477998
420.0000000000008,32.286923172906214,-2.812346518348817,118.3246023232342,105.03174747993104,118.17160206364474,60.96988622375409,117.8483577661572,21.556404470251152,33.11490427370708,-1.8718295901286408,32.913827390077515,-2.0969026972385905,1.343863877036569,1.6077639290256107,2.2573011892924058,3.865065118318016,2.8760837941719903,0.0151428625918101,5.0,38.67353353329651,62.61949777470375,6.0,5.0,2.5,432.97652742524537,499.3557382242199,393.18268677652617,244.1156807460252,287.0377985203553,432.6877484477998
430.00000000000006,32.28692327045064,-2.8123464065079133,118.32460323076384,105.0317480332393,118.17160297135094,60.96988653674828,117.84835867248012,21.556404377866105,33.11490437075558,-1.8718294809085592,32.91382748728263,-2.096903891117506,1.343862926308386,1.6077627937029133,2.2572995803582208,3.8650623740611354,2.876083786817845,0.0151428518070643,5.0,38.67353358966528,62.61949810768556,6.0,5.0,2.5,432.97652736301376,499.3557384238068,393.182686333786,244.1156803881059,287.0377972932942,432.6877461237357
430.0000000000008,32.28692327045064,-2.8123464065079133,118.32460323076384,105.0317480332393,118.17160297135094,60.96988653674828,117.84835867248012,21.556404377866105,33.11490437075558,-1.8718294809085592,32.91382748728263,-2.096903891117506,1.343862926308386,1.6077627937029133,2.2572995803582208,3.8650623740611354,2.876083786817845,0.0151428518070643,5.0,38.67353358966528,62.61949810768556,6.0,5.0,2.5,432.97652736301376,499.3557384238068,393.182686333786,244.1156803881059,287.0377972932942,432.6877461237357
440.00000000000006,32.28692333699815,-2.812346330206936,118.32460384922236,105.03174841888703,118.17160358989248,60.96988674922801,117.8483592900777,21.55640431503405,33.11490443699635,-1.871829406360064,32.91382755360578,-2.096904715454457,1.3438646672198862,1.6077648780394744,2.2573024961589816,3.865067374198456,2.8760837817057103,0.0151428713736497,5.0,38.67353362792096,62.61949833341311,6.0,5.0,2.5,432.9765273287265,499.355738573855,393.18268602867136,244.11568014450788,287.03779645203093,432.68774452103605
440.0000000000008,32.28692333699815,-2.812346330206936,118.32460384922236,105.03174841888703,118.17160358989248,60.96988674922801,117.8483592900777,21.55640431503405,33.11490443699635,-1.871829406360064,32.91382755360578,-2.096904715454457,1.3438646672198862,1.6077648780394744,2.2573024961589816,3.865067374198456,2.8760837817057103,0.0151428713736497,5.0,38.67353362792096,62.61949833341311,6.0,5.0,2.5,432.9765273287265,499.355738573855,393.18268602867136,244.11568014450788,287.03779645203093,432.68774452103605
450.00000000000006,32.28692338249055,-2.8123462780470163,118.32460427178056,105.03174868212044,118.17160401253696,60.96988689456322,117.84835971207856,21.55640427196255,33.11490448227993,-1.8718293553970968,32.913827598944955,-2.0969052768540446,1.343863851165192,1.6077639027844055,2.2573011196892927,3.8650650224736975,2.876083778220917,0.0151428621439205,5.0,38.67353365381484,62.61949848795008,6.0,5.0,2.5,432.9765273050695,499.3557386759515,393.18268582082266,244.1156799777074,287.0377958788932,432.68774342911695
450.0000000000008,32.28692338249055,-2.8123462780470163,118.32460427178056,105.03174868212044,118.17160401253696,60.96988689456322,117.84835971207856,21.55640427196255,33.11490448227993,-1.8718293553970968,32.913827598944955,-2.0969052768540446,1.343863851165192,1.6077639027844055,2.2573011196892927,3.8650650224736975,2.876083778220917,0.0151428621439205,5.0,38.67353365381484,62.61949848795008,6.0,5.0,2.5,432.9765273050695,499.3557386759515,393.18268582082266,244.1156799777074,287.0377958788932,432.68774342911695
460.00000000000006,32.2869234132714,-2.8123462427548134,118.32460455795776,105.031748860093,118.17160429878332,60.96988699295287,117.84835999788967,21.556404242608263,33.114904512919146,-1.8718293209151968,32.91382762962152,-2.0969056571030364,1.3438626296684328,1.6077624421440098,2.2572990640764106,3.86506150622042,2.8760837758945907,0.0151428483568596,5.0,38.67353367128618,62.61949859257145,6.0,5.0,2.5,432.9765272893554,499.35573874460255,393.18268567987343,244.115679864296,287.03779549063444,432.6877426896174
460.0000000000008,32.2869234132714,-2.8123462427548134,118.32460455795776,105.031748860093,118.17160429878332,60.96988699295287,117.84835999788967,21.556404242608263,33.114904512919146,-1.8718293209151968,32.91382762962152,-2.0969056571030364,1.3438626296684328,1.6077624421440098,2.2572990640764106,3.86506150622042,2.8760837758945907,0.0151428483568596,5.0,38.67353367128618,62.61949859257145,6.0,5.0,2.5,432.9765272893554,499.35573874460255,393.18268567987343,244.115679864296,287.03779549063444,432.6877426896174
