time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
1350.0000000000002,33.340282529115235,-1.6188203680986817,95.43951486121908,82.0030111858266,95.3134316145892,49.160377378289525,95.05645355227335,20.04130364259385,33.93173672043763,-0.9607913680690104,33.78601308979497,-1.1221293936965822,0.8779703205819868,1.096139586248249,1.9260264880964464,3.022166074344696,3.442218949202485,0.0127361753513321,5.0,33.74003080574482,50.083228025258,6.0,5.0,2.5,432.4127004801167,481.1572633974472,395.0922119977269,243.86733993321056,288.8181734871928,432.132015068704
1360.0000000000002,33.34108361672717,-1.6179233111392932,95.4200376237394,81.98256017400881,95.2939729146305,49.14923193588339,95.0370451015837,20.040959693316324,33.932371737667374,-0.9600894316414496,33.786691601632,-1.1213769972109162,0.877626603069931,1.0957274457575776,1.9257800306657773,3.0215074764233547,3.4428166441789085,0.012734362225779,5.0,33.735669151683624,50.071554246454575,6.0,5.0,2.5,432.4122557424524,481.1420489248458,395.0971079744919,243.8700581606201,288.8257033924243,432.1419702472039
1370.0000000000002,33.341782571213656,-1.617140635606404,95.403350780496,81.96501582385139,95.27730202458062,49.13967463414235,95.0204173534776,20.040655838139173,33.93292785165047,-0.9594747214794664,33.78728514225272,-1.1207188336491072,0.8773315961657638,1.0953740361576856,1.9255682699417709,3.020942306099456,3.443330115206152,0.0127328054487324,5.0,33.73192434535139,50.061543182460525,6.0,5.0,2.5,432.411867718033,481.12897691846126,395.101271510716,243.87236302743523,288.8320539094941,432.15036463345706
1380.0000000000002,33.34239154714219,-1.6164587260796566,95.38904432689418,81.94995633229303,95.2630093060951,49.131473867360334,95.00616169759016,20.040387213516222,33.93341392222145,-0.958937441173191,33.78780342428471,-1.1201441294807637,0.877077995608554,1.0950704810615977,1.9253856724219085,3.0204561534835066,3.443771441772159,0.0127314642212559,5.0,33.72870712800824,50.052952505151325,6.0,5.0,2.5,432.4115296636997,481.117740947926,395.10481564485593,243.87431780413155,288.83741590289907,432.15744845482175
1390.0000000000002,33.34292148797992,-1.6158653246411063,95.3767705244862,81.93702277020277,95.25074733318088,49.12443287989612,94.99393158181616,20.04014982177364,33.93383807596532,-0.9584686056106192,33.788255307098176,-1.1196430582296557,0.8768601143116893,1.0948098958792285,1.9252286810297183,3.020038576908947,3.444150928543024,0.0127303115490549,5.0,33.72594163978391,50.045576315159735,6.0,5.0,2.5,432.4112355016348,481.1080792718026,395.10783554952656,243.87597656390372,288.8419488512251,432.1634332780344
1400.0000000000002,33.34338219985772,-1.6153494479601136,95.36623410730128,81.92590944214425,95.24022110708376,49.11838432481159,94.9834327516244,20.03994025367632,33.934207707620935,-0.9580600392521889,33.788648814977954,-1.1192067201204168,0.876673610381683,1.094587052327199,1.9250953625483,3.019682414875499,3.4444773734671905,0.0127293317655077,5.0,33.72356329343802,50.039239459155056,6.0,5.0,2.5,432.4109797960236,481.0997681868584,395.1104112833668,243.87738522895404,288.84578571478534,432.1684966621157
1410.0000000000002,33.343782424380464,-1.6149013055122623,95.3571841952328,81.91635576611992,95.23117997657091,49.11318578954264,94.97441519026697,20.039755516383707,33.93452949298309,-0.9577043617265985,33.78899116487074,-1.1188271111469703,0.8765125652543587,1.0943947327655104,1.9249792000848256,3.019373932850336,3.4447582984439378,0.0127284793652803,5.0,33.7215170391043,50.03379286485677,6.0,5.0,2.5,432.4107576585412,481.0926162729408,395.1126102283296,243.8785825929766,288.84903749987853,432.1727883000229
1420.0000000000002,33.34412993183091,-1.6145121950174257,95.34940726796616,81.90813951576298,95.22341061759502,49.10871585559494,94.9666661155781,20.039592934702227,33.93480943093394,-0.9573949412568368,33.789288820239214,-1.1184970632247089,0.876374187932837,1.0942296052020222,1.9248795813209647,3.0191091865229875,3.445000124483772,0.012727748281763,5.0,33.71975586701683,50.02910940821352,6.0,5.0,2.5,432.4105647536424,481.0864599165196,395.1144889929676,243.8796013515276,288.8517961345628,432.1764317226843
1430.0000000000002,33.34443162368596,-1.6141743874947565,95.34272155858176,81.90107088234542,95.21673143156656,49.10487101570863,94.96000439199072,20.039450090737265,33.9350529023669,-0.9571258294386664,33.789547563034255,-1.1182101642815496,0.8762550081742032,1.0940874760903083,1.9247936068469875,3.018881082937296,3.445208363747382,0.0127271176366009,5.0,33.7182396156864,50.02508071067757,6.0,5.0,2.5,432.4103972912828,481.08115880473935,395.1160952821156,243.8804689756836,288.8541382897788,432.17953380177966
1440.0000000000002,33.34468305274214,-1.6138928614615793,95.33696591071109,81.89499331589451,95.21098145089957,49.10156036874031,94.95426945984008,20.039324175414777,33.9352546629097,-0.9569028222480258,33.78976176875333,-1.1179726501058551,0.8761523213343987,1.0939649674909824,1.9247190393045708,3.018684006795553,3.4453872155449328,0.0127265705714715,5.0,33.716932930178245,50.02161227144904,6.0,5.0,2.5,432.4102589257965,481.07660877334257,395.1174761580516,243.88120802945545,288.856172521245,432.1811501392136
1450.0000000000002,33.34487064078675,-1.613682819454084,95.33196211649332,81.88975953582917,95.20598265411604,49.09869037347397,94.94928372047468,20.039210280503426,33.93539942045399,-0.9567428214389792,33.78991687134956,-1.1178006709492934,0.8760635529945812,1.0938582352014374,1.9246535978139023,3.0185118330153395,3.4455397929720863,0.0127260861447204,5.0,33.71579853365876,50.01860891854857,6.0,5.0,2.5,432.4101593781024,481.0727391606581,395.1187213454296,243.88183862069985,288.858317451251,432.1825549458004
1460.0000000000002,33.345015002651486,-1.6135211783138177,95.3275856645564,81.88521532851928,95.2016105257088,49.09619003135913,94.9449229379124,20.03910978777924,33.93550684706307,-0.9566240829186085,33.79003319515008,-1.1176716904476507,0.8759865323489298,1.0937649091233257,1.924597015657436,3.018361924780762,3.4456716094562787,0.0127256620867092,5.0,33.714811204296325,50.01599507300506,6.0,5.0,2.5,432.4100825539276,481.0694123336634,395.1198639588361,243.88238786181705,288.8602809173073,432.18415254451753
1470.0000000000002,33.34513037065528,-1.6133920017990704,95.3237665655168,81.88126841141388,95.19779512301686,49.09401452197693,94.941117351883,20.03902647004719,33.935590566432026,-0.9565315481810898,33.79012452601464,-1.1175704224839933,0.8759200073852793,1.0936839376173948,1.9245488233506869,3.0182327609680817,3.445785842908017,0.0127252979108444,5.0,33.71395547524838,50.01372184004475,6.0,5.0,2.5,432.4100208628944,481.0665412827976,395.1208962157879,243.88287909159968,288.8620068592966,432.18568347385536
1480.0000000000002,33.34522431898495,-1.6132868089421208,95.32044948895503,81.87785137365853,95.19448119534584,49.09212904356451,94.93781188042144,20.03896116947203,33.9356574560327,-0.9564576154526208,33.790197919934855,-1.11748904320757,0.8758625838902041,1.093613838953592,1.9245074792097896,3.0181213181633817,3.445884518503105,0.0127249847316097,5.0,33.713217404471266,50.01175204356974,6.0,5.0,2.5,432.40997053798094,481.06406676077296,395.12181519665273,243.8833249508308,288.8635360373815,432.1870986683181
1490.0000000000002,33.34530128349961,-1.6132006328278408,95.31758051254776,81.87490347458731,95.19161490031034,49.09050119930925,94.9349528467482,20.03891168044913,33.93571130422261,-0.956398097406975,33.79025732472488,-1.1174231751915045,0.8758131066927184,1.0935532884149497,1.92447188953009,3.01802517794504,3.445969413887662,0.0127247152170398,5.0,33.712583134028534,50.01005163954983,6.0,5.0,2.5,432.4099293130079,481.06193956389006,395.1226262069548,243.88372956327936,288.86490155520573,432.18839673760175
1500.0000000000002,33.345364401583616,-1.6131299604811602,95.31510666178129,81.87236712426505,95.18914333281222,49.0890998356939,94.93248750168196,20.03887474733665,33.93575468434376,-0.95635014969929,33.790305450041,-1.1173698139149335,0.8757707159759673,1.093501286126375,1.9244415961566308,3.017942882283005,3.4460422428258304,0.0127244856823691,5.0,33.71203937822594,50.00858801784944,6.0,5.0,2.5,432.40989542196905,481.06011494757126,395.1233381361111,243.8840940365941,288.86612010969947,432.1895804171974
1510.0000000000002,33.36141547802347,-1.595160997480832,95.1358514694756,81.68518448227996,95.00923562417968,49.04888715007115,94.74944293168892,20.04073144335382,33.953489922750016,-0.936751371444018,33.80728951136907,-1.0985413672933078,0.874541708563747,1.0886053672996117,1.9318213839568776,3.020426751256489,3.453725215938429,0.0127444960845023,5.0,33.73734211298745,49.98540973588808,6.0,5.0,2.5,432.4001348367164,480.9222059908004,395.5045197926475,243.92368276716303,288.3763581514587,431.35819717944287
1520.0000000000002,33.39176054988442,-1.5612074474340147,94.87326254100712,81.39486678716185,94.7458258129473,48.98933874078102,94.48341789253534,20.10821539942691,33.98617646881083,-0.9006503572183534,33.839213011858334,-1.0631698191562575,0.8724843355540306,1.0813845733210024,1.9409067438761043,3.022291317197107,3.4640063941984027,0.0127773291000052,5.0,33.79104248430451,49.93655108531999,6.0,5.0,2.5,432.3818006382616,480.692966237484,396.05989739678574,244.1575139890276,287.8005779245561,430.3326058826416
1530.0000000000002,33.422160385532045,-1.527215455983594,94.5973889756916,81.08879477107389,94.46906997343396,48.932497445576814,94.20402776464572,20.238922333484595,34.01932857723194,-0.864061046874042,33.87134678736926,-1.027590013425197,0.8702628400069734,1.073402824356667,1.948894266381868,3.0222970907385345,3.472855500430556,0.0128126658299936,5.0,33.86544086604442,49.888501532562486,6.0,5.0,2.5,432.36456094657945,480.4509407570692,396.6742436513114,244.56739155347304,287.5084642607299,429.015132835419
1540.0000000000002,33.43945822339705,-1.5078838815134077,94.31257176989384,80.79436118156269,94.1834115345766,48.87697085736431,93.91581734814584,20.40754851112428,34.039156455674394,-0.8421897769978841,33.89027498885249,-1.006643605028728,0.8680774865018256,1.064889126648439,1.9552601845314044,3.020149311179844,3.4791241083217432,0.0128432927527783,5.0,33.945993656994176,49.84187108263569,6.0,5.0,2.5,432.356215967558,480.23896134191807,397.32493398564895,245.0851445353598,287.6764637910262,428.2216731538716
1550.0000000000002,33.450187807805314,-1.4958965434393008,94.0234253859748,80.50540075807123,93.89344316216244,48.820005432254725,93.6234283324836,20.59490062458218,34.052230280599325,-0.8277736854064982,33.90265433428112,-0.992949007672678,0.8659633769661312,1.056304422092624,1.960773231408584,3.017077653501208,3.4840707283389065,0.0128724153919841,5.0,34.024906979589446,49.79329904445035,6.0,5.0,2.5,432.350697713368,480.0417145492879,397.98217949494176,245.65853457670883,288.0357968284151,427.95098177039216
1560.0000000000002,33.45752955589209,-1.4876958275314107,93.7453332991178,80.23166057641146,93.61454951431335,48.764950840227804,93.34224804881836,20.789669293957672,34.06184829922844,-0.817170782081007,33.91167988478459,-0.9829668723784832,0.8640201204114878,1.048155371387788,1.965548592893344,3.013703964281132,3.4880020650975827,0.0129007987178433,5.0,34.100129405397865,49.745549965142736,6.0,5.0,2.5,432.3467045834448,479.8599826818621,398.61265882910976,246.25398430961977,288.4877063245799,427.9316491035639
1570.0000000000002,33.46262246622603,-1.4820078484302144,93.48967073726686,79.98242816621325,93.35811599873834,48.715636595794415,93.08365853105032,20.984097021695728,34.069153435703285,-0.8091190636075111,33.91846644711884,-0.9754623293132452,0.8623879235778461,1.0407820695483008,1.969756643270202,3.010538712818503,3.4909332917470377,0.0129290905502824,5.0,34.17098295429378,49.70254781258143,6.0,5.0,2.5,432.34380075685925,479.69777898956886,399.19853076320686,246.8477806768317,288.9927419514486,428.07289147683287
1580.0000000000002,33.46601658943673,-1.478217506792305,93.26171670059772,79.76208188405003,93.12942869431498,48.6741875637606,92.85294139924312,21.172459879654127,34.07469281376698,-0.8030144065973558,33.92353984417043,-0.9698529256631332,0.8610781161548918,1.0342535601509455,1.973441936567988,3.007695496718933,3.4929415116826696,0.01295670026868,5.0,34.23726943483854,49.66665384871851,6.0,5.0,2.5,432.3417573772774,479.5569438146568,399.73310451114014,247.42257052909304,289.51842690850685,428.3109426561507
1590.0000000000002,33.46806260547578,-1.4759327848279329,93.06239201711952,79.57110584122177,92.92941154817191,48.64118012359313,92.65101490191184,21.3509995922604,34.07881730694342,-0.798469492511913,33.92723311197447,-0.9657698559977348,0.8600755501632392,1.0285508400982812,1.9766946601708533,3.0052455002691354,3.494164552984619,0.0129832999549619,5.0,34.29906866649401,49.638648751056905,6.0,5.0,2.5,432.3404233561986,479.43715637989294,400.21609211531904,247.9670747601126,290.0396304327942,428.5970444602447
1600.0000000000002,33.46902839342382,-1.4748543560529583,92.89011953648122,79.4076705680605,92.7564876261423,48.616235228943935,92.476294985088,21.517736048257632,34.08179675116089,-0.7951865965601996,33.92980272834518,-0.9629292279930156,0.8593671682362057,1.0236291994940674,1.9796497115109783,3.003278911005045,3.494756399839054,0.0130090151636494,5.0,34.356631437241504,49.61830134269719,6.0,5.0,2.5,432.3396771106509,479.33675315392645,400.65061230336073,248.475394840118,290.5393586263634,428.8966511499796
1610.0000000000002,33.46913857698331,-1.4747313231549128,92.74211743035828,79.26882614097991,92.6078734938953,48.59849195273024,92.32599000912846,21.672036814596368,34.08385788058015,-0.7929156676828483,33.93146666526743,-0.9610898850872333,0.8589044095022405,1.0193885628517705,1.982361561120337,3.001750123972108,3.494859370569196,0.0130336473792105,5.0,34.41029681456962,49.604851062015655,6.0,5.0,2.5,432.33941054317,479.2534421623464,401.04137049944734,248.9456828193952,291.0078587540995,429.1877159091353
1620.0000000000002,33.46858684569053,-1.4753473990529642,92.6151861803786,79.15123223819597,92.48036702998442,48.5869056476302,92.19688912573685,21.81416264665131,34.085196061975886,-0.7914413287132332,33.93241528756116,-0.9600412927451883,0.8586500332061396,1.0157387209258677,1.984895410373284,3.000634131299152,3.4945950215537653,0.0130572512987576,5.0,34.46043217461278,49.59731903594036,6.0,5.0,2.5,432.3395248860332,479.184734507962,401.3935748155304,249.37877744679665,291.44084972532875,429.4578452202384
1630.0000000000002,33.46754006154204,-1.4765162833090244,92.50615138697094,79.05159285381615,92.3707908006843,48.580417632798685,92.0858061905714,21.94489636848448,34.08597940904493,-0.790578297215859,33.9328143644258,-0.95960016592511,0.8585651873304871,1.0125888356391075,1.9872908896677624,2.99987972530687,3.494061685210313,0.0130798560365292,5.0,34.507395268585014,49.59468851158573,6.0,5.0,2.5,432.3399312597601,479.12822205742737,401.7123213922242,249.77709487920472,291.83771663759256,429.70133215589294
1640.0000000000002,33.46539332308435,-1.4789135095728625,92.4115794391208,78.96727209109872,92.27571159245888,48.57783708243244,91.98930121695972,22.065224185974444,34.08562640245505,-0.7909672108969517,33.932044207514394,-0.9604514762546614,0.8586070866462997,1.009837594225255,1.989529753758987,2.999367347984242,3.4932944237622188,0.0131011559041148,5.0,34.55140440301591,49.59583322704913,6.0,5.0,2.5,432.3410568907741,479.08293734585857,402.00289939988767,250.1437986976278,292.20596384740173,429.86381189086393
1650.0000000000002,33.461818421324395,-1.4829057969608357,92.32694113350016,78.89471372781122,92.19059823745351,48.5774692030592,91.90284022912172,22.176174451383645,34.08376974410018,-0.793012773385783,33.92977944835885,-0.9629549625459504,0.8587367661693133,1.0073763003098313,1.9916261767890635,2.9990024770988946,3.4923420019349614,0.0131210066120409,5.0,34.59229766880338,49.59912432567143,6.0,5.0,2.5,432.3430783899462,479.0475080238152,402.2716683267772,250.4825384469568,292.5581928874378,430.0267725655896
1660.0000000000002,33.457718431836824,-1.4874848712736934,92.2503619900857,78.83067930309898,92.11356832198088,48.57854845279917,91.82453280836242,22.279068200017377,34.0813303877252,-0.7957004444691052,33.926943283393086,-0.9660902622234177,0.858932307288483,1.0051711913280197,1.9936444623358447,2.998815653663865,3.4913294426317063,0.0131399618960653,5.0,34.630417693906,49.60371021357184,6.0,5.0,2.5,432.34534869927785,479.0183064373073,402.52103808305054,250.79727525137704,292.88197398441383,430.1828864729953
1670.0000000000002,33.453518909765286,-1.492175543507301,92.18147933460388,78.7741596919829,92.04425582072508,48.581070359624505,91.75400467365128,22.375070076299608,34.07874099802088,-0.7985535761467304,33.92396707295257,-0.9693805885303844,0.8591834928035224,1.0032034396368996,1.995585755666692,2.9987891953035914,3.4902779446082226,0.0131581978114631,5.0,34.666287548792695,49.6095531227196,6.0,5.0,2.5,432.34765538796967,478.99395572363886,402.75225043760565,251.0912263171003,293.1800297834026,430.32577640803856
1680.0000000000002,33.449383359086774,-1.496795192542379,92.11990712288996,78.72453435350796,91.98227318659194,48.58509347885752,91.69086187559816,22.46498876263001,34.076164821859706,-0.8013923063541597,33.92101485519283,-0.9726446026427312,0.8594871637355126,1.001453458384426,1.9974588595687948,2.998912317953221,3.489188023378168,0.0131758267803579,5.0,34.70029443649639,49.61673029855911,6.0,5.0,2.5,432.3499208724221,478.9737782929358,402.96690031262153,251.36663318202048,293.45616505584,430.4560507804623
1690.0000000000002,33.44538966149405,-1.5012567881526024,92.06497287685347,78.6810361324519,91.92694672930712,48.59052188392923,91.63442569627284,22.549408938561555,34.07367923487182,-0.8041313641537613,33.91816449866106,-0.9757961984735743,0.8598308524068679,0.9998890394617184,1.999259717601236,2.999148757062954,3.488068320260473,0.0131928163073893,5.0,34.73268444531459,49.62516946736025,6.0,5.0,2.5,432.3521053876988,478.9571512640079,403.16673501287937,251.62519369077089,293.71267013408635,430.57466157193954
1700.0000000000002,33.44159083721932,-1.5055010480376154,92.01586352598817,78.64279688706824,91.87746214232328,48.59714819120353,91.58387761529124,22.628834210594903,34.071337650016446,-0.8067118690828465,33.91546950571122,-0.97877619265779,0.8602074338200743,0.9984860061381112,2.000999742614268,2.999485748752379,3.486933070819948,0.0132092295442805,5.0,34.76361922776283,49.63467865804739,6.0,5.0,2.5,432.3541796729654,478.9434302485633,403.3534041390963,251.86843403494092,293.9510540056553,430.68215810502886
1710.0000000000002,33.43802557018021,-1.5094846915620792,91.97176563457248,78.60896718560883,91.8330047804598,48.60472779479079,91.53839932063173,22.70373630981049,34.06917969537543,-0.8090901224886125,33.91296941440199,-0.981540831620464,0.8606070293397247,0.997219308782526,2.0026817240017416,2.999901032784268,3.485796572084536,0.0132250830017199,5.0,34.79321570152638,49.64502194661696,6.0,5.0,2.5,432.35612210845926,478.9320064569481,403.5283731751881,252.0978132504378,294.1727052439241,430.7790270868428
1720.0000000000002,33.434717440084675,-1.5131813066466862,91.9319300516754,78.57878191350494,91.79282438045912,48.61302124331837,91.497237340978,22.77455488047684,34.06723009862704,-0.811238842321586,33.91068880755319,-0.9840628936518668,0.861020231620447,0.9960664074882845,2.0043055279498847,3.000371935438169,3.4846706561022907,0.0132403825205867,5.0,34.821564732824925,49.65596526368,6.0,5.0,2.5,432.3579198229872,478.922350588037,403.69292228869926,252.31470305420933,294.37908320454414,430.86590961301033
1730.0000000000002,33.43167552931554,-1.5165806796439367,91.8956902394195,78.55157781846043,91.7562534120785,48.62181053202653,91.45972135544916,22.841689312900822,34.065499168352815,-0.8131466375563718,33.9086378219458,-0.9863311314879863,0.8614405622370096,0.9950097343912117,2.005873937523156,3.000883671914367,3.4835643960409755,0.0132551573078502,5.0,34.84873938773006,49.66729468524028,6.0,5.0,2.5,432.3595682429975,478.9140230465157,403.84816669474486,252.52035587086328,294.5716765385675,430.94360811124784
1740.0000000000002,33.4288972137131,-1.5196856828393948,91.86246401900507,78.52679153084614,91.72270881807486,48.63090401330652,91.42526589275715,22.905495134301475,34.063985569732395,-0.8148149525553664,33.90681492091898,-0.9883472103608142,0.8618623605226599,0.9940340085415614,2.0073882860528127,3.0014222945943745,3.482484480206584,0.0132694282420137,5.0,34.87479967552633,49.67882212467532,6.0,5.0,2.5,432.36106930154665,478.90666819545646,403.9950751402076,252.7158904277116,294.75192462506686,431.01301562384606
1750.0000000000002,33.426371529925085,-1.5225085150738096,91.83175070769114,78.50395231426499,91.69168913716705,48.64013761797787,91.39336740693672,22.96628493137007,34.06267969521337,-0.8162543540086062,33.90521026357521,-0.99012198436003,0.8622812184341273,0.9931265804025567,2.0088499702224167,3.001976550624974,3.4814356226805665,0.013283216536428,5.0,34.899796232319886,49.690386853120856,6.0,5.0,2.5,432.3624295929872,478.9000045160061,404.13448536038624,252.90229211010487,294.92116839552403,431.0750489623297
1760.0000000000002,33.42408209046251,-1.525067445646755,91.80312671605166,78.48267318659953,91.6627700873266,48.64937466138269,91.3635998126029,23.024331250489126,34.06156657279753,-0.8174813261562122,33.903808616673864,-0.991672276988254,0.8626925722842352,0.9922756852604464,2.010257615510645,3.002533300771092,3.480420948590053,0.0132965244044695,5.0,34.92377329373943,49.7018554248495,6.0,5.0,2.5,432.3636586759216,478.8938136774032,404.2671176269,253.08041993356085,295.08062540703963,431.1306046161729
1770.0000000000002,33.42200941196143,-1.5273842125147894,91.7762397019902,78.46264187630003,91.6355987084582,48.65850474099773,91.33560858322616,23.079870331860377,34.0606281785499,-0.8185157218001109,33.902591674575746,-0.993018315353197,0.8630969580404757,0.991476351923408,2.011619683426967,3.003096035350376,3.479442265870601,0.0133094181260171,5.0,34.94677098997107,49.71312067611024,6.0,5.0,2.5,432.3647675639989,478.8879309296594,404.3935884621045,253.2510167598404,295.23138261042345,431.18053072858487
1780.0000000000002,33.42013265612062,-1.5294820759888808,91.75080179701273,78.44361166868357,91.60988657823928,48.667441888328646,91.30910392554752,23.13310588436758,34.059845160218096,-0.8193788619226439,33.90153978820742,-0.9941818173855947,0.8634859940284891,0.9907141747986256,2.0129221583619668,3.0036363331605926,3.4785003508250223,0.0133218140923635,5.0,34.96882696807239,49.7240999358358,6.0,5.0,2.5,432.36576820936097,478.8822363507139,404.51442368422914,253.41472026501992,295.37439517215915,431.2256097677184
1790.0000000000002,33.41843090973131,-1.5313843870918618,91.72658193373476,78.4253917612183,91.58540213111272,48.676122076705205,91.28385306592664,23.18421298543552,34.059198098847325,-0.8200921443392417,33.90063323323621,-0.9951845884195336,0.8638630090933287,0.9899888949265816,2.014176932477276,3.0041658274038574,3.4775951693508604,0.0133337988165166,5.0,34.989977470603264,49.73473256149554,6.0,5.0,2.5,432.36667237282126,478.8766462488029,404.63007116921824,253.5720748551969,295.5104914528892,431.266548162997
1800.0000000000002,33.416884107507464,-1.533113554958959,91.70339815071183,78.40783842742826,91.56196295530816,48.6845004792624,91.25967251606956,23.233341747452243,34.05866841545545,-0.820676043549838,33.89985312068572,-0.9960475131684348,0.8642270193879088,0.9892958788461016,2.015384741813194,3.004680620659296,3.476726083833123,0.0133453837257779,5.0,35.010257974229546,49.74497720670047,6.0,5.0,2.5,432.3674913380146,478.8711060196373,404.74091245051727,253.72354320692813,295.6403808865936,431.30397054934673
1810.0,33.41547360378102,-1.5346904067021114,91.68110977008412,78.39084637493244,91.53942796293204,48.69254848117646,91.23642021629682,23.280620999569123,34.05823893034791,-0.8211494935421229,33.899181959512724,-0.9967899326970268,0.8645760183985718,0.9886298148836457,2.0165430736171666,3.0051728885008124,3.475892026321993,0.0133565575194149,5.0,35.029703548931025,49.754808805275616,6.0,5.0,2.5,432.36823553890895,478.8655835018484,404.8472735109253,253.86951815098712,295.7646645890521,431.3384191975175
1820.0,33.41418253785856,-1.5361337779936548,91.6596102547534,78.37434113621839,91.51769024188172,48.70025086678044,91.21398836849416,23.32616150818552,34.057894216150586,-0.8215294980818156,33.89860401272828,-0.9974292498471868,0.8649109620454238,0.987989188556999,2.0176556676175568,3.0056448561745563,3.47509164303632,0.0133673491797919,5.0,35.04834895142,49.76421574425343,6.0,5.0,2.5,432.3689143719694,478.8600634109776,404.9494342152812,254.0103332402172,295.88384746521274,431.37035628311605
1830.0,33.41299596408943,-1.5374603667949032,91.6388204758232,78.35827222223702,91.49667031740586,48.70760305271824,91.19229667834192,23.37005905262197,34.057620720173546,-0.8218309953900302,33.898105421561475,-0.9979807913555871,0.8652316537810191,0.9873714981282364,2.0187230915981287,3.0060945897263656,3.4743234099098,0.0133777657305832,5.0,35.06622860679488,49.7731970494666,6.0,5.0,2.5,432.36953617233166,478.854542668832,405.0476366418425,254.14627297219167,295.99835050654406,431.40016928174055
1840.0,33.41190088862428,-1.5386846915315004,91.6186828820518,78.34260729772336,91.47631031800265,48.7146086735936,91.17128650944936,23.4123970151598,34.0574067933013,-0.8220668259653507,33.89767423665686,-0.9984577729177886,0.8655388273105181,0.986775572178737,2.019747737539442,3.0065233097181787,3.473585718921848,0.0133878254601371,5.0,35.0833764628627,49.78175994959702,6.0,5.0,2.5,432.3701081219492,478.8490265460492,405.1420922035823,254.2775814917174,296.1085237810225,431.42817752726927
1850.0,33.41088615948745,-1.5398192133921498,91.59915632137104,78.32732722708425,91.45656879257083,48.72127736896591,91.15091568816852,23.45324873775144,34.057242576417266,-0.8222478575441983,33.89730030553836,-0.9988714233477368,0.8658329516351757,0.986200153871118,2.0207311463287154,3.0069313001998337,3.472876949902484,0.0133975403673244,5.0,35.09982583050726,49.78991761743663,6.0,5.0,2.5,432.3706363940828,478.84352562088543,405.2329876540522,254.4044705586965,296.21465772965985,431.454640437425
1860.0,33.40994232798669,-1.54087449079384,91.5802117598044,78.31242204871694,91.43741642647174,48.7276229530932,91.13115421178442,23.492679478187423,34.05711985895863,-0.8223831408546971,33.89697513235261,-0.999231139484948,0.8661145968554227,0.9856442754582708,2.0216749457244974,3.007319221182768,3.472195517892615,0.0134069225193411,5.0,35.115609193094144,49.79768731710061,6.0,5.0,2.5,432.3711262028045,478.8380533894818,405.32049005335045,254.5271261916608,296.3169942638746,431.4797656014648
1870.0,33.4090614655913,-1.5418593837384265,91.56182876760325,78.29788777804998,91.41883252554332,48.73366187099237,91.11198072774728,23.530747987099343,34.0570318933174,-0.8224801140987665,33.89669169344394,-0.9995446900269372,0.866384517572005,0.9851073195405888,2.0225811084487137,3.0076884279893026,3.4715399074976365,0.0134159858940671,5.0,35.13075800819098,49.80508882911988,6.0,5.0,2.5,432.37158190578793,478.8326244925396,405.4047506620946,254.6457140606064,296.41573615142806,431.5037168942859
1880.0,33.4082369532253,-1.5427812890992527,91.54399260986828,78.28372386307643,91.40080210338436,48.73941201323936,91.09337961277198,23.567508046131422,34.05697318858143,-0.8225448302490008,33.896444230506845,-0.9998184442172828,0.8666433123781776,0.98458860023743,2.02345120586188,3.00803980609931,3.470908692348728,0.0134247415639086,5.0,35.14530264712522,49.81214325056118,6.0,5.0,2.5,432.3720071580816,478.82725342657926,405.4859086006636,254.76038466940489,296.5110557447651,431.52662239160696
1890.0,33.40746330016952,-1.543646342873842,91.52669218968292,78.26993141966989,91.38331382466312,48.744891702593975,91.07533891813875,23.603009236166884,34.056939323797586,-0.8225821628521999,33.896228066008305,-1.0000575759365231,0.8668916419649992,0.9840875959882972,2.0242869436368323,3.0083745396251294,3.470300547374054,0.0134332013255151,5.0,35.1592721406962,49.81887196119106,6.0,5.0,2.5,432.3724049515848,478.82195369290514,405.56409265578105,254.8712760602397,296.60310134768304,431.5485810327394
1900.0,33.40673594060168,-1.5444596474970351,91.50991832572149,78.25651184954273,91.366358280067,48.75011903969926,91.05784863905936,23.63729798855616,34.05692675117386,-0.8225960229438557,33.896039405244565,-1.000266282606617,0.8671301595196454,0.98360385042827,2.02509002332539,3.00869387375366,3.4697142530717104,0.0134413768771728,5.0,35.17269419878824,49.82529596349815,6.0,5.0,2.5,432.3727777927925,478.81673725166246,405.63942369097344,254.9785173098306,296.69200337186976,431.5696691031639
1910.0,33.40605107068168,-1.5452254538657255,91.49366264281672,78.24346603755107,91.3499268765402,48.7551113858932,91.040899605594,23.67041809833904,34.05693263292196,-0.8225895388896446,33.89587517368982,-1.0004479650753524,0.8673594163974182,0.9831368567653536,2.0258619312569914,3.0089987880223448,3.469148695612525,0.013449278470511,5.0,35.18559510975149,49.83143535655552,6.0,5.0,2.5,432.3731278455391,478.8116143218288,405.7120157879011,255.08223027941403,296.7778786061896,431.58994528763697
1920.0,33.40540548970536,-1.5459473388501124,91.47791660802936,78.23079346979154,91.33401087108504,48.75988507172468,91.02448251097324,23.70241150414506,34.0569546897473,-0.8225652233961681,33.89573286517823,-1.0006053955307266,0.86758000789278,0.9826862015965336,2.0266042828787247,3.0092904844752586,3.4686028459604183,0.0134569172675174,5.0,35.19799983350816,49.83730906046218,6.0,5.0,2.5,432.373456604232,478.8065928900239,405.78197796067735,255.18253214476368,296.86083476101913,431.6094556211486
1930.0,33.40479648711339,-1.546628331558452,91.46267131131984,78.2184925348181,91.31860115294644,48.76445514006872,91.00858770086556,23.73331814078864,34.05699108346907,-0.8225251029011814,33.8956104240396,-1.0007408478648472,0.8677924018863076,0.982251389406809,2.0273184275429728,3.009569816949781,3.4680757867986904,0.0134643027140544,5.0,35.20993183197368,49.84293452878984,6.0,5.0,2.5,432.3737658148352,478.8016794649926,405.849413739304,255.2795349570333,296.94097122153846,431.6282360301712
1940.0,33.40422172368818,-1.547271046121125,91.44791699512253,78.20655993000264,91.3036877712322,48.76883534913463,90.99320469530312,23.76317654709385,34.05704030558225,-0.8224708404176225,33.89550613448748,-1.0008562200222286,0.8679970693245898,0.9818319613717664,2.028005743370569,3.009837704742336,3.4675666671137098,0.0134714445300737,5.0,35.221413249086766,49.84832779173928,6.0,5.0,2.5,432.3740566546361,478.7968785568196,405.91442269398175,255.37334754474767,297.0183831250716,431.6463163584396
1950.0,33.40367914952364,-1.5478777733722495,91.43364302575164,78.194990938312,91.28925990635584,48.773038102365945,90.97832216216663,23.792023878906377,34.057101096331095,-0.8224038247431052,33.895418538492045,-1.0009531248414305,0.8681943949708343,0.9814274047333252,2.0286674280279136,3.010094832761239,3.467074712987935,0.0134783513343409,5.0,35.2324648890617,49.85350337163095,6.0,5.0,2.5,432.37433025753313,478.7921931855144,405.9771002718293,255.46407551789247,297.0931613538099,431.6637218279317
1960.0,33.40316692870445,-1.5484505650397864,91.4198378685622,78.18377946567398,91.27530584410836,48.777074571704986,90.9639278890165,23.819896171293863,34.05717237527315,-0.8223252470039027,33.89534636555827,-1.001032967730339,0.8683847456151567,0.981037221121145,2.029304654334424,3.010341875455568,3.4665992126831595,0.0134850316825706,5.0,35.24310636523245,49.85847442343271,6.0,5.0,2.5,432.37458762400615,478.7876249723847,406.03753849026447,255.55182202307256,297.1653943025797,431.6804750898913
1970.0,33.402683399078285,-1.5489912787026014,91.40648924160224,78.17291828486027,91.26181313001956,48.780954725040885,90.95000893999304,23.846828225299927,34.057253199340046,-0.822236146886894,33.89528849137721,-1.0010969924019264,0.8685684693761987,0.9806609289665158,2.0299185607550023,3.0105794897215183,3.4661395110090747,0.0134914939921419,5.0,35.25335607348819,49.86325276988157,6.0,5.0,2.5,432.3748296634142,478.7831743965936,406.0958256465073,255.63668732295923,297.23516794600687,431.6965971272711
1980.0,33.402227026180974,-1.549501629291569,91.3935842587584,78.16239925621613,91.24876871183976,48.78468745792719,90.9365517974896,23.87285370025376,34.057342720732684,-0.8221374590543745,33.8952438948946,-1.001146328363177,0.868745808789181,0.9802979633229216,2.0305100425113327,3.010808005834255,3.465695000049075,0.013497745152241,5.0,35.26323130978477,49.86784903568804,6.0,5.0,2.5,432.3750572184415,478.77884102280245,406.1520465274152,255.7187689977825,297.3025660772425,431.7121080161308
1990.0,33.401796377308365,-1.5499832180667,91.38110956151984,78.15221350238761,91.2361590710099,48.78828071820783,90.9235424927102,23.898005163047344,34.057440163376505,-0.8220300390988768,33.895211634326024,-1.0011820174446484,0.8689171999166595,0.97994801118139,2.031080447984671,3.0110284591660608,3.465265113240776,0.0135037951406637,5.0,35.27274834510524,49.87227279230285,6.0,5.0,2.5,432.3752710787029,478.7746236614676,406.20628261558727,255.7981620222506,297.36767075113414,431.7270276250748
2000.0,33.40139009501796,-1.550437562235004,91.36905150312288,78.14235163730109,91.22397040633712,48.79174165610869,90.91096678907128,23.922314122545743,34.05754479935305,-0.8219146895237373,33.8951908230226,-1.0012050404962451,0.8690827404988648,0.9796104092382154,2.0316303311342887,3.011240740372504,3.464849317619646,0.0135096487175178,5.0,35.28192253992387,49.87653270926569,6.0,5.0,2.5,432.37547198338393,478.7705205664896,406.2586122466264,255.87495878420256,297.430562370211,431.74137589877154
2010.0,33.40100689330993,-1.5508660992087473,91.35739631155032,78.13280395534485,91.21218879726784,48.79507668726177,90.89881034608872,23.94581099039913,34.057655945336144,-0.821792163671205,33.89518062575279,-1.0012163214979068,0.8692427135824432,0.9792847369602083,2.032160670202495,3.011445407162704,3.4644471102340555,0.0135153135237904,5.0,35.29076835712249,49.88063662941158,6.0,5.0,2.5,432.3756606428892,478.7665295866964,406.3091104349754,255.94924888789689,297.4913191841937,431.75517271023847
2020.0,33.40064554227648,-1.551270203761533,91.3461302433338,78.12356059227788,91.20080035724084,48.79829163440463,90.88705887191752,23.968525090880973,34.05777294927175,-0.8216631804057214,33.895180245038546,-1.0012167426731935,0.8693973324251801,0.9789705261228654,2.0326722711823297,3.011642797305196,3.464058014652783,0.0135207960928188,5.0,35.29929946353997,49.88459171638459,6.0,5.0,2.5,432.375837731072,478.76264827826327,406.35784907839854,256.02111910863607,297.5500175379357,431.7684381573605
2030.0,33.400304865526465,-1.551651190898497,91.3352396967824,78.11461166013646,91.18979134678952,48.80139180900056,90.8756982361682,23.990484684244446,34.05789518935125,-0.8215284252451056,33.895188919661955,-1.001207146139507,0.869546768235774,0.9786672916118908,2.0331658296977606,3.0118331213096514,3.463681576806235,0.0135261022564876,5.0,35.307528785698764,49.888404543399126,6.0,5.0,2.5,432.37600389311086,478.75887401563136,406.40489701220565,256.09065340055656,297.60673156899753,431.78119228902233
2040.0,33.39998373737059,-1.5520103189958832,91.32471131202624,78.10594763292676,91.17914827297012,48.80438210654154,90.86471456802668,24.011717020877256,34.0580220747019,-0.8213885495991917,33.8952059236327,-1.0011883350482549,0.8696913051648872,0.9783747100418416,2.033642290659576,3.0120170007014178,3.46331736653428,0.0135312395330774,5.0,35.31546858384701,49.89208119884688,6.0,5.0,2.5,432.3761601955326,478.7552045491459,406.45032016289423,256.1579330029234,297.6615332991568,431.79345487413343
2050.0000000000005,33.399681075994266,-1.5523487974282375,91.31453199180538,78.09755799605671,91.16885791128344,48.807267024985485,90.85409427997833,24.032248266231534,34.058153031043375,-0.821244186581282,33.895230558263385,-1.0011610823505066,0.869830994680116,0.9780922009344496,2.0341020488631725,3.012194249797622,3.462964953215273,0.0135362117809793,5.0,35.323130458702,49.89562730973386,6.0,5.0,2.5,432.37630587828255,478.7516356521765,406.4941815904104,256.2230361787058,297.71449250035494,431.80524672750926
2060.0000000000005,33.39939586341628,-1.5526677642407662,91.30468920504546,78.0894342653009,91.1589076073524,48.8100507916124,90.8438243673132,24.05210354516516,34.05828753612862,-0.8210959119389827,33.89526217420964,-1.0011261064132668,0.8699661445079846,0.9778195395938436,2.034546071158151,3.0123656107519947,3.462623953551272,0.0135410266950781,5.0,35.330525440191366,49.89904815211719,6.0,5.0,2.5,432.3764428602142,478.748166003541,406.53654116793984,256.2860382354214,297.76567556455706,431.81658560057934
2070.0000000000005,33.399127112480976,-1.55296832305703,91.29517067515364,78.08156702920017,91.14928496610167,48.812737399070045,90.83389209658787,24.071307067568284,34.05842507514751,-0.8209442932159163,33.89530013981251,-1.0010841060403664,0.8700968072536535,0.9775562091757134,2.0349747236003286,3.0125309327760426,3.462293974258682,0.013545687941179,5.0,35.337664035067974,49.902348741174414,6.0,5.0,2.5,432.3765712175344,478.7447924183557,406.5774567008445,256.3470119691318,297.81514802908794,431.827491501485
2080.0000000000005,33.39887388694179,-1.5532515206128892,91.28596460640608,78.07394746158518,91.13997807763866,48.815330583727295,90.82428523178152,24.089882065563245,34.05856516762059,-0.8207898601049237,33.89534386073252,-1.001035738750943,0.8702231672010922,0.977301875785402,2.0353886645109185,3.0126905402963207,3.4619746449477646,0.0135502011414062,5.0,35.34455623663888,49.90553376656084,6.0,5.0,2.5,432.37669146586217,478.7415122142879,406.6169831695496,256.4060273859309,297.8629720643696,431.8379827546791
2090.0000000000005,33.39863529975476,-1.5535183486596225,91.2770596628922,78.06656707335225,91.13097549602416,48.81783390615232,90.8149920122874,24.107850868849766,34.05870736551042,-0.8206331065302379,33.89539277943816,-1.0009816213445788,0.8703453547885741,0.977056167955061,2.035788412246643,3.012844580201704,3.46166560621627,0.0135545709766733,5.0,35.351211577485344,49.90860769757438,6.0,5.0,2.5,432.376804092917,478.7383228052753,406.6551731698852,256.46315191372594,297.90920767562875,431.8480771219855
2100.0000000000005,33.39841050989244,-1.5537697475223808,91.26844498788849,78.05941768313316,91.1222662587582,48.820250751112894,90.8060011726494,24.125234874023533,34.058851249506056,-0.8204744947434506,33.89544637154123,-1.0009223339548612,0.8704635979454547,0.97681884746346,2.03617470248354,3.012993549947,3.46136651441661,0.0135588035578109,5.0,35.357639133393434,49.91157478224169,6.0,5.0,2.5,432.3769095441367,478.7352216295931,406.69207687138646,256.5184502824429,297.9539123429894,431.85779175211513
2110.0000000000005,33.3981987209675,-1.5540066076351309,91.26011016194116,78.0524914803164,91.11383984429608,48.82258436780245,90.7973018985896,24.142054662164583,34.05899643026214,-0.820314453958133,33.89550414635928,-1.00085841942672,0.8705779473587769,0.9765894972561184,2.036547841912301,3.013137339168419,3.461077033147802,0.0135629021243155,5.0,35.36384758899584,49.91443909190406,6.0,5.0,2.5,432.3770082647055,478.73220630295634,406.72774233906085,256.57198487317265,297.9971414562892,431.8671430408695
2120.0000000000005,33.39799917932371,-1.5542297716716575,91.2520452045828,78.0457809341347,91.10568617384176,48.8248378617231,90.7888838289734,24.158329983753397,34.05914254589278,-0.8201533831125971,33.8955656445465,-1.00079038593708,0.8706885624388657,0.9763678432545732,2.0369083826108043,3.0132762258653774,3.460796840405206,0.0135668715306137,5.0,35.36984523350503,49.91720451538272,6.0,5.0,2.5,432.377100659747,478.72927445935215,406.7622155061224,256.62381565362085,298.03894806910654,431.87614673513445
2130.0000000000005,33.397811174158775,-1.5544400344049336,91.24424055765928,78.03927882774019,91.0977955944596,48.82701421266268,90.7807370383564,24.17407981066242,34.059289263172964,-0.8199916495460685,33.89563043899107,-1.0007187060017486,0.8707955736355646,0.9761535981700464,2.0372567981610863,3.0134103963311327,3.4605256245735934,0.0135707160894057,5.0,35.37563999292621,49.91987477868628,6.0,5.0,2.5,432.37718711442886,478.72642382722574,406.7955403175413,256.6740003236784,298.0793830878602,431.8848177965383
2140.0000000000005,33.39763403473568,-1.5546381458227074,91.23668706193207,78.03297823343041,91.09015885549653,48.82911628377536,90.77285201290132,24.1893223761594,34.05943627540422,-0.8198295913517768,33.895698132532175,-1.000643819001084,0.8708991073970495,0.9759464883394752,2.037593543380624,3.013540031720099,3.4602630845804767,0.0135744399680167,5.0,35.38123945170082,49.92245345721568,6.0,5.0,2.5,432.37726799249776,478.72365221140046,406.8277588530788,256.72259442777147,298.1184953957039,431.89317051064927
2150.0000000000005,33.39746713072765,-1.5548248107387508,91.22937596184372,78.02687251181838,91.08276711342144,48.83114681867072,90.76521965547688,24.20407516778471,34.05958330251499,-0.8196675172668506,33.89576835806079,-1.0005661310683536,0.8709992736114598,0.9757462399189716,2.037919025219256,3.0136652651382274,3.460008930481129,0.0135780469921668,5.0,35.386650855528046,49.92494397183351,6.0,5.0,2.5,432.3773436322364,478.7209574861313,406.85891131101664,256.7696513169302,298.1563317380851,431.90121832566257
2160.0000000000005,33.397309867040214,-1.555000694581565,91.22229885613504,78.02095528496085,91.0756118820792,48.83310845954617,90.75783123486237,24.21835500411106,34.05973008725738,-0.8195057108652009,33.8958407744569,-1.0004860195841727,0.8710962021771494,0.975552617375103,2.0382336895539783,3.0137863069290813,3.4597628819832527,0.0135815412233403,5.0,35.39188114605048,49.92734961351556,6.0,5.0,2.5,432.37741435685575,478.7183376013208,406.8890362479088,256.8152223827196,298.19293710378383,431.9089741819028
2170.0000000000005,33.397161683276245,-1.555166423990329,91.21544766786616,78.01522039860669,91.06868500238424,48.83500374756426,90.75067835456024,24.232178099150644,34.05987639598698,-0.8193444296981056,33.89591506693994,-1.0004038327888338,0.8711899719386698,0.9753653431515816,2.0385378557468807,3.013903198898463,3.459524668530777,0.0135849258643156,5.0,35.3969369871478,49.92967354235668,6.0,5.0,2.5,432.3774804714352,478.7157905492052,406.9181706804336,256.85935724946535,298.2283546827937,431.9164502875506
2180.0000000000005,33.39702205472086,-1.5553225857113944,91.2088146687912,78.009661962052,91.06197866711686,48.83683512152311,90.7437529786864,24.24556000339487,34.06002201807598,-0.8191839059418838,33.8959909469834,-1.0003198898770052,0.8712807516877107,0.9751842556075584,2.0388320449262114,3.01401630053377,3.4592940274366017,0.0135882054348818,5.0,35.40182474527643,49.93191879026597,6.0,5.0,2.5,432.37754224618055,478.71331440666114,406.94635001383625,256.90210357549614,298.262625964919,431.9236582382607
2190.0000000000005,33.39689048471738,-1.5554697351235518,91.20239243717452,78.00427430365697,91.05548537830664,48.8386049223796,90.73704738845262,24.258515669839536,34.06016675983824,-0.8190243530947326,33.89606814571157,-1.0002344883026808,0.8713685616597251,0.9750090416108192,2.039116425574739,3.014125467185558,3.4590707076285288,0.0135913820811021,5.0,35.40655052440832,49.93408826113216,6.0,5.0,2.5,432.37759996248985,478.71090730340313,406.97360819778095,256.94350725536225,298.2957906886601,431.9306090679048
2200.0000000000005,33.39676650742312,-1.555608393153932,91.19617383252807,77.99905190492113,91.04919792175176,48.840315394722495,90.73055415579567,24.271059512664465,34.060310448130174,-0.8188659620076351,33.89614641736051,-1.0001478999503777,0.8714536014401518,0.974839602187864,2.0393915816137294,3.0142311838015936,3.4588544689244705,0.0135944607017551,5.0,35.41112017837753,49.93618473954656,6.0,5.0,2.5,432.3776538571248,478.7085673350927,406.9999778165685,256.98361259581105,298.32788697363605,431.93731324637
2210.0000000000005,33.396649686265704,-1.5557390480037157,91.19015201594102,77.99398954880775,91.04310938766449,48.84196870326548,90.72426616499668,24.28320536770116,34.060452927991285,-0.8187089034858558,33.89622553716852,-1.000060373469239,0.8715358647796189,0.9746756204484212,2.0396576046483927,3.0143332250968142,3.458645073497961,0.013597442883847,5.0,35.41553931415427,49.938210906637885,6.0,5.0,2.5,432.3777041718778,478.70629279715007,407.0254901069417,257.022462179435,298.3589516281552,431.9437806506541
2220.0000000000005,33.396539607615104,-1.5558621622236046,91.18432036538398,77.98908211172034,91.03721308513347,48.84356692633333,90.71817652479598,24.29496662601593,34.060594058969414,-0.8185533323397749,33.896305296992125,-0.99997213912269,0.8716155330850186,0.9745170009096344,2.0399150243947566,3.014432025304391,3.4584422958079144,0.0136003331214359,5.0,35.41981333004202,49.94016933717825,6.0,5.0,2.5,432.37775112618846,478.7040819165132,407.05017519170895,257.06009728842724,298.3890200707556,431.95002087671617
2230.0000000000005,33.39643588487699,-1.555978168135027,91.17867255243232,77.98432469960466,91.03150261966996,48.845112049766215,90.71227864839024,24.30635610758356,34.060733716561096,-0.8183993857975338,33.89638550734621,-0.9998834065319216,0.8716926337641008,0.9743634890811556,2.0401640033340667,3.014527492415222,3.4582459179424703,0.0136031334320922,5.0,35.42394738042867,49.94206248707071,6.0,5.0,2.5,432.3777949231314,478.7019330039204,407.0740618266474,257.0965574877605,298.4181261320751,431.95604279541806
2240.0000000000005,33.39633815288912,-1.55608747409633,91.17320246293272,77.97971257092757,91.02597181310736,48.84660598810899,90.70656617101288,24.317386199143414,34.06087178929146,-0.8182471867244203,33.89646599393986,-0.9997943685081054,0.8717672727292676,0.9742149283576732,2.040404883778323,3.0146198121359964,3.4580557293668948,0.0136058470125125,5.0,35.42794642483523,49.94389272485165,6.0,5.0,2.5,432.37783575912914,478.6998444059396,407.09717773904686,257.13188106167905,298.44630254753497,431.9618550745441
2250.0000000000005,33.396246068458645,-1.5561904639009183,91.16790421195604,77.97524114846595,91.02061471871608,48.848050576281935,90.70103296560812,24.328068829747963,34.06100817877418,-0.8180968435566455,33.89654659775777,-0.9997052009626372,0.8718395302722362,0.974071144319506,2.040637943431552,3.0147090877510583,3.457871526896355,0.0136084766078994,5.0,35.43181522249381,49.945662318503366,6.0,5.0,2.5,432.3778738155624,478.6978145090848,407.1195495507515,257.1661049273464,298.47358074954235,431.96746587276704
2260.0000000000005,33.39615930867203,-1.556287498666734,91.162772131048,77.97090601163926,91.015425608355,48.84944757622287,90.69567312969428,24.3384154934638,34.061142798389575,-0.8179484517590936,33.89662717368327,-0.9996160644302564,0.8719094911973028,0.9739319777283684,2.040863466469691,3.01479544419806,3.457693114520584,0.0136110249851313,5.0,35.435558342685965,49.9473734449565,6.0,5.0,2.5,432.3779092633101,478.695841740098,407.1412028505002,257.19926470116013,298.49999100055186,431.97288298423945
2270.0000000000005,33.39607756920446,-1.556378918726523,91.15780074850672,77.96670289159806,91.01039895255924,48.85079868349851,90.69048096491312,24.348437287994727,34.06127557237016,-0.8178020948332686,33.89670758938945,-0.9995271052960676,0.8719772252927375,0.9737972617516238,2.041081697664708,3.014878959416332,3.457520302097553,0.0136134946288807,5.0,35.43918018166181,49.94902819799545,6.0,5.0,2.5,432.3779422680031,478.6939245784753,407.1621622868346,257.23139481625446,298.5255625090403,431.9781138610245
