time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
2280.0000000000005,33.396000563154566,-1.5564650449304054,91.15298479073309,77.96262762365171,91.00552942194273,48.85210552168832,90.68545097861806,24.35814490481352,34.061406434312886,-0.8176578459576263,33.89678772394506,-0.9994384573378736,0.8720427932814242,0.9736668290234756,2.041292858877091,3.014959687900567,3.4573529087437618,0.0136158878503396,5.0,35.44268495861627,49.95062858240897,6.0,5.0,2.5,432.37797296418,478.69206147281176,407.18245154317447,257.2625284860696,298.5503233211813,431.98316567055616
2290.0000000000005,33.39592802310836,-1.556546176337008,91.14831921620136,77.95867627582413,91.00081192150446,48.85336964364616,90.6805779191504,24.36754857870602,34.06153532826596,-0.817515766789768,33.896867469047336,-0.9993502403625028,0.8721063359407254,0.9735406119806492,2.041497352447524,3.015037964428173,3.457190757794353,0.0136182081367892,5.0,35.446076702214555,49.95217651449696,6.0,5.0,2.5,432.3780015127885,478.6902510259753,407.2020932447285,257.29269753410864,298.57430031825726,431.9880450513256
2300.0000000000005,33.39585969335835,-1.5566225989153963,91.14379908831434,77.95484495399165,90.99624146217772,48.85459255926048,90.675856643632,24.37665831630613,34.06166220572449,-0.8173759107781393,33.896946724916944,-0.9992625647470276,0.8721678397674686,0.973418376641923,2.041695220138891,3.015113596780814,3.457033680105291,0.0136204565626598,5.0,35.44935933534856,49.95367385668516,6.0,5.0,2.5,432.3780280733458,478.6884917952504,407.22110946751496,257.3219331259412,298.59751974612334,431.9927586158151
2310.0000000000005,33.39579533484132,-1.5566945800222245,91.13941967903496,77.95112990086011,90.99181326568127,48.855775707839655,90.67128222623572,24.38548369923416,34.06178702574087,-0.8172383230405557,33.89702540194353,-0.9991755296183557,0.8722274038960837,0.9733000219542232,2.0418867594559456,3.0151867814101685,3.4568815058342226,0.013622635881653,5.0,35.452536602388136,49.95512238489766,6.0,5.0,2.5,432.37805266446975,478.6867823517845,407.2395213070213,257.3502651311326,298.620006737292,431.9973126016697
2320.0000000000005,33.39573472286892,-1.556762370939282,91.1351764433225,77.94752753715414,90.98752273838024,48.856920469049605,90.66684993070965,24.39403395700134,34.06190975560562,-0.8171030396139826,33.897103419631726,-0.9990892240196558,0.8722850890176611,0.97318541652276,2.0420721808147246,3.0152575973374844,3.456734083042929,0.0136247482486324,5.0,35.45561209974136,49.95652379880772,6.0,5.0,2.5,432.378075517424,478.6851213789385,407.2573490074057,257.37772234937273,298.64178535433007,432.0017128033437
2330.0000000000005,33.39567764490983,-1.5568262093539715,91.1310649701229,77.94403435543211,90.98336542214685,48.858028179289306,90.66255516048872,24.402318027368608,34.06203036827205,-0.8169700902932391,33.89718070531223,-0.9990037283360492,0.8723409580746122,0.9730744343464384,2.0422516928010133,3.015326127147452,3.4565912551013662,0.013626795785831,5.0,35.45858929868899,49.95787974693053,6.0,5.0,2.5,432.3780966910933,478.6835075416109,407.2746121827895,257.4043327056053,298.6628790738935,432.0059650456635
2340.0000000000005,33.39562390045948,-1.5568863195045424,91.12708100850772,77.94064697374314,90.97933702053864,48.85910011594616,90.6583934852752,24.41034452622484,34.062148842572626,-0.8168394983927669,33.89725719349468,-0.9989191150105512,0.8723950741466813,0.9729669586327832,2.042425503578568,3.015392462211352,3.456452875047245,0.0136287805958528,5.0,35.4614715355026,49.95919180292708,6.0,5.0,2.5,432.3781163034792,478.6819395506536,407.2913296725509,257.4301231461158,298.68331034933027,432.0100747396341
2350.0000000000005,33.39557330114117,-1.556942912066802,91.12322045553668,77.93736211824529,90.97543338662352,48.860137510113816,90.65436062860827,24.41812177188536,34.0622651634156,-0.8167112805298302,33.89733282632658,-0.9988354480366864,0.8724474931573526,0.9728628709398064,2.0425938015002414,3.015456672440048,3.4563187998021867,0.0136307046303519,5.0,35.464262021771845,49.96046148350166,6.0,5.0,2.5,432.37813444855885,478.6804161458222,407.3075196358723,257.45511971283935,298.7031009063864,432.01404709578986
2360.0000000000005,33.39552566915892,-1.5569961858843158,91.11947934902892,77.9341766222967,90.97165051566546,48.86114154597692,90.6504524603728,24.425657795142115,34.062379320516165,-0.8165854480232609,33.89740755219986,-0.9987527844996862,0.8724982635111,0.9727620509806152,2.0427567549488987,3.015518805929513,3.456188891189868,0.0136325696895855,5.0,35.466963849423564,49.96169024715,6.0,5.0,2.5,432.37815121749935,478.6789361018753,407.32319957307215,257.47934757285566,298.72227169582027,432.0178871203443
2370.0000000000005,33.39548083688491,-1.5570463284295784,91.11585386248056,77.93108742060804,90.96798453999848,48.862113362791376,90.64666499154288,24.432960350381563,34.062491308193984,-0.8164620071168542,33.89748132549344,-0.99867117486167,0.8725474461462136,0.97266439871007,2.0429145594516123,3.015578958161682,3.456063015805743,0.013634377737303,5.0,35.46957999574295,49.96287949667392,6.0,5.0,2.5,432.3781666965312,478.6774982238791,407.3383863516224,257.50283105068,298.74084292918343,432.0215996086624
2380.0000000000005,33.39543864626781,-1.5570935164657271,91.11234029979528,77.92809154622421,90.96443172370677,48.86305405694685,90.6429943687178,24.440036926603284,34.06260112498555,-0.8163409594065456,33.89755410613774,-0.998590663443224,0.872595091801736,0.9725698086920408,2.043067384492808,3.0156371931848485,3.455941044726891,0.0136361305462358,5.0,35.47211332839083,49.964030581786965,6.0,5.0,2.5,432.3781809666984,478.6761013475629,407.3530962329991,257.5255936606674,298.7588341110424,432.0251891588691
2390.0000000000005,33.39539894826913,-1.5571379166764814,91.10893509051266,77.92518612688053,90.9609884578068,48.863964683790016,90.63943686917796,24.446894757215887,34.06270877326915,-0.8162223022537772,33.89762585919079,-0.998511288892587,0.872641250172928,0.9724781800792928,2.043215395080179,3.015693575159472,3.4558228533911994,0.0136378298423254,5.0,35.47456660993265,49.965144801367046,6.0,5.0,2.5,432.378194104169,478.674744338105,407.3673448967968,257.5476581355647,298.7762640662635,432.02866018155726
2400.0000000000005,33.39536160232819,-1.557179686264874,91.10563478499829,77.9223683822666,90.95765125539096,48.86484625943348,90.63598889589824,24.45354082985216,34.06281425891464,-0.8161060291719195,33.897696554444536,-0.9984330846210696,0.8726859639793249,0.972389409759042,2.0433587379098865,3.0157481476689285,3.4557083213731805,0.0136394772127359,5.0,35.476942502299664,49.966223405726055,6.0,5.0,2.5,432.3782061804956,478.67342609050127,407.3811474648169,257.56904645541107,298.7931509669711,432.03201690968814
2410.0000000000005,33.39532647567649,-1.557218973719387,91.10243604450324,77.91963561606923,90.95441674158252,48.865699763924844,90.63264696720304,24.459981906459006,34.062917591013566,-0.8159921301235613,33.89776616605042,-0.9983560792171602,0.8727292880425456,0.9723034131874208,2.0434975862608646,3.015800999448285,3.4555973321491926,0.0136410744069745,5.0,35.479243574942586,49.96726760048284,6.0,5.0,2.5,432.3782172640008,478.67214552644975,407.3945185464013,257.58977990968225,298.8095123849971,432.03526341875664
2420.0000000000005,33.395293443729194,-1.5572559183766543,91.09933565953166,77.91698523079418,90.95128167211422,48.86652613654519,90.6294077359634,24.466224487137595,34.06301878147125,-0.8158805919700853,33.89783467230138,-0.9982802966880514,0.8727712637544451,0.9722200966162494,2.043632079904563,3.0158521765208124,3.455489773514501,0.0136426229316831,5.0,35.481472292367755,49.96827854099348,6.0,5.0,2.5,432.3782274152592,478.67090160015294,407.40747216398506,257.6098789784033,298.8253652025661,432.03840357787936
2430.0000000000005,33.395262388162855,-1.5572906525706571,91.09633051053288,77.91441469842074,90.94824289359208,48.86732628691465,90.62626794862396,24.47227488700048,34.06311784472411,-0.8157713987834541,33.89790205495731,-0.99820575720571,0.8728119324437219,0.9721393704280028,2.043762357096186,3.015901727524189,3.4553855365842536,0.0136441242711318,5.0,35.48363104309516,49.969257345752965,6.0,5.0,2.5,432.37823669597634,478.6696932898281,407.42002192141007,257.62936357770394,298.8407258076638,432.0414411573096
2440.0000000000005,33.39523319771043,-1.5573233007440308,91.093417596282,77.91192158162664,90.94529737219432,48.86810108787165,90.6232244748328,24.47813918206299,34.063214797344685,-0.8156645322815734,33.89796829913068,-0.9981324772332414,0.8728513394039099,0.972061154686698,2.0438885635668527,3.015949718253551,3.4552845165056536,0.0136455799416096,5.0,35.48572212042285,49.97020508782816,6.0,5.0,2.5,432.3782451618817,478.66851960381575,407.43218088855286,257.6482528830892,298.8556099604782,432.0443797471296
2450.0000000000005,33.395205767103626,-1.5573539806305805,91.09059398898496,77.90950356694992,90.94244214819292,48.86885139109796,90.62027426031317,24.48382330651873,34.06330965943419,-0.81555997029335,33.89803339382367,-0.9980604689311576,0.8728895234130561,0.9719853670369912,2.044010828469213,3.015996195506204,3.4551866125205146,0.0136469913403897,5.0,35.487747758573846,49.97112281361336,6.0,5.0,2.5,432.37825298432045,478.6673796859188,407.443961806236,257.6665656398194,298.8700330489668,432.04722274123566
2460.0000000000005,33.39517999744881,-1.557382802834752,91.08785687707643,77.90715815728925,90.93967437970788,48.86957799630813,90.61741437307232,24.48933291596262,34.063402450164986,-0.8154576916718952,33.89809732998152,-0.997989742310324,0.8729265176137917,0.9719119182666824,2.044129266308651,3.0160411845753328,3.4550917216032127,0.013648359742975,5.0,35.48971007974433,49.97201150864794,6.0,5.0,2.5,432.3782598545628,478.66627223903055,407.4553768223168,257.6843197280172,298.88400971537857,432.0499737763376
2470.0000000000005,33.395155795925085,-1.5574098711695683,91.0852035668077,77.90488335584456,90.9369913432554,48.8702816930757,90.6146420016246,24.49467351350336,34.063493194047375,-0.8153576693872537,33.89816010237971,-0.9979203031448944,0.8729623728277216,0.9718407528485988,2.044244030836341,3.01608478368494,3.4549997543595867,0.0136496866813696,5.0,35.49161115184603,49.97287213867571,6.0,5.0,2.5,432.37826617809736,478.6651967030807,407.46643767405055,257.7015325479489,298.89755414801834,432.05263553431
2480.0000000000005,33.395133073436334,-1.5574352852822813,91.08263141173347,77.90267693594701,90.93439036365145,48.8709632404416,90.61195438546008,24.49985042863472,34.063581914065644,-0.8152598780918083,33.8982217068241,-0.9978521560690295,0.8729971173710398,0.9717717861603616,2.044355222680707,3.0161270088410688,3.454910616341885,0.0136509733122158,5.0,35.49345296775539,49.973705638883125,6.0,5.0,2.5,432.3782718780597,478.66415207126295,407.4771558084578,257.7182209747579,298.91068022205974,432.05521144169313
2490.0000000000005,33.395111746706,-1.5574591383117422,91.08013786725712,77.90053681121015,90.93186886851024,48.87162336449797,90.60934886966976,24.50486880708104,34.06366863575268,-0.8151642896293652,33.89828214207384,-0.997785302450154,0.8730307867780198,0.9717049481302924,2.044462957861712,3.0161679059920043,3.45482421888394,0.0136522208853807,5.0,35.495237449362264,49.97451290065674,6.0,5.0,2.5,432.3782769958365,478.6631374698956,407.48754221045874,257.7344013093334,298.9234012037185,432.0577043688783
2500.0000000000005,33.39509173721738,-1.5574815180732458,91.07772047439217,77.89846096446706,90.92942437194812,48.8722627675121,90.60682288846527,24.509733623999008,34.0637533858138,-0.8150708745520204,33.89834140898273,-0.9977197413386988,0.8730634149602207,0.9716401705176732,2.0445673472131207,3.016207517730793,3.454740475946093,0.0136534306024061,5.0,35.49696645087619,49.975294786481925,6.0,5.0,2.5,432.3782815699748,478.6621520532561,407.4976074920936,257.7500893223522,298.935729945768,432.060117150607
2510.0000000000005,33.39507297074637,-1.5575025075814892,91.07537685388398,77.89644744112843,90.92705446865703,48.87288212768168,90.60437395910516,24.514449692210803,34.06383619190339,-0.8149796023660086,33.898399510186394,-0.9976554698140488,0.8730950357119851,0.9715773884707688,2.044668500169544,3.016245888640313,3.454659304276821,0.013654603642532,5.0,35.49864176309245,49.97605212905432,6.0,5.0,2.5,432.37828563667694,478.661194998398,407.5073619098674,257.7653002801399,298.94767887982147,432.0624525269876
2520.0000000000005,33.39505537720571,-1.5575221852244,91.07310470393038,77.89449434750458,90.92475683160512,48.87348209939545,90.60199967953928,24.51902166681168,34.06391708255491,-0.8148904416094069,33.89845645000483,-0.9975924830925464,0.8731256843479624,0.9715165422701716,2.04476652861456,3.016283070884731,3.45458062333517,0.0136557411887992,5.0,35.500265115084346,49.97678573172425,6.0,5.0,2.5,432.3782892299446,478.66026550467535,407.51681537345627,257.78004895818987,298.95926002082047,432.06471313227433
2530.0000000000005,33.395038890516744,-1.5575406249067214,91.07090180473188,77.89259985490814,90.92252921664152,48.87406331218416,90.59969773318092,24.523454036310167,34.06399608684728,-0.8148033602192299,33.89851223415814,-0.9975307748418344,0.873155384418889,0.9714575627312791,2.044861515735213,3.016319078466492,3.454504355457812,0.0136568442189034,5.0,35.501838171351835,49.97749636721801,6.0,5.0,2.5,432.378292381769,478.659362795911,407.52597742811054,257.7943496114322,298.9704849470396,432.0669014922127
2540.0000000000005,33.395023448039495,-1.5575578966873422,91.06876598695804,77.89076217290756,90.92036943061068,48.87462637943588,90.59746585596564,24.527751186511008,34.06407323519982,-0.814718324655871,33.89856687023219,-0.9974703366657424,0.873184174655033,0.9714003998318476,2.04495357947192,3.016353979303767,3.4544304247101487,0.0136579139354237,5.0,35.50336255495506,49.97818478832552,6.0,5.0,2.5,432.3782951216591,478.658486108088,407.534857388157,257.8082161792059,298.98136496561864,432.06902006444056
2550.0000000000005,33.39500899089634,-1.5575740664173168,91.06669517386928,77.88897958606282,90.91827537394664,48.875171887178624,90.59530188037446,24.53191731577698,34.06414855787206,-0.8146353015559952,33.89862036661129,-0.9974111592850932,0.8732120738856445,0.971344985494545,2.045042789968855,3.0163877754634,3.45435875850982,0.0136589512054121,5.0,35.50483981759726,49.9788517141272,6.0,5.0,2.5,432.3782974792608,478.6576347074703,407.5434641619555,257.8216620108113,298.99191089118995,432.07107118636736
2560.0000000000005,33.394995463484854,-1.5575891962847663,91.0646873541081,77.88725043037216,90.91624501316892,48.875700401779454,90.59320370703456,24.5359564894082,34.06422208561918,-0.8145542570106272,33.898672732873806,-0.9973532320999536,0.873239117350143,0.9712912727168485,2.0451292547902824,3.0164205275071314,3.454289286376111,0.0136599571348391,5.0,35.50627145944611,49.97949783952686,6.0,5.0,2.5,432.3782994794664,478.6568078791617,407.55180636787503,257.8347000400472,299.0021331980128,432.07305711636
2570.0000000000005,33.39498281301693,-1.5576033453300513,91.06274055964994,77.88557307499907,90.91427635858172,48.87621247574673,90.5911692816792,24.539872684635668,34.06429385021724,-0.8144751559859172,33.898723980059074,-0.9972965428943324,0.8732653310105128,0.9712392061903302,2.0452130592198623,3.0164522654101926,3.454221939533151,0.013660932674598,5.0,35.50765894530184,49.98012384224137,6.0,5.0,2.5,432.37830114831473,478.65600491924727,407.55989242640766,257.84734292948696,299.01204212076254,432.0749800558749
2580.0000000000005,33.39497098999164,-1.55761656891724,91.0608529089192,77.88394595945698,90.91236750787576,48.87670863642836,90.58919664019876,24.54366970392158,34.064363883045544,-0.8143979638857672,33.89877411971763,-0.9972410788870434,0.873290741817,0.9711887354160296,2.045294289608784,3.0164830250248134,3.4541566520545155,0.0136618787670884,5.0,35.50900367402761,49.98073036914025,6.0,5.0,2.5,432.37830250814886,478.6552251526149,407.56773038171775,257.8596027897857,299.0216474432506,432.07684209116223
2590.0000000000005,33.394959947537274,-1.557628919469778,91.05902257408374,77.88236756570579,90.91051661306228,48.87718939490952,90.58728387450267,24.547351240248645,34.064432215838806,-0.8143226457227684,33.898823164317044,-0.9971868262825866,0.8733153626989529,0.9711397967089784,2.045372998806463,3.0165127955154416,3.454093360035493,0.0136627961218855,5.0,35.51030700209918,49.98131804702024,6.0,5.0,2.5,432.3783035815465,478.6544679199236,407.5753280392241,257.8714913897028,299.0309586618628,432.0786452477304
2600.0000000000005,33.39494964131111,-1.5576404465826386,91.05724778116792,77.8808364184381,90.90872188058673,48.87765524616702,90.5854291326386,24.55092087729736,34.06449888058058,-0.8142491662356406,33.89887112713931,-0.9971337703846076,0.8733392428017774,0.9710923690058668,2.045449323709754,3.016541692715621,3.454032001399814,0.0136636860008342,5.0,35.51157024396588,49.9818874828004,6.0,5.0,2.5,432.37830438883134,478.6537325779575,407.5826929663496,257.88302015588965,299.03998498881765,432.0803914846676
2610.0000000000005,33.394940029568026,-1.5576511969455853,91.05552681762538,77.87935109209576,90.9069815789878,48.87810666700641,90.58363062670506,24.55438207457479,34.064563909245365,-0.8141774901734493,33.8989180220976,-0.9970818957988284,0.8733623840161325,0.9710463813839744,2.0455232896973787,3.0165696710813528,3.4539725162076964,0.0136645489100965,5.0,35.51279466671633,49.982439261106656,6.0,5.0,2.5,432.3783049493689,478.65301850358367,407.5898324611613,257.89420012411694,299.0487353103962,432.0820826784937
2620.0000000000005,33.394931072796005,-1.5576612147507376,91.0538580242058,77.87791020980649,90.905294030667,48.87854411882324,90.5818866243486,24.557738184039007,34.06462733382919,-0.8141075822620678,33.898963863645896,-0.9970311865328084,0.8733848168427274,0.971001797231588,2.045594988537116,3.016596785768704,3.453914846692268,0.0136653857899935,5.0,35.51398149655381,49.982973947505,6.0,5.0,2.5,432.3783052937273,478.6523251006368,407.596753589249,257.90504199227365,299.0572182346796,432.0837206383701
2630.0000000000005,33.39492273375489,-1.557670541649486,91.05223978941858,77.8765124084913,90.90365760633856,48.87896804748101,90.5801954431246,24.560992456942017,34.06468918633195,-0.8140394072232766,33.89900866691685,-0.9969816258435455,0.8734065637801518,0.9709585724792712,2.045664492354565,3.016623064833837,3.4538589357260223,0.0136661974408454,5.0,35.51513192087276,49.98349208878335,6.0,5.0,2.5,432.378305402686,478.6516517456615,407.6034632000112,257.9155561425224,299.0654421094274,432.0853071525905
2640.0000000000005,33.394914977334444,-1.557679216910742,91.05067056638548,77.87515641276941,90.9020707419672,48.879378882165724,90.57855546777344,24.564148021881465,34.06474949853432,-0.8139729300210092,33.89905244722404,-0.9969331967880634,0.8734276441364212,0.9709166632519948,2.045731865258748,3.0166485285107427,3.453804729862169,0.0136669845989326,5.0,35.5162470815859,49.983994210555295,6.0,5.0,2.5,432.37830532585855,478.6509978972811,407.6099678716953,257.925752568013,299.07341495362544,432.08684384815285
2650.0000000000005,33.394907770210054,-1.5576872778066218,91.04914884430784,77.87384095476318,90.90053191003342,48.87977704030413,90.5769651208211,24.56720792691408,34.06480830216841,-0.8139081156729729,33.899095220407325,-0.9968858818412512,0.8734480806588497,0.9708760304948456,2.045797178844009,3.016673209338855,3.453752176160661,0.0136677480428424,5.0,35.517328089301486,49.984480824610095,6.0,5.0,2.5,432.378305070077,478.6503629884948,407.61627401849216,257.93564101067483,299.0811445912914,432.0883323960613
2660.0000000000005,33.39490108103915,-1.557694759392291,91.04767316428152,77.87256481255987,90.89903963546594,48.88016292396373,90.57542287887811,24.570175117208464,34.064865628811184,-0.8138449293683152,33.89913700264783,-0.9968396631009,0.8734678946492813,0.9708366358948972,2.0458605005189416,3.016697136413838,3.453701223472119,0.0136684885144474,5.0,35.518376015985496,49.98495242359149,6.0,5.0,2.5,432.3783046469357,478.6497464760325,407.6223878278007,257.945230887113,299.088638569364,432.0897743575855
2670.0000000000005,33.39489488021161,-1.557701694785294,91.0462421136742,77.87132680225312,90.89759248996596,48.88053692199941,90.57392726681309,24.57305244456154,34.06492150980659,-0.8137833365532856,33.89917781037645,-0.9967945223883136,0.8734870991276341,0.9707984339819552,2.0459218777797434,3.0167203117616985,3.453651822419068,0.0136692066141871,5.0,35.51939189839197,49.985409483920414,6.0,5.0,2.5,432.3783040699551,478.649147832645,407.6283152867114,257.9545313191552,299.0959041946145,432.0911712499944
2680.0000000000005,33.394889139818325,-1.5577081152006826,91.04485432073454,77.87012577420637,90.89618908657155,48.880899411972166,90.5724768521672,24.57584267703527,34.064975976412136,-0.8137233027698016,33.899217660399806,-0.9967504411094976,0.8735057231055596,0.9707613986954824,2.0459813948384133,3.016742793533896,3.45360392466408,0.0136699031799493,5.0,35.52037674171726,49.98585246831692,6.0,5.0,2.5,432.3783033478412,478.6485665464432,407.6340622067657,257.96355116471176,299.1029485807282,432.09252456338487
2690.0000000000005,33.39488383320053,-1.5577140504551608,91.0435084639457,77.86896061376137,90.89482808905971,48.881250754381085,90.57107025478165,24.578548483246152,34.06502905913985,-0.813664794381566,33.8992565691848,-0.9967074010464216,0.8735237744427033,0.9707254831985732,2.0460390866436486,3.0167645698422225,3.453557485332186,0.0136705787127244,5.0,35.521331513940936,49.98628181781032,6.0,5.0,2.5,432.3783025038016,478.64800211206966,407.6396341711404,257.9722989661417,299.1097784861912,432.09383565022347
2700.0000000000005,33.39487893597779,-1.5577195278170848,91.04220326495918,77.86783025296336,90.89350820490232,48.88159130219464,90.5697061396436,24.581172444661487,34.065080788766174,-0.8136077774614136,33.89929455408648,-0.9966653829985715,0.8735412769025476,0.9706906592336751,2.0460950231359067,3.016785682369582,3.453512458010768,0.0136712339374131,5.0,35.52225715064782,49.9866979653026,6.0,5.0,2.5,432.37830153499465,478.6474540584909,407.64503659730974,257.9807829898504,299.1164005927498,432.09510591556017
2710.0000000000005,33.39487442432004,-1.5577245739394243,91.04093747561832,77.86673363773525,90.89222817206392,48.88192139557964,90.56838320321708,24.583717077365293,34.06513119537652,-0.8135522188438814,33.89933163198873,-0.9966243682869732,0.8735582441735893,0.9706568894290738,2.046149251837931,3.0168061412670046,3.4534688000351808,0.0136718694241954,5.0,35.523154562798645,49.98710132714689,6.0,5.0,2.5,432.37830045814354,478.6469219063136,407.6502747534906,257.9890112969509,299.12282130998267,432.0963366799098
2720.0000000000005,33.394870276117445,-1.557729213551056,91.03970989194973,77.86566975471459,90.89098677318128,48.88224136318985,90.567100188055,24.58618481116281,34.06518030890032,-0.813498085535798,33.89936782010179,-0.996584337871525,0.8735746978176874,0.9706241467897296,2.046201837432228,3.0168259842219576,3.453426469148446,0.0136724858499733,5.0,35.52402462897959,49.98749230585122,6.0,5.0,2.5,432.3782992813677,478.6464051990365,407.65535372235,257.99699167429486,299.12904684963223,432.0975292065973
2730.0000000000005,33.39486647048488,-1.557733470011101,91.0385193476094,77.86463762071531,90.88978282892973,48.8825515230958,90.56585587596835,24.58857799959412,34.06522815887838,-0.8134453449726493,33.899403135646125,-0.9965452727010986,0.8735906476098152,0.970592392868386,2.046252816633736,3.016845209502121,3.4533854245765454,0.0136730836976151,5.0,35.52486819948348,49.987871290868206,6.0,5.0,2.5,432.3782980133959,478.64590349190985,407.6602784249266,258.0047316669816,299.1350832280341,432.09868472671786
2740.0000000000005,33.39486298772357,-1.5577373653518407,91.03736471274875,77.86363628240582,90.88861519687968,48.88285218297608,90.56464908685136,24.590898922264103,34.06527477447446,-0.8133939650056733,33.89943759584899,-0.9965071537170616,0.8736061107669549,0.9705615990583076,2.0463022431401314,3.016863842198439,3.4533456268407723,0.0136736635565493,5.0,35.52568609717224,49.988238658892215,6.0,5.0,2.5,432.3782966624112,478.6454163525852,407.6650536250386,258.0122385855751,299.1409362695165,432.09980442828254
2750.0000000000005,33.39485980927452,-1.5577409203307298,91.03624489045896,77.86266481505606,90.8874827679028,48.883143641321965,90.56347867496989,24.593149792249733,34.06532018457617,-0.8133439137907885,33.899471218015506,-0.996469961774892,0.8736211060970793,0.970531739878268,2.046350173785977,3.0168819136642453,3.4533070373519568,0.0136742260309379,5.0,35.52647912021189,49.98859477532295,6.0,5.0,2.5,432.37829523476006,478.6449433627659,407.6696839453453,258.01951952974287,299.1466116313162,432.1008894579874
2760.0000000000005,33.39485691753945,-1.5577441546307682,91.03515881900526,77.8617223160199,90.88638446842587,48.88342618582408,90.56234353129628,24.595332750891828,34.065364417538696,-0.8132951600708224,33.899504019263645,-0.996433677937091,0.8736356453433629,0.9705027837439364,2.0463966491298926,3.016899432873829,3.453269619840321,0.0136747716096299,5.0,35.52724803999979,49.98893999230359,6.0,5.0,2.5,432.3782937412452,478.6444841045658,407.6741738537899,258.02658137123615,299.15211476350663,432.1019409360212
2770.0000000000005,33.39485429622169,-1.5577470864790826,91.03410547511224,77.86080792481829,90.8853192637632,48.8837000947828,90.56124258693616,24.59744986365069,34.065407501357114,-0.8132476729859378,33.89953601679014,-0.9963982831791895,0.8736497423247259,0.9704747026647672,2.0464417130356827,3.0169164157004498,3.453233337736275,0.0136753007960443,5.0,35.527993600305535,49.98927465048183,6.0,5.0,2.5,432.3782921848274,478.6440381916081,407.67852765998754,258.0334307398804,299.157450952242,432.1029599176249
2780.0000000000005,33.39485192977652,-1.5577497332618575,91.03308386301808,77.85992079642665,90.88428614704311,48.88396563768481,90.56017480172544,24.599503138372484,34.065449463590454,-0.8132014221570216,33.8995672276284,-0.9963637586573668,0.8736634094818156,0.9704474685372836,2.046485406540808,3.0169328750780915,3.453198156561786,0.0136758140693703,5.0,35.52871652341764,49.9895990796515,6.0,5.0,2.5,432.3782905726721,478.64360523470594,407.6827495507444,258.04007408294126,299.1626253137468,432.1039474420557
2790.0000000000005,33.39484980364136,-1.5577521112667796,91.03209301816744,77.85906011339836,90.8832841429432,48.884223075465286,90.55913916806318,24.60149452063945,34.06549033144524,-0.8131563775937137,33.899597668792126,-0.996330085549971,0.8736766633206772,0.9704210590552338,2.0465277796239256,3.016948838679159,3.453164042647444,0.0136763119626676,5.0,35.529417508647214,49.98991359912651,6.0,5.0,2.5,432.37828891050015,478.6431848587988,407.686843580229,258.04651764949966,299.167642808046,432.104904510081
2800.0000000000005,33.39484790415175,-1.5577542357769405,91.0311320060517,77.85822508301571,90.8823123065173,48.88447266070954,90.55813470970652,24.603425895526986,34.06553013173782,-0.8131125097358449,33.899627357221895,-0.9962972451159544,0.8736895134660595,0.9703954455488714,2.046568865776917,3.0169643113257885,3.4531309633751146,0.0136767948930324,5.0,35.530097233045126,49.99021851795754,6.0,5.0,2.5,432.3782872035228,478.6427766992813,407.69081367443295,258.0527674959726,299.17250823897007,432.10583208943376
2810.0000000000005,33.394846218619264,-1.5577561209839246,91.0301999272328,77.85741496459201,90.88136972826564,48.88471463772744,90.55716048697852,24.605299079820725,34.06556889084397,-0.813069789509086,33.899656309733565,-0.9962652187526828,0.8737019747946638,0.9703706066625168,2.0466087093751675,3.0169793160376845,3.4530988862039944,0.0136772633434748,5.0,35.530756349046555,49.99051413498279,6.0,5.0,2.5,432.378285473244,478.64238044368807,407.69466361658885,258.0588294603674,299.1772262541351,432.10673105858586
2820.0000000000005,33.39484473472324,-1.5577577806678846,91.02929589115776,77.85662893347404,90.8804555077223,48.88494924201564,90.55621556969936,24.60711585967124,34.065606634698646,-0.81302818832512,33.899684543034965,-0.9962339879768932,0.8737140485356947,0.9703465063272028,2.0466473267134893,3.016993833040692,3.453067783558061,0.0136777176068986,5.0,35.53139549607545,49.99080073865764,6.0,5.0,2.5,432.3782836743798,478.6419956252549,407.6983971232804,258.064709286267,299.181801342721,432.1076024997528
2830.0000000000005,33.39484344165077,-1.5577592269227123,91.0284190738508,77.85586635405593,90.87956881164244,48.88517670095735,90.55529909677924,24.60887791091136,34.06564338860423,-0.812987678293041,33.8997120735292,-0.9962035346425182,0.873725772584071,0.9703231519429688,2.04668481332106,3.0170079652640287,3.4530376233965656,0.0136781584946735,5.0,35.53201527614539,49.991078606588125,6.0,5.0,2.5,432.378281860636,478.6416220318389,407.7020176749493,258.0704123592143,299.18623783364967,432.1084471144816
2840.0000000000005,33.39484232884684,-1.5577604715536495,91.02756862061926,77.85512648086164,90.8787087757668,48.885397243060254,90.55441017527389,24.61058695466403,34.06567917901249,-0.8129482302553014,33.89973891865961,-0.9961738394528652,0.8737371321886349,0.9703004911116326,2.0467211451459697,3.0170216362576023,3.4530083764441004,0.0136785860242044,5.0,35.53261630535178,49.991348018146766,6.0,5.0,2.5,432.3782800175077,478.641259294836,407.70552884764857,258.07594421629386,299.1905400628492,432.10926576559376
2850.0000000000005,33.39484138680213,-1.5577615251966108,91.02674374462656,77.85440864847334,90.87787460446256,48.885611081393726,90.55354798314168,24.612244577245576,34.06571403047944,-0.8129098171438612,33.89976509471725,-0.9961448843861264,0.8737481460328839,0.9702785114329132,2.046756375024021,3.0170348864569343,3.4529800150710552,0.0136790007119797,5.0,35.53319915172733,49.99160923424972,6.0,5.0,2.5,432.37827815172153,478.6409071109037,407.7089339454101,258.08130996030974,299.1947121008228,432.1100593286068
2860.0000000000005,33.39484060644124,-1.5577623980021258,91.02594367176982,77.8537121680087,90.8770655149618,48.88581842188989,90.5527117116432,24.613852336011405,34.06574796741053,-0.8128724120569472,33.89979061796846,-0.9961166514476644,0.873758830599779,0.9702571990431748,2.046790552554602,3.0170477515977776,3.4529525149711726,0.0136794030510425,5.0,35.53376437192111,49.99186250676814,6.0,5.0,2.5,432.37827626112255,478.640565122599,407.71223620189886,258.0865146029866,299.1987578640763,432.11082868645934
2870.0000000000005,33.39483997996473,-1.5577630986934992,91.0251676522852,77.85303643573928,90.87628074903336,48.886019468224845,90.55190057709436,24.61541175744827,34.065781014897475,-0.8128359873363139,33.89981550543176,-0.9960891218109964,0.8737691877902245,0.9702365241399654,2.04682368807904,3.017060212219005,3.4529258462972314,0.0136797932705766,5.0,35.53431251277607,49.99210808363456,6.0,5.0,2.5,432.378274353327,478.6402330932567,407.7154387671016,258.0915630553624,299.20268121127486,432.11157436925726
2880.0000000000005,33.39483950034206,-1.5577636351341653,91.02441496370928,77.85238081392377,90.8755195761312,48.886214416363934,90.55111382468836,24.61692429564925,34.06581319711485,-0.8128005163350166,33.899839773770275,-0.9960622770428812,0.8737792320446045,0.970216472475249,2.0468558254970968,3.017072297972346,3.452899985860881,0.013680171813774,5.0,35.53484409375756,49.992346205183246,6.0,5.0,2.5,432.3782724273836,478.6399106982684,407.7185446743145,258.09645999872646,299.20648587397545,432.11229733333056
2890.0000000000005,33.394839161417806,-1.5577640142087148,91.02368490617204,77.85174470706728,90.87478128850044,48.88640345475648,90.55035072300264,24.618391367188053,34.06584453840999,-0.8127659722155158,33.89986343990268,-0.9960360984273392,0.8737889713397258,0.9701970234837264,2.0468869913528014,3.017084014836528,3.4528749089275204,0.0136805390060969,5.0,35.535359621636985,49.99257710116871,6.0,5.0,2.5,432.37827048595744,478.6395976616667,407.721556855574,258.1012099934677,299.2101754146371,432.112998243837
2900.0000000000005,33.39483895834529,-1.5577642413379635,91.02297679798654,77.85112752769226,90.87406519676098,48.88658676835172,90.54961055955928,24.61981435435661,34.065875063660314,-0.8127323275562618,33.899886521507185,-0.9960105664084152,0.8737984197314825,0.9701781640586696,2.0469172266115754,3.017095390670245,3.452850591784539,0.0136808952658813,5.0,35.5358595905422,49.99280099723347,6.0,5.0,2.5,432.37826852797696,478.63929370182177,407.72447817230096,258.1058174903232,299.2137533172248,432.1136778237342
2910.0000000000005,33.394838888004145,-1.5577643200120406,91.02228998104088,77.8505287100985,90.87337063533872,48.88676453744876,90.54889264638356,24.62119459640177,34.06590479854116,-0.8126995540565075,33.89990903731013,-0.9959856602707192,0.8738075775799424,0.9701598668376072,2.046946539825812,3.017106406663419,3.4528270114336377,0.0136812407906042,5.0,35.536344479628724,49.993018113044734,6.0,5.0,2.5,432.3782665550129,478.6389985493786,407.7273113942287,258.1102868015784,299.2172229494072,432.1143367964926
2920.0000000000005,33.394838950047806,-1.5577642506184477,91.02162382496672,77.8499477071365,90.87269696666596,48.88693693722939,90.5481963243091,24.622533383310277,34.06593377042272,-0.812667621547348,33.89993100804347,-0.9959613570804322,0.8738164607634987,0.9701421227326602,2.0469749757234013,3.0171170984560614,3.4528041458727494,0.0136815760147422,5.0,35.53681475125302,49.99322866153028,6.0,5.0,2.5,432.37826456453087,478.6387119372128,407.73005918497824,258.1146220805298,299.22058752729936,432.11497590383067
2930.0000000000005,33.39483841969034,-1.5577648438041365,91.02097751780738,77.84938424088466,90.87204337575368,48.8871040504921,90.5475207588074,24.62383193542325,34.06596134112974,-0.8126372334168082,33.89995170848033,-0.995938459054571,0.8738250638307986,0.9701248958918628,2.0470025109807466,3.0171274068726093,3.4527819488785285,0.0136819008921074,5.0,35.53727081061277,49.99343279286927,6.0,5.0,2.5,432.37826284756886,478.63843425762815,407.7327243316419,258.1188273210604,299.22385029872765,432.1154843750789
2940.0000000000005,33.39483066946181,-1.5577735121561886,91.02034243870068,77.84884019080613,90.87140126817452,48.88726279399072,90.546857361619,24.6250907653008,34.06598091396211,-0.8126156604668608,33.89996441977964,-0.9959243983100236,0.8738333369275699,0.9701079745856992,2.047028794419968,3.0171367690056674,3.452759973216438,0.0136822123530289,5.0,35.53771094475576,49.99362782983212,6.0,5.0,2.5,432.3782664142574,478.638178011254,407.7353189154484,258.1229067117447,299.22710392806835,432.11583354029466
2950.0000000000005,33.39481803996534,-1.5577876377972188,91.019710826011,77.84830500128038,90.87076285117942,48.887409568986925,90.5461983298461,24.626311599587552,34.065994750632235,-0.8126004098541557,33.899971603544984,-0.9959164519102046,0.8738412519828329,0.9700912727121456,2.0470541412799435,3.017145413992089,3.452738591987829,0.0136825125247219,5.0,35.53813365916449,49.99381007524539,6.0,5.0,2.5,432.3782725440007,478.63793332838287,407.737850397024,258.1268679417721,299.23029846911254,432.1162909247748
2960.0000000000005,33.39480317919455,-1.557804259044019,91.01908682460169,77.84777878136758,90.87013224620928,48.88754580892021,90.54554775373168,24.627497090225063,34.066005596579906,-0.8125884555832386,33.89997598516128,-0.995911605138474,0.873848857075896,0.9700749452268804,2.04707865265394,3.01715359788082,3.4527179081940167,0.0136828032599733,5.0,35.538540674227875,49.99398059443979,6.0,5.0,2.5,432.37827987952977,478.63769594511854,407.7403127996146,258.1307179118252,299.2334113802023,432.11678037664535
2970.0000000000005,33.3947869873767,-1.5578223690260984,91.01847633497744,77.84726597162641,90.86951534771048,48.88767474476151,90.54491150372532,24.62864848754691,34.066014378851584,-0.8125787758728505,33.899978488752865,-0.9959088357640552,0.8738562320463917,0.970059113325401,2.047102372678405,3.0171614860038063,3.4526977955380995,0.0136830853521929,5.0,35.53893393501852,49.99414263257113,6.0,5.0,2.5,432.3782879649791,478.63746718260165,407.7427027083062,258.13445866192063,299.23645076624183,432.11729159330895
2980.0000000000005,33.39476981090413,-1.557841580317131,91.0178831849098,77.84676989866671,90.86891598037968,48.887798917762886,90.54429338523778,24.62976599546664,34.06602145911808,-0.8125709720926579,33.89997947263734,-0.9959077474298396,0.8738634035351897,0.9700437978916218,2.047125293915801,3.017169091807423,3.452678164117585,0.0136833587263782,5.0,35.53931478789468,49.994298857562114,6.0,5.0,2.5,432.3782966375707,478.6372486668188,407.7450198442555,258.1380896415532,299.23941683271227,432.1178196783802
2990.0000000000005,33.39475193020708,-1.557861579266728,91.01730932843432,77.84629216322163,90.86833609422416,48.88791989931167,90.54369532975286,24.630849739151984,34.0660271349318,-0.8125647162834184,33.899979229556784,-0.9959080163159796,0.8738704152781347,0.9700290281316984,2.047147506800395,3.0171765349320934,3.452658978015396,0.0136836238695493,5.0,35.53968413700477,49.9944509450304,6.0,5.0,2.5,432.3783057452534,478.63704105951314,407.7472652677114,258.1416106314432,299.24230529944884,432.118356872326
3000.0000000000005,33.394733620023146,-1.5578820585909057,91.01675556775432,77.84583316063139,90.86777648657092,48.88803857697303,90.54311811605685,24.6319001203762,34.06603169900251,-0.8125596858236576,33.899978047260475,-0.9959093241255343,0.8738772889103419,0.9700148080441916,2.047169075247538,3.0171838832917297,3.4526402294467764,0.0136838811612272,5.0,35.54004262954908,49.99459984683359,6.0,5.0,2.5,432.37831508303606,478.6368441805497,407.74944048161314,258.1450226174689,299.2451122204024,432.1188952269711
3010.0000000000005,33.39471512938202,-1.557902739758788,91.01622206008516,77.84539275520865,90.86723730942856,48.88815545241362,90.54256187756653,24.632917796841525,34.066035418197984,-0.8125555865748311,33.899976187688885,-0.9959113811103748,0.8738840303027418,0.9700011251410232,2.047190031312609,3.017191156453632,3.452621917588285,0.0136841308367888,5.0,35.540390773308616,49.994746106803966,6.0,5.0,2.5,432.3783245637479,478.6366576266782,407.7515472232288,258.1483275719756,299.2478355594833,432.1194282298352
3020.0000000000005,33.39469665932638,-1.5579233979109404,91.0157085244483,77.84497039513758,90.86671827659084,48.888270773175975,90.54202630980576,24.63390358945248,34.06603851040856,-0.8125521783808267,33.899973864303995,-0.995913951147372,0.8738906433571377,0.9699879629258708,2.0472104052538405,3.017198368179711,3.4526040427539586,0.0136843731602294,5.0,35.540728976283845,49.99489000328197,6.0,5.0,2.5,432.37833405006126,478.6364807476027,407.75358742334544,258.1515281047935,299.25047497092794,432.11995130514254
3030.0000000000005,33.3946783668941,-1.557943857405462,91.01521437645764,77.84456530022595,90.86621879840104,48.888384618919126,90.54151080507144,24.634858427103957,34.06604114931731,-0.812549269810347,33.89997124640908,-0.995916846959915,0.8738971122796152,0.9699752826478184,2.0472301836996416,3.01720546634746,3.452586607680727,0.0136846081274566,5.0,35.54105757876658,49.995031640891845,6.0,5.0,2.5,432.378343465509,478.6363128250456,407.7555631818264,258.1546272520574,299.25303127492447,432.1204613498842
3040.0000000000005,33.39466036979016,-1.557963986592938,91.01473885548808,77.84417658042736,90.86573810915309,48.888496953142806,90.54101458056547,24.63578327061481,34.06604346851169,-0.8125467136249539,33.89996846349337,-0.9959199253121368,0.8739034555169097,0.9699630832752436,2.047249431511605,3.0172125147868494,3.4525696125119247,0.0136848362698207,5.0,35.54137686219616,49.99517100229741,6.0,5.0,2.5,432.3783527303461,478.6361531405875,407.75747661492767,258.1576282026809,299.2555059884614,432.1209563475077
3050.0000000000005,33.394642754248004,-1.5579836890234446,91.01428108664236,77.84380327296111,90.86527532891373,48.88860766968622,90.54053673977243,24.636679110440127,34.06604557008591,-0.8125443972977565,33.89996561354709,-0.9959230778111418,0.8739096575524946,0.969951326558488,2.0472681348567265,3.017219461415215,3.452553058934441,0.0136850576010437,5.0,35.541687073190474,49.99530799799862,6.0,5.0,2.5,432.37836180386057,478.6360009731261,407.75932987424017,258.16053427249005,299.2579011481451,432.1214351402118
3060.0000000000005,33.39462558013974,-1.5580028977313418,91.01384014562046,77.84344440902845,90.8648295284242,48.888716627068895,90.54007633739069,24.637546947029307,34.0660475298006,-0.8125422373263405,33.89996276826892,-0.995926225146718,0.8739157114364886,0.9699399838208844,2.0472862979188204,3.017226281739705,3.4525369463608504,0.0136852722602614,5.0,35.541988437194505,49.99544250170379,6.0,5.0,2.5,432.3783706516738,478.63585564427433,407.7611251036666,258.16334882386127,299.26021916051513,432.12189720819975
3070.0000000000005,33.39460888639869,-1.558021569170478,91.01341512201004,77.8430990644992,90.86439979256198,48.88882367105566,90.53963244327616,24.638387744792222,34.06604940192439,-0.8125401738965364,33.89995997802485,-0.9959293116058348,0.8739216303318494,0.9699290497662504,2.047303969862372,3.0172330196286223,3.452521272969185,0.0136854806857282,5.0,35.54228115838265,49.99557437289269,6.0,5.0,2.5,432.3783792505081,478.6357165377964,407.7628643494381,258.16607510422176,299.2624625660886,432.122342489469
3080.0000000000005,33.39459269527445,-1.5580396784545767,91.01300512629406,77.84276636564573,90.8639852271628,48.888928652205664,90.53920414866045,24.639202456646103,34.06605122421648,-0.8125381653906629,33.89995727662642,-0.9959322997876257,0.8739274005667209,0.9699184899502868,2.0473211352696827,3.0172396252199696,3.4525060356997184,0.0136856828840419,5.0,35.54256543659659,49.995703475828286,6.0,5.0,2.5,432.37838759745927,478.6355831019704,407.76454961622096,258.16871631973726,299.26463403136233,432.1227712583647
3090.0000000000005,33.394577016660165,-1.5580572145179872,91.01260933014504,77.84244550105342,90.86358499956428,48.88903143226997,90.53879060736428,24.639991976165675,34.06605302122773,-0.8125361847490353,33.89995468497968,-0.9959351665664824,0.8739330209659881,0.9699082845712942,2.0473378054865754,3.0172460900578697,3.452491229502696,0.0136858790345511,5.0,35.54284145792218,49.99582968547395,6.0,5.0,2.5,432.3783956607416,478.6354548268458,407.766182774778,258.1712754752246,299.2667361698692,432.12318401242
3100.0000000000005,33.39456184957964,-1.558074178451875,91.01222693250564,77.84213573333022,90.86319830412464,48.88913190498317,90.53839099964702,24.640757230174245,34.06605480815219,-0.8125342152250141,33.89995221417834,-0.9959378996710484,0.8739384908019193,0.9698984142608968,2.0473539911391,3.0172524053999967,3.4524768472337093,0.013686069315126,5.0,35.54310943203586,49.99595291122574,6.0,5.0,2.5,432.3784034582584,478.6353313008725,407.7677657545728,258.1737556704403,299.2687717586311,432.12358140562566
3110.0000000000005,33.39454718630471,-1.5580905788994528,91.0118572334592,77.84183640325989,90.86282443686376,48.889229973963886,90.5380046091884,24.641499031745127,34.06605659158551,-0.8125322495489513,33.8999498671656,-0.9959404958455592,0.8739438098891346,0.9698888630783008,2.0473697035522487,3.01725856663055,3.452462884328123,0.0136862538970724,5.0,35.54336954211601,49.99607306878232,6.0,5.0,2.5,432.3784110064488,478.63521213871377,407.7693002264873,258.1761596235503,299.2707431592938,432.1239641350383
3120.0000000000005,33.394533016250264,-1.558106427699272,91.01149958397754,77.84154693214896,90.86246274476606,48.88932557794334,90.53763077078584,24.64221818311921,34.066058375471485,-0.8125302833740875,33.899947644307545,-0.9959429546851196,0.8739489859879485,0.9698796227426738,2.0473849685173,3.017264591259974,3.4524493301506967,0.0136864330438484,5.0,35.5436219817729,49.996190113590494,6.0,5.0,2.5,432.378418291114,478.6350970392676,407.77078786277286,258.1784900041632,299.27265290673233,432.1243329389745
3130.0000000000005,33.39451932330184,-1.5581217428743912,91.01115339624351,77.84126679444732,90.86211263612358,48.8894186740776,90.53726888100718,24.642915445314657,34.06606015801756,-0.8125283186760724,33.89994554020013,-0.9959452821674404,0.8739540112390829,0.9698706693911372,2.04739977584576,3.0172704452368966,3.452436176772096,0.0136866067744156,5.0,35.543866944606634,49.99630401744452,6.0,5.0,2.5,432.37842532800926,478.63498572735983,407.7722302338568,258.18074933641736,299.27450328927614,432.1246885734572
3140.0000000000005,33.39450609039201,-1.55813654351374,91.01081813991206,77.84099552781379,90.86177357684862,48.889509241548176,90.5369183945088,24.64359154382521,34.06606193616779,-0.8125263588232201,33.89994354827529,-0.9959474855578492,0.873958892378647,0.9698619958178288,2.047414147683557,3.0172761435013866,3.4524234146634627,0.0136867753191774,5.0,35.54410462440126,49.99641477505708,6.0,5.0,2.5,432.3784321258656,478.6348779751129,407.77362883493794,258.1829400176244,299.2762964863982,432.12503174321967
3150.0000000000005,33.3944932994216,-1.5581508498603966,91.01049333323884,77.84073271847966,90.86144508156852,48.889597278040014,90.53657881503676,24.64424717342632,34.066063705573114,-0.8125244086089083,33.89994166073923,-0.9959495734774466,0.8739636302727453,0.969853588894941,2.0474280915345444,3.0172816804294853,3.4524110339555625,0.0136869388065358,5.0,35.54433521554006,49.99652239991645,6.0,5.0,2.5,432.37843869424313,478.6347735862319,407.77498509709136,258.18506433578546,299.2780345758764,432.1253631253962
3160.0000000000005,33.39448093291527,-1.558164681459516,91.01017855834928,77.84047801673165,90.86112672907952,48.8896827953044,90.53624971141537,24.64488296578037,34.06606546150006,-0.8125224732503966,33.89993986967814,-0.995951554680232,0.8739682287358633,0.9698454399109055,2.0474416204483377,3.0172870603592434,3.452399024531529,0.013687097394214,5.0,35.54455890172619,49.99662691897021,6.0,5.0,2.5,432.37844504073934,478.6346724063046,407.7763003221773,258.1871243648367,299.2797194405824,432.125683324216
3170.0000000000005,33.394468971142125,-1.558178060379248,91.00987339240368,77.84023106097993,90.86081809284714,48.88976582701945,90.53593064608486,24.645499606870658,34.06606719851285,-0.8125205587388676,33.89993816604401,-0.995953439174798,0.8739726891061654,0.969837536585418,2.047454742784739,3.0172922793701566,3.4523873766078665,0.0136872512139699,5.0,35.54477589367923,49.99672838322709,6.0,5.0,2.5,432.3784511815284,478.63457426577776,407.7775759230024,258.18912234840906,299.2813530479423,432.1259929650532
3180.0000000000005,33.394457397951925,-1.5581910046828398,91.0095774906489,77.83999157733467,90.86051882501118,48.889846409916174,90.5356212618805,24.646097675194994,34.06606891256572,-0.8125186695335173,33.89993654278817,-0.9959552347580712,0.8739770174864222,0.9698298735829276,2.0474674751184607,3.0172973487013883,3.4523760789261986,0.0136874004400903,5.0,35.54498637286184,49.996826844858674,6.0,5.0,2.5,432.3784571197143,478.6344790624896,407.77881309232464,258.1910601745799,299.2829370901629,432.12629253867067
3190.0000000000005,33.39444619657511,-1.558203533126289,91.00929052272112,77.83975929408534,90.8602285920458,48.88992459106606,90.53532121584333,24.64667774979773,34.066070599255795,-0.8125168104870681,33.89993499240035,-0.995956949737547,0.8739812163252264,0.9698224417761454,2.047479826492717,3.0173022682688626,3.4523651217076754,0.0136875451960931,5.0,35.5451905267642,49.99692236666499,6.0,5.0,2.5,432.37846286587165,478.6343866825859,407.7800130252143,258.1929397290376,299.2844732106509,432.1265825316349
3200.0000000000005,33.39443535147311,-1.5582156630887312,91.00901218462464,77.83953396801434,90.85994708691376,48.89000042365757,90.53503019185568,24.64724038443564,34.066072255013545,-0.8125149855339373,33.899933508300684,-0.995958591391684,0.873985287776479,0.9698152321924132,2.0474918046384127,3.0173070368308266,3.452354495013536,0.0136876855936361,5.0,35.545388538881696,49.997015017387184,6.0,5.0,2.5,432.3784684324369,478.6342970330416,407.7811768646976,258.1947628115902,299.28596296428174,432.1268633738944
