time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
3210.0000000000005,33.39442484807669,-1.558227410865186,91.00874219148888,77.83931536467139,90.85967402178856,48.89007396561851,90.53474789325232,24.647786114776977,34.066073876902834,-0.8125131979102206,33.8999320846651,-0.9959601661628312,0.8739892352198896,0.969808237318908,2.0475034198167448,3.017311657135653,3.452344188628957,0.0136878217590146,5.0,35.545580590192344,49.997104870367934,6.0,5.0,2.5,432.3784738148256,478.63421001541207,407.7823057173301,258.19653116059413,299.28740783923894,432.1271354618632
3220.0000000000005,33.394414672882455,-1.5582387915586082,91.008480277677,77.83910328325406,90.85940912816234,48.89014527844182,90.53447404296097,24.64831545659961,34.06607546281413,-0.8125114499409847,33.89993071648078,-0.9959616795959504,0.8739930630427459,0.9698014516565784,2.047514684599013,3.017316136255592,3.452334193307,0.0136879538316676,5.0,35.54576685798315,49.99719200210348,6.0,5.0,2.5,432.378479041821,478.6341255686336,407.7834006477984,258.1982464473216,299.2888092542111,432.1273991413088
3230.0000000000005,33.39440481373131,-1.558249818768445,91.00822620567612,77.83889751937822,90.85915216594196,48.89021442015763,90.53420839314576,24.64882887525181,34.06607701075155,-0.8125097438260694,33.899929399275486,-0.9959631366380676,0.8739967773381084,0.9697948717274584,2.047525614892906,3.017320486620364,3.4523244991933235,0.0136880819674204,5.0,35.54594750353607,49.997276484656254,6.0,5.0,2.5,432.3784840847106,478.6340435952584,407.78446262140767,258.1999101789026,299.2901684888636,432.1276547385895
3240.0000000000005,33.39439525747214,-1.5582605072035562,91.00797970565756,77.83869786978642,90.85890286222016,48.89028146249535,90.53395066172992,24.649326916812477,34.06607851979604,-0.8125080805784249,33.89992812898005,-0.995964541790329,0.8740003778655573,0.9697884865990736,2.047536212931546,3.0173246995306195,3.4523150972764887,0.0136882062400962,5.0,35.54612271875811,49.997358405418645,6.0,5.0,2.5,432.3784889857613,478.63396403450105,407.78549276013393,258.2015241219506,299.2914869816031,432.12790256340406
3250.0000000000005,33.394385994070674,-1.558270868086879,91.00774056695684,77.83850416459715,90.85866100394736,48.89034646548157,90.53370062849578,24.649810009474777,34.06607998937873,-0.8125064608251477,33.899926902691774,-0.9959658982635916,0.8740038695064539,0.96978229240277,2.047546491543005,3.017328783945776,3.452305978518891,0.0136883267802877,5.0,35.54629265486403,49.997437838172736,6.0,5.0,2.5,432.37849373594656,478.6338868195927,407.7864919576194,258.2030896610267,299.29276592135056,432.1281428870925
3260.0000000000005,33.39437701287408,-1.5582809133331352,91.00750856598032,77.83831622702182,90.85842636495296,48.89040949215979,90.53345805956144,24.65027861092784,34.06608141905239,-0.8125048850590133,33.899925717398,-0.9959672093903577,0.8740072583522858,0.9697762863614906,2.047556466711377,3.017332753072868,3.4522971339634707,0.0136884437436612,5.0,35.54645747438184,49.99751485946263,6.0,5.0,2.5,432.3784983401554,478.63381188574255,407.7874611593813,258.20460827593786,299.2940065195653,432.128375964053
3270.0000000000005,33.394368304598224,-1.5582906533261962,91.00728349359008,77.83813388563726,90.85819873374062,48.89047060549581,90.53322273630312,24.650733146478217,34.06608280895567,-0.8125033531273401,33.89992457091482,-0.9959684775863592,0.8740105417180264,0.969770456128956,2.047566133958872,3.017336590087828,3.452288554960337,0.0136885571435677,5.0,35.54661732831079,49.99758954703572,6.0,5.0,2.5,432.3785027898968,478.633739161888,407.78840126704256,258.2060813421831,299.29521000560896,432.1286020728995
3280.0000000000005,33.39435985870191,-1.5583000998559555,91.00706514521086,77.83795699056958,90.8579779032104,48.8905298562691,90.53299444424108,24.65117404698225,34.06608415834248,-0.8125018658523686,33.89992345990636,-0.9959697065415866,0.8740137263879568,0.9697648017442428,2.0475755109934703,3.0173403127377134,3.452280235011296,0.0136886671491946,5.0,35.54677237057075,49.99766195920222,6.0,5.0,2.5,432.37850713340254,478.6336686092407,407.7893131161424,258.207510251286,299.2963772420197,432.12882132722575
3290.0000000000005,33.39435166948519,-1.5583092592975163,91.00685332578544,77.8377853709287,90.85776367618044,48.8905873171728,90.5327729795668,24.651601714136177,34.06608547023629,-0.812500419901653,33.89992238538583,-0.995970895135258,0.8740168155408814,0.96975931632424,2.047584606327794,3.0173439226520338,3.452272163419148,0.0136887738537295,5.0,35.54692274409996,49.997732188687166,6.0,5.0,2.5,432.3785113140408,478.633600142539,407.7901976079853,258.20889630173895,299.29750965163163,432.1290340583161
3300.0000000000005,33.39434372596419,-1.558318143935935,91.00664785569433,77.83761889295118,90.8575558707736,48.89064302681817,90.53255815389404,24.652016522360327,34.066086742289315,-0.8124990178629331,33.8999213426363,-0.995972048585145,0.874019806789544,0.9697539916218896,2.04759341719526,3.0173474088171486,3.4522643370068367,0.0136888772845582,5.0,35.547068583633006,49.99780027747562,6.0,5.0,2.5,432.378515403683,478.6335337239779,407.7910554503342,258.21024070338234,299.29860786342323,432.12924035402574
3310.0000000000005,33.39433602238644,-1.558326760205034,91.00644852171696,77.8374573797376,90.85735427138717,48.890697060094055,90.53234974426653,24.65241891460369,34.0660879784289,-0.8124976554075829,33.89992033330451,-0.9959731650695856,0.8740227171416173,0.9697488356024072,2.0476019840996127,3.01735081970202,3.4522567440465286,0.0136889777550946,5.0,35.54721004647723,49.997866320054754,6.0,5.0,2.5,432.3785193555142,478.63346927744817,407.79188760846654,258.21154488802057,299.2996733054077,432.1294404878436
3320.0000000000005,33.39432855025146,-1.5583351176122733,91.00625515628872,77.83730069684907,90.85715870850352,48.89074946130421,90.53214757536058,24.65280923070736,34.06608917776362,-0.8124963335180269,33.89991935456106,-0.9959742477183796,0.8740255369871579,0.9697438308372875,2.0476102862978727,3.0173541171351608,3.452249378818202,0.0136890751635599,5.0,35.54734725443194,49.99793036897466,6.0,5.0,2.5,432.37852318293807,478.6334067510388,407.7926947781272,258.2128099551867,299.3007068137725,432.1296346423546
3330.0000000000005,33.39432130261534,-1.5583432239241688,91.00606758270828,77.83714870564755,90.85696900337902,48.89080028067213,90.53195146231158,24.65318783311148,34.06609034145664,-0.8124950509122754,33.89991840550931,-0.9959752975233868,0.8740282699545746,0.9697389739477522,2.0476183339016525,3.0173573078494047,3.4522422346890727,0.013689169616255,5.0,35.547480336008725,49.99799248543479,6.0,5.0,2.5,432.3785268981403,478.6333460954082,407.7934777080485,258.21403707709646,299.30170932598674,432.1298229763855
3340.0000000000005,33.39431427273075,-1.558351086687253,91.0058856294972,77.83700126661131,90.85678498255471,48.8908495674429,90.53176122571402,24.6535550739016,34.06609147058172,-0.8124938064068487,33.89991748526542,-0.9959763154622576,0.8740309240216809,0.9697342663969992,2.0476261470629944,3.0173604134599934,3.452235304874803,0.0136892612853705,5.0,35.54760941619219,49.99805272938296,6.0,5.0,2.5,432.3785305017303,478.63328725408337,407.7942371270081,258.2152273924765,299.3026817714606,432.13000566464063
3350.0000000000005,33.39430745400381,-1.5583587132766183,91.0057091303275,77.83685824516397,90.85660647778433,48.8908973691718,90.53157669155792,24.65391129398847,34.06609256612859,-0.8124925989108647,33.89991659291435,-0.9959773025471464,0.8740334939191777,0.969729695225842,2.0476337149144994,3.0173634101403417,3.4522285829235724,0.0136893501345225,5.0,35.54773461609636,49.99811115866528,6.0,5.0,2.5,432.378533996848,478.6332301735932,407.7949737409282,258.21638200408086,299.3036250513568,432.13018287605576
3360.0000000000005,33.394300840060936,-1.5583661108207707,91.00553792342772,77.83671951098307,90.85643332543584,48.89094373176232,90.53139769062147,24.654256823969035,34.066093629074935,-0.8124914273467425,33.899915727587874,-0.9959782597384788,0.8740359903216881,0.969725265378948,2.047641063887863,3.017366329266811,3.4522220625677806,0.0136894363755689,5.0,35.54785605302868,49.99816782917242,6.0,5.0,2.5,432.3785373871412,478.6331748029111,407.7956882348312,258.21750198150806,299.30454003832807,432.1303547730724
3370.0000000000005,33.394294424706644,-1.558373286249207,91.00537185088632,77.8365849354037,90.85626536578808,48.890988699614695,90.53122405774606,24.65459198549428,34.066094660379235,-0.8124902906580473,33.899914888445004,-0.9959791879665546,0.8740384097854916,0.969720966335521,2.0476481874172068,3.017369153752728,3.452215737856711,0.013689519998799,5.0,35.547973840960424,49.998222795035474,6.0,5.0,2.5,432.3785406761128,478.6331210897197,407.7963812755708,258.2185883656049,299.30542758225306,432.13052151533424
3380.0000000000005,33.394288202081974,-1.5583802461148366,91.00521076064732,77.83645439855877,90.85610244504196,48.89103231516248,90.5310556338965,24.654917088273688,34.06609566105168,-0.812489187731387,33.89991407477764,-0.995980088014562,0.8740407566479704,0.9697167963830918,2.047655096694951,3.017371893078043,3.4522096025017777,0.0136896011120882,5.0,35.54808808956932,49.99827610793466,6.0,5.0,2.5,432.3785438652124,478.6330689905943,407.7970535038604,258.21964215862965,299.30628849750326,432.130683249185
3390.0000000000005,33.394282167605816,-1.558386995541582,91.00505453313409,77.83632780318726,90.8559444422579,48.891074612173774,90.53089229403216,24.655232375297203,34.066096631911435,-0.8124881176638041,33.899913286047216,-0.9959809604783344,0.8740430332962593,0.969712753098371,2.047661798499827,3.017374551598198,3.452203652054567,0.0136896797863962,5.0,35.54819888490994,49.99832780917034,6.0,5.0,2.5,432.378546957897,478.633018466209,407.79770542535937,258.22066414681643,299.30712343658365,432.1308400970661
3400.0000000000005,33.39427631296405,-1.5583935438283447,91.00490296328331,77.83620497686843,90.8557911500336,48.891115645653535,90.53073382374129,24.65553826045624,34.06609757385033,-0.8124870794724756,33.89991252081965,-0.9959818069440872,0.8740452417836416,0.969708830267176,2.0476682999521723,3.0173771302193484,3.4521978794391286,0.0136897561138158,5.0,35.548306372863976,49.99837796576645,6.0,5.0,2.5,432.3785499592092,478.63296943943686,407.798337894136,258.22165567072915,299.30793346799754,432.1309922700657
3410.0000000000005,33.39427063442561,-1.5583998951483409,91.00475594191964,77.83608583923434,90.85564245794718,48.891155447275246,90.53058010883524,24.655834967602345,34.066098488090304,-0.81248607181044,33.8999117790865,-0.995982627421256,0.8740473841291421,0.9697050253474004,2.047674606195196,3.0173796315425965,3.452192279654226,0.0136898301523807,5.0,35.54841063271658,49.99842661649768,6.0,5.0,2.5,432.3785528720341,478.63292188892063,407.7989513755056,258.22261745443893,299.3087192051174,432.1311398659509
3420.0000000000005,33.39426512653752,-1.558406055600415,91.0046133327312,77.83597027483103,90.8554982281407,48.891194053746176,90.53043100681516,24.656122771075616,34.066099375263605,-0.8124850939809677,33.89991105994996,-0.9959834229029524,0.874049464880906,0.9697013375893688,2.04768072920742,3.017382066796789,3.4521868475806725,0.0136899020114309,5.0,35.548511761266866,49.99847380616319,6.0,5.0,2.5,432.37855569263735,478.63287576193727,407.7995464379088,258.22355038639387,299.3094813695906,432.131283028281
3430.0000000000005,33.39425978420479,-1.5584120308831757,91.00447500472352,77.83585818001022,90.8553583281286,48.89123150089159,90.5302863807185,24.65640193576428,34.066100236158285,-0.8124841451154339,33.89991036271854,-0.9959841941540049,0.8740514794718489,0.96969775653579,2.047686659623488,3.017384416159278,3.452181578575385,0.0136899716566097,5.0,35.54860985190999,49.99851957853923,6.0,5.0,2.5,432.37855843162896,478.632831020417,407.80012362999673,258.2244553242977,299.3102206601309,432.13142188722605
3440.0000000000005,33.39425460237671,-1.558417826645666,91.00434082641232,77.83574944791843,90.85522262493542,48.89126782438535,90.530146093087,24.656672727090324,34.06610107161123,-0.812483224291384,33.89990968675048,-0.9959849418843304,0.8740534343080097,0.9696942836780544,2.0476924134624745,3.017386697140529,3.4521764673682687,0.0136900392233701,5.0,35.548704998162634,49.99856397725642,6.0,5.0,2.5,432.37856108749935,478.6327876212882,407.8006835011848,258.22533312769,299.3109377777829,432.1315565733759
3450.0000000000005,33.39424957725172,-1.5584234471397167,91.00421068764544,77.83564402101706,90.85509100714675,48.89130305640009,90.53001002869595,24.656935371118664,34.06610188287293,-0.8124823301305923,33.899909032007535,-0.9959856661362778,0.8740550991179331,0.9696906589254832,2.0476974509483195,3.017388109873803,3.4521715083166367,0.0136901011268563,5.0,35.5487972802116,49.998607041527805,6.0,5.0,2.5,432.3785636875385,478.63274558362,407.8012265217768,258.22618452801936,299.3116333514856,432.13168717167287
3460.0000000000005,33.39424470202928,-1.5584288999716591,91.00408445844232,77.83554170185884,90.85496334337104,48.89133722479005,90.52987805199083,24.65719011319084,34.06610266844928,-0.8124814642798696,33.89990839573056,-0.9959863699618268,0.874057584019679,0.969688108366451,2.047704377858579,3.01739248622503,3.4521667009036494,0.0136901748144847,5.0,35.54888678257947,49.99864880619646,6.0,5.0,2.5,432.37856616156,478.6327047064791,407.8017532024498,258.22701032246624,299.3123079694924,432.131813914641
3470.0000000000005,33.39423997345879,-1.5584341887770847,91.00396199921592,77.83544246424947,90.85483949234664,48.89137037390333,90.52975001658392,24.657437257526567,34.06610343200968,-0.8124806226947497,33.89990777976321,-0.9959870513217196,0.8740593570616096,0.9696849267797844,2.047709602838072,3.017394529617856,3.45216203595332,0.0136902363097363,5.0,35.54897361419398,49.998689324106806,6.0,5.0,2.5,432.3785685875108,478.6326650946157,407.8022641547756,258.2278114930813,299.3129624412264,432.1319368033015
3480.0000000000005,33.394235387005715,-1.558439318627734,91.00384321515452,77.835346199848,90.85471935826632,48.89140253101567,90.5296258236634,24.65767698287891,34.06610417286987,-0.812479806129545,33.899907182518106,-0.9959877119717362,0.8740608392920441,0.96968157685131,2.0477141145843127,3.017395691435623,3.452157511003008,0.013690292238906,5.0,35.54905783743908,49.99872863029151,6.0,5.0,2.5,432.37857093464993,478.6326266630048,407.8027597814492,258.2285886205903,299.3135973499837,432.13205605331495
3490.0000000000005,33.39423093830986,-1.5584442944003172,91.00372799503624,77.83525283318545,90.8546028285358,48.89143371960381,90.52950535665296,24.657909521837208,34.066104891910186,-0.8124790136138813,33.89990660351307,-0.9959883524452948,0.8740631808884554,0.9696793303940494,2.047720607412149,3.017399937806199,3.45215312094386,0.013690360644169,5.0,35.54913953498118,49.998766750770926,6.0,5.0,2.5,432.37857321649767,478.6325894009448,407.8032405183753,258.2293424571652,299.31421312926807,432.13217164578657
3500.0000000000005,33.39422662464888,-1.5584491191397092,91.00361624481512,77.83516231546723,90.85448980816952,48.89146397463804,90.52938851739914,24.6581350649721,34.06610559067058,-0.8124782434504709,33.89990604320025,-0.9959889722422304,0.8740617146216006,0.9696730054157484,2.047718147754365,3.0173911531701134,3.4521488616812417,0.0136903684441419,5.0,35.54921877352598,49.9988037307628,6.0,5.0,2.5,432.37857546557456,478.6325533252893,407.8037067991999,258.2300736198406,299.3148104479847,432.1322837439217
3510.0000000000005,33.39422243841529,-1.5584538013546876,91.00350783186556,77.83507442222384,90.85438016294871,48.89149331981122,90.52927516748684,24.658353857950885,34.06610626675459,-0.812477498280657,33.89990549801023,-0.9959895753108868,0.8740656139562698,0.969672773026244,2.0477282320040584,3.0174010050303024,3.452144732444841,0.0136904593838607,5.0,35.549295637965145,49.99883959908704,6.0,5.0,2.5,432.37857757385416,478.63251819134666,407.80415912478657,258.2307829079107,299.31538985444257,432.1323925817279
3520.0000000000005,33.394218379298096,-1.5584583413930773,91.00340267379872,77.83498920363057,90.854273809576,48.89152178657912,90.52916522040462,24.658566093569164,34.06610692439125,-0.8124767734432226,33.89990497088192,-0.9959901584003888,0.8740675064444338,0.9696704513035972,2.0477335846968625,3.0174040360004595,3.452140725691514,0.0136905179869523,5.0,35.5493701980937,49.998874393039046,6.0,5.0,2.5,432.3785796534145,478.632484174144,407.8045978788456,258.23147094176124,299.3159518924496,432.1324980735266
3530.0000000000005,33.39421444216168,-1.5584627449988488,91.00330067071476,77.83490654201739,90.85417064702558,48.891549400431984,90.52905857185804,24.658771963833487,34.06610756259968,-0.8124760700192724,33.89990445984966,-0.995990723685054,0.8740688527998347,0.969667656316401,2.0477376302679886,3.0174052865843897,3.452136839013285,0.0136905671675164,5.0,35.54944252104889,49.9989081443017,6.0,5.0,2.5,432.37858167113694,478.63245117803774,407.80502347167294,258.23213834484983,299.3164970915513,432.1326004081847
3540.0000000000005,33.39421062318018,-1.5584670164511747,91.00320172706932,77.83482635999992,90.85407057868112,48.89157618582448,90.5289551220138,24.65897165875697,34.066108181787385,-0.8124753875597434,33.8999039642522,-0.9959912718962868,0.8740698751329751,0.9696646305215924,2.0477408899041825,3.017405520425775,3.4521330688427248,0.013690610430441,5.0,35.54951267351305,49.99894088291188,6.0,5.0,2.5,432.3785836287136,478.632419172186,407.80543629598463,258.23278573315554,299.31702593856886,432.1326996712463
3550.0000000000005,33.39420691893243,-1.5584711595764702,91.00310575102596,77.83474858263105,90.85397351164562,48.89160216733296,90.52885477485007,24.65916536386709,34.06610878264415,-0.8124747253042982,33.89990348374551,-0.9959918034147108,0.8740714755207974,0.9696623707995012,2.047745477755164,3.0174078485546656,3.4521294116786105,0.0136906619303411,5.0,35.54958072053074,49.998972638928194,6.0,5.0,2.5,432.3785855273039,478.6323881259661,407.8058367339884,258.23341370768014,299.3175389201643,432.13279595039785
3560.0000000000005,33.39420332599104,-1.5584751782082549,91.00301265337168,77.83467313761679,90.8538793557106,48.89162736919627,90.52875743710884,24.659353259578268,34.066109365744445,-0.8124740826198149,33.89990301789984,-0.9959923187157071,0.8740728029761926,0.9696599293395208,2.047749400941089,3.0174093302806098,3.452125864123009,0.013690708362757,5.0,35.54964672558248,49.99900344195856,6.0,5.0,2.5,432.3785873687477,478.63235801051616,407.8062251584504,258.23402285286375,299.3180365170359,432.13288933703495
3570.0000000000005,33.39419984152789,-1.558479075509581,91.00292236186128,77.83459996573833,90.85378803780355,48.89165181108581,90.52866303325337,24.659535491769702,34.06610993149735,-0.8124734590553544,33.89990256631099,-0.9959928182462932,0.8740742192129383,0.9696577043750336,2.047753507562849,3.0174112119378824,3.452122423488152,0.0136907554134418,5.0,35.54971074002117,49.99903331606032,6.0,5.0,2.5,432.3785891543532,478.6323288012976,407.80660187150335,258.2346136412319,299.3185191174894,432.1329799059959
3580.0000000000005,33.39419646118111,-1.5584828563591486,91.00283476398712,77.83452897767205,90.85369944414252,48.89167552346447,90.52857144565272,24.659712287808304,34.066110480588605,-0.8124728538551267,33.8999021283982,-0.9959933026489692,0.874075378560443,0.969655307698013,2.0477569886664404,3.0174122963644527,3.4521190853516264,0.013690797698375,5.0,35.54977284385404,49.999062298410536,6.0,5.0,2.5,432.37859088707785,478.63230046510273,407.80696734276006,258.2351868095126,299.3189873207562,432.1330677675709
3590.0000000000005,33.39419318290377,-1.5584865230464402,91.00274980729924,77.8344601287847,90.8536135216788,48.89169852064151,90.52848261947824,24.659883753212736,34.066111013315805,-0.8124722666910883,33.89990170386827,-0.9959937722480277,0.8740766414625334,0.9696531369620812,2.047760689293725,3.017413826255805,3.452115847881452,0.0136908408784749,5.0,35.54983307419741,49.99909040659287,6.0,5.0,2.5,432.3785925670618,478.632272981284,407.8073217917196,258.23574269950615,299.3194414091673,432.1331529783079
3600.0000000000005,33.394190002529804,-1.5584900802309676,91.00266738398624,77.83439333363151,90.85353016137712,48.89172083176254,90.5283964420059,24.66005010590385,34.06611153034957,-0.8124716968241614,33.89990129217918,-0.9959942276430525,0.8740778114991965,0.9696509697302368,2.0477641500969384,3.017415119827175,3.4521127068215813,0.0136908819061091,5.0,35.549891507743204,49.999117676145936,6.0,5.0,2.5,432.3785941971241,478.6322463182802,407.80766566817886,258.2362820173426,299.31988195717565,432.13323564309394
3610.000000000001,33.39418691765906,-1.5584935305973318,91.00258743225996,77.83432854087533,90.85344930074815,48.89174247364616,90.52831284864284,24.660211470383672,34.06611203205594,-0.812471143850871,33.89990089300056,-0.9959946691994332,0.8740789714670743,0.9696488952546074,2.047767565683792,3.017416460938399,3.452109659924546,0.0136909220956435,5.0,35.54994818826674,49.99914412769528,6.0,5.0,2.5,432.3785957780432,478.6322204539152,407.8079992304848,258.2368051663979,299.3203092959222,432.133315826509
3620.000000000001,33.39418392960968,-1.558496872671185,91.00250989401316,77.83426570133771,90.85337088103344,48.89176346244227,90.52823177862324,24.660367965272314,34.06611252228906,-0.8124706035231952,33.89990050997074,-0.995984813937696,0.8740785528247637,0.9696451710486788,2.047767261941243,3.017412432989921,3.452106705099371,0.0136909368955207,5.0,35.550003157581045,49.99916978076124,6.0,5.0,2.5,432.3785973095976,478.63219536578447,407.80832272300574,258.23731253076573,299.3207237338768,432.1333938726804
3630.000000000001,33.39418103514367,-1.5585001100740783,91.00243468633624,77.83420474236505,90.8532948181283,48.891783829618646,90.52815314452435,24.660519785519167,34.0661130033896,-0.8124700732613518,33.899900143331365,-0.995943344314071,0.874081334387239,0.969645094568864,2.047774435322101,3.0174195298909647,3.4521038388335787,0.0136910011849527,5.0,35.55005648767735,49.99919467235958,6.0,5.0,2.5,432.37859879227136,478.6321710176352,407.808636531745,258.2378047380313,299.3211256597332,432.1334688127658
3640.000000000001,33.394178223986785,-1.558503254297534,91.00236174342048,77.8341456273672,90.85322104585536,48.89180358584383,90.52807687840584,24.660667035730285,34.066113466026806,-0.8124695633495093,33.8998997838622,-0.995902905050798,0.8740790858186942,0.9696395330830404,2.04776980401357,3.0174093370966104,3.4521010581901703,0.0136909860589127,5.0,35.55010821260987,49.9992188172792,6.0,5.0,2.5,432.3786002343762,478.6321474170497,407.8089408992246,258.2382821313349,299.32151561051813,432.1335418957427
3650.000000000001,33.39417549453827,-1.5585063071320064,91.0022909649676,77.83408826773376,90.85314946259236,48.89182275088211,90.52800287551791,24.660809900864365,34.06611391290256,-0.8124690708097546,33.89989943310031,-0.9958636518414892,0.8740833728779784,0.9696413129456172,2.0477804653527194,3.017421778298336,3.4520983603237654,0.013691072704487,5.0,35.550158395100766,49.99924224054264,6.0,5.0,2.5,432.3786016337746,478.6321245189344,407.8092362124665,258.2387453128318,299.32189394927394,432.1336128398512
3660.000000000001,33.39417284640257,-1.5585092690198508,91.00222230228388,77.8340326222618,90.85308001929457,48.89184133761199,90.52793108513109,24.66094848218233,34.066114345878525,-0.8124685935900969,33.899899092345095,-0.9958255753487036,0.8740843095168028,0.96963946532777,2.0477832590378573,3.017422724365628,3.4520957435257817,0.0136911062879974,5.0,35.550207070568206,49.99926495766215,6.0,5.0,2.5,432.37860299211854,478.6321023045286,407.80952267282834,258.23919461007085,299.32226093905206,432.1336816584546
3670.000000000001,33.39417027743723,-1.5585121423574153,91.00215569425906,77.83397864158547,90.8530126540484,48.89185936458097,90.52786144314008,24.661082909712945,34.06611476568395,-0.8124681308868276,33.89989876160776,-0.9957886382911167,0.8740852796410531,0.9696377414114074,2.0477861132023785,3.017423854613785,3.452093205199501,0.013691139829686,5.0,35.55025428519781,49.99928699098224,6.0,5.0,2.5,432.37860430981726,478.63208075433215,407.8098005443986,258.23963044342366,299.32261693191884,432.133748418059
3680.000000000001,33.39416778639551,-1.5585149285390685,91.00209111048468,77.83392630221414,90.852947336108,48.89187684172083,90.52779391769576,24.66121324855765,34.06611517251556,-0.8124676824830884,33.89989844072403,-0.9957528209425844,0.8740850286828361,0.9696347481191476,2.0477860888551613,3.017420836974309,3.452090743987777,0.0136911536869022,5.0,35.550300062415204,49.9993083524659,6.0,5.0,2.5,432.3786055876521,478.6320598604908,407.81006996151257,258.2400530231886,299.32296210468814,432.13381315429535
3690.000000000001,33.39416536864159,-1.5585176327498973,91.00202843250516,77.8338755067223,90.8528839455794,48.89189380196343,90.52772838481688,24.66133973971523,34.066115567103004,-0.8124672475747161,33.89989812907578,-0.9957180574824632,0.8740871216905917,0.9696344351851116,2.0477915392149195,3.017425974400031,3.4520883554078208,0.013691203733723,5.0,35.550344487308905,49.99932908223627,6.0,5.0,2.5,432.37860682699375,478.6320395822148,407.810331422487,258.2404631302666,299.3232970909217,432.13387598620193
3700.000000000001,33.39416302318381,-1.5585202560989728,91.00196763324963,77.83382623380186,90.85282245515724,48.89191025337897,90.5276648162542,24.661462438851345,34.06611594969969,-0.8124668258823817,33.89989782660174,-0.9956843332619768,0.8740880162479001,0.9696328718184432,2.0477941654829728,3.0174270373014167,3.4520860384907097,0.0136912344916373,5.0,35.55038757969544,49.99934919012271,6.0,5.0,2.5,432.37860803033504,478.63201991183206,407.8105850433623,258.2408609447959,299.3236220399652,432.1339369400823
3710.000000000001,33.39416074789135,-1.5585228009696834,91.00190865666812,77.83377843872931,90.8527628081238,48.89192621143207,90.52760315336054,24.66158145977153,34.066116320703664,-0.812466416967368,33.89989753306703,-0.9956516186859404,0.8740888709677392,0.9696313408712433,2.04779668239682,3.017428023268064,3.4520837908934205,0.0136912641231324,5.0,35.55042937977288,49.999368694959855,6.0,5.0,2.5,432.3786091971247,478.6320008324117,407.8108310594191,258.24124683549684,299.3239372507275,432.13399606935513
3720.000000000001,33.39415854069661,-1.5585252696745329,91.00185144841184,77.83373207688288,90.85270494950964,48.89194169106747,90.527543339302,24.66169691252452,34.06611668049638,-0.8124660204092038,33.899897248237004,-0.9956198838513616,0.8740897096415505,0.9696298664615832,2.047799146252377,3.01742901271396,3.4520816106522485,0.0136912930163741,5.0,35.55046992631088,49.99938761500363,6.0,5.0,2.5,432.37861032916624,478.63198232537366,407.8110696984982,258.24162115895524,299.3242430133903,432.1340534279879
3730.000000000001,33.394156399598444,-1.5585276644517307,91.00179595564576,77.83368710545396,90.85264882587784,48.891956706739045,90.527485318831,24.661808904058887,34.06611702945392,-0.8124656357934441,33.899896971890755,-0.9955891000162184,0.8740905244672654,0.9696284377027083,2.0478015392271294,3.0174299769298374,3.4520794957351586,0.0136913210636788,5.0,35.550509256972646,49.9994059679002,6.0,5.0,2.5,432.3786114273467,478.631964373636,407.8113011817546,258.2419842617342,299.3245396105171,432.1341090678375
3740.000000000001,33.394154322647374,-1.5585299874817338,91.00174212702282,77.8336434828634,90.85259438529712,48.891971272433295,90.527429038259,24.661917538152863,34.06611736793238,-0.812465262727585,33.89989670380562,-0.9955592390624588,0.8740913051755723,0.9696270410377936,2.04780383770803,3.017430878745824,3.452077444174708,0.0136913481183042,5.0,35.55054740828291,49.99942377073825,6.0,5.0,2.5,432.3786124926144,478.6319469606453,407.8115257238588,258.2423364801585,299.3248273166215,432.1341630396557
3750.000000000001,33.39415230794126,-1.5585322408920774,91.00168991266432,77.83360116859336,90.85254157732156,48.89198540167655,90.52737444543584,24.662022915495072,34.06611769626692,-0.8124649008421443,33.89989644375472,-0.995530273568022,0.8740920715192546,0.96962569627982,2.0478060884140565,3.0174317846938763,3.4520754540757874,0.0136913745034104,5.0,35.55058441565143,49.99944104004732,6.0,5.0,2.5,432.3786135258872,478.6319300700951,407.8117435330683,258.24267814054974,299.32510639792224,432.1342153929597
3760.000000000001,33.39415035417725,-1.5585344261399428,91.001639278482,77.83356013583483,90.85249036748591,48.891999103739806,90.52732150473152,24.6621251049105,34.06611801468856,-0.812464549882634,33.899896191580055,-0.9955021849804097,0.8740923362016646,0.9696238614608452,2.047807150022135,3.01743101148298,3.4520735241715,0.0136913925956215,5.0,35.550620303291055,49.999457787156814,6.0,5.0,2.5,432.37861452938,478.63191369236256,407.8119547518145,258.2430094659267,299.3253770365956,432.13426616126367
3770.000000000001,33.39414845846415,-1.5585365464590382,91.00159014872185,77.83352032137645,90.85244067914697,48.8920123989306,90.52727013692076,24.662224258905383,34.066118323676555,-0.8124642093206944,33.89989594692677,-0.9954749310995225,0.874093522314068,0.9696231119454272,2.0478103571028243,3.0174334690482514,3.4520716513948337,0.0136914247058672,5.0,35.550655124746584,49.999474036918286,6.0,5.0,2.5,432.3786154995425,478.6318977998018,407.8121596954167,258.2433309507155,299.32563963549126,432.13431542078587
3780.000000000001,33.394146619590146,-1.558538603204738,91.00154249192288,77.83348170022407,90.8523924805156,48.89202529590296,90.52722030913708,24.6623204411996,34.06611862345394,-0.8124638789105916,33.899895709644305,-0.9954484943840498,0.8740942185552134,0.9696218809884228,2.0478124038097265,3.017434284798149,3.452069834972314,0.0136914487384849,5.0,35.55068890244098,49.999489799890114,6.0,5.0,2.5,432.3786164434658,478.63188238309664,407.812358495684,258.2436428013704,299.3258943646308,432.1343632032135
3790.000000000001,33.39414483641643,-1.5585405976508468,91.00149627830432,77.83344424990638,90.85234574146966,48.89203780265808,90.52717199024306,24.662413711793928,34.066118914212645,-0.8124635584406974,33.89989547959119,-0.9954228592327468,0.8740946135048667,0.9696203764604868,2.047813731969888,3.017434108430374,3.452068073422093,0.0136914676539088,5.0,35.55072165746935,49.99950508584988,6.0,5.0,2.5,432.37861735930966,478.6318674354815,407.81255127665713,258.243945212336,299.3261413827757,432.13440953675206
3800.000000000001,33.394143106204915,-1.5585425328598037,91.00145143647198,77.83340791052296,90.85230038978814,48.89204993830106,90.52712510558716,24.66250421424825,34.066119196384065,-0.8124632474355734,33.89989525641641,-0.9953979854345788,0.874095547111584,0.9696195270552218,2.0478163100098885,3.0174358370651104,3.4520663639531333,0.0136914946282517,5.0,35.55075344020452,49.99951991819347,6.0,5.0,2.5,432.3786182445485,478.6318529303336,407.8127383353166,258.2442386490728,299.32638106862566,432.1344544940584
3810.000000000001,33.394141427876164,-1.5585444100389625,91.00140793882667,77.83337265976358,90.85225639757532,48.892061710414566,90.52707962632816,24.66259200446921,34.066119470153325,-0.8124629456912089,33.89989503997248,-0.9953738571969664,0.8740961846870019,0.9696184058367184,2.047818182964269,3.017436588800988,3.452064705992828,0.0136915165968167,5.0,35.550784270308725,49.99953430617779,6.0,5.0,2.5,432.3786191063126,478.631838858822,407.8129197872744,258.2445232927344,299.32661357184065,432.1344981036953
3820.000000000001,33.39413979990394,-1.5585462308953313,91.0013657451427,77.83333846652476,90.85221372414368,48.89207312979204,90.52703551040652,24.66267716355093,34.06611973578503,-0.8124626529159968,33.89989483008087,-0.9953504534290688,0.8740968004238001,0.9696173151684202,2.0478199932537926,3.017437308422213,3.452063097541632,0.0136915378634906,5.0,35.55081417628111,49.999548262984206,6.0,5.0,2.5,432.3786199411365,478.6318252105101,407.8130957999909,258.2447994061694,299.3268391067096,432.1345404037544
3830.000000000001,33.39413822076515,-1.5585479971324503,91.00132481639,77.83330529850025,90.8521723300202,48.8920842069507,90.52699271701935,24.66275977003136,34.066119993502866,-0.8124623688632368,33.899894626525786,-0.9953277517611808,0.8740974017682934,0.9696162617080812,2.0478217587813874,3.0174380204894686,3.4520615372900214,0.0136915585563869,5.0,35.55084318568629,49.999561801498366,6.0,5.0,2.5,432.3786207511637,478.63181197160526,407.813266536121,258.24506724400294,299.3270578809623,432.1345814347097
3840.000000000001,33.39413668900058,-1.558549710382465,91.00128511456336,77.83327312449501,90.8521321767691,48.89209495211611,90.52695120643534,24.66283990048072,34.06612024354913,-0.8124620932660491,33.89989442912168,-0.9953057311615794,0.874097977911595,0.9696152318555424,2.047823454544893,3.017438686400435,3.452060023762707,0.0136915785165696,5.0,35.5508713254132,49.999574934224086,6.0,5.0,2.5,432.3786215361859,478.6317991291273,407.81343215397504,258.24532705443534,299.327270097374,432.13462123456713
3850.000000000001,33.394135203187304,-1.5585513722369342,91.00124660294075,77.83324191494118,90.85209322724876,48.8921053752257,90.52691094025876,24.66291762903024,34.06612048614636,-0.8124618258790406,33.89989423767863,-0.9952843709982062,0.8740986421809953,0.969614349803238,2.0478253464102805,3.0174396962135184,3.4520585556392067,0.0136915995295646,5.0,35.550898621502995,49.999587673306046,6.0,5.0,2.5,432.3786222982554,478.63178667152886,407.8135928067784,258.2455790777505,299.3274759526332,432.1346598406337
3860.000000000001,33.394133761947906,-1.5585529842363144,91.00120924578808,77.83321164099345,90.85205544532462,48.89211548591408,90.52687188113484,24.662993027706875,34.066120721518715,-0.8124615664551698,33.899894052018524,-0.9952636515746462,0.8740991397175619,0.9696133313298042,2.047826837578381,3.0174401689081862,3.4520571315093367,0.01369161761296,5.0,35.550925099264134,49.99960003052206,6.0,5.0,2.5,432.37862303754144,478.6317745874422,407.8137486434517,258.24582354744496,299.3276756374554,432.1346972885125
3870.000000000001,33.39413236394021,-1.558554547881954,91.00117300837604,77.83318227447158,90.8520187958694,48.8921252935624,90.52683399275118,24.66306616655976,34.066120949880585,-0.8124613147581385,33.899893871964714,-0.9952435536332586,0.874099651396158,0.9696123756129764,2.047828352100295,3.0174407277132715,3.4520557500436664,0.0136916356094528,5.0,35.55095078329646,49.99961201734476,6.0,5.0,2.5,432.3786237545828,478.6317628655728,407.8138998088356,258.2460606905893,299.32786933732075,432.1347336130221
3880.000000000001,33.39413100786168,-1.5585560646306362,91.00113785712048,77.83315378790665,90.85198324491826,48.89213480724203,90.52679723999688,24.663137113287405,34.06612117143522,-0.8124610705639839,33.899893697341696,-0.995224058306519,0.8741001606524618,0.9696114628750196,2.0478298514940825,3.017441314369102,3.45205441000808,0.0136916532690235,5.0,35.55097569738069,49.99962364487016,6.0,5.0,2.5,432.3786244502724,478.6317514946165,407.81404644297726,258.24629072664123,299.3280572317372,432.1347688482832
3890.000000000001,33.394129692462805,-1.5585575358799133,91.00110375933411,77.83312615541433,90.85194875941272,48.892144035788526,90.5267615886962,24.66320593391185,34.06612138639689,-0.8124608336364645,33.89989352799757,-0.9952051479635315,0.8741006443184771,0.9696105660207712,2.04783128168804,3.0174418477088114,3.452053110041424,0.0136916702372603,5.0,35.550999864716744,49.999634923888834,6.0,5.0,2.5,432.378625124548,478.6317404650462,407.814188682205,258.2465138695956,299.3282394953007,432.13480302614425
3900.000000000001,33.39412841651446,-1.558558963004543,91.0010706835646,77.8330993510106,90.85191530754273,48.89215298771501,90.52672700596558,24.663272691826933,34.06612159494764,-0.8124606037749799,33.89989336375929,-0.9951868045963008,0.8741011158490045,0.9696096986770938,2.047832674558092,3.017442373235185,3.452051849063684,0.013691686734083,5.0,35.551023307566254,49.99964586481315,6.0,5.0,2.5,432.37862577891,478.6317297658306,407.8143266577519,258.2467303249808,299.32841629590064,432.1348361791856
3910.000000000001,33.394127178859534,-1.5585603472987373,91.00103859992208,77.8330733505145,90.85188285908032,48.892161671098165,90.5266934605562,24.663337447339472,34.06612179727143,-0.8124603807767697,33.89989320447361,-0.9951690116239432,0.8741015129523032,0.96960879048806,2.047833884422809,3.0174426749108685,3.452050625927152,0.0136917017919559,5.0,35.55104604711909,49.99965647752191,6.0,5.0,2.5,432.3786264138775,478.6317193873732,407.81446049427376,258.2469402882809,299.32858779330627,432.13486833738943
3920.000000000001,33.39412597829104,-1.5585616901124697,91.0010074771056,77.83304812839145,90.85185138236504,48.89217009441063,90.52666091973866,24.66340026361132,34.06612199356532,-0.8124601644245786,33.89989304998484,-0.9951517516352624,0.8741020340684589,0.9696080602556606,2.0478353764588064,3.017443436714467,3.452049439434371,0.0136917185278098,5.0,35.55106810556407,49.999666772364655,6.0,5.0,2.5,432.3786270297668,478.63170931925447,407.8145903223772,258.24714396424787,299.3287541552231,432.1348995322253
3930.000000000001,33.394124814510505,-1.5585629917795814,91.00097730714076,77.8330236786727,90.85182086931148,48.89217825981598,90.52662937515407,24.663461156730705,34.06612218388348,-0.8124599546587774,33.899892900260966,-0.9951350203576224,0.8741035704754826,0.969608496284292,2.047839238750256,3.017447735034548,3.4520482891897566,0.0136917509041908,5.0,35.55108948855815,49.99967675199952,6.0,5.0,2.5,432.3786276261711,478.63169955974814,407.8147161754308,258.2473414050172,299.3289154245396,432.1349297713968
3940.000000000001,33.394123685609216,-1.5585642544349412,91.0009480410719,77.83299996224115,90.85179127043936,48.89218618054406,90.52659877564844,24.66352022561273,34.06612236852471,-0.8124597511500156,33.899892755041705,-0.9951187911491388,0.8741046664851978,0.9696084818142516,2.047842061396659,3.0174505432109107,3.452047173417085,0.013691776133358,5.0,35.551110230862434,49.99968643256403,6.0,5.0,2.5,432.3786282060576,478.6316900939752,407.8148382574965,258.247532931244,299.32907186143416,432.134959103115
3950.000000000001,33.39412261393873,-1.5585654530787565,91.00091966683124,77.83297694210273,90.85176257347308,48.892193870186816,90.52656910796304,24.66357752671184,34.066122570198054,-0.8124595288687145,33.89989263811573,-0.995103136335672,0.8740953797034446,0.9695969872478284,2.0478205526192848,3.0174175398671137,3.452046092373622,0.013691638495058,5.0,35.551130355614475,49.99969582825288,6.0,5.0,2.5,432.37862875099177,478.6316808710947,407.81495666399553,258.2477187210394,299.32922341570423,432.1349873377181
3960.000000000001,33.39412159997004,-1.5585665871841456,91.00089221957172,77.83295463967276,90.85173481274528,48.89220136056139,90.52654040547536,24.663633109232592,34.06612279252346,-0.8124592838250351,33.89989255047638,-0.9950883432809972,0.8741019354649722,0.9696031030352564,2.0478361520294466,3.017439255064703,3.452045044906116,0.0136917487814038,5.0,35.55114989567238,49.99970497144193,6.0,5.0,2.5,432.3786292655234,478.6316718902787,407.8150714314557,258.247898915786,299.3293700312415,432.1350139598625
3970.000000000001,33.39412059334462,-1.5585677130762292,91.00086558760783,77.83293303556364,90.8517078768606,48.89220863843906,90.5265125556696,24.663687042427853,34.06612298539738,-0.8124590712423014,33.89989244219023,-0.9950737472478296,0.8741034809874109,0.9696036947604044,2.047840004713769,3.0174436994741733,3.452044025800684,0.0136917803483898,5.0,35.55116885967885,49.999713855885545,6.0,5.0,2.5,432.3786297815983,478.63166323806496,407.8151828324012,258.2480737635946,299.3295127673188,432.1350402829936
3980.000000000001,33.39411960565958,-1.5585688177839074,91.00083970843994,77.83291205269757,90.85168170283968,48.892215686895725,90.5264854948488,24.663739371743528,34.06612316150196,-0.8124588771424897,33.899892326034966,-0.995059481312296,0.8741042869503104,0.9696034987864782,2.0478421185532127,3.017445617339691,3.452043036955408,0.0136918001125167,5.0,35.551187252538114,49.999722464739136,6.0,5.0,2.5,432.37863028823614,478.6316548486528,407.815290979881,258.2482434240878,299.3296512899568,432.1350660370848
3990.000000000001,33.39411864352078,-1.558569893918616,91.00081456787456,77.83289166835094,90.85165627624892,48.89222250559067,90.52645920804464,24.663790134758585,34.066123328303206,-0.812458693296719,33.89989220930808,-0.995045625761236,0.8741048817799821,0.969603101029476,2.047843731823096,3.017446832852572,3.45204207841512,0.0136918163600867,5.0,35.55120508565744,49.99973079682604,6.0,5.0,2.5,432.3786307816655,478.6316466980978,407.815395915186,258.2484080177434,299.3297856444472,432.1350910602724
4000.000000000001,33.39411770840859,-1.5585709398245626,91.00079015660164,77.83287187367806,90.85163158750836,48.89222910640768,90.52643368486623,24.663839382915057,34.06612348835113,-0.8124585168943099,33.899892094312605,-0.9950321678125532,0.8741052192751025,0.9696024494625048,2.047844735984798,3.0174471854473026,3.452041148947352,0.0136918283728913,5.0,35.551222379121725,49.99973886505393,6.0,5.0,2.5,432.3786312612359,478.6316387811444,407.8154977183308,258.2485677063128,299.3299160007245,432.13511536950097
4010.000000000001,33.39411679967709,-1.5585719562242275,91.00076646351064,77.8328526613729,90.85160762525472,48.89223550158124,90.5264089131832,24.66388716080144,34.06612364199028,-0.8124583475555481,33.899891981147846,-0.9950190864258276,0.8741055507161304,0.9696018219162472,2.047845719613036,3.0174475415292834,3.452040247378789,0.0136918400910968,5.0,35.55123915139296,49.99974668324654,6.0,5.0,2.5,432.3786317273636,478.63163109712497,407.8155964761296,258.24872263098035,299.33004249727384,432.13513900206766
4020.000000000001,33.394115917291366,-1.558572943156605,91.00074349657528,77.83283403787628,90.85158439751608,48.89224169446851,90.52638490110496,24.66393346191063,34.06612378907538,-0.8124581854405619,33.89989186969905,-0.9950063793248204,0.8741049231750474,0.9696001614034588,2.0478444501413176,3.0174446115447764,3.452039373699427,0.0136918365865927,5.0,35.55125540219183,49.99975425503607,6.0,5.0,2.5,432.3786321785508,478.6316236485824,407.8156921793952,258.24887276916337,299.3301651238348,432.1351619623263
4030.000000000001,33.39411505946407,-1.5585739026208785,91.0007212059307,77.83281596790256,90.85156185373891,48.89224770174434,90.52636159618602,24.66397839545044,34.06612393031507,-0.8124580297683223,33.89989176002937,-0.9949940354463822,0.8741058948435394,0.969600303411476,2.047846921108868,3.0174472245203434,3.4520385256759445,0.013691857943986,5.0,35.55127117157622,49.999761600023646,6.0,5.0,2.5,432.3786326209892,478.6316164282261,407.81578505032616,258.2490184736721,299.3302841354211,432.1351842698583
4040.000000000001,33.3941142267741,-1.5585748339694874,91.0006995985706,77.83279845461227,90.851540000965,48.89225352444856,90.52633900566796,24.664021949312367,34.06612406601024,-0.8124578802072051,33.899891652534066,-0.9949820506376454,0.8741095488842462,0.9696034494957646,2.0478556701834214,3.0174591196791862,3.4520377034329512,0.0136919211279707,5.0,35.55128645594107,49.999768719751614,6.0,5.0,2.5,432.3786330496136,478.6316094339928,407.8158750725818,258.24915970493845,299.3303995243712,432.13520593107137
4050.000000000001,33.394113417158906,-1.558575739509422,91.0006786214278,77.83278144860185,90.85151878570224,48.89225917658382,90.52631707418044,24.664064233234058,34.066124196583075,-0.8124577362917762,33.8998915469856,-0.9949704066576146,0.8741066807917314,0.9695993874785293,2.047849133976471,3.0174485214550004,3.4520369055204045,0.0136918819786195,5.0,35.551301294458085,49.99977563069967,6.0,5.0,2.5,432.378633465303,478.63160263768094,407.8159624654532,258.2492968182996,299.3305115367885,432.13522697909417
4060.000000000001,33.39411263129471,-1.5585766184843235,91.000658274979,77.83276495630935,90.8514982082205,48.892264660700505,90.52629580194272,24.66410525016716,34.06612432275037,-0.8124575972320826,33.899891444117145,-0.9949591068349832,0.8741062098444944,0.9695980108102004,2.047848208002388,3.017446218812588,3.45203613111203,0.0136918802027878,5.0,35.551315688655734,49.99978233611182,6.0,5.0,2.5,432.3786338663404,478.6315960498819,407.8160472392241,258.2494298227628,299.3306202091682,432.13524740612064
4070.000000000001,33.3941118687438,-1.5585774713837282,91.00063855042374,77.8327489745111,90.85147825928532,48.89226997961175,90.5262751793729,24.66414501888943,34.0661244445254,-0.8124574630135157,33.899891343805926,-0.9949481472246476,0.8741222798887394,0.96961500817014,2.047886028466052,3.017501036636192,3.4520353800160177,0.0136921373506603,5.0,35.55132964546266,49.999788839284406,6.0,5.0,2.5,432.378634260556,478.63158967448976,407.81612943347926,258.2495587791694,299.3307255832811,432.13526721950655
4080.000000000001,33.39411112796652,-1.5585782999297637,91.00061940823036,77.83273345923357,90.85145890004844,48.89227514260705,90.52625516638956,24.664183614997917,34.06612456203328,-0.8124573334981164,33.89989124576878,-0.9949375028203916,0.8741056221934886,0.969595726900352,2.047847169850032,3.0174428967503832,3.452034651348408,0.0136918816970775,5.0,35.55134319123283,49.999795151615615,6.0,5.0,2.5,432.3786346391914,478.6315834781266,407.816209203654,258.2496839329072,299.3308278413681,432.13528646459525
4090.000000000001,33.39411040925885,-1.5585791037913168,91.00060084297296,77.83271841535769,90.8514401238804,48.89228015262216,90.52623575604404,24.66422105449272,34.066124675923646,-0.8124572079698851,33.899891150567605,-0.9949271806099204,0.8741059085698993,0.969595264825328,2.047848002385712,3.017443267211039,3.452033944202248,0.0136918912935291,5.0,35.55135633186211,49.999801276600685,6.0,5.0,2.5,432.3786350076656,478.6315774750419,407.8162865821351,258.24980533541884,299.3309270401767,432.13530512748736
4100.000000000001,33.3941097118264,-1.5585798838569076,91.0005828363875,77.8327038253318,90.85142191270332,48.89228501411009,90.52621692968371,24.66425737199416,34.06612478617247,-0.8124570864553106,33.89989105798097,-0.994917166423022,0.8741060020333979,0.9695946121282836,2.0478483780543577,3.0174429901826416,3.452033258166955,0.0136918977145405,5.0,35.55136907941551,49.99980721974856,6.0,5.0,2.5,432.3786353656087,478.63157165458136,407.8163616418312,258.2499230991611,299.33102326593297,432.1353232340349
4110.000000000001,33.39410903510568,-1.5585806407568723,91.0005653714846,77.83268967497484,90.8514042493373,48.89228973132748,90.52619866956049,24.66429260108532,34.06612489295837,-0.8124569687574876,33.89989096800216,-0.9949074520110912,0.8741060238487953,0.9695939026202836,2.047848581116273,3.0174424837365565,3.4520325926257653,0.0136919028642984,5.0,35.5513814456188,49.99981298629604,6.0,5.0,2.5,432.3786357130129,478.63156601053527,407.81643445212393,258.25003733313565,299.3311166067402,432.1353407989751
4120.000000000001,33.39410837855116,-1.558581375101312,91.00054843174664,77.83267595070201,90.85138711708184,48.89229430845632,90.52618095841927,24.664326774587888,34.06612499645992,-0.8124568546796808,33.89989088062819,-0.9948980292406872,0.8741059320065938,0.9695930890211888,2.0478485133004454,3.0174416023216346,3.452031946968725,0.0136919060893182,5.0,35.551393441895414,49.99981858137834,6.0,5.0,2.5,432.3786360500961,478.6315605372212,407.81650508065337,258.2501481438292,299.3312071491524,432.1353578368304
4130.000000000001,33.39410774205623,-1.558582087009427,91.00053201165996,77.83266265122661,90.8513705101674,48.89229874709287,90.52616379029256,24.664359903723323,34.066125096818645,-0.8124567440657984,33.89989079593667,-0.9948888961945952,0.8741143213532062,0.9696017048351142,2.047868310468788,3.0174700153039016,3.4520313208375204,0.0136920420190497,5.0,35.55140507214958,49.99982400699815,6.0,5.0,2.5,432.37863637943553,478.6315552383397,407.8165735514512,258.25025556764786,299.3312949289431,432.135374350825
