time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
4140.000000000001,33.39410712396905,-1.5585827783288553,91.00051607386304,77.83264973653559,90.8513543913722,48.89230305580156,90.52614712676336,24.664392060445557,34.0661251939744,-0.8124566369821763,33.899890713468515,-0.9948800274933092,0.8741068299189336,0.9695927253375186,2.0478508983863937,3.017443623723912,3.4520307134583947,0.0136919290632086,5.0,35.551416361316626,49.99982927366023,6.0,5.0,2.5,432.37863669596186,478.63155008501406,407.8166400119772,258.2503598382693,299.3313801188677,432.13539038741897
4150.000000000001,33.394106524655825,-1.5585834486499266,91.0005006157636,77.83263721306771,90.85133875749268,48.892307236417935,90.52613096446152,24.664423253576786,34.06612528848022,-0.8124565328193398,33.89989063373703,-0.9948714308642364,0.8741088076953741,0.9695942695058328,2.047855666311017,3.0174499358168494,3.452030123998508,0.0136919642992071,5.0,35.551427312711155,49.99983438353388,6.0,5.0,2.5,432.3786370029613,478.63154509113554,407.8167044796992,258.25046098389964,299.3314627611777,432.1354059315146
4160.000000000001,33.3941059432845,-1.5585840989033386,91.00048562197536,77.83262506758062,90.85132359321636,48.892311292587685,90.52611528758948,24.664453511973363,34.06612538016044,-0.8124564317707836,33.89989055638789,-0.9948630928774378,0.8741094267271817,0.969594325976252,2.047857246879289,3.017451572855542,3.4520295521275948,0.0136919781238927,5.0,35.551437936306115,49.99983934117512,6.0,5.0,2.5,432.3786373023294,478.6315402503922,407.8167670158152,258.25055909836686,299.33154292466304,432.1354210079832
4170.000000000001,33.394105379294764,-1.5585847297157898,91.00047107793353,77.832613285006,90.85130888383011,48.89231522775151,90.52610008095957,24.66448286379585,34.06612546906177,-0.8124563337850644,33.89989048132719,-0.994855003332532,0.8741083284391854,0.969592496408754,2.047854800299539,3.0174472967082933,3.452028997477087,0.0136919649254159,5.0,35.55144824184845,49.99984415086482,6.0,5.0,2.5,432.3786375919647,478.6315355524416,407.8168276788528,258.25065427315127,299.3316206841712,432.1354356352658
4180.000000000001,33.39410483210878,-1.558585341733476,91.00045696570784,77.83260185292755,90.85129461109666,48.89231904672136,90.5260853257146,24.664511345682968,34.066125555422296,-0.8124562385997933,33.89989040858587,-0.994847155807065,0.874110134460836,0.9695939064797184,2.047859154027335,3.0174530605070538,3.452028459054834,0.0136919971001957,5.0,35.55145824218528,49.999848818457,6.0,5.0,2.5,432.3786378711976,478.6315309951288,407.8168865437465,258.2507466270165,299.3316961394154,432.1354498247438
4190.000000000001,33.39410430152201,-1.558585935185306,91.00044328134528,77.83259076708055,90.85128077113936,48.8923227503621,90.5260710178577,24.66453896483728,34.066125639199164,-0.8124561462622067,33.8998903380776,-0.99483954644586,0.874109507087916,0.9695926353217428,2.047857803145607,3.0174504384673497,3.4520279370029328,0.01369199104105,5.0,35.55146793975848,49.99985334503589,6.0,5.0,2.5,432.37863814231366,478.6315265753456,407.8169436257364,258.25083618337,299.33176930884326,432.13546358351937
4200.000000000001,33.39410378683241,-1.5585865108564576,91.00043000720686,77.83258001430994,90.85126734606068,48.89232634327704,90.52605713888816,24.664565756854017,34.0661257204847,-0.8124560566705553,33.8998902696916,-0.9948321660763212,0.8741090501573094,0.969591570486226,2.0478568480267243,3.0174484185129504,3.4520274306391334,0.0136919875389788,5.0,35.551477347030016,49.99985773621586,6.0,5.0,2.5,432.3786384071199,478.63152228935206,407.81699899783166,258.2509230576652,299.3318402837414,432.1354769282424
4210.000000000001,33.39410328759738,-1.5585870692419237,91.00041713086271,77.83256958349853,90.85125432329215,48.892329828810254,90.52604367581968,24.664591746490945,34.06612579937808,-0.8124559697154723,33.89989020339681,-0.9948250068160862,0.8741087900724768,0.9695907407045145,2.047856350628927,3.017447091333441,3.4520269394422285,0.0136919870108503,5.0,35.55148647264053,49.99986199614278,6.0,5.0,2.5,432.3786386636848,478.6315181313246,407.8170527117946,258.2510073302087,299.33190913319726,432.13548987306
4220.000000000001,33.39410280375519,-1.5585876104107683,91.00040465072746,77.83255947323522,90.85124170127372,48.892333207347065,90.52603062705847,24.66461693600388,34.0661258758607,-0.8124558854174779,33.899890139168484,-0.9948180658489036,0.874107157303105,0.9695884049072448,2.0478526338549314,3.0174410387621764,3.4520264632907587,0.0136919648716594,5.0,35.55149531732917,49.99986612539272,6.0,5.0,2.5,432.3786389107025,478.6315141005336,407.8171047739243,258.25108900845026,299.3319758706051,432.1355024230603
4230.000000000001,33.39410233395077,-1.5585881358786082,91.00039253419156,77.83254965976003,90.85122944685048,48.892336487225975,90.52601795829132,24.664641392922025,34.06612595010593,-0.8124558035855216,33.899890076774355,-0.9948113321457868,0.8741110956445467,0.9695922641361272,2.0478619658642687,3.017454230000396,3.452026001083312,0.0136920298982236,5.0,35.551503904853405,49.999870133824174,6.0,5.0,2.5,432.3786391550608,478.6315101910304,407.81715531864427,258.25116831112564,299.33204065281524,432.1355145985136
4240.000000000001,33.3941018782775,-1.5585886455410218,91.0003807802769,77.83254013700315,90.85121755930489,48.89233966918215,90.52600566881335,24.664665117584157,34.06612602218158,-0.8124557241448542,33.89989001631503,-0.9948047967895376,0.8741093160252313,0.969589796028282,2.047857898842575,3.0174476948708566,3.4520255528128447,0.0136920052597802,5.0,35.55151223520153,49.999874022705,6.0,5.0,2.5,432.3786393893061,478.6315063933964,407.8172043512831,258.25124523950257,299.3321034989529,432.13552641508176
4250.000000000001,33.394101436325215,-1.5585891398567924,91.00036937861644,77.83253090028465,90.8512060279714,48.89234275600654,90.52599374758016,24.664688131866285,34.06612609217646,-0.8124556469975347,33.89988995774428,-0.994798458652383,0.8741095650681356,0.9695895929581684,2.047858581423007,3.017448174381175,3.452025117864909,0.0136920123007887,5.0,35.55152031622089,49.99987779525912,6.0,5.0,2.5,432.3786396161592,478.63150271069605,407.8172519155583,258.2513198644287,299.3321644667487,432.135537874893
4260.000000000001,33.3941010076131,-1.5585896193636586,91.00035831856084,77.83252194141512,90.85119484209288,48.89234575039387,90.52598218347792,24.664710456735463,34.066126160082376,-0.8124555721526576,33.899889900930184,-0.9947923114092416,0.8741112868797507,0.9695910378787116,2.047862711357236,3.017453749235948,3.4520246958566627,0.013692042316654,5.0,35.55152815518278,49.999881454837066,6.0,5.0,2.5,432.3786398365584,478.63149914024615,407.81729805503846,258.2513922539472,299.33222360694253,432.13554898957136
4270.000000000001,33.39410059220886,-1.558590083985905,91.00034760065031,77.83251326137452,90.85118400218003,48.89234865230924,90.52597097704074,24.664732090908892,34.066126225928926,-0.8124554995775952,33.89988984591849,-0.9947863539946412,0.874116185935472,0.9695960214544952,2.04787428185824,3.017470303312735,3.4520242867754045,0.0136921220058515,5.0,35.55153575160466,49.999885001458495,6.0,5.0,2.5,432.378640050717,478.63149568315407,407.8173427680599,258.2514624039312,299.33228092192064,432.13555976090015
4280.000000000001,33.394100188591686,-1.558590535424571,91.00033719145593,77.832504825053,90.85117347476672,48.89235146986766,90.52596009369732,24.66475310006092,34.06612628965819,-0.8124554293361825,33.899889792280575,-0.9947805640144906,0.8741093010406112,0.96958794697464,2.047858242689317,3.0174461896639566,3.452023890000646,0.0136920170291008,5.0,35.55154312837652,49.99988844500672,6.0,5.0,2.5,432.37864025643984,478.63149231477735,407.81738618900414,258.25153052750267,299.3323365713878,432.1355702299373
4290.000000000001,33.394099797368014,-1.5585909730012872,91.00032709535164,77.83249664661878,90.85116326374006,48.89235420311479,90.52594953740532,24.664773479507403,34.06612635176716,-0.8124553608806195,33.89988974054707,-0.9947749554131065,0.8741138269458125,0.9695925427758352,2.047868933593058,3.0174614763688936,3.45202350466417,0.0136920907024695,5.0,35.55155028419,49.99989178538959,6.0,5.0,2.5,432.37864045584433,478.6314890548538,407.8174283065596,258.25159660901664,299.3323905583254,432.1355803704466
4300.000000000001,33.39409941779152,-1.558591397550856,91.0003173015088,77.83248871369766,90.85115335844036,48.89235685466559,90.52593929717524,24.664793248642354,34.06612641195757,-0.8124552945396885,33.89988969029419,-0.994769512565938,0.8741169730934669,0.969595620843265,2.0478763894423806,3.0174720102856454,3.452023130962583,0.0136921426804523,5.0,35.55155722567025,49.9998950259718,6.0,5.0,2.5,432.37864065145095,478.631485893671,407.8174691636587,258.2516607116296,299.33244292684,432.1355902113879
4310.000000000001,33.394099049557425,-1.5585918094141675,91.00030780074742,77.83248101684374,90.85114374967,48.89235942673224,90.52592936351324,24.664812425553748,34.06612647031213,-0.8124552302221558,33.899889641519124,-0.99476423127453,0.8741152187713146,0.969593275488112,2.0478723620026726,3.0174656374907847,3.452022768499827,0.0136921178171647,5.0,35.551563959184875,49.99989816943929,6.0,5.0,2.5,432.3786408398971,478.63148282480176,407.81750879716,258.2517228940165,299.33249372678745,432.13559976026113
4320.000000000001,33.3940986923716,-1.5585922089201745,91.00029858453658,77.83247355073422,90.85113442860852,48.8923619217673,90.52591972728328,24.664831028277487,34.06612652694332,-0.812455167804103,33.899889594227105,-0.9947591088190394,0.8741168719998611,0.9695947218492624,2.0478763152763806,3.0174710371256435,3.452022416890407,0.0136921462513041,5.0,35.55157049107282,49.99990121875391,6.0,5.0,2.5,432.3786410230572,478.6314798482289,407.8175472438418,258.2517832146031,299.33254300613766,432.135609021909
4330.000000000001,33.39409834641112,-1.5585925958708344,91.00028965782047,77.83246631923373,90.85112540045009,48.89236433844485,90.52591039387976,24.664849045722747,34.066126581775464,-0.8124551073689759,33.8998895484105,-0.9947541452744416,0.8741136963627489,0.9695908240510716,2.047868952977673,3.017459777028745,3.452022076286662,0.0136920989661356,5.0,35.55157681739314,49.99990417239825,6.0,5.0,2.5,432.3786411997178,478.6314769653068,407.8175844825592,258.2518416375347,299.33259074176124,432.135617996216
4340.000000000001,33.39409801130412,-1.5585929706820707,91.00028099736868,77.83245933960545,90.85111664131182,48.89236668708105,90.52590133870284,24.66486652141492,34.06612663536079,-0.8124550483080384,33.89988950442159,-0.994749315356728,0.8741251217289955,0.9696031328373252,2.0478957937526534,3.0174989265899788,3.452021743319136,0.0136922803027832,5.0,35.55158295352038,49.99990704413744,6.0,5.0,2.5,432.3786413850429,478.6314742307629,407.8176206288736,258.2518983045668,299.3326371843244,432.1356267274041
4350.000000000001,33.394097682843885,-1.5585933380590404,91.00027257630546,77.83245248309004,90.85110812479168,48.89236895691305,90.52589253443392,24.66488350451135,34.06612668471982,-0.8124549939052484,33.89988945885034,-0.9947446256558125,0.8741132024435359,0.9695895583481235,2.0478679444803696,3.0174575028284933,3.4520214251350456,0.0136920959314899,5.0,35.551588915076366,49.99990981780428,6.0,5.0,2.5,432.37864154157353,478.63147145139607,407.81765571423057,258.25195337566083,299.332682053223,432.13563521240064
4360.000000000001,33.394097367151225,-1.5585936911556928,91.0002644158764,77.83244587132931,90.8510998714818,48.892371165293525,90.52588400200943,24.66489998083364,34.06612673553055,-0.8124549379024301,33.89988941761987,-0.9947401073193872,0.874115816426988,0.9695921148612564,2.04787413928553,3.0174662541467865,3.4520211137248373,0.0136921391248419,5.0,35.5515946996191,49.99991251660714,6.0,5.0,2.5,432.37864170341646,478.63146881418015,407.81768975301776,258.25200680067167,299.33272567323405,432.1356433805349
4370.000000000001,33.39409706072438,-1.558594033888653,91.0002565014787,77.83243945974993,90.8510918670391,48.89237330980774,90.52587572681276,24.664915962326177,34.06612678461115,-0.8124548838065949,33.89988937742428,-0.9947357098158136,0.8741158890285078,0.969591862600092,2.047874378084129,3.0174662406842216,3.4520208116086675,0.0136921424421569,5.0,35.55160031141969,49.99991513722512,6.0,5.0,2.5,432.378641860685,478.63146625792655,407.8177227772279,258.2520586209091,299.3327680117914,432.1356513304016
4380.000000000001,33.394096763156675,-1.558594366712896,91.00024882347088,77.83243324012345,90.85108410168844,48.89237539022463,90.52586769881508,24.6649314642292,34.0661268319009,-0.8124548316845335,33.89988933810905,-0.994731441217084,0.8741157476473621,0.9695913829172496,2.047874113561168,3.0174654964784167,3.4520205185637844,0.0136921423422457,5.0,35.551605755134005,49.99991767958874,6.0,5.0,2.5,432.37864201347537,478.6314637788009,407.817754814816,258.25210888644665,299.3328090792599,432.1356590479908
4390.000000000001,33.394096474474544,-1.558594689598749,91.00024137446158,77.83242720588811,90.85107656795272,48.892377408005984,90.52585991029513,24.6649465020418,34.06612687775387,-0.812454781146073,33.899889299947816,-0.9947273020366652,0.8741155254045581,0.9695908231958048,2.0478736576292094,3.017464480825014,3.4520202343145328,0.0136921409125462,5.0,35.551611035735164,49.999920145492695,6.0,5.0,2.5,432.3786421616885,478.6314613734257,407.8177858942785,258.2521576474408,299.33284891233666,432.1356665316882
4400.000000000001,33.39409619448825,-1.558595002758466,91.00023414791391,77.83242135165978,90.85106925921497,48.89237936508579,90.52585235439996,24.664961089882524,34.066126922288426,-0.8124547320607575,33.89988926298345,-0.99472328742263,0.8741152887983614,0.9695902569175262,2.0478731661229914,3.0174634230405166,3.4520199585898985,0.0136921391965877,5.0,35.5516161581603,49.99992253725719,6.0,5.0,2.5,432.37864230542766,478.6314590395348,407.81781604362055,258.25220494953004,299.33288755278403,432.13567379004274
4410.000000000001,33.39409592290349,-1.5585953065212266,91.00022713739716,77.83241567234853,90.85106216896504,48.89238126339848,90.52584502439062,24.664975241210414,34.0661269655089,-0.8124546844238125,33.89988922714541,-0.99471939274855,0.8741151893084822,0.9695898518273368,2.04787299397372,3.017462845801057,3.4520196911212464,0.0136921395689062,5.0,35.551621127189605,49.9999248572264,6.0,5.0,2.5,432.3786424448467,478.6314567752599,407.8178452905217,258.2522508362935,299.3329250378886,432.13568083149255
4420.000000000001,33.39409565945578,-1.5585956011828443,91.00022033687613,77.8324101630987,90.85105529103348,48.89238310467096,90.52583791388344,24.664988968417397,34.066127007428086,-0.8124546382211406,33.89988919237648,-0.9947156145295252,0.8741180925453059,0.9695927862673984,2.047879854771336,3.0174726410387347,3.452019431667737,0.013692186918084,5.0,35.55162594720497,49.99992710751224,6.0,5.0,2.5,432.3786425800277,478.6314545787101,407.81787366076327,258.25229534788,299.33296140022577,432.1356876624022
4430.000000000001,33.39409540387844,-1.5585958870415766,91.00021373972297,77.83240481863083,90.85104861885404,48.89238489071994,90.52583101609484,24.665002284707555,34.06612704807476,-0.8124545934209664,33.899889158631034,-0.9947119489689272,0.8741179611504707,0.969592363180262,2.047879604278984,3.0174719674592447,3.452019179983212,0.0136921866767451,5.0,35.55163062286982,49.99992929031907,6.0,5.0,2.5,432.3786427112196,478.63145244789695,407.8179011816831,258.25233852709897,299.3329966745123,432.13569428965866
4440.000000000001,33.39409515593852,-1.5585961643579935,91.00020733993232,77.83239963404111,90.85104214628568,48.89238662321185,90.525824324672,24.66501520236204,34.066127087489875,-0.8124545499782697,33.89988912588133,-0.9947083928555002,0.8741177265466359,0.9695918339144916,2.04787911027393,3.017470944188421,3.452018935835451,0.0136921847643682,5.0,35.55163515851001,49.999931407688905,6.0,5.0,2.5,432.37864283850143,478.63145038081615,407.8179278787171,258.25238041377145,299.3330308931871,432.1357007190692
4450.000000000001,33.39409491540919,-1.5585964333857871,91.00020113163428,77.83239460458958,90.85103586738973,48.89238830377133,90.52581783347384,24.66502773330581,34.06612712571242,-0.8124545078499635,33.89988909409957,-0.9947049429881076,0.874117460250418,0.9695912775497406,2.047878540355308,3.0174698179050483,3.452018698997959,0.013692182302809,5.0,35.551639558325405,49.999933461599255,6.0,5.0,2.5,432.3786429619975,478.6314483755981,407.8179537765069,258.25242104655086,299.3330640877448,432.1357069564132
4460.000000000001,33.3940946820685,-1.55859669437325,91.0001951091288,77.83238972573075,90.85102977640052,48.89238993397356,90.52581153653844,24.665039889112563,34.06612716277889,-0.8124544669958595,33.89988906325684,-0.9947015962330285,0.8741171696347427,0.9695907020260176,2.047877911848624,3.0174686138746414,3.452018469257979,0.0136921794091495,5.0,35.55164382639242,49.99993545397114,6.0,5.0,2.5,432.37864308199886,478.63144643052505,407.8179788989714,258.2524604629385,299.3330962887308,432.13571300735725
4470.000000000001,33.39409445570187,-1.558596947560318,91.00018926687412,77.83238499272602,90.85102386771209,48.89239151532843,90.5258054280698,24.66505168098638,34.06612719872254,-0.8124544273792934,33.89988903332548,-0.9946983493902052,0.8741169053951022,0.9695901633394356,2.047877343577595,3.0174675069170305,3.452018246407361,0.0136921768790546,5.0,35.55164796665014,49.99993738665216,6.0,5.0,2.5,432.3786431983239,478.6314445433764,407.8180032692832,258.2524986992764,299.33312752576165,432.135718877684
4480.000000000001,33.3940942361114,-1.5585971931683955,91.0001835995248,77.83238040145481,90.85101813591749,48.89239304932056,90.52579950247672,24.665063119812658,34.06612723358862,-0.8124543889504139,33.89988900428897,-0.9946951998038572,0.8741166799179091,0.9695896750001188,2.047876864590404,3.0174665395905227,3.4520180302175474,0.0136921749079153,5.0,35.55165198293668,49.99993926144856,6.0,5.0,2.5,432.37864331106914,478.6314427127915,407.8180269099005,258.25253579084205,299.3331578279334,432.1357245721735
4490.000000000001,33.39409402311542,-1.558597431400642,91.00017810186944,77.83237594728837,90.85101257576444,48.8923945373711,90.52579375433228,24.66507421598453,34.06612726742111,-0.81245435166079,33.899888976138485,-0.9946921444423537,0.8741157566882481,0.969588419794886,2.047874749378736,3.0174631691736207,3.452017820392401,0.0136921619600198,5.0,35.55165587890019,49.999941080116514,6.0,5.0,2.5,432.3786434184212,478.6314409363817,407.8180498425563,258.25257177135165,299.3331872240198,432.1357300962588
4500.000000000001,33.39409381646543,-1.5585976625350213,91.00017276885372,77.83237162751459,90.85100718209536,48.89239598080764,90.5257881782955,24.66508498006823,34.06612730022092,-0.8124543155093421,33.89988894880243,-0.994689181456806,0.874115955808083,0.9695884164706556,2.047875262159184,3.017463678629839,3.452017616862196,0.0136921665472728,5.0,35.55165965826927,49.999942844224165,6.0,5.0,2.5,432.37864352416574,478.6314392149,407.81807208829474,258.25260667500186,299.3332157374981,432.1357354534218
4510.000000000001,33.39409361598673,-1.558597886766904,91.00016759548512,77.83236743669084,90.8510019499014,48.8923973810779,90.52578276919569,24.66509542179876,34.0661273320217,-0.8124542804590078,33.899888922268204,-0.994686305838684,0.8741156143544272,0.9695878202598368,2.0478745071679527,3.0174623274277894,3.452017419522152,0.0136921626234248,5.0,35.55166332443065,49.999944555609375,6.0,5.0,2.5,432.37864362750656,478.6314375443228,407.8180936682396,258.25264053343653,299.33324339746645,432.1357406526325
4520.000000000001,33.3940934215178,-1.558598104276996,91.00016257698118,77.83236337133815,90.85099687431992,48.89239873945076,90.52577752200231,24.665105551020304,34.06612736287801,-0.812454246449647,33.8998888965378,-0.9946835162356252,0.8741158843904897,0.9695879088179996,2.0478751833890447,3.017463092207045,3.452017228025875,0.0136921682350735,5.0,35.551666880879,49.999946215784966,6.0,5.0,2.5,432.3786437269479,478.6314359237873,407.818114602309,258.25267337852546,299.33327023051766,432.13574569629856
4530.000000000001,33.39409323287813,-1.5585983152671474,91.0001577087272,77.83235942786013,90.85099195070676,48.892400057161865,90.52577243191584,24.66511537699376,34.06612739281669,-0.8124542134517014,33.899888871585155,-0.9946808104750176,0.8741157328143011,0.9695875360220876,2.047874870525669,3.0174624065477573,3.45201704222019,0.0136921672010272,5.0,35.551670330865875,49.99994782625237,6.0,5.0,2.5,432.3786438230617,478.6314343520463,407.8181349096219,258.2527052403127,299.3332962608332,432.1357505883647
4540.000000000001,33.394093050176195,-1.558598519616055,91.00015299368076,77.83235560728934,90.85098718205155,48.89240133354633,90.52576750203656,24.665124893270388,34.06612742179709,-0.8124541815099064,33.89988884741202,-0.9946781883477912,0.8741154070527427,0.96958697647597,2.0478741483963576,3.0174611248723275,3.4520168624487573,0.0136921633971383,5.0,35.55167367208321,49.999949386269286,6.0,5.0,2.5,432.3786439168479,478.6314328277065,407.8181545784406,258.2527360979419,299.3333214789466,432.13575532919833
4550.000000000001,33.39409287254022,-1.5585987182987535,91.000148412547,77.83235189656864,90.85098254873382,48.89240257314082,90.52576271205707,24.665134139719044,34.06612744986098,-0.8124541505783326,33.89988882380804,-0.9946756433972724,0.8741190570326371,0.969590832601484,2.047882739422078,3.017473572023562,3.4520166878261964,0.0136922218325851,5.0,35.551676918549674,49.99995090118415,6.0,5.0,2.5,432.37864401057993,478.63143134897314,407.8181736865809,258.252766080602,299.3333459648234,432.1357599308572
4560.000000000001,33.394092700509724,-1.5585989107118507,91.00014397184702,77.83234829912011,90.8509780575896,48.89240377578528,90.52575806913023,24.665143099484908,34.0661274771065,-0.8124541205487502,33.899888801034656,-0.9946731635747028,0.8741178801085623,0.9695893402924108,2.0478800206170966,3.017469360909508,3.452016518109376,0.0136922046182617,5.0,35.551680064169375,49.99995237155838,6.0,5.0,2.5,432.378644093533,478.6314299147441,407.8181922131079,258.252795134118,299.333369741221,432.135764414178
4570.000000000001,33.39409253303518,-1.5585990980291626,91.00013966031788,77.83234480702373,90.85097369702648,48.8924049407288,90.52575356113316,24.66515180099549,34.06612750322766,-0.8124540917584113,33.89988877851025,-0.994670775108318,0.8741176379679196,0.9695888906843244,2.047879490880664,3.017468381564988,3.45201635397698,0.0136922020138405,5.0,35.55168311918857,49.9999537949239,6.0,5.0,2.5,432.3786441847354,478.63142852345817,407.81821018909295,258.25282334988333,299.3333927558048,432.13576873383647
4580.000000000001,33.394092371142,-1.5585992791038166,91.00013547893656,77.83234141884623,90.85096946807872,48.892406072755925,90.52574918917992,24.665160242108183,34.066127529107874,-0.8124540632336447,33.89988875723406,-0.9946684525788214,0.8741180034755712,0.9695891203499044,2.0478803835673736,3.0174695039172774,3.452016194517845,0.0136922088912423,5.0,35.5516860827783,49.99995517848083,6.0,5.0,2.5,432.37864426815054,478.63142717159377,407.8182276322512,258.25285072091725,299.3334151132012,432.1357729326488
4590.000000000001,33.39409221402139,-1.5585994548404756,91.0001314231033,77.83233813304025,90.85096536611286,48.89240717119924,90.52574494848945,24.66516843013767,34.066127554132926,-0.8124540356513988,33.89988873651761,-0.99466619814541,0.8741179268562974,0.9695888648438236,2.047880239305816,3.01746910414964,3.452016039759934,0.0136922088082229,5.0,35.5516889578285,49.99995652085903,6.0,5.0,2.5,432.3786443488317,478.63142586142266,407.81824455341257,258.25287727125806,299.33343680570846,432.1357770085167
4600.000000000001,33.39409206154338,-1.5585996253844314,91.00012748851512,77.83233494565576,90.85096138677584,48.89240823672196,90.5257408345818,24.66517637278469,34.06612757834638,-0.8124540089636979,33.89988871635803,-0.9946640113861348,0.874117738730017,0.9695884907497138,2.047879832752636,3.0174683235023494,3.4520158896287247,0.0136922069450227,5.0,35.55169174674933,49.9999578230333,6.0,5.0,2.5,432.37864442711424,478.6314245907564,407.8182609683524,258.2529030260336,299.3334578467853,432.1357809621997
4610.000000000001,33.394091913631186,-1.5585997908216314,91.0001236715042,77.83233185350429,90.85095752635496,48.89240927025776,90.52573684361796,24.66518407769371,34.0661276018374,-0.8124539830722597,33.89988869680345,-0.994661890464215,0.8741175822977152,0.9695881567607604,2.0478794994333134,3.017467656194074,3.4520157439944468,0.0136922055458655,5.0,35.55169445214432,49.99995908614136,6.0,5.0,2.5,432.37864450304846,478.63142335803457,407.818276892122,258.2529280099853,299.33347825662327,432.1357847968528
4620.000000000001,33.3940917701828,-1.55859995126616,91.00011996866246,77.83232885336048,90.85095378142827,48.89241027278558,90.52573297206152,24.66519155181368,34.06612762465129,-0.8124539579271186,33.89988867786678,-0.9946598328478444,0.8741163811923706,0.9695866687736604,2.047876717626436,3.0174633864000966,3.452015602640937,0.013692187751163,5.0,35.55169707646195,49.99996031138488,6.0,5.0,2.5,432.37864457493725,478.63142216135486,407.81829233910975,258.25295224563286,299.33349805673254,432.1357885169592
4630.000000000001,33.39409163101078,-1.5586001069275994,91.00011637667848,77.8323259440117,90.85095014858692,48.89241124519623,90.52572921637748,24.66519880230084,34.06612764677316,-0.8124539335447594,33.89988865948038,-0.994657837798627,0.8741165828508437,0.9695867414432532,2.0478772212257104,3.0174639626689634,3.4520154655204083,0.0136921918988025,5.0,35.55169962224443,49.99996149979148,6.0,5.0,2.5,432.378644646095,478.6314210021852,407.8183073232828,258.252975756114,299.3335172619075,432.1357921240128
4640.000000000001,33.394091495992086,-1.558600257943624,91.0001128921442,77.83232312134425,90.8509466244292,48.892412188516566,90.52572557305564,24.665205835707585,34.06612766821855,-0.8124539099079584,33.899888641630696,-0.9946559011756336,0.8741162902998874,0.9695862704614512,2.0478765661217544,3.017462836583205,3.45201533259149,0.0136921882759062,5.0,35.55170209176089,49.99996265268391,6.0,5.0,2.5,432.3786447157926,478.6314198770888,407.8183218591773,258.25299856272966,299.3335358925638,432.1357956254366
4650.000000000001,33.39409136502218,-1.5586004044311608,91.00010951186889,77.83232038316446,90.85094320570576,48.89241310359171,90.52572203873456,24.665212658631106,34.06612768902764,-0.8124538869724915,33.89988862432297,-0.9946540223751869,0.8741165073452932,0.9695863691008808,2.047877103957135,3.017463473058016,3.452015203582076,0.0136921926063925,5.0,35.551704487372085,49.9999637710556,6.0,5.0,2.5,432.3786447826637,478.6314187857124,407.8183359600878,258.25302068684005,299.33355396658914,432.13579902229264
4660.000000000001,33.394091237982146,-1.558600546523223,91.00010623273832,77.83231772713754,90.85093988928816,48.89241399125797,90.52571861018036,24.665219277336405,34.066127709221306,-0.8124538647153373,33.899888607542515,-0.9946522000358302,0.874116285068366,0.96958598467304,2.0478766116251914,3.017462596298232,3.4520150783625208,0.0136921900271553,5.0,35.551706811273334,49.99996485592556,6.0,5.0,2.5,432.3786448468712,478.6314177273725,407.81834963891566,258.25304214875536,299.3335715003346,432.1358023170488
4670.000000000001,33.39409111492927,-1.5586006841556923,91.00010305677051,77.8323151531489,90.8509366772108,48.892414851095225,90.52571528950564,24.66522568725861,34.06612772875138,-0.812453843189587,33.899888591271434,-0.9946504334263296,0.8741160749425811,0.9695856181022052,2.04787614707016,3.0174617651723654,3.452014957362014,0.0136921876110262,5.0,35.5517090618269,49.999965906838895,6.0,5.0,2.5,432.37864491053136,478.6314166997054,407.8183628878074,258.25306293376525,299.33358848917214,432.1358055110564
4680.000000000001,33.39409099525663,-1.5586008180074489,91.00009997087504,77.83231265434489,90.85093355622858,48.89241568596765,90.5257120629944,24.66523191571406,34.06612774764412,-0.812453822366308,33.89988857535656,-0.9946487203886818,0.8741155868786153,0.9695849470698472,2.0478750304447173,3.017459977514565,3.452014839696007,0.0136921808158815,5.0,35.55171124866308,49.99996692709965,6.0,5.0,2.5,432.3786449742129,478.6314157049507,407.8183757584413,258.25308313030183,299.3336049793782,432.1358086085567
4690.000000000001,33.394090879282444,-1.5586009477225389,91.0000969774452,77.83231022886412,90.85093052874976,48.892416496286494,90.52570893314989,24.66523795774043,34.0661277660776,-0.8124538020492195,33.899888560035045,-0.9946470557375732,0.8741158522169628,0.9695851155650496,2.047875678144793,3.017460793709843,3.452014725573109,0.0136921857968666,5.0,35.551713369992115,49.9999679174918,6.0,5.0,2.5,432.3786450341616,478.6314147373285,407.81838824546384,258.25310272228336,299.3336209844582,432.13581161819775
4700.000000000001,33.394090766784664,-1.5586010735493687,91.00009407373406,77.83230787633134,90.85092759201886,48.89241728237744,90.5257058971172,24.66524381889684,34.06612778396114,-0.8124537823382526,33.89988854517721,-0.9946454415138531,0.8741156796437174,0.969584802083408,2.0478752990952978,3.0174601011787057,3.452014614826036,0.0136921838935086,5.0,35.55171542792078,49.99996887818776,6.0,5.0,2.5,432.378645092132,478.6314137991429,407.818400358454,258.25312172776125,299.3336365130218,432.135814536669
4710.000000000001,33.394090657654694,-1.5586011956092989,91.00009125700976,77.83230559420144,90.8509247432596,48.892418044884266,90.5257029520314,24.66524950440117,34.06612780130611,-0.8124537632209011,33.899888530761494,-0.9946438769964628,0.8741157138890141,0.9695847216543242,2.047875403800816,3.0174601254551394,3.4520145073587645,0.0136921852056478,5.0,35.551717424176104,49.999969810059326,6.0,5.0,2.5,432.3786451477253,478.6314128889367,407.818412108434,258.25314016366804,299.3336515752928,432.13581736531097
4720.000000000001,33.39409055177978,-1.5586013140285218,91.00008852452868,77.83230338074003,90.85092197970184,48.89241878455493,90.52570009502868,24.665255019802203,34.06612781812469,-0.8124537446836939,33.89988851676712,-0.9946423594905696,0.8741157324672214,0.9695846273862104,2.0478754710404288,3.017460098426639,3.452014403069666,0.0136921862489786,5.0,35.55171936069252,49.99997071402908,6.0,5.0,2.5,432.3786452017226,478.6314120066683,407.81842350685616,258.2531580480118,299.3336661850564,432.1358201089873
4730.000000000001,33.394090449055234,-1.5586014289241348,91.00008587387728,77.83230123337283,90.85091929890712,48.89241950205525,90.52569732358914,24.66526036989381,34.066127834418104,-0.812453726725323,33.89988850316912,-0.9946408857256868,0.8741156461647213,0.9695844202346005,2.047875291892157,3.017459712126757,3.452014301959008,0.0136921856271367,5.0,35.551721239139226,49.99997159095159,6.0,5.0,2.5,432.3786452545336,478.6314111504904,407.81843456383285,258.25317539633767,299.3336803564416,432.13582277359575
4740.000000000001,33.39409034941326,-1.5586015403719673,91.000083302537,77.8322991504806,90.85091669832136,48.89242019809177,90.52569463507022,24.665265559949603,34.06612785023277,-0.8124537092946865,33.89988848998757,-0.9946394561659416,0.8741157381843514,0.9695844142147082,2.0478755298147524,3.0174599440294605,3.452014203859441,0.013692187776627,5.0,35.5517230614027,49.9999724416283,6.0,5.0,2.5,432.3786453058958,478.6314103203128,407.818445290004,258.25319222573194,299.3336941050096,432.1358253582596
4750.000000000001,33.39409025275236,-1.558601648485478,91.00008080816144,77.83229712962992,90.85091417557936,48.892420873275455,90.5256920270282,24.66527059458292,34.06612786556888,-0.8124536923914435,33.899888477197976,-0.994638069384564,0.8741156777277564,0.969584242317849,2.047875409897827,3.017459652215676,3.4520141087727567,0.0136921875168508,5.0,35.55172482908921,49.9999732668179,6.0,5.0,2.5,432.3786453563073,478.6314095144626,407.8184556950242,258.25320855116735,299.33370744278307,432.1358278655841
4760.000000000001,33.394090159003085,-1.5586017533423728,91.00007838855352,77.83229516922637,90.85091172845416,48.89242152823306,90.52568949715987,24.665275478354488,34.06612788046004,-0.8124536759786452,33.899888464806914,-0.9946367251743596,0.8741156772062216,0.9695841400317788,2.0478754297253574,3.0174595697571363,3.452014016498707,0.0136921881751753,5.0,35.55172654381295,49.999974067270784,6.0,5.0,2.5,432.3786454045497,478.6314087325487,407.8184657882144,258.2532243874087,299.33372038092494,432.13583029592405
4770.000000000001,33.394090068052655,-1.5586018550688436,91.00007604135575,77.83229326760056,90.85090935456098,48.892422163588776,90.52568704299874,24.665280216003623,34.0661278949006,-0.8124536600624879,33.89988845278033,-0.9946354211876384,0.8741157290589341,0.9695840988900216,2.0478755716314425,3.017459670521464,3.452013927000304,0.0136921896339971,5.0,35.551728207231406,49.99997484376206,6.0,5.0,2.5,432.3786454517019,478.63140797422346,407.81847557935066,258.25323974982024,299.3337329313853,432.13583265355766
4780.000000000001,33.394089979992685,-1.558601953562345,91.00007376794429,77.83229142592067,90.8509070553018,48.89242277909,90.52568466601,24.66528480408988,34.06612790889383,-0.8124536446393334,33.8998884411523,-0.9946341557807729,0.8741157359425897,0.9695840108646282,2.047875607360204,3.0174596182248323,3.4520138399876754,0.0136921903666569,5.0,35.551729818103354,49.9999755961174,6.0,5.0,2.5,432.3786454929656,478.63140724002494,407.8184850631798,258.25325462735674,299.3337450935414,432.13583494132746
4790.000000000001,33.39408989450845,-1.558602049175022,91.00007156484652,77.83228964144723,90.85090482714772,48.89242337503191,90.52568236251756,24.665289250580088,34.06612792233607,-0.8124536298234942,33.899888429740905,-0.994632931929516,0.8741156875682845,0.969583864677121,2.047875513267365,3.017459377944486,3.4520137561411373,0.0136921902163451,5.0,35.551731379242085,49.999976324391696,6.0,5.0,2.5,432.37864553979927,478.63140652895737,407.8184942514409,258.25326904571045,299.333756864248,432.13583715438887
4800.000000000001,33.39408981150668,-1.5586021420110114,91.00006942205135,77.83228790523945,90.85090265991413,48.89242395508722,90.52568012199924,24.665293575960447,34.06612793555274,-0.8124536152562881,33.89988841879473,-0.9946317412773168,0.8741187170129322,0.969587134910691,2.0478826292742105,3.0174697641849013,3.4520136744083234,0.0136922382599718,5.0,35.55173289787655,49.99997703331758,6.0,5.0,2.5,432.3786455823431,478.6314058363558,407.8185031902488,258.25328307126904,299.33376832249246,432.1358393070215
4810.000000000001,33.394089730978855,-1.5586022320799773,91.00006734356232,77.83228622153955,90.85090055777178,48.892424517791085,90.52567794877284,24.665297771574892,34.06612794835816,-0.8124536011423515,33.89988840816134,-0.9946305865763064,0.8741193111621085,0.969587706569505,2.0478840392863686,3.017471745855873,3.4520135950826427,0.0136922481390828,5.0,35.55173437101007,49.999977721002494,6.0,5.0,2.5,432.3786456235503,478.63140516523566,407.8185118608896,258.2532966760333,299.33377943723457,432.1358413946999
4820.000000000001,33.394089653067404,-1.5586023192225866,91.00006533297469,77.83228459287875,90.8508985243172,48.892425062118605,90.52567584655944,24.66530182988305,34.06612796072611,-0.8124535875105606,33.899888397857524,-0.9946294689872844,0.8741193353029414,0.9695876488164084,2.047884113295348,3.0174717621117564,3.4520135183441494,0.0136922490707913,5.0,35.55173579592673,49.99997838625956,6.0,5.0,2.5,432.37864566330217,478.6314045160999,407.8185202482585,258.2533098356067,299.3337901885203,432.1358434153125
4830.000000000001,33.39408957725222,-1.5586024040205189,91.00006337677183,77.83228300825158,90.8508965458822,48.89242559163836,90.52567380122696,24.66530577836193,34.06612797274864,-0.812453574259507,33.89988838782003,-0.994628381941709,0.874118627518285,0.9695867815011596,2.047882472097569,3.017469253598728,3.452013443719466,0.01369223852275,5.0,35.55173718227394,49.9999790334054,6.0,5.0,2.5,432.3786457024435,478.631403884488,407.8185284083439,258.25332263903454,299.3338006472617,432.1358453807407
4840.000000000001,33.394089503722704,-1.558602486262032,91.00006147913716,77.83228147089847,90.85089462667328,48.89242610533961,90.5256718171234,24.665309608634452,34.06612798442607,-0.8124535613888497,33.899888378099064,-0.9946273272512942,0.8741183066991446,0.969586345872668,2.047881736979824,3.017468082852492,3.4520133713330967,0.0136922340200627,5.0,35.55173852711033,49.99997966122993,6.0,5.0,2.5,432.37864574024326,478.6314032714953,407.81853632429255,258.25333505917166,299.3338107938194,432.1358472876243
4850.000000000001,33.394089432485444,-1.5586025659396228,91.00005963928255,77.83227998312422,90.85089276592524,48.892426603680974,90.52566989345756,24.665313322401342,34.06612799580567,-0.8124535488464062,33.89988836872993,-0.99462630523675,0.874116959177124,0.969584773827162,2.0478785958872114,3.0174633697143727,3.452013301006025,0.0136922134182868,5.0,35.55173983108563,49.99998027030142,6.0,5.0,2.5,432.3786457787724,478.6314026819407,407.81854400036207,258.25334710150776,299.333820638513,432.1358491353001
4860.000000000001,33.394089363119704,-1.5586026435240117,91.0000578530634,77.83227853339514,90.85089095935888,48.892427086717646,90.52566802581973,24.66531692673089,34.06612800662062,-0.8124535369263411,33.899888359407136,-0.9946253099789144,0.8741185567432136,0.9695864708152429,2.047882354336629,3.017468825151872,3.452013233072573,0.0136922389354857,5.0,35.55174109647908,49.99998086068041,6.0,5.0,2.5,432.3786458130992,478.6314021003878,407.8185514494691,258.2533587891802,299.3338301808869,432.1358509351096
4870.000000000001,33.394089296186245,-1.558602718387874,91.00005612345664,77.83227713216222,90.85088921007392,48.89242755497549,90.52566621739604,24.665320417577504,34.06612801732768,-0.8124535251251926,33.89988835062679,-0.994624348906882,0.874119184294868,0.969587094124914,2.047883839464604,3.0174709335895176,3.4520131668585243,0.0136922492408589,5.0,35.55174232210328,49.99998143302588,6.0,5.0,2.5,432.37864584427086,478.63140154166166,407.8185586647168,258.2533701087325,299.3338394366524,432.1358526725329
4880.000000000001,33.39408923118648,-1.5586027910890152,91.0000544483818,77.83227577526458,90.85088751601369,48.89242800807324,90.52566446605472,24.665323798467625,34.06612802754926,-0.8124535138591114,33.89988834194839,-0.9946234186022592,0.874116171625819,0.9695836820852376,2.0478767960409363,3.017460478126174,3.452013103148321,0.0136922025122866,5.0,35.551743509106416,49.999981986717785,6.0,5.0,2.5,432.3786458803072,478.6314010008216,407.8185656505421,258.25338107170734,299.33384838458034,432.135854354791
4890.000000000001,33.3940891680645,-1.5586028616898489,91.00005281826536,77.83227445443366,90.8508858673124,48.892428449437205,90.5256627615988,24.665327089248024,34.06612803762966,-0.8124535027486672,33.89988833364734,-0.994622513134459,0.8741181366560179,0.9695857931860794,2.0478814138535046,3.0174672070395845,3.4520130409180783,0.0136922337415095,5.0,35.55174466452462,49.99998252612568,6.0,5.0,2.5,432.378645912032,478.63140047388976,407.8185724510472,258.25339174242964,299.333857102412,432.13585599176633
4900.000000000001,33.39408910681691,-1.5586029301941835,91.0000512369672,77.83227317354209,90.85088426804154,48.89242887762448,90.52566110824483,24.665330281427657,34.06612804739259,-0.8124534919880942,33.89988832557852,-0.9946216350429608,0.8741175536028163,0.9695850799525716,2.04788006155842,3.0174651415109914,3.452012980489892,0.0136922250436774,5.0,35.551745785371736,49.999983049399816,6.0,5.0,2.5,432.3786459424711,478.6313999634009,407.8185790479071,258.2534020934099,299.33386555913273,432.13585757929553
4910.000000000001,33.39408904746922,-1.5586029965735406,91.00004970558076,77.83227193636598,90.850882719232,48.89242929250747,90.5256595070576,24.665333372782985,34.06612805682872,-0.8124534815877382,33.89988831773226,-0.9946207839553268,0.8741177005232473,0.9695851785953608,2.0478804190582123,3.0174655976535734,3.452012922112567,0.013692227766662,5.0,35.551746870830925,49.99998355645676,6.0,5.0,2.5,432.378645978334,478.63139947469097,407.8185854375104,258.2534121174751,299.33387375161203,432.1358591180688
4920.000000000001,33.39408898964075,-1.5586030612536774,91.00004821669296,77.8322707256991,90.85088121343206,48.89242969517375,90.52565795036152,24.665336376740868,34.066128065821005,-0.8124534716765764,33.899888309945254,-0.9946199520643972,0.8741170318901312,0.9695843743729344,2.047878865783487,3.0174632401564216,3.4520128656361546,0.0136922177047143,5.0,35.55174792542181,49.99998404865636,6.0,5.0,2.5,432.37864600569617,478.6313989860493,407.81859164665855,258.25342185839423,299.33388170661084,432.13586062243394
4930.000000000001,33.39408893398742,-1.5586031235009727,91.00004677837464,77.83226956194812,90.85087975874475,48.89243008447096,90.525656446477,24.665339280575207,34.06612807476123,-0.8124534618228267,33.8998883026668,-0.9946191570199404,0.874117443300868,0.9695847702111254,2.047879841935664,3.0174646121467887,3.452012810489344,0.0136922245440654,5.0,35.55174894504222,49.99998452433948,6.0,5.0,2.5,432.37864603286937,478.631398524,407.81859764633913,258.2534312743582,299.3338893978635,432.1358620597512
4940.000000000001,33.394088879712584,-1.5586031842063903,91.00004537777728,77.83226842720154,90.85087834222608,48.8924304636829,90.52565498205772,24.66534210777365,34.06612808338255,-0.8124534523205399,33.8998882954906,-0.994618378152609,0.8741170132139897,0.9695842342965724,2.047878846556701,3.0174630808532745,3.452012757146256,0.0136922181932789,5.0,35.551749937660475,49.9999849878177,6.0,5.0,2.5,432.37864606187134,478.63139807145456,407.8186034891637,258.253440441884,299.3338968854253,432.13586346793926
4950.000000000001,33.39408882707411,-1.5586032430816203,91.00004401917136,77.83226732617311,90.85087696817646,48.892430831566166,90.52565356154366,24.66534485023112,34.06612809175073,-0.8124534430972403,33.8998882885392,-0.99461762230942,0.8741166365175534,0.969583759357712,2.04787797589356,3.017461735251272,3.4520127053898912,0.0136922126672141,5.0,35.55175090058947,49.999985437415546,6.0,5.0,2.5,432.378646089416,478.631397631954,407.8186091569858,258.25344933463026,299.3339041513889,432.1358648344663
4960.000000000001,33.394088776226525,-1.5586032999537451,91.00004270605112,77.832266262635,90.85087564014349,48.89243118708032,90.52565218860369,24.665347500845368,34.066128099865466,-0.8124534341533263,33.89988828184836,-0.99461689374408,0.8741157018847047,0.9695826674039466,2.0478757975436386,3.017458464947585,3.4520126551228403,0.0136921983880232,5.0,35.55175183127756,49.99998587188218,6.0,5.0,2.5,432.37864611362096,478.6313972082524,407.81861463477946,258.2534579295608,299.3339111734299,432.1358661516528
4970.000000000001,33.39408872668121,-1.5586033553693142,91.00004142733138,77.83226522673255,90.85087434685788,48.89243153325964,90.52565085158548,24.66535008195308,34.06612810773973,-0.8124534254744161,33.899888275302125,-0.9946161833057656,0.8741166931491674,0.9695837131702296,2.04787813097953,3.0174618441497603,3.452012606324671,0.0136922142673577,5.0,35.551752737531274,49.99998629497276,6.0,5.0,2.5,432.37864613890576,478.6313967952592,407.81861996910953,258.25346629913884,299.3339180103479,432.1358674361222
4980.000000000001,33.39408867861745,-1.5586034091277838,91.000040186933,77.83226422189004,90.85087309231376,48.89243186904912,90.5256495546188,24.665352585697462,34.06612811537389,-0.8124534170601692,33.89988826894819,-0.9946154936848188,0.8741183841701337,0.969585536730682,2.0478821034743624,3.0174676402050444,3.452012558996518,0.0136922410971939,5.0,35.55175361661486,49.99998670536661,6.0,5.0,2.5,432.37864616355705,478.63139639466897,407.818625143556,258.253474417861,299.33392464245605,432.1358686829527
4990.000000000001,33.39408863199707,-1.5586034612719004,91.00003898363428,77.83226324721606,90.85087187533938,48.892432194785776,90.5256482964947,24.66535501447015,34.066128122783724,-0.8124534088931341,33.8998882627888,-0.9946148248535563,0.8741179700242915,0.969585026773916,2.04788114367228,3.017466170446196,3.4520125130963057,0.0136922349413783,5.0,35.55175446937443,49.999987103464775,6.0,5.0,2.5,432.3786461877594,478.63139600625857,407.81863016305806,258.2534822934788,299.33393107675664,432.1358698921882
5000.000000000001,33.394088586763615,-1.5586035118647033,91.00003781633616,77.83226230146892,90.85087069477392,48.892432510754304,90.52564707601157,24.665357370527087,34.066128129962586,-0.8124534009807006,33.899888256805056,-0.9946141760819956,0.8741176107894634,0.9695845792504776,2.0478803122375253,3.017464891488003,3.452012468622804,0.0136922296360044,5.0,35.55175529659431,49.99998748962509,6.0,5.0,2.5,432.3786462116189,478.6313956290657,407.81863503228897,258.253489933312,299.3339373182839,432.1358710651785
5010.000000000001,33.39408854289207,-1.558603560934273,91.0000366840144,77.83226138395288,90.85086954958012,48.892432817260726,90.52564589209592,24.665359656020936,34.066128136932925,-0.812453393298142,33.89988825100758,-0.9946135470092372,0.8741173689379328,0.9695842633965572,2.0478797555003485,3.0174640188969057,3.4520124254745967,0.013692226159679,5.0,35.55175609904455,49.99998786421071,6.0,5.0,2.5,432.37864623453214,478.6313952629896,407.81863975564966,258.25349734433365,299.33394337289553,432.1358722025431
5020.000000000001,33.39408850032389,-1.5586036085460364,91.00003558559128,77.83226049377724,90.85086843866348,48.89243311458831,90.52564474361604,24.66536187312641,34.06612814368658,-0.8124533858543259,33.89988824537417,-0.9946129366692276,0.8741174335379546,0.969584288897755,2.0478799164473527,3.0174642053451075,3.452012383658845,0.0136922274744684,5.0,35.55175687748306,49.9999882275676,6.0,5.0,2.5,432.3786462571485,478.6313949076532,407.8186443376153,258.25350453359283,299.33394924597314,432.1358733060592
5030.000000000001,33.394088459236926,-1.5586036545010984,91.00003452467864,77.83225963516361,90.85086736571044,48.89243340175807,90.52564363438374,24.66536401445632,34.06612815023377,-0.8124533786381107,33.899888239959054,-0.994612347314444,0.8741163260773683,0.969583015850582,2.04787733098587,3.017460346836452,3.4520123429995,0.0136922104184722,5.0,35.55175762930816,49.99998857856224,6.0,5.0,2.5,432.37864627690686,478.631394566458,407.81864876301125,258.25351147713786,299.3339549184124,432.1358743715711
5040.000000000001,33.39408841926123,-1.558603699213165,91.00003349272176,77.83225880195084,90.85086632190126,48.89243368131986,90.52564255527544,24.665366097611752,34.06612815660681,-0.8124533716138557,33.89988823468821,-0.9946117739352188,0.8741214138015765,0.9695886158684132,2.047889259403337,3.0174778752717506,3.452012303586823,0.0136922903966586,5.0,35.55175836072914,49.99998892025434,6.0,5.0,2.5,432.3786463007659,478.63139423796633,407.8186530690365,258.25351823205654,299.33396044136504,432.1358754082058
5050.000000000001,33.39408838047754,-1.5586037425920836,91.00003249347726,77.83225798893568,90.85086531141172,48.89243395140295,90.52564151064097,24.665368113278305,34.066128162650124,-0.8124533649530008,33.899888229480666,-0.9946112161911742,0.8741164672281108,0.9695830870271668,2.0478776793583475,3.0174607663855144,3.4520122655440986,0.0136922131888678,5.0,35.55175906833023,49.999989250396645,6.0,5.0,2.5,432.3786463164409,478.6313939091685,407.8186572351981,258.25352476827703,299.33396578009655,432.1358764167797
5060.000000000001,33.394088342945125,-1.5586037845714031,91.00003152497013,77.83225720476503,90.85086433184247,48.892434213417054,90.52564049794536,24.66537006839724,34.06612816861196,-0.8124533583819584,33.899888224517824,-0.9946106795669608,0.874118499834021,0.9695853009226154,2.0478824497277603,3.0174677506503755,3.4520122285746586,0.013692245294372,5.0,35.55175975476965,49.99998957056846,6.0,5.0,2.5,432.37864633613367,478.63139359710016,407.8186612747288,258.25353110798306,299.333970956191,432.13587738704
