time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
5070.000000000001,33.39408830673708,-1.558603825069497,91.00003059003764,77.83225644786927,90.85086338632274,48.89243446656843,90.52563952045304,24.66537195562944,34.06612817438808,-0.8124533520156093,33.899888219749364,-0.9946101601803432,0.8741164495236886,0.969582987391666,2.0478776543789263,3.0174606417705925,3.4520121929004146,0.0136922134356065,5.0,35.55176041738474,49.99998987995872,6.0,5.0,2.5,432.37864635539,478.6313932960068,407.8186651749076,258.25353722755665,299.33397595620886,432.1358783260444
5080.000000000001,33.394088271408975,-1.5586038645833469,91.0000296783668,77.8322557086895,90.85086246428293,48.8924347133613,90.52563856723592,24.66537379580473,34.06612817999369,-0.8124533458371843,33.89988821507665,-0.9946096531384682,0.874116482349379,0.969582985468925,2.047877739216213,3.017460724685137,3.4520121581222827,0.01369221420094,5.0,35.551761063474885,49.99999018158155,6.0,5.0,2.5,432.3786463727183,478.631393000481,407.8186689779224,258.2535431945691,299.3339808309672,432.135879242776
5090.000000000001,33.394088236977,-1.5586039030949337,91.000028789844,77.83225498916067,90.85086156561704,48.89243495392054,90.52563763817824,24.66537558948892,34.06612818546567,-0.8124533398060406,33.899888210525965,-0.9946091597478244,0.8741180993146771,0.969584741682134,2.047881535151185,3.017466276833319,3.452012124218755,0.0136922397738746,5.0,35.551761693270464,49.99999047555861,6.0,5.0,2.5,432.37864639078566,478.6313927139792,407.8186726846277,258.25354901080533,299.3339855819252,432.13588013483457
5100.000000000001,33.39408820374111,-1.5586039402686538,91.00002793197704,77.83225429396771,90.8508606980302,48.89243518617286,90.52563674125572,24.66537732103637,34.066128190748486,-0.8124533339834557,33.8998882061364,-0.9946086828411466,0.8741164721888877,0.9695829007845228,2.047877730585209,3.017460631369732,3.4520120914935566,0.013692214522761,5.0,35.55176230123192,49.99999075941116,6.0,5.0,2.5,432.3786464075756,478.63139243651926,407.8186762631968,258.25355462557206,299.33399016887546,432.1358809970684
5110.000000000001,33.39408817135531,-1.5586039764916109,91.00002709568405,77.83225361634175,90.8508598522028,48.892435412596114,90.52563586682622,24.66537900917524,34.06612819591342,-0.8124533282907009,33.89988820187332,-0.9946082183635098,0.87411751132151,0.9695840182289468,2.0478801722956,3.0174641905245467,3.452012059525816,0.0136922310299001,5.0,35.55176289396462,49.99999103613112,6.0,5.0,2.5,432.3786464232349,478.6313921661824,407.81867975199367,258.2535600995727,299.3339946414402,432.13588183679946
5120.000000000001,33.39408814005943,-1.558604011495504,91.00002628840184,77.8322529626311,90.85085903573604,48.89243563114071,90.52563502274998,24.66538063867847,34.066128200870715,-0.8124533228268546,33.89988819772389,-0.9946077696589556,0.8741176047037481,0.96958408788985,2.0478803981066966,3.017464485996548,3.4520120287695297,0.0136922327151129,5.0,35.55176346609579,49.99999130322158,6.0,5.0,2.5,432.37864644025984,478.63139190592767,407.8186831196055,258.2535653834509,299.3339989571484,432.1358826480917
5130.000000000001,33.394088109793245,-1.5586040453477494,91.00002550681224,77.8322523326729,90.85085824519987,48.89243584298004,90.52563420547892,24.66538221656037,34.066128205716005,-0.8124533174864723,33.89988819374557,-0.9946073357530169,0.8741200778668432,0.9695867983306606,2.047886198960557,3.017472997291218,3.4520119989177016,0.0136922716697181,5.0,35.55176402013842,49.9999915621308,6.0,5.0,2.5,432.37864645986366,478.63139165903857,407.8186863812866,258.253570499919,299.33400314133115,432.1358834325416
5140.000000000001,33.3940880804476,-1.5586040781703332,91.00002475062652,77.83225171704275,90.85085748049627,48.89243604736669,90.52563341493486,24.665383741916568,34.066128210290806,-0.8124533124441768,33.899888189808536,-0.994606913584562,0.8741167118453799,0.969583032873995,2.047878319689472,3.017461352563468,3.4520119701100254,0.0136922191526993,5.0,35.551764555614966,49.99999181197251,6.0,5.0,2.5,432.3786464709598,478.6313914095721,407.8186895340807,258.2535754462203,299.33400718165564,432.1358841959403
5150.000000000001,33.39408805202168,-1.5586041099642216,91.00002401737848,77.83225112280046,90.85085673891258,48.89243624571179,90.52563264827567,24.66538522192684,34.06612821478901,-0.8124533074863507,33.8998881860376,-0.9946065066961296,0.8741165410848597,0.9695828126494178,2.0478779260078723,3.01746073865729,3.45201194215172,0.0136922166799123,5.0,35.55176507523407,49.99999205435694,6.0,5.0,2.5,432.37864648545104,478.6313911723535,407.81869259215375,258.25358024535,299.3340110998601,432.1358849316479
5160.000000000001,33.39408802432039,-1.5586041409476366,91.00002330222702,77.83225054340419,90.85085601558669,48.89243643929938,90.52563190048804,24.66538666565907,34.06612821920446,-0.8124533026197014,33.89988818238733,-0.9946061097242024,0.87411831173568,0.9695847466180794,2.047882080494676,3.0174668271127554,3.4520119148644395,0.0136922446124839,5.0,35.55176558213242,49.999992290937485,6.0,5.0,2.5,432.3786464996665,478.63139094129934,407.818695575482,258.2535849268221,299.3340149235122,432.1358856493528
5170.000000000001,33.39408799744612,-1.5586041710060383,91.00002260840932,77.83224998133932,90.85085531388256,48.89243662716881,90.52563117505386,24.665388066266985,34.066128223487894,-0.8124532978985712,33.89988817884603,-0.9946057242613052,0.8741180776841755,0.9695844578362308,2.0478815381850435,3.0174659960212744,3.4520118883887267,0.0136922411373689,5.0,35.551766073903025,49.99999252053282,6.0,5.0,2.5,432.3786465134602,478.6313907172203,407.81869846992765,258.25358946845483,299.33401863369664,432.13588634624193
5180.000000000001,33.3940879713752,-1.5586042001659166,91.00002193547604,77.83224943660309,90.85085463332976,48.89243680939535,90.5256304714874,24.665389424636945,34.066128227637165,-0.8124532933252909,33.899888175404776,-0.9946053504133374,0.8741165411843133,0.9695827252460844,2.0478779443205286,3.0174606695666126,3.4520118627183844,0.0136922172548418,5.0,35.55176655085569,49.99999274323238,6.0,5.0,2.5,432.3786465274768,478.6313905005939,407.81870127721646,258.2535938731288,299.33402223225346,432.1358870221469
5190.000000000001,33.394087946070606,-1.5586042284686528,91.00002128236969,77.83224890705742,90.85085397279568,48.89243698620572,90.52562978861909,24.665390742855493,34.06612823165507,-0.8124532888967907,33.89988817206052,-0.9946049871674632,0.8741165645938542,0.9695827237456208,2.047878004841454,3.017460728587075,3.4520118377908724,0.0136922178013899,5.0,35.55176701369402,49.999992959328495,6.0,5.0,2.5,432.37864653968,478.63139028886695,407.8187040016832,258.2535981476438,299.33402572474915,432.1358876788868
5200.000000000001,33.39408792153483,-1.5586042559114617,91.00002064895192,77.83224839417295,90.85085333213765,48.89243715769703,90.5256291262965,24.66539202147743,34.066128235562054,-0.8124532845906174,33.899888168825555,-0.99460463545239,0.8741181704104402,0.9695844783011422,2.0478817724146,3.017466250715742,3.452011813573097,0.0136922431292289,5.0,35.55176746263544,49.99999316891524,6.0,5.0,2.5,432.37864655196734,478.6313900847256,407.8187066441749,258.25360229374365,299.3340291122555,432.1358883147712
5210.000000000001,33.394087897848856,-1.5586042824038486,91.00002003795863,77.83224789898742,90.85085271423162,48.89243732305562,90.52562848749815,24.665393254631848,34.066128239310416,-0.8124532804592378,33.89988816568269,-0.9946042957166128,0.8741165685881902,0.9695826758674212,2.0478780250142448,3.0174607008816663,3.452011790321341,0.013692218206679,5.0,35.55176789559522,49.999993371004166,6.0,5.0,2.5,432.3786465645729,478.6313898870218,407.818709192636,258.253606292414,299.3340323780415,432.1358889290439
5220.000000000001,33.39408787488923,-1.5586043080837726,91.00001944529473,77.83224741889107,90.85085211482688,48.89243748349151,90.5256278678248,24.665394450937296,34.066128242963615,-0.8124532764327341,33.8998881626524,-0.9946039665189802,0.8741165783040808,0.9695826617305316,2.0478780529237186,3.01746071465425,3.4520117677078983,0.0136922185220804,5.0,35.551768315627896,49.99999356707746,6.0,5.0,2.5,432.3786465763829,478.6313896956517,407.81871166491777,258.25361017159446,299.3340355469103,432.1358895242235
5230.000000000001,33.39408785261428,-1.558604332997902,91.00001887031652,77.83224695308819,90.85085153331394,48.89243763914368,90.52562726664864,24.665395611518534,34.06612824650667,-0.8124532725275913,33.89988815971168,-0.994603647043732,0.8741163776377772,0.9695824149778424,2.04787758779888,3.017460002776722,3.4520117457713617,0.0136922155371778,5.0,35.55176872311608,49.99999375730653,6.0,5.0,2.5,432.37864658781353,478.6313895099357,407.8187140634252,258.2536139349342,299.33403862130154,432.135890101826
5240.000000000001,33.39408783072351,-1.558604357482352,91.0000183053158,77.83224649537635,90.8508509618532,48.89243779210221,90.52562667586304,24.66539675202592,34.0661282499872,-0.8124532686913993,33.89988815682063,-0.9946033330700744,0.8741178816176695,0.9695840594609612,2.0478811162276807,3.0174651756886424,3.452011724213248,0.0136922392512193,5.0,35.55176912355449,49.99999394424384,6.0,5.0,2.5,432.3786465990541,478.6313893274564,407.8187164204577,258.25361763317824,299.33404164250743,432.13589066948254
5250.000000000001,33.39408780967619,-1.558604381023429,91.00001776164252,77.83224605827405,90.850850412003,48.892437939513,90.5256261074184,24.665397849563647,34.066128253365555,-0.8124532649678714,33.89988815405872,-0.994603031440761,0.8741175475232037,0.9695836660540748,2.0478803381697785,3.0174640042238536,3.452011703430258,0.0136922341671761,5.0,35.551769508942755,49.9999941244123,6.0,5.0,2.5,432.37864661393047,478.631389157612,407.81871868938265,258.2536211920669,299.33404455406367,432.13589121478327
5260.000000000001,33.39408778926946,-1.558604403847994,91.00001723613344,77.83224562950625,90.85084988054508,48.892438081476655,90.5256255580053,24.66539890941709,34.06612825652405,-0.8124532614866099,33.89988815130613,-0.9946027374215872,0.8741165740064116,0.9695825640936142,2.04787806204936,3.0174606261429737,3.4520116834220334,0.0136922190629895,5.0,35.55176988097679,49.9999942979665,6.0,5.0,2.5,432.3786466204514,478.63138898262895,407.818720880172,258.25362462891286,299.3340473614664,432.1358917464797
5270.000000000001,33.39408776938016,-1.5586044260938363,91.00001672353696,77.83224521433885,90.85084936211706,48.892438220064776,90.5256250220478,24.66539994400995,34.0661282596524,-0.8124532580386018,33.89988814865168,-0.994602453207449,0.8741166312591933,0.9695826060707574,2.047878200642974,3.017460806713732,3.452011663897736,0.013692220101072,5.0,35.55177024420584,49.99999446731499,6.0,5.0,2.5,432.3786466311938,478.631388817232,407.81872301770665,258.2536279837293,299.33405009938105,432.1358922604271
5280.000000000001,33.39408775013043,-1.5586044476243046,91.00001622625268,77.83224481102485,90.85084885914068,48.89243835467545,90.52562450206248,24.66540094790844,34.06612826273191,-0.8124532546444243,33.89988814612557,-0.9946021770701348,0.8741182474972892,0.9695843779077548,2.0478819914751574,3.0174663693829125,3.4520116449030773,0.0136922455548706,5.0,35.55177059666471,49.999994631828486,6.0,5.0,2.5,432.37864664022266,478.63138865582965,407.8187250921928,258.25363123900206,299.33405275879863,432.1358927596369
5290.000000000001,33.39408773156435,-1.558604468390115,91.00001574701024,77.8322444228578,90.85084837448346,48.8924384844309,90.52562400101536,24.665401915339142,34.066128265688086,-0.8124532513861595,33.899888143676144,-0.9946019109141844,0.8741166293674528,0.9695825629128416,2.0478782046890296,3.017460767601871,3.4520116266240484,0.0136922203403887,5.0,35.55177093634336,49.9999947903986,6.0,5.0,2.5,432.3786466499509,478.6313885011699,407.818727091332,258.2536343759973,299.33405532094207,432.1358932408382
5300.000000000001,33.394087713304,-1.5586044888140125,91.0000152755938,77.83224404097008,90.85084789768116,48.89243861210071,90.5256235080868,24.665402867082665,34.06612826860018,-0.812453248176496,33.8998881412712,-0.9946016490159196,0.8741176688534285,0.9695836961047652,2.047880644086855,3.017464340191621,3.4520116086311337,0.0136922367527994,5.0,35.55177127052008,49.99999494642413,6.0,5.0,2.5,432.3786466593176,478.6313883489343,407.8187290581482,258.2536374621273,299.3340578421439,432.1358937143266
5310.000000000001,33.394087695708485,-1.558604508494284,91.00001482140296,77.83224367304615,90.85084743832915,48.89243873509975,90.5256230332008,24.665403783926426,34.066128271400885,-0.8124532450895573,33.899888138949834,-0.994601396652058,0.8741174566303233,0.9695834416076512,2.0478801508346947,3.017463592442346,3.4520115912963334,0.0136922335535904,5.0,35.55177159244727,49.99999509673808,6.0,5.0,2.5,432.3786466683146,478.6313882022778,407.8187309529859,258.25364043510643,299.3340602709412,432.13589417058927
5320.000000000001,33.394087678511745,-1.558604527728562,91.00001437762964,77.83224331367313,90.85084698951216,48.89243885525429,90.52562256920676,24.6654046797064,34.06612827413223,-0.8124532420791297,33.899888136676225,-0.9946011501028806,0.874117261293998,0.9695832062818132,2.047879697050782,3.017462903332595,3.4520115743575395,0.0136922306160034,5.0,35.5517719069735,49.99999524357769,6.0,5.0,2.5,432.3786466772259,478.631388059178,407.8187328042654,258.2536433397904,299.3340626434909,432.13589461635337
5330.000000000001,33.394087661809614,-1.5586045464095832,91.00001394698432,18.628089204559785,90.85084655402191,48.89243897283762,90.5256221190834,24.665405544433497,34.06612827665181,-0.8124532393021012,33.89988813437885,-0.9946008975202288,0.8741165666072229,0.9695824175299068,2.0478780729696107,3.0174604904995173,3.4520115574647248,0.0136922198492278,5.0,35.551772210371205,49.999995387966685,6.0,5.0,2.5,432.37864669126577,478.6313879369768,407.8187346049032,258.2536461444591,299.3340649926838,432.13589507294586
5340.000000000001,33.394087645226826,-1.558604564957136,91.0000135319468,18.628089130885087,90.85084613427166,48.892439082501134,90.52562168518484,24.665406379106567,34.06612827863522,-0.8124532371160171,33.89988813169231,-0.9946006667123584,0.8741166116567107,0.9695824502027388,2.0478781825254235,3.017460632728162,3.4520115422691457,0.0136922206721168,5.0,35.551772502961114,49.99999552184215,6.0,5.0,2.5,432.3786466944984,478.6313877870564,407.81873632452033,258.2536488514726,299.33406716833366,432.13589549167
5350.000000000001,33.39408762974968,-1.5586045822680603,91.00001313064038,18.628089059500667,90.85084572838689,48.892439190834175,90.52562126555236,24.66540719078977,34.06612828122442,-0.8124532342622501,33.89988812973553,-0.9946004508649936,0.8741168379330877,0.9695826843890344,2.0478787160030896,3.017461400392124,3.4520115268882474,0.013692224326767,5.0,35.55177278789074,49.999995654048966,6.0,5.0,2.5,432.3786467062277,478.63138766251416,407.8187379972888,258.25365148321004,299.33406930831075,432.1358958818403
5360.000000000001,33.394087614792646,-1.558604598997249,91.00001274338692,18.628088990689548,90.85084533672952,48.8924392958474,90.5256208606336,24.665407973642573,34.06612828367336,-0.8124532315630405,33.899888127820084,-0.9946002357734188,0.8741165829778879,0.9695823852640328,2.0478781220996103,3.017460507363643,3.4520115121073887,0.0136922204403146,5.0,35.55177306276403,49.99999578234088,6.0,5.0,2.5,432.37864671004405,478.6313875321056,407.8187396134932,258.25365402153625,299.3340713787848,432.135896270556
5370.000000000001,33.39408760027797,-1.5586046152316726,91.00001236787134,18.62808892393161,90.850844956932,48.89243939794324,90.52562046796425,24.66540873322328,34.066128286060504,-0.8124532289319859,33.89988812596208,-0.9946000283345596,0.8741166315165761,0.9695824233019048,2.047878239070974,3.017460662372879,3.4520114977536127,0.0136922213042697,5.0,35.55177332961108,49.99999590701344,6.0,5.0,2.5,432.3786467173828,478.6313874104249,407.81874118190166,258.2536564843324,299.3340733876677,432.1358966454676
5380.000000000001,33.39408758610072,-1.558604631088656,91.00001200086828,18.628088858687025,90.850844585729,48.89243949781536,90.5256200841818,24.665409475466618,34.066128288399625,-0.8124532263538526,33.89988812415347,-0.9945998253217,0.8741173875097255,0.9695832464077055,2.047880013383644,3.01746325979135,3.452011483706789,0.0136922332473673,5.0,35.551773590401005,49.99999602899141,6.0,5.0,2.5,432.3786467245959,478.6313872919364,407.818742715192,258.2536588909445,299.33407535249444,432.13589701235526
5390.000000000001,33.39408757242635,-1.5586046463832304,91.0000116470286,18.62808879577545,90.85084422787644,48.89243959404912,90.52561971421046,24.66541019058832,34.06612829063858,-0.8124532238861093,33.89988812239585,-0.994599629220204,0.874116620132272,0.9695823803287128,2.0478782186407254,3.0174605989694383,3.452011470177553,0.0136922213245935,5.0,35.551773841648696,49.999996146552974,6.0,5.0,2.5,432.37864673181815,478.6313871780392,407.81874419313687,258.25366120967794,299.33407724649686,432.13589736678085
5400.000000000001,33.39408755914513,-1.5586046612380071,91.00001130347712,18.62808873469885,90.85084388041344,48.89243968735752,90.5256193549858,24.665410884618723,34.06612829280012,-0.8124532215036878,33.899888120679186,-0.9945994387447284,0.8741166293834669,0.969582376133569,2.0478782433012155,3.017460619434784,3.4520114570558667,0.0136922215641723,5.0,35.551774085452166,49.99999626055642,6.0,5.0,2.5,432.378646738628,478.63138706707485,407.8187456276008,258.25366346008866,299.3340790844162,432.135897711061
5410.000000000001,33.394087546251654,-1.558604675659126,91.00001096995636,18.628088675405365,90.85084354309654,48.89243977783156,90.52561900625405,24.665411558207097,34.06612829489345,-0.8124532191964134,33.89988811900881,-0.9945992539122128,0.874116637183088,0.969582370755434,2.0478782644808287,3.0174606352362634,3.452011444331131,0.0136922217782891,5.0,35.55177432204101,49.99999637110199,6.0,5.0,2.5,432.37864674511695,478.63138695902944,407.8187470196999,258.2536656442273,299.33408086763023,432.135898045155
5420.000000000001,33.39408753374244,-1.558604689650508,91.00001064622067,18.628088617852256,90.85084321567696,48.89243986560149,90.5256186677566,24.665412211944677,34.066128296928724,-0.8124532169532017,33.89988811739136,-0.9945990745977156,0.8741166360324686,0.9695823558639902,2.047878264600884,3.017460620464873,3.452011431976444,0.0136922218494682,5.0,35.55177455163624,49.99999647834927,6.0,5.0,2.5,432.3786467515199,478.63138685436655,407.8187483707413,258.2536677640161,299.3340825984943,432.1358983692671
5430.000000000001,33.39408752151671,-1.558604703324761,91.00001032978984,18.628088561597167,90.85084289564584,48.89243995135951,90.52561833689911,24.66541285085458,34.066128298916986,-0.8124532147617742,33.89988811580996,-0.994598899266066,0.8741166350404193,0.9695823414568712,2.047878265027536,3.017460606484407,3.4520114199003653,0.013692221921101,5.0,35.551774776008926,49.99999658314363,6.0,5.0,2.5,432.37864675778576,478.6313867521036,407.8187496911565,258.2536698357419,299.3340842903382,432.13589868617805
5440.000000000001,33.39408750973132,-1.5586047165065224,91.00001002483796,18.628088507379573,90.85084258722485,48.892440033957314,90.52561801804696,24.665413466478185,34.06612830082686,-0.8124532126567486,33.89988811428044,-0.9945987301703668,0.874116645958937,0.969582340746336,2.0478782932596715,3.0174606340060075,3.452011408266624,0.0136922221761357,5.0,35.55177499218172,49.99999668408458,6.0,5.0,2.5,432.3786467638409,478.63138665353904,407.8187509634592,258.2536718319707,299.33408592072936,432.13589899182887
5450.000000000001,33.39408749828932,-1.5586047293041927,91.00000972885236,18.628088454759048,90.85084228787272,48.89244011409494,90.52561770857182,24.665414063930367,34.06612830267547,-0.8124532106191965,33.8998881127913,-0.9945985659812208,0.8741166495737761,0.9695823323128354,2.0478783043026527,3.0174606366154886,3.4520113969763857,0.0136922223142877,5.0,35.55177520196156,49.999996782022265,6.0,5.0,2.5,432.37864676971407,478.63138655787,407.81875219821006,258.25367376929023,299.3340875031113,432.1358992886216
5460.000000000001,33.394087487180634,-1.5586047417290274,91.00000944156952,18.628088403684327,90.8508419973246,48.892440191851215,90.52561740819952,24.66541464376104,34.06612830446514,-0.8124532086466729,33.89988811134173,-0.994598406565956,0.8741165709041685,0.9695822329753148,2.047878122494017,3.017460355469332,3.452011386019296,0.013692221161127,5.0,35.55177540554399,49.99999687705287,6.0,5.0,2.5,432.3786467754156,478.63138646501807,407.818753396542,258.2536756494741,299.3340890389018,432.13589957679454
5470.000000000001,33.394087476246725,-1.5586047539584342,91.00000915886,77.83223908588667,90.85084171138396,48.89244026836508,90.52561711259018,24.665415214370853,34.066128306224286,-0.8124532067077438,33.89988810991317,-0.9945982496525972,0.8741172804029111,0.96958300807713,2.047879787165457,3.017462795242587,3.45201137523758,0.0136922323526364,5.0,35.55177560588447,49.99999697056268,6.0,5.0,2.5,432.3786467810367,478.6313863736309,407.81875457583374,258.25367749976914,299.33409055029745,432.1358998604488
5480.000000000001,33.39408746574637,-1.5586047657029098,91.0000088870081,77.83223886895519,90.85084143644458,48.89244034215136,90.52561682835363,24.66541576315524,34.06612830794129,-0.8124532048153128,33.89988810855641,-0.9945980991777787,0.8741170654667518,0.96958275826773,2.0478792859046755,3.0174620441724054,3.452011364817792,0.0136922290601951,5.0,35.551775798588665,49.999997060761416,6.0,5.0,2.5,432.3786467903389,478.6313862915185,407.8187557106865,258.25367927926044,299.33409200821075,432.13590013243095
5490.000000000001,33.3940874555274,-1.5586047771326434,91.00000862415024,77.8322386529627,90.85084117061156,48.89244041297843,90.525616553548,24.66541629280624,34.066128309492285,-0.8124532031058038,33.89988810715801,-0.9945979512135068,0.8741166982429873,0.9695823398616332,2.0478784279297297,3.017460767791363,3.4520113548415114,0.0136922233807242,5.0,35.55177598445204,49.999997147380384,6.0,5.0,2.5,432.37864679178045,478.6313862013636,407.8187568057172,258.25368099686744,299.3340934109572,432.1359004000384
5500.000000000001,33.39408744564749,-1.5586047881831746,91.00000836939908,77.83223844630362,90.85084091296396,48.89244048174584,90.5256162871906,24.665416806876465,34.06612831104793,-0.8124532013912359,33.899888105841015,-0.9945978102318238,0.8741166802500301,0.9695823092062952,2.0478783879979625,3.0174606972042577,3.4520113451457664,0.0136922231691356,5.0,35.551776164908915,49.999997231406326,6.0,5.0,2.5,432.3786467967468,478.6313861185975,407.81875786755614,258.2536826638306,299.33409477031256,432.13590065497937
5510.000000000001,33.39408743608864,-1.558604798874569,91.00000812226112,77.83223824624906,90.85084066301552,48.89244054860682,90.52561602879037,24.66541730575699,34.06612831258654,-0.8124531996953693,33.89988810459248,-0.9945976733486076,0.8741166690929277,0.969582286444583,2.0478783639957667,3.0174606504403494,3.45201133570828,0.013692223062387,5.0,35.55177634005128,49.9999973131159,6.0,5.0,2.5,432.3786468017856,478.6313860390442,407.8187588983097,258.25368428151165,299.3340960915691,432.1359009024308
5520.000000000001,33.394087426803736,-1.5586048092595777,91.00000788242284,77.83223805175516,90.8508404204496,48.89244061350604,90.52561577802216,24.665417789882092,34.06612831407066,-0.812453198059586,33.899888103372255,-0.9945975401386136,0.8741166664186254,0.969582273396997,2.0478783598206607,3.017460633217658,3.452011326566513,0.0136922230866049,5.0,35.55177651001742,49.99999739243032,6.0,5.0,2.5,432.37864680641457,478.6313859612412,407.81875989867456,258.2536858513422,299.3340973736064,432.13590114325433
5530.000000000001,33.3940874177317,-1.5586048194064688,91.00000764806484,77.83223786187597,90.85084018341726,48.8924406769454,90.5256155329735,24.665418262994702,34.0661283155232,-0.8124531964586481,33.89988810218164,-0.99459741004506,0.8741170504022823,0.969582689465187,2.047879261451897,3.0174619509170846,3.4520113176243408,0.0136922291659048,5.0,35.55177667612816,49.999997469960526,6.0,5.0,2.5,432.3786468110636,478.631385885508,407.8187608763124,258.25368738547803,299.33409862666923,432.13590137844267
5540.000000000001,33.39408740898798,-1.5586048291861516,91.00000742225065,77.83223767934021,90.8508399550428,48.89244073810073,90.52561529687598,24.66541871883652,34.06612831692193,-0.8124531949169977,33.89988810103199,-0.9945972847165762,0.874116672324272,0.9695822606108986,2.047878377652129,3.0174606382630285,3.452011309016238,0.0136922233058465,5.0,35.55177683618393,49.999997544696605,6.0,5.0,2.5,432.3786468162143,478.6313858132637,407.8187618183798,258.2536888635961,299.33409983429766,432.13590160502304
5550.000000000001,33.39408740049964,-1.5586048386802531,91.0000072030482,77.83223750139786,90.8508397333478,48.89244079742252,90.52561506768602,24.665419161209,34.06612831827237,-0.8124531934285528,33.899888099912964,-0.9945971627308268,0.8741166859279208,0.9695822664772672,2.04787841142788,3.017460677905147,3.452011300644552,0.0136922235792917,5.0,35.551776991497434,49.99999761720432,6.0,5.0,2.5,432.3786468199348,478.63138574184006,407.8187627326981,258.25369029807047,299.3341010064328,432.1359018255593
5560.000000000001,33.3940873922595,-1.5586048478966743,91.00000699034288,77.83223732902819,90.8508395182236,48.892440854982,90.5256148452879,24.665419590527048,34.06612831958266,-0.8124531919843889,33.899888098824725,-0.9945970445924106,0.8741166780091075,0.969582248753288,2.0478783947263937,3.017460643479682,3.452011292533927,0.0136922235138479,5.0,35.55177714222924,49.999997687549126,6.0,5.0,2.5,432.3786468241451,478.63138567304605,407.818763619902,258.253691690188,299.33410214341205,432.1359020391529
5570.000000000001,33.394087384209904,-1.5586048569000468,91.00000678248544,77.83223716062264,90.8508393079928,48.89244091124124,90.52561462794836,24.66542001008997,34.066128320866504,-0.8124531905693289,33.89988809776457,-0.9945969291703703,0.8741170942206338,0.9695827016830753,2.0478793716316748,3.017462073314749,3.4520112846038447,0.0136922300906612,5.0,35.55177728953777,49.9999977563046,6.0,5.0,2.5,432.37864682826415,478.6313856058819,407.8187644869616,258.2536930506858,299.3341032547249,432.135902247826
5580.000000000001,33.394087376399554,-1.5586048656357434,91.00000658079686,77.83223699723406,90.8508391040125,48.89244096583292,90.52561441707076,24.66542041717969,34.06612832211201,-0.8124531891965603,33.89988809673588,-0.9945968171385856,0.8741170032346249,0.9695825922823617,2.047879160222817,3.017461752505179,3.4520112769105475,0.0136922287209975,5.0,35.55177743246753,49.999997823023136,6.0,5.0,2.5,432.37864683229736,478.6313855407443,407.81876532826766,258.2536943707309,299.3341043330636,432.13590245036977
5590.000000000001,33.39408736887329,-1.5586048740537422,91.00000638646009,77.83223683979126,90.850838907474,48.89244101843048,90.525614213887,24.665420809411728,34.066128323311126,-0.812453187874894,33.89988809574373,-0.9945967091756528,0.8741166316679918,0.9695821719665968,2.047878291405832,3.017460463372428,3.4520112694967287,0.013692222954268,5.0,35.55177757017924,49.999997887307416,6.0,5.0,2.5,432.37864683614737,478.6313854779633,407.81876613886857,258.2536956425921,299.33410537209073,432.13590264556007
5600.000000000001,33.39408736151874,-1.558604882279667,91.00000619654848,77.83223668595326,90.85083871539726,48.89244106983659,90.52561401531555,24.665421192729408,34.06612832448346,-0.8124531865827862,33.89988809477479,-0.9945966036691518,0.8741168708272865,0.9695824292606589,2.0478788533547827,3.0174612826154417,3.4520112622464763,0.0136922267527542,5.0,35.55177770476217,49.99999795013344,6.0,5.0,2.5,432.3786468398753,478.6313854166455,407.8187669310784,258.2536968855616,299.3341063876327,432.1359028363072
5610.000000000001,33.39408735442943,-1.5586048902089829,91.0000060135438,77.83223653786393,90.85083853031644,48.89244111937359,90.52561382397752,24.66542156206259,34.06612832561042,-0.8124531853406438,33.899888093838186,-0.994596501929834,0.8741166586197907,0.9695821861859328,2.047878357782397,3.0174605439683297,3.452011255262916,0.0136922234790853,5.0,35.551777834432805,49.999998010681445,6.0,5.0,2.5,432.37864684370095,478.63138535782286,407.8187676944494,258.25369808318385,299.33410736642674,432.13590302024977
5620.000000000001,33.394087347493304,-1.5586048979669158,91.00000583468255,77.8322363927416,90.85083834941828,48.8924411677525,90.52561363696388,24.66542192300119,34.06612832670321,-0.8124531841361886,33.89988809291469,-0.9945964023788176,0.8741167947139686,0.969582329625952,2.0478786781883,3.0174610078142514,3.4520112484529424,0.0136922256601941,5.0,35.55177796114873,49.99999806981066,6.0,5.0,2.5,432.37864684711,478.63138529966704,407.8187684404,258.25369925359354,299.33410832229407,432.1359032002521
5630.000000000001,33.394087340772735,-1.558604905483719,91.00000566117728,77.83223625222335,90.85083817394032,48.89244121470102,90.52561345555252,24.665422273215825,34.06612832777344,-0.8124531829566307,33.899888092028355,-0.994596306123185,0.8741167701480078,0.9695822950843364,2.0478786221389607,3.0174609172232967,3.452011241830278,0.0136922253231569,5.0,35.55177808410872,49.99999812718471,6.0,5.0,2.5,432.37864685057855,478.6313852436992,407.8187691640813,258.2537003892132,299.3341092498364,432.1359033742809
5640.000000000001,33.3940873342526,-1.5586049127763886,91.0000054928321,77.83223611583315,90.85083800368258,48.89244126026853,90.5256132795377,24.665422613009696,34.06612832881209,-0.8124531818118044,33.89988809116874,-0.9945962125797224,0.8741166815470078,0.9695821897303109,2.047878416027761,3.017460605758073,3.45201123540828,0.0136922239816688,5.0,35.55177820340708,49.99999818287721,6.0,5.0,2.5,432.3786468539196,478.631385189307,407.81876986630414,258.2537014910378,299.33411014995767,432.1359035434008
5650.000000000001,33.394087327932205,-1.5586049198456635,91.00000532969092,77.83223598366123,90.85083783867697,48.89244130443046,90.52561310895229,24.66542294231698,34.066128329817325,-0.8124531807038693,33.89988809033428,-0.9945961219161178,0.8741170787290763,0.9695826234319278,2.0478793479629527,3.017461971394881,3.4520112291846807,0.0136922302480902,5.0,35.55177831902739,49.9999982368501,6.0,5.0,2.5,432.3786468571657,478.63138513659936,407.81877054686447,258.25370255886617,299.33411102232446,432.13590370731794
5660.000000000001,33.39408732179881,-1.558604926705755,91.00000517137656,77.83223585541549,90.85083767857114,48.8924413472808,90.52561294343316,24.665423261846456,34.06612833079204,-0.8124531796295854,33.899888089523884,-0.9945960339417184,0.8741166837805671,0.9695821786949284,2.047878424053561,3.0174606027484905,3.4520112231446385,0.0136922241051827,5.0,35.551778431214125,49.999998289220166,6.0,5.0,2.5,432.3786468603136,478.631385085478,407.8187712072166,258.2537035949794,299.33411186877703,432.13590386637406
5670.000000000001,33.394087315882025,-1.5586049333235792,91.0000050186688,77.8322357317448,90.8508375241266,48.892441388617605,90.52561278376636,24.665423570076367,34.0661283317322,-0.8124531785933301,33.8998880887419,-0.9945959490883068,0.8741166838206059,0.969582172320838,2.047878425473986,3.017460597794824,3.4520112173194653,0.0136922241478632,5.0,35.55177853943371,49.99999833973948,6.0,5.0,2.5,432.3786468634178,478.631385036226,407.8187718442232,258.2537045944604,299.33411268530705,432.13590401979
5680.000000000001,33.39408731014124,-1.5586049397445547,91.00000487045725,77.83223561184866,90.85083737422993,48.89244142874748,90.52561262880197,24.665423869198666,34.0661283326455,-0.8124531775866899,33.899888087984195,-0.9945958666795036,0.8741166789627712,0.9695821607009945,2.0478784153731424,3.0174605760741366,3.4520112116550186,0.0136922241125216,5.0,35.55177864445545,49.99999838878966,6.0,5.0,2.5,432.37864686645474,478.63138498865305,407.8187724625183,258.25370556441345,299.3341134782892,432.1359041687799
5690.000000000001,33.394087304561126,-1.5586049459857918,91.00000472660363,77.83223549511153,90.85083722874046,48.89244146765624,90.52561247839404,24.66542415949624,34.066128333522926,-0.8124531766196128,33.89988808724002,-0.9945957866113984,0.8741166833564493,0.96958215952822,2.0478784269251844,3.0174605864534043,3.4520112061777657,0.0136922242210133,5.0,35.55177874637138,49.99999843634413,6.0,5.0,2.5,432.37864686916834,478.6313849418469,407.8187730624558,258.2537065057516,299.33411424703456,432.13590431355937
5700.000000000001,33.39408729949762,-1.5586049516492153,91.00000458788848,77.83223542365789,90.85083708845448,48.89244150810986,90.52561233330692,24.665424443215443,34.06612833488432,-0.8124531751191171,33.8998880869149,-0.9945957211559746,0.874115296928867,0.9695806161732096,2.047875179026255,3.0174557951994645,3.4520112001254866,0.0136922025354324,5.0,35.55177884655507,49.99999848572429,6.0,5.0,2.5,432.3786469190091,478.6313849676234,407.8187736536916,258.25370742517214,299.33411503923725,432.13590443119386
5710.000000000001,33.3940872933548,-1.5586049585198791,91.0000044465559,18.62808751562528,90.85083694555028,48.89244154294124,90.52561218575372,24.665424717960093,34.06612833472161,-0.812453175298458,33.89988808533161,-0.9945956145885476,0.8741167473824369,0.969582218759346,2.047878579387363,3.017460798146709,3.452011195509713,0.0136922252995345,5.0,35.551778941941734,49.99999852901714,6.0,5.0,2.5,432.37864687589325,478.6313848557156,407.8187742282594,258.2537083176822,299.33411576528255,432.13590462539935
5720.000000000001,33.394087288099975,-1.5586049643973183,91.00000431485904,18.628087492239896,90.85083681235336,48.89244157713778,90.52561204805244,24.66542498379704,34.06612833538391,-0.8124531745684749,33.899888084500404,-0.9945955478953008,0.8741166920174397,0.9695821519057706,2.0478784508562216,3.017460602761992,3.4520111906315027,0.013692224469367,5.0,35.55177903508343,49.999998570554965,6.0,5.0,2.5,432.3786468777236,478.6313848095919,407.8187747713204,258.2537091796896,299.3341164450733,432.1359047465321
5730.000000000001,33.394087283276846,-1.5586049697918725,91.00000418809849,18.62808746970154,90.85083668414232,48.89244161146661,90.5256119154798,24.665425241420337,34.06612833629261,-0.8124531735668937,33.89988808396868,-0.9945954817110304,0.8741166801105723,0.9695821333777236,2.047878424014673,3.017460557392396,3.4520111857500524,0.0136922243179389,5.0,35.551779125534495,49.99999861237109,6.0,5.0,2.5,432.3786468801256,478.6313847684223,407.81877530018414,258.2537100147995,299.3341171198284,432.13590486599344
5740.000000000001,33.394087278569664,-1.5586049750567668,91.00000406439511,18.628087447711152,90.85083655901984,48.89244164542015,90.52561178609572,24.66542549298908,34.06612833718394,-0.8124531725845258,33.89988808345407,-0.9945954147910356,0.8741167599058358,0.9695822166706168,2.047878612006764,3.0174608286773807,3.452011180980487,0.0136922256020874,5.0,35.55177921395966,49.999998653774576,6.0,5.0,2.5,432.3786468825736,478.63138472845503,407.81877581827166,258.253710830257,299.3341177836801,432.1359049867255
5750.000000000001,33.394087273961404,-1.5586049802110438,91.00000394433523,18.62808742636645,90.85083643758568,48.89244167852547,90.52561166052702,24.66542573686087,34.06612833800489,-0.8124531716796923,33.89988808291204,-0.9945953483947392,0.874116751478451,0.9695822022481506,2.0478785932956334,3.0174607955437835,3.4520111763561947,0.0136922255032643,5.0,35.55177929976867,49.99999869416257,6.0,5.0,2.5,432.3786468848887,478.63138468969055,407.8187763217528,258.2537116208102,299.33411842949783,432.1359051065903
5760.000000000001,33.394087269491465,-1.558604985210593,91.0000038284298,18.628087405759743,90.85083632035057,48.89244171035722,90.525611539308,24.665425971769423,34.0661283387656,-0.8124531708412518,33.899888082359155,-0.9945952842956558,0.8741169755659667,0.9695824459152416,2.0478791192919363,3.017461565207177,3.452011171906889,0.0136922290453774,5.0,35.551779382424,49.99999873301033,6.0,5.0,2.5,432.3786468871813,478.63138465233527,407.8187768072616,258.25371238239296,299.3341190512714,432.13590522238593
5770.000000000001,33.39408726515192,-1.558604990064282,91.00000371577718,18.62808738573233,90.85083620641336,48.89244174117454,90.52561142150444,24.66542619978395,34.066128339502384,-0.8124531700291299,33.89988808182102,-0.9945952221758032,0.874116929815012,0.9695823904169472,2.0478790130861007,3.0174614035030487,3.452011167592452,0.013692228359809,5.0,35.55177946261642,49.99999877063544,6.0,5.0,2.5,432.37864688940726,478.6313846159781,407.8187772785945,258.2537131216702,299.3341196545165,432.1359053346112
5780.000000000001,33.39408726088211,-1.5586049948399818,91.00000360483824,18.628087366006525,90.85083609421392,48.89244177146253,90.5256113055004,24.66542642419984,34.06612834022818,-0.8124531692291724,33.89988808129212,-0.9945951610711744,0.8741167091599582,0.9695821409878564,2.0478784971013053,3.0174606380891618,3.452011163347964,0.0136922249340515,5.0,35.5517795415235,49.99999880762391,6.0,5.0,2.5,432.3786468915994,478.6313845801501,407.8187777424857,258.2537138492988,299.3341202481532,432.1359054450008
5790.000000000001,33.394087256769296,-1.5586049994400923,91.00000349784148,18.62808734698615,90.8508359859954,48.89244180057938,90.52561119361584,24.665426640451926,34.066128340927904,-0.8124531684579779,33.89988808078322,-0.9945951021431938,0.8741168468043765,0.9695822891596652,2.047878820506491,3.017461109666156,3.452011159260325,0.0136922271196249,5.0,35.55177961751917,49.9999988431881,6.0,5.0,2.5,432.3786468937056,478.63138454554746,407.8187781894952,258.2537145504848,299.33412082029736,432.135905551456
5800.000000000001,33.394087252749266,-1.5586050039364636,91.00000339324176,18.628087328390848,90.85083588020784,48.892441828995054,90.52561108424683,24.66542685176978,34.066128341609804,-0.8124531677063942,33.89988808028423,-0.9945950444846404,0.8741167054272541,0.9695821279407068,2.0478784902001608,3.017460618140868,3.452011155267856,0.0136922249339225,5.0,35.5517796917602,49.99999887790148,6.0,5.0,2.5,432.3786468957744,478.6313845117016,407.8187786262576,258.25371523568043,299.33412137949955,432.1359056556196
5810.000000000001,33.394087248871095,-1.558605008274128,91.00000329240248,18.62808731046329,90.85083577822144,48.89244185633089,90.52561097881018,24.665427055376654,34.066128342261166,-0.8124531669884617,33.899888079798075,-0.9945949888035556,0.8741166949219876,0.9695821120470186,2.0478784664662792,3.017460578513297,3.4520111514202307,0.0136922247971522,5.0,35.55177976327195,49.99999891130773,6.0,5.0,2.5,432.3786468977564,478.6313844790751,407.81877904707295,258.2537158958896,299.3341219184692,432.1359057562229
5820.000000000001,33.394087245483696,-1.5586050120628556,91.00000319636018,18.628087292903786,90.8508356810659,48.89244188525316,90.52561087830986,24.66542725300696,34.06612834338252,-0.8124531657525154,33.89988807971414,-0.9945949471855328,0.874116521507979,0.9695819159743868,2.0478780600501088,3.017459976024496,3.452011147002388,0.013692222100602,5.0,35.55177983323836,49.999998946593735,6.0,5.0,2.5,432.3786469466168,478.6313845183258,407.8187794604692,258.25371653616355,299.33412248239927,432.13590583070527
5830.000000000001,33.39408724096677,-1.558605017114985,91.00000309636904,77.83223417713657,90.85083558000264,48.89244190888667,90.52561077401378,24.66542744423976,34.06612834298836,-0.8124531661869696,33.89988807836582,-0.994594863896566,0.8741166899484885,0.9695820982738724,2.0478784565511687,3.0174605548250417,3.452011143961637,0.0136922247717432,5.0,35.55177989930763,49.9999989762008,6.0,5.0,2.5,432.37864690279,478.6313844199698,407.8187798624687,258.2537171578747,299.33412298714774,432.13590598277005
5840.000000000001,33.39408723727331,-1.5586050212460236,91.00000300454992,77.83223410063914,90.85083548713637,48.89244193225874,90.52561067800823,24.665427629499675,34.0661283434189,-0.8124531657124406,33.8998880777532,-0.9945948194745142,0.8741166837603118,0.9695820876454344,2.0478784428872654,3.0174605305327,3.452011140608896,0.0136922247009059,5.0,35.55177996415051,49.99999900451456,6.0,5.0,2.5,432.37864690381616,478.63138438666857,407.81878023905455,258.2537177586113,299.3341234534604,432.13590606360265
5850.000000000001,33.39408723396111,-1.5586050249506798,91.00000291644152,77.83223402911737,90.8508353980164,48.892441956082905,90.52561058585012,24.665427809006985,34.06612834410001,-0.8124531649617097,33.899888077430475,-0.9945947748705634,0.8741167318339081,0.96958213727529,2.0478785562332056,3.017460693508496,3.452011137205696,0.0136922254783677,5.0,35.5517800271607,49.99999903349766,6.0,5.0,2.5,432.3786469054576,478.6313843579625,407.81878060650325,258.2537183404287,299.33412392127025,432.13590614402153
5860.000000000001,33.39408723074108,-1.558605028552222,91.0000028310864,77.83223395991449,90.85083531168152,48.8924419796266,90.52561049656804,24.665427982964783,34.066128344751704,-0.8124531642434362,33.89988807711006,-0.99459472903186,0.8741167224869076,0.969582123302258,2.047878535054747,3.0174606583570047,3.4520111339046027,0.0136922253556124,5.0,35.55178008833934,49.99999906219051,6.0,5.0,2.5,432.37864690707977,478.6313843302992,407.8187809644901,258.2537189042663,299.33412437994014,432.1359062266383
5870.000000000001,33.39408722756453,-1.558605032105106,91.0000027475864,77.83223389331488,90.8508352272268,48.89244200284236,90.52561040924007,24.66542815252569,34.06612834534882,-0.8124531635853031,33.899888076760966,-0.99459468225848,0.8741167223693204,0.9695821196270868,2.047878535450216,3.017460655077303,3.452011130616953,0.0136922253764455,5.0,35.551780148013165,49.999999090552926,6.0,5.0,2.5,432.37864690912977,478.63138430513226,407.8187813154794,258.2537194539398,299.33412483387883,432.135906310996
5880.000000000001,33.394087224418286,-1.5586050356241683,91.00000266680388,77.83223382690682,90.85083514552086,48.89244202487277,90.52561032475776,24.665428316161297,34.06612834584681,-0.812453163036423,33.89988807634288,-0.9945946375095216,0.8741167122732617,0.9695821050305632,2.047878512549352,3.0174606175799155,3.4520111275902625,0.0136922252409811,5.0,35.55178020557099,49.99999911742174,6.0,5.0,2.5,432.3786469103336,478.6313842773759,407.81878165318136,258.25371998446104,299.3341252635916,432.13590639191614
5890.000000000001,33.39408722141716,-1.558605038980886,91.0000025884579,77.83223376342853,90.85083506627925,48.89244204631717,90.52561024282238,24.66542847500267,34.0661283463826,-0.8124531624458768,33.899888075990035,-0.9945945950656776,0.874116706414668,0.9695820952290698,2.0478784994992014,3.017460594728272,3.452011124584128,0.0136922251708557,5.0,35.55178026145376,49.99999914357511,6.0,5.0,2.5,432.3786469118776,478.6313842520563,407.8187819810356,258.2537204994178,299.3341256823582,432.1359064685567
5900.000000000001,33.39408721849026,-1.5586050422545554,91.0000025118312,77.8322337012898,90.85083498877736,48.89244206729035,90.525610162688,24.665428630251427,34.066128346911846,-0.8124531618625498,33.89988807565126,-0.9945945532971906,0.874116704758448,0.9695820901604572,2.0478784962846315,3.0174605864450887,3.452011121648715,0.0136922251660859,5.0,35.55178031605715,49.99999916917233,6.0,5.0,2.5,432.3786469133448,478.6313842272,407.8187823016927,258.25372100274546,299.33412609233244,432.135906543956
5910.000000000001,33.394087215665216,-1.5586050454143106,91.00000243790024,77.83223364147267,90.85083491400296,48.89244208748232,90.52561008537708,24.66542877985768,34.066128347417056,-0.8124531613057115,33.899888075319765,-0.9945945127927872,0.874116702328737,0.9695820843513844,2.047878491235274,3.0174605755866586,3.4520111188218148,0.0136922251484267,5.0,35.551780368657205,49.99999919382782,6.0,5.0,2.5,432.37864691495855,478.6313842034516,407.818782610876,258.2537214878064,299.3341264880049,432.1359066170826
5920.000000000001,33.3940872129165,-1.5586050484886869,91.0000023660604,77.83223358316326,90.85083484134476,48.892442107038335,90.52561001025728,24.665428925068056,34.06612834789914,-0.8124531607743961,33.899888074990805,-0.994594473268137,0.8741167007786914,0.9695820796048416,2.0478784882299306,3.0174605678347723,3.4520111160749147,0.013692225143958,5.0,35.55178041969003,49.99999921771604,6.0,5.0,2.5,432.3786469162234,478.63138418005735,407.81878291103067,258.25372195864065,299.33412687223137,432.13590668845296
5930.000000000001,33.39408721022827,-1.5586050514954195,91.0000022958848,77.832233526263,90.85083477037028,48.892442126099006,90.52560993687972,24.66542906683884,34.06612834836519,-0.8124531602607021,33.899888074664645,-0.9945944346645774,0.8741166934327614,0.9695820685036884,2.0478784716326266,3.0174605401363146,3.4520111133976674,0.013692225048246,5.0,35.55178046949948,49.99999924100212,6.0,5.0,2.5,432.3786469175972,478.6313841573058,407.81878320404536,258.2537224183297,299.33412724727657,432.1359067581714
5940.000000000001,33.3940872076301,-1.5586050544014256,91.00000222814384,77.83223347162321,90.85083470185825,48.89244214447126,90.52560986604936,24.665429203619567,34.06612834881126,-0.8124531597690634,33.89988807434523,-0.9945943974051374,0.8741166986349764,0.9695820714309676,2.0478784844109748,3.0174605558419425,3.452011110820808,0.0136922251484039,5.0,35.551780517542845,49.99999926345061,6.0,5.0,2.5,432.3786469193967,478.6313841358368,407.8187834867752,258.2537228618636,299.33412760936244,432.13590682547607
5950.000000000001,33.39408720525649,-1.5586050570562977,91.00000216265644,77.83223343955666,90.85083463561708,48.892442163733904,90.52560979754712,24.66542933722934,34.06612834946634,-0.8124531590470382,33.89988807420273,-0.9945943654263374,0.8741166790319495,0.9695820470972224,2.0478784385769275,3.01746048567415,3.4520111079631506,0.0136922248559753,5.0,35.551780564716864,49.99999928702931,6.0,5.0,2.5,432.3786469450815,478.6313841508803,407.8187837666491,258.2537232948867,299.33412798797843,432.1359068829062
5960.000000000001,33.39408720237721,-1.5586050602767043,91.00000209612448,77.83223336607949,90.8508345683634,48.89244217994025,90.52560972811273,24.665429466206888,34.06612834938639,-0.8124531591351456,33.89988807346287,-0.9945943151457186,0.8741166941788302,0.969582060920389,2.0478784751217365,3.0174605360421247,3.452011105767534,0.0136922251139963,5.0,35.551780609445984,49.99999930719122,6.0,5.0,2.5,432.3786469223224,478.631384095624,407.8187840362463,258.2537237139196,299.33412832809,432.135906974518
5970.000000000001,33.394087199850055,-1.5586050631033004,91.00000203343907,77.83223331444799,90.85083450496695,48.892442195965145,90.52560966258376,24.665429592105568,34.06612834965981,-0.8124531588338185,33.8998880730292,-0.9945942832423496,0.8741167011446404,0.9695820660664533,2.047878491995184,3.0174605580616367,3.452011103449145,0.0136922252406329,5.0,35.55178065349071,49.999999326677255,6.0,5.0,2.5,432.3786469232251,478.6313840739133,407.8187842936285,258.25372412226085,299.3341286502689,432.1359070325548
5980.000000000001,33.394087197574926,-1.5586050656480095,91.00000197337876,77.8322332684895,90.8508344442184,48.892442212258686,90.52560959976825,24.66542971424633,34.06612835011054,-0.812453158337007,33.89988807278817,-0.9945942528199224,0.8741166923559988,0.969582053838985,2.0478784718577687,3.0174605256967544,3.452011101130926,0.0136922251192868,5.0,35.55178069635281,49.999999346521975,6.0,5.0,2.5,432.3786469281156,478.63138405916646,407.81878454433433,258.253724518179,299.3341289713276,432.1359070874586
5990.000000000001,33.39408719532573,-1.558605068163672,91.00000191520373,77.83223321816769,90.850834385381,48.89244222796151,90.5256095389377,24.665429831928293,34.066128350469526,-0.8124531579413201,33.89988807249886,-0.9945942196401348,0.874116699412597,0.9695820591836064,2.047878488957028,3.017460548140634,3.4520110989394848,0.0136922252463463,5.0,35.551780737646254,49.999999365706,6.0,5.0,2.5,432.3786469253774,478.6313840348696,407.8187847868156,258.2537248997463,299.33412928074864,432.13590714740553
