time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
1350.0000000000002,33.340244876091205,-1.6188625322981238,95.43992428461765,82.00347631534072,95.31384053250844,49.16062510986109,95.05686123638344,20.04133396635456,33.93170352018866,-0.9608280672867408,33.785978659068114,-1.1221675739538457,0.8779783898404911,1.096148459101715,1.9260324140084608,3.022180873110176,3.44220416821334,0.0127362175895455,5.0,33.740137596193506,50.08348937116602,6.0,5.0,2.5,432.4127215423713,481.1576438542812,395.0921812163404,243.8673453915004,288.818232276197,432.132560324088
1360.0000000000002,33.341051089823694,-1.6179597344203671,95.42040093063493,81.98297152940819,95.29433577861576,49.14945117345962,95.03740687937577,20.040985382776512,33.93234312013744,-0.9601210647242624,33.786661903843466,-1.1214099286272583,0.8776338127576108,1.095735420035568,1.9257854429163488,3.021520862951917,3.4428036147080574,0.0127344007378677,5.0,33.73576318202038,50.071785451825285,6.0,5.0,2.5,432.412273953994,481.14238408708303,395.0970771589583,243.8700596841805,288.8257454218225,432.1424352036614
1370.0000000000002,33.341754453525226,-1.6171721210110943,95.40367248104693,81.96537885432002,95.27762333719473,49.13986830633508,95.0207377109013,20.04067764052365,33.93290316317783,-0.9595020111478902,33.787259506496845,-1.1207472603763335,0.8773378459376014,1.0953809620063806,1.925572812145284,3.020953774151665,3.443318657846344,0.0127328379065841,5.0,33.73200704136843,50.06174736350198,6.0,5.0,2.5,432.4118834504079,481.129271558764,395.1012415121422,243.87236180186355,288.83208309392785,432.1507619406052
1380.0000000000002,33.34236723047872,-1.6164859548376285,95.3893287071682,81.95027634965157,95.26329334677568,49.13164470846903,95.00644489907693,20.04040575294601,33.93339261164975,-0.9589609967895284,33.78778128350853,-1.1201686804542987,0.8770835592944083,1.0950766769621867,1.92538980404853,3.0204664810107165,3.4437613714257806,0.0127314936946816,5.0,33.72877978792718,50.05313256521077,6.0,5.0,2.5,432.4115432712952,481.1179998264557,395.1047869840668,243.87431472197667,288.8374354041102,432.1577875905325
1390.0000000000002,33.34290045085851,-1.6158888808337224,95.37702152978272,81.93730452140562,95.25099804134568,49.124583386121856,94.99418155334308,20.04016561353308,33.93381967221116,-0.958488947988826,33.78823617633497,-1.119664271319721,0.8768651913842488,1.0948155917825084,1.9252327172912287,3.0200483090737373,3.444142085633697,0.0127303401485943,5.0,33.726005425415,50.04573490319922,6.0,5.0,2.5,432.4112472746602,481.10830652188497,395.1078085773432,243.87597228553736,288.8419611521084,432.1637229357685
1400.0000000000002,33.343363996147495,-1.615369831250575,95.36645537715204,81.9261572988757,95.24044211722304,49.11851679808319,94.98365311573464,20.039953724358043,33.93419180903095,-0.9580776124324756,33.788632280703574,-1.119225053945854,0.8766777896302258,1.0945917175305426,1.9250982893280453,3.019690006858589,3.4444696130972647,0.012729352800111,5.0,33.72361925028105,50.039379024809136,6.0,5.0,2.5,432.4109900295326,481.09996760629366,395.1103863040144,243.87738023073965,288.8457934032292,432.1687451803364
1410.0000000000002,33.34376666717044,-1.6149189492209644,95.357378990868,81.91657348225395,95.2313745449808,49.11330221714201,94.9746091922854,20.03976702502291,33.93451575325866,-0.9577195485410924,33.78897686865356,-1.1188429632132395,0.8765160749350681,1.0943986406028254,1.9249814183782763,3.0193800589811017,3.444751494380495,0.0127284955287168,5.0,33.72156609064473,50.03391548999098,6.0,5.0,2.5,432.4107664515119,481.09279098203257,395.11258710532593,243.87857723862103,288.8490404668755,432.1729997168748
1420.0000000000002,33.344116293382086,-1.6145274661839153,95.34957861421742,81.90833064955262,95.22358176527534,49.108818122912446,94.9668367670804,20.039602783494505,33.934797556857454,-0.9574080658491652,33.78927645989592,-1.118510768648946,0.8763774635276601,1.094233288237522,1.92488195977087,3.019115248008392,3.444994164792444,0.0127277653318026,5.0,33.719798841021145,50.02921709950903,6.0,5.0,2.5,432.4105723837197,481.0866129394316,395.11446781326526,243.87959589421715,288.8517963347623,432.1766129385389
1430.0000000000002,33.34441982605169,-1.6141875973871151,95.34287211654387,81.90123852074413,95.21688181604084,49.10496075826177,94.9601543420979,20.03945852705636,33.935042646715964,-0.9571371651003344,33.78953688290254,-1.1182220065835509,0.8762580418879165,1.09409091451161,1.9247960486311104,3.0188869631427204,3.44520314659648,0.0127271349518779,5.0,33.71827723840278,50.02517519567607,6.0,5.0,2.5,432.4104038924871,481.0812927264009,395.11607599471466,243.880463587926,288.85413643139486,432.1796894627205
1440.0000000000002,33.34467165430751,-1.6139056242968763,95.33709696905414,81.89514088507309,95.21111236270332,49.10163862412361,94.95439999378831,20.039331303797606,33.93524463243432,-0.956913908971842,33.789751326290606,-1.117984228823218,0.8761548460244257,1.0939677962666496,1.9247208439835244,3.018688640250174,3.445382575862644,0.0127265834166158,5.0,33.71696565813642,50.02169474899091,6.0,5.0,2.5,432.41026550910414,481.07672816902567,395.11746004067953,243.881202753386,288.85618291183164,432.18121615981846
1450.0000000000002,33.34486015139311,-1.6136945643871172,95.33207453327296,81.88988737172485,95.20609494369286,49.09875790736811,94.94939568364552,20.039216300348528,33.93539011105643,-0.9567531111197808,33.789907215808604,-1.117811377083342,0.8760657470200492,1.093860665649502,1.9246551838575303,3.018515849507033,3.4455357486290947,0.0127260972111616,5.0,33.71582675361401,50.01868021294132,6.0,5.0,2.5,432.4101653483005,481.0728437306428,395.1187096784437,243.88183383802632,288.85833135576047,432.18263218273233
1460.0000000000002,33.345005875013975,-1.613531398461248,95.3276827363363,81.88532586483933,95.2017074841914,49.0962485013664,94.94501961198549,20.03911509913445,33.93549875407023,-0.9566330280854346,33.790024804429194,-1.117680994116597,0.8759884709096798,1.0937670573222629,1.924598491453284,3.0183655487755474,3.4456681212266327,0.0127256723023868,5.0,33.71483574358149,50.01605680283819,6.0,5.0,2.5,432.4100876701448,481.0695028842733,395.1198546981328,243.88238403873964,288.8602889266308,432.1842184767879
1470.0000000000002,33.34512257403948,-1.6134007315892518,95.32385137432064,81.88136475998522,95.19787983091544,49.09406558372331,94.9412018101038,20.03903130347385,33.93558367904127,-0.95653916078453,33.790117380824725,-1.1175783450869403,0.8759216449564282,1.093685750225478,1.9245499974656552,3.018235747691133,3.4457828106774,0.0127253061284841,5.0,33.713977001709054,50.0137757139164,6.0,5.0,2.5,432.410025228313,481.06662000633776,395.1208879993576,243.88287627421911,288.8620114198388,432.1857369324522
1480.0000000000002,33.34521767555618,-1.61329424750528,95.32052423522714,81.87793594245784,95.19455585229304,49.09217397902222,94.9378863173688,20.038965564908096,33.935651610735945,-0.9564640762244494,33.79019185117578,-1.117495772250834,0.875864016625599,1.0936154300025085,1.9245084984057048,3.018123928408213,3.4458818619310345,0.0127249919331221,5.0,33.71323638445864,50.01179942593034,6.0,5.0,2.5,432.40997424413376,481.0641355428252,395.1218075830005,243.88332283423173,288.863539241613,432.18714232241433
1490.0000000000002,33.34529561644294,-1.6132069781486962,95.31764660519684,81.87497791051737,95.1916809141602,49.09054084591651,94.9350186666026,20.03891561262861,33.9357063364067,-0.95640358829786,33.790252163232104,-1.1174288982500116,0.8758143922775459,1.0935547257064038,1.924472839494972,3.0180275652013755,3.4459670813961245,0.0127247219571678,5.0,33.712599881718745,50.01009341867911,6.0,5.0,2.5,432.4099324783377,481.0619997926625,395.1226190040392,243.88372781467896,288.86490346584424,432.18843251523816
1500.0000000000002,33.34535957406254,-1.613135365778703,95.3151652015266,81.87243280861678,95.18920180321209,49.089134868687495,94.93254580106893,20.03887821047892,33.93575046927772,-0.956354808576748,33.79030106678041,-1.1173746740652746,0.8757718092292698,1.093502510164579,1.9244423457315367,3.0179448558961166,3.4460401945937083,0.0127244910783765,5.0,33.71205415470604,50.00862491558297,6.0,5.0,2.5,432.40989824476577,481.06016787037936,395.1233313062178,243.8840924338789,288.8661207334189,432.1896093192733
1510.0000000000002,33.361121478527004,-1.595490068941558,95.13560761658954,81.6853459233891,95.0089928988064,49.048801854142994,94.74920069096716,20.040709826395187,33.95320369328137,-0.937067615730882,33.80699110112627,-1.0988721239103256,0.8745790544843017,1.0886461829652816,1.9318943998223912,3.020540582787673,3.4537078921570377,0.0127449472709984,5.0,33.73730412983059,49.98534562564272,6.0,5.0,2.5,432.4003358900928,480.9227346517176,395.5048698448125,243.92366995876208,288.3790676002276,431.3617529033916
1520.0000000000002,33.39107792470308,-1.5619709968318034,94.8722047279736,81.39484231209262,94.74477041417236,48.988917053701016,94.48236490777488,20.10815343132458,33.985501420415055,-0.9013956624172008,33.8385216282154,-1.063935619912229,0.8724768733064806,1.0813583538620588,1.940880304207084,3.0222386580691425,3.4639756657567027,0.0127770515332794,5.0,33.790861266585864,49.93617914354979,6.0,5.0,2.5,432.3822466737621,480.69401607378734,396.0611607514522,244.15754674850183,287.8075986969874,430.343641729494
1530.0000000000002,33.42145434446273,-1.528004665485355,94.59560368563096,81.08818204200513,94.4672864682518,48.931742951756576,94.20224865212651,20.23887701457261,34.01862105127803,-0.8648416591443037,33.87063585459973,-1.028376917550986,0.8702545836302414,1.073370563907266,1.9488841389526,3.022254702859866,3.4728397410475207,0.0128124550524875,5.0,33.86513322378687,49.88779326719708,6.0,5.0,2.5,432.3649702488329,480.4517346462901,396.67617722891066,244.56761325980472,287.5158551932996,429.04168198381785
1540.0000000000002,33.43896348439342,-1.5084366844423585,94.31100625920578,80.79362715083873,94.18184647684474,48.87625516601872,93.91425679973504,20.407598455271227,34.03866492785221,-0.8427318478684925,33.88978076469278,-1.007190415385992,0.868068974568567,1.064865485649763,1.9552548018636493,3.0201202875134125,3.479124788458684,0.0128431738913445,5.0,33.945728081992684,49.841164091745725,6.0,5.0,2.5,432.356487411798,480.2393234697892,397.3263695022805,245.0855902053997,287.6800939991172,428.2386916095053
1550.0000000000002,33.449830007339855,-1.4962962400979336,94.02249578804998,80.50506463257108,93.89251364945152,48.819547293326366,93.62250282806257,20.595004048711985,34.0518771261024,-0.8281630445666792,33.902299115709155,-0.9933419149494966,0.865960660892075,1.0562957902299854,1.9607673173575844,3.01706310758757,3.4840648586501866,0.0128723578230232,5.0,34.0247339267774,49.79283297615899,6.0,5.0,2.5,432.350894979864,480.0421046586715,397.98287318355545,245.65900646734323,288.0387661653265,427.9634854280388
1560.0000000000002,33.45725253818529,-1.4880052312673229,93.74499835430969,80.23177326998761,93.6142147121956,48.76476031708728,93.34191679002105,20.789743294403195,34.06157560991615,-0.8174713646064333,33.91140584374373,-0.9832699289296442,0.8640266178937162,1.0481626539016415,1.9655501471856585,3.0137128010873,3.4879860627835613,0.0129008215319751,5.0,34.10003004567511,49.7453515039295,6.0,5.0,2.5,432.3468585073428,479.8605278382294,398.612783165246,246.25425760049995,288.4903431802188,427.9418260522944
1570.0000000000002,33.46240071277768,-1.4822554986376986,93.4897627782451,79.98286946250897,93.35820831584908,48.7156462219321,93.08375403604153,20.984093777824167,34.0689354586875,-0.8093592994822529,33.91824751081698,-0.975704410406024,0.8624031486239108,1.0408026176714873,1.9697702149864336,3.0105728326579206,3.490911225755293,0.0129291985237667,5.0,34.17093115697901,49.70255400220879,6.0,5.0,2.5,432.34392428689455,479.6984442580337,399.19827901126575,246.84775153150247,288.9947870947098,428.08100302059415
1580.0000000000002,33.465837990776706,-1.4784169472805502,93.26207897921958,79.76271926138308,93.12979135181163,48.67432644603269,92.8533069428182,21.172374945274896,34.074517528840566,-0.8032075677389798,33.92336376092351,-0.9700476017034134,0.861087922176159,1.0342691763516962,1.9734399031139729,3.007709079465669,3.49291750819652,0.0129567009820272,5.0,34.23724713127234,49.66679349131476,6.0,5.0,2.5,432.3418569044584,479.55766317553525,399.7326230062537,247.42225435211844,289.5197713602036,428.31707117517584
1590.0000000000002,33.467920215834766,-1.4760917834889824,93.06290831989568,79.57183718462971,92.92992828299212,48.64139429717642,92.65153422907773,21.350850557528705,34.07867784525667,-0.7986231633163925,33.92709292330534,-0.9659248346689536,0.8600917938765568,1.028575045027935,1.976707133732733,3.0052821787606683,3.494141206969818,0.0129833882343561,5.0,34.29906524397239,49.63886657320813,6.0,5.0,2.5,432.34050255940485,479.4378749146133,400.2154850067032,247.96654212274547,290.0403279404921,428.6014087631958
1600.0000000000002,33.46891722952383,-1.4749784839239624,92.89071017385234,79.40842678345047,92.75707870645044,48.616487648590685,92.4768883553012,21.51754586640953,34.08168816618583,-0.7953062370444286,33.92969347402554,-0.963050001849581,0.8593770589729564,1.0236461774629126,1.9796489013302745,3.003295078793187,3.4947349913929893,0.0130090090553302,5.0,34.356640794805,49.61855912357623,6.0,5.0,2.5,432.33973885164863,479.337435235876,400.64995234543306,248.47472570746345,290.5395340453239,428.8995525633646
1610.0000000000002,33.46905445117567,-1.4748252594820883,92.74272953943483,79.26956193739029,92.6084860264276,48.5987581335782,92.3266045218988,21.671826212837686,34.083776001768285,-0.7930058788990094,33.93138418778421,-0.961181055450254,0.8589142391137414,1.0194054752788737,1.982362793230097,3.001768268508971,3.49484049956641,0.0130336492363129,5.0,34.41031520696811,49.60512345423888,6.0,5.0,2.5,432.3394570925773,479.25406537254696,401.0407072564857,248.94494671483704,291.00764704663305,429.18946275436497
1620.0000000000002,33.468525975791444,-1.4754153682534366,92.61578544260756,79.1519197394046,92.48096667603092,48.58716965193116,92.1974904421862,21.81394787343441,34.08513712309214,-0.7915062636278662,33.932355834453425,-0.9601070106433552,0.8586590324004307,1.015754409345769,1.9848972917597056,3.0006517011054745,3.4945788582890462,0.013057253786467,5.0,34.46045701687274,49.59758950837045,6.0,5.0,2.5,432.3395583395218,479.18528710987647,401.3929407285474,249.3780282347037,291.4403700656853,429.4587126229201
1630.0000000000002,33.46749894178486,-1.4765621999595735,92.50671629442624,79.05221618630713,92.37135604178812,48.580669360407846,92.086372802352,21.94468901676879,34.0859399238654,-0.7906217985981243,33.9327744565595,-0.9596442786314584,0.8585733455619485,1.01260313333049,1.9872934957405808,2.999896629071071,3.4940481725618864,0.0130798612227657,5.0,34.50742456010636,49.59494658317652,6.0,5.0,2.5,432.3399535835338,479.12869957673377,401.7117365000893,249.77637098706245,291.83706552436564,429.7015506033636
1640.0000000000002,33.465384055644684,-1.4789238586144506,92.4121088335408,78.96781582141318,92.27624119382448,48.578074990822586,91.98983187369302,22.06503296680153,34.085617997790784,-0.7909764705021303,33.9320362584856,-0.960460262968354,0.8586146736158388,1.0098509515765637,1.98953417717069,2.999385128747253,3.493284264658675,0.0131011734916168,5.0,34.55143895990517,49.59607629097326,6.0,5.0,2.5,432.3410592939143,479.08331449586217,402.00236047119074,250.14312599545872,292.2050821278946,429.86350585612246
1650.0000000000002,33.46185126584029,-1.482869116249276,92.32746827638027,78.8951910551935,92.19112542076545,48.57770676030822,91.90336807722292,22.176005724309046,34.08380324532178,-0.792975862885271,33.92981382191831,-0.9629169647540152,0.8587437409810238,1.0073891725610828,1.9916319340591448,2.999021106620228,3.492335330670548,0.0131210379003033,5.0,34.5923452060066,49.59936456545376,6.0,5.0,2.5,432.3430549093817,479.0477723727544,402.271134715318,250.48192800834752,292.55694368951794,430.0256776040077
1660.0000000000002,33.45778441156145,-1.4874111784793058,92.25089867980556,78.83111431194885,92.11410495288396,48.57879286638229,91.8250697104466,22.278920889636023,34.08139684583392,-0.7956272193731024,33.92701076442859,-0.966015661586482,0.8589387788820917,1.0051835938052398,1.993650798269376,2.9988343920746154,3.491324953307611,0.0131400017283348,5.0,34.63047992045023,49.60395581767416,6.0,5.0,2.5,432.3453066004134,479.0184871017514,402.52050676757216,250.79672168082377,292.88054251014546,430.18119580437
1670.0000000000002,33.45360697358853,-1.4920771757667808,92.18200841433465,78.77455229755486,92.04478479364724,48.58131542923888,91.7545335730873,22.374940334962844,34.078829267032944,-0.7984563138846853,33.924056437022706,-0.9692817896415704,0.8591901636257656,1.003215834111213,1.9955941762092173,2.9988100103204305,3.490275072127817,0.0131582534420574,5.0,34.66635977849711,49.60979902471586,6.0,5.0,2.5,432.3476012445608,478.9940708562327,402.751745951268,251.09072308095708,293.1785266750527,430.32373175066186
1680.0000000000002,33.44948578172283,-1.4966807753907574,92.12040377753571,78.72487223846979,91.9827697038544,48.58532765549785,91.69135803050548,22.464875192447323,34.07626716904343,-0.8012795253316652,33.921118325976856,-0.972530200284666,0.8594921975077838,1.001463457363347,1.9974653737369288,2.9989288311002764,3.489186800992591,0.0131758700820513,5.0,34.7003707476249,49.61696529090125,6.0,5.0,2.5,432.349859115631,478.9738330999186,402.96644602590857,251.36618271897547,293.45463472544407,430.4537938090573
1690.0000000000002,33.44550109552064,-1.5011322932253393,92.06541776388632,78.68130843247968,91.9273914509737,48.59073514438585,91.63486981413448,22.549312949189925,34.073790356547605,-0.8040089075777246,33.9182767358421,-0.9756720957980746,0.8598359952500316,0.9998985741197206,1.9992685427886,2.9991671169083203,3.488068810187683,0.0131928747405458,5.0,34.73276025898673,49.62538338325919,6.0,5.0,2.5,432.35203900949415,478.9571476656719,403.1663443886033,251.6248053300829,293.71114877206514,430.57228450819406
1700.0000000000002,33.441706951271854,-1.5053713135700946,92.01624514378446,78.64299864124257,91.87784356889372,48.59733411795178,91.58425823940536,22.628757853880305,34.071453263955085,-0.8065844555990224,33.915586198922085,-0.9786471552386616,0.8602105551198485,0.9984925658505024,2.001005875846998,2.9994984416975004,3.48693517400469,0.0132092703936192,5.0,34.76369144975428,49.634864899214726,6.0,5.0,2.5,432.3541109513413,478.94337202208726,403.35308307374174,251.86811712031636,293.94958485081,430.6797406018678
1710.0000000000002,33.43814253867842,-1.5093539920396213,91.97207860976523,78.60909909191126,91.8333175428458,48.60488305690944,91.5387111237286,22.703680803426494,34.069296018705295,-0.8089619212627213,33.913086760413485,-0.9814110652239946,0.8606083820459745,0.9972231909215512,2.0026855482922663,2.9999087392138177,3.485800047731304,0.0132251091511953,5.0,34.79328225575637,49.645177086677904,6.0,5.0,2.5,432.3560533093728,478.931900620739,403.52812288848384,252.09757321235907,294.17132999800106,430.7766426131398
1720.0000000000002,33.43483198359931,-1.5130533073458423,91.93217318503532,78.57884778703209,91.7930672847406,48.61314467292351,91.49747916979828,22.774520311199865,34.06734388853977,-0.8111134279409952,33.910803551058336,-0.9839359988673096,0.8610205779069485,0.9960685161682556,2.0043085667831355,3.000377082951391,3.484675233018235,0.0132404042673817,5.0,34.82162423163237,49.65608811440183,6.0,5.0,2.5,432.3578527483226,478.9222050847161,403.6927410854853,252.31454097109503,294.37783438814705,430.8636208352492
1730.0000000000002,33.43178503394584,-1.516458302868671,91.89586555853823,78.55158374349166,91.7564284910402,48.62190257813228,91.45989528142742,22.841674767332048,34.06560784510341,-0.8130268542205386,33.90874737610705,-0.9862099701379065,0.8614403717414104,0.995010653264736,2.0058770135895583,3.0008876668542945,3.483569803894807,0.0132551802193692,5.0,34.84879099651084,49.6673857090077,6.0,5.0,2.5,432.35950439787166,478.9138462841965,403.84805036157553,252.52026904190345,294.5705747480197,430.9414630178503
1740.0000000000002,33.428999763543914,-1.519571071299595,91.86257604918148,78.52674505408673,91.72282060164504,48.63096639364261,91.42537648088312,22.90549899461803,34.06408724907603,-0.8147028780953746,33.906917399072555,-0.9882338701768276,0.861861815451402,0.9940340031567044,2.007391548650093,3.001425551806798,3.482490461924914,0.0132694533620043,5.0,34.874843058965205,49.67888307613589,6.0,5.0,2.5,432.3610097906961,478.90646843040906,403.99501759378194,252.7158733904461,294.75098010989893,431.0110476126949
1750.0000000000002,33.426465856213795,-1.5224030883820203,91.83180591900532,78.503861825035,91.6917440995049,48.64017302899299,91.39342116222888,22.96630504593884,34.06277313665319,-0.8161513567494013,33.90530442619052,-0.9900178374347206,0.8622796578294771,0.9931249569783912,2.008851612721654,3.0019765697000453,3.4814419457100434,0.0132832319199508,5.0,34.8998314829463,49.690420474391374,6.0,5.0,2.5,432.3623750430001,478.8997893719216,404.1344790194942,252.90233726154963,294.92038227929885,431.073278171454
1760.0000000000002,33.42416749060638,-1.5249719906693144,91.80313281034698,78.48254751175091,91.66277593377517,48.64938647060296,91.363604466349,23.02436517941794,34.06165109847817,-0.8173881541920309,33.90389378899539,-0.9915780707176508,0.862691500838423,0.9922742509722156,2.0102608914854057,3.0025351424576208,3.480427406018896,0.0132965515181892,5.0,34.923800858318884,49.70186513956344,6.0,5.0,2.5,432.36360948807936,478.893590207245,404.2671542012762,253.0805184231619,295.0799921848138,431.12903983127615
1770.0000000000002,33.42208564934753,-1.5272989951654947,91.7762050741348,78.46248970149162,91.6355638368442,48.65849671591428,91.3355725536972,23.079915445366517,34.06070357176086,-0.8184326147988941,33.90266764482845,-0.9929342849351884,0.863092887788417,0.9914711719269492,2.0116162358135408,3.00308740774049,3.479448678386841,0.0133094015897926,5.0,34.94679156793666,49.71311031537528,6.0,5.0,2.5,432.3647236966215,478.8877051924485,404.3936593679289,253.2511589149934,295.2308913667726,431.17917145624153
1780.0000000000002,33.42019985833312,-1.5294069549223082,91.75073489972252,78.44344125844344,91.60981944384888,48.667417909045184,91.30903568473788,23.133159573305704,34.0599115648582,-0.8193056619119261,33.901606705574586,-0.9941077986177902,0.8634842849897646,0.9907114801804712,2.0129242840150448,3.003635764195516,3.4785065766786007,0.0133218351354147,5.0,34.968841425991165,49.72407344783642,6.0,5.0,2.5,432.36572961476105,478.882013607528,404.51452068256566,253.4148963775112,295.3740316616548,431.2244483065608
1790.0000000000002,33.41848948437486,-1.5313189077534162,91.72649093131648,78.42521066077268,91.585310900312,48.676085953114686,91.28376079149544,23.18427270715728,34.0592559341102,-0.820028389742049,33.90069152266819,-0.9951201119134794,0.8638607508864657,0.989985410005071,2.0141776825241533,3.0041630925292244,3.477601094211596,0.0133338112967087,5.0,34.9899867518501,49.734693829018845,6.0,5.0,2.5,432.36663879099285,478.8764308191177,404.6301865926503,253.5722754145225,295.5102393365718,431.26557135545056
1800.0000000000002,33.41693464920163,-1.533057053536993,91.70329052077471,78.40765317903326,91.56185510721882,48.68445573706976,91.2595636944809,23.2334051823176,34.058718284082694,-0.8206210703289684,33.89990339048747,-0.9959919065732378,0.8642240131372749,0.9892914365196092,2.015383521189241,3.0046749577088514,3.4767316251736498,0.0133453835320888,5.0,35.01026304252548,49.74492981758266,6.0,5.0,2.5,432.36746239609295,478.8709012183775,404.7410394470117,253.7237594757565,295.640222769294,431.303161532031
1810.0,33.415516832732315,-1.534642078803131,91.68099214139804,78.39066253160581,91.53931012761916,48.69249829283302,91.23630148227876,23.28068607402128,34.05828155730336,-0.8211025028195422,33.899224939719154,-0.996742388879852,0.8645736515499901,0.9886260552735208,2.01654302120678,3.0051690764803007,3.47589713275751,0.0133565652602099,5.0,35.029705324932706,49.75475599440563,6.0,5.0,2.5,432.3682109162452,478.8653918376604,404.84740622434526,253.86974228748,295.7645833357981,431.33775900089296
1820.0,33.41421922710164,-1.5360927599973593,91.65948820944816,78.3741629676447,91.51756800222172,48.700197936189454,91.21386530583372,23.32622648141603,34.05793037565133,-0.8214896365963682,33.89864048300377,-0.9973889066677656,0.864908542990921,0.9879853577053752,2.017655101717585,3.00564045942296,3.475096278999884,0.0133673535542467,5.0,35.04834828367967,49.76416026777628,6.0,5.0,2.5,432.3688933966324,478.859886291217,404.94956786536113,254.0105586194672,295.8838269615511,431.3698253940533
1830.0,33.41302691214148,-1.5374257664466882,91.63869860927107,78.35810313387043,91.49654826940996,48.707549623873206,91.19217388253956,23.37012246714835,34.05765120979394,-0.8217973840639273,33.89813618377425,-0.9979467620240144,0.8652295164060356,0.987368010828782,2.018722749309481,3.006090760138264,3.4743275664298565,0.0133777714700633,5.0,35.06622623345987,49.77314119408442,6.0,5.0,2.5,432.36951846016905,478.8543810601883,405.0477673773112,254.1464940354128,295.99837596846885,431.3997480156606
1840.0,33.41192686069549,-1.5386556536913645,91.61856474559808,78.34244964508247,91.47619201328703,48.71455649305409,91.17116752979264,23.412457724747355,34.05743237478209,-0.8220386251718992,33.89770005669017,-0.9984292103815164,0.8655368573794185,0.986772322856721,2.0197473346155297,3.0065196574722504,3.473589405048647,0.0133878305506741,5.0,35.083372998287075,49.781705492918775,6.0,5.0,2.5,432.3700932545557,478.84888071627927,405.14221710698894,254.27779385554408,296.10858218625697,431.4278475918676
1850.0,33.4109078712007,-1.5397949382593197,91.59904449111568,78.32718246847656,91.45645680683516,48.72122776169664,91.15080309551357,23.453305986703807,34.05726396239352,-0.8222242817529377,33.89732189931542,-0.9988475357674248,0.8658311325404768,0.9861971384969492,2.020730644298361,3.00692778279531,3.472880183890521,0.0133975444524155,5.0,35.099821811112406,49.78986591031549,6.0,5.0,2.5,432.3706239552266,478.84339532987246,405.23310487704725,254.4046712431496,296.2147383156877,431.454385166758
1860.0,33.40996043471133,-1.5408542458524153,91.58010799202468,78.31229091909626,91.43731251570912,48.7275768314164,91.13104975740904,23.49273273141005,34.05713769971952,-0.8223634732382266,33.896993153323805,-0.9992112040898176,0.8661129727270492,0.9856415541849832,2.021674462047213,3.0073160162321964,3.472198328542915,0.013406926296993,5.0,35.11560501784385,49.797639287765264,6.0,5.0,2.5,432.37111582465695,478.8379380239832,405.3205983779788,254.52731308180728,296.3170881536842,431.47957017253503
1870.0,33.40907654144906,-1.5418425272480931,91.56173407384554,78.29777040257875,91.41873770030496,48.73361981281221,91.1118854155806,23.530797022985723,34.05704675912528,-0.8224637260326517,33.89670671423871,-0.9995280734226526,0.8663830475574533,0.9851048488503542,2.022580571114051,3.0076854199644054,3.471542325815133,0.0134159888388244,5.0,35.130754011400825,49.80504506118092,6.0,5.0,2.5,432.37157325281663,478.8325231825524,405.4048496293692,254.64588617071527,296.4158364084085,431.5035686135949
1880.0,33.4082495086767,-1.5427672504473549,91.543907465074,78.28361992966245,91.40071683831512,48.739374287621104,91.0932939127937,23.567552713117557,34.05698558297111,-0.8225311666566314,33.89645675744148,-0.9998045863454764,0.8666419933104825,0.9845863779338606,2.0234506375273966,3.008037015461257,3.4709107551676195,0.0134247437884641,5.0,35.145299012673206,49.81210401291168,6.0,5.0,2.5,432.3719999345207,478.8271651211045,405.48599798613736,254.7605413657924,296.5111569934734,431.5265104494845
1890.0,33.40747376552619,-1.5436346410227202,91.5266165797061,78.26984022470145,91.3832381048855,48.7448583470059,91.07526280996088,23.603049578805667,34.056949671072644,-0.8225707559932971,33.896238525652166,-1.0000460049419075,0.8668905212976808,0.9840856741997822,2.024286491645221,3.008372165845004,3.4703022953136675,0.0134332037946047,5.0,35.159268990770045,49.81883728704128,6.0,5.0,2.5,432.37239891573535,478.8218771884402,405.5641726790348,254.8714174289252,296.60319972248897,431.5484967448564
1900.0,33.40674467720554,-1.544449878495243,91.50985189066512,78.25643248102864,91.3662917449141,48.75008992617597,91.0577817567981,23.637334178954973,34.05693540714359,-0.8225864805809237,33.89604815538513,-1.0002566027121134,0.8671292001130182,0.9836021822031265,2.0250896373491964,3.0086918195523227,3.469715723055089,0.0134413792596899,5.0,35.172691601725546,49.82526571437887,6.0,5.0,2.5,432.37277274233975,478.8166713552392,405.6394948765647,254.97864391595348,296.69209634039885,431.5696054787031
1910.0,33.40605837678687,-1.5452172842794312,91.49360476123344,78.24339738904757,91.34986890369072,48.75508625600088,91.04084132163472,23.67045041247513,34.05693989067536,-0.8225815379248614,33.895882509372434,-1.0004398499039553,0.8673585949012118,0.9831354080227512,2.0258615923040684,3.00899700032682,3.4691499202466893,0.0134492806593689,5.0,35.185593086533565,49.831409263006655,6.0,5.0,2.5,432.3731235366682,478.8115577851756,405.7120788671053,255.0823430757843,296.7779647379052,431.58989697784506
1920.0,33.405411607756854,-1.545940497631193,91.47786655317748,78.23073447836428,91.33396073320807,48.759863581104185,91.02443209440756,23.70244019763925,34.05696078645018,-0.8225585023793086,33.89573902493827,-1.0005985812139784,0.8675793201651286,0.982684965000929,2.026604019488627,3.0092889844895563,3.468603866579935,0.0134569194750466,5.0,35.197998347116645,49.837286758574464,6.0,5.0,2.5,432.3734530569952,478.8065446531428,405.7820335959775,255.1826320578629,296.86091311428385,431.6094185165932
1930.0,33.404801608498666,-1.5466226047365694,91.462628235252,78.2184420335036,91.3185580012092,48.76443692436948,91.00854429828328,23.73334358341748,34.05699620661403,-0.8225194551408208,33.8956155969974,-1.000735125195888,0.8677918180502846,0.9822503214417206,2.0273182014929567,3.0095685229346776,3.4680766289044302,0.0134643047185942,5.0,35.20993085579272,49.8429156435119,6.0,5.0,2.5,432.3737628352128,478.8016384186242,405.8494628721788,255.27962329529927,296.94104200043733,431.6282074207208
1940.0,33.40422600425742,-1.5472662594533515,91.4478800456811,78.20651683835585,91.30365075291368,48.76881999372375,90.99316745087728,23.763199058374028,34.05704460655038,-0.8224660990308051,33.89551047351636,-1.0008514198897274,0.8679965917511777,0.981831059005704,2.028005588842149,3.009836647847853,3.4675673573504784,0.0134714465972936,5.0,35.22141270542329,49.8483118916202,6.0,5.0,2.5,432.3740541636912,478.7968437460667,405.9144660507902,255.3734254731908,297.01844652290146,431.6462941705242
1950.0,33.40368270724164,-1.5478737949716788,91.43361135019872,78.1949542160824,91.28922816770118,48.773025235700175,90.97829021815744,23.79204385141702,34.05710469106507,-0.8223998619138797,33.89542216048755,-1.0009491179329189,0.8681939935944065,0.9814266260835296,2.0286673021879684,3.0100939282714982,3.467075274051851,0.0134783532210797,5.0,35.23246474152023,49.85349007069948,6.0,5.0,2.5,432.37432818442176,478.7921637259871,405.97713877556447,255.4641444273236,297.09321820298373,431.6637048720913
1960.0,33.40316986090735,-1.5484472860811709,91.41981068869843,78.18374818328522,91.27527860646352,48.7770638121844,90.96390046452368,23.81991390291052,34.057175357682944,-0.8223219592049418,33.89534936570794,-1.0010296487465098,0.8683844148227705,0.9810365547869652,2.029304567020046,3.010341121807011,3.4665996653353046,0.0134850334932426,5.0,35.24310652997849,49.85846332565092,6.0,5.0,2.5,432.3745859141045,478.7876000913628,406.037572790462,255.55188300430527,297.1654453153559,431.68046256767707
1970.0,33.40268578229583,-1.548988613622555,91.40646586577988,78.17289163174173,91.26178970136078,48.78094572433297,90.94998534130067,23.84684397252255,34.057255642786544,-0.8222334532439959,33.89529094425627,-1.001094278845244,0.8685681882882298,0.9806603473691704,2.0299184825025938,3.010578829871764,3.4661398730305786,0.0134914955673388,5.0,35.25335646953846,49.863243510811,6.0,5.0,2.5,432.3748282749909,478.78315343446417,406.0958562794164,255.6367413228241,297.23521381176806,431.6965885622653
1980.0,33.40222892129146,-1.5494995100254414,91.39356404351508,78.16237649599714,91.24874844812798,48.784679912884826,90.93653137832317,23.87286774540564,34.05734468434738,-0.8221352943797342,33.895245860517285,-1.0011441538434838,0.8687456361071939,0.9802975279709818,2.0305101276873394,3.0108076556583208,3.4656952858486867,0.0134977475555596,5.0,35.26323187867558,49.86784130199203,6.0,5.0,2.5,432.37505611722605,478.77882339675455,406.1520740864812,255.71881703160392,297.30260769732433,431.71210326432737
1990.0,33.401797829739444,-1.5499815938250665,91.3810919550672,78.1521940151107,91.23614141982264,48.78827438369251,90.92352469858672,23.89801776824237,34.05744169162665,-0.8220283543704454,33.89521315788939,-1.0011803319630417,0.868917015679958,0.9799475818092168,2.0310804305993244,3.0110280124085413,3.465265333827427,0.0135037966356967,5.0,35.272749054737744,49.87226632825718,6.0,5.0,2.5,432.375270235736,478.774608891704,406.2063076764175,255.79820502251323,297.36770908017223,431.727026776752
2000.0,33.401391147377886,-1.5504363853789869,91.36903604141216,78.14233486485546,91.22395490332468,48.791736297147736,90.91095115448358,23.92232548929468,34.0575459331852,-0.8219134396007917,33.89519194638844,-1.00120379774296,0.8690825895726889,0.9796100334116647,2.0316303275065573,3.0112403609182223,3.4648494827157803,0.0135096501107806,5.0,35.28192333400432,49.87652727098947,6.0,5.0,2.5,432.37547132956416,478.7705081862324,406.2586351637074,255.87499747901828,297.4305980061197,431.7413789454511
2010.0,33.401007580260405,-1.5508653309842657,91.35738262276512,78.13278953803409,91.2121750702584,48.79507212396646,90.89879649773732,23.94582128276784,34.057656718398846,-0.8217913114581846,33.89518138308287,-1.0012154836812217,0.8692425894979555,0.979284406020064,2.032160673888659,3.011445079908723,3.4644472283025487,0.0135153147964368,5.0,35.29076919971607,49.88063202839192,6.0,5.0,2.5,432.3756602518682,478.7665193729288,406.3091315303431,255.9492838689028,297.4913527662372,431.75517968509
2020.0,33.400645890775685,-1.5512698140278187,91.34611799609294,78.12354814342058,91.20078807423134,48.79828771449661,90.88704647604496,23.968534500287376,34.05777338863361,-0.8216626960608551,33.895180663702824,-1.0012162795146653,0.869397225290631,0.9789702267569936,2.0326722676948776,3.011642494451872,3.464058093174968,0.0135207971789658,5.0,35.29930034416924,49.88458778962956,6.0,5.0,2.5,432.3758375901832,478.76263991826784,406.3578686759354,256.02115104089194,297.5500494166907,431.7684490645517
2030.0,33.40030490886104,-1.5516511424361852,91.3352286528042,78.11460085587606,91.18978026960832,48.80138842240433,90.87568705443287,23.990493304418067,34.05789532642921,-0.8215282741331292,33.89518903227548,-1.0012070215577753,0.8695467162839852,0.978667063183698,2.033165914107832,3.01183297729153,3.463681618122396,0.0135261037988867,5.0,35.307529665507275,49.88840118578361,6.0,5.0,2.5,432.3760038803479,478.75886720550255,406.4049153406464,256.09068262899336,297.60676258656645,431.7812073421656
2040.0,33.3999834962559,-1.5520105886432702,91.32470125399466,78.10593796435107,91.17913818413165,48.80437914007791,90.86470438236135,24.011724945537992,34.058021928391895,-0.8213887108879021,33.89520575066392,-1.00118852639946,0.8696911751237617,0.9783743966661864,2.033642158863548,3.0120165555297342,3.4633173725157183,0.0135312395252456,5.0,35.31546944541242,49.892078286648655,6.0,5.0,2.5,432.3761599005224,478.7551986433701,406.45033737468873,256.1579598678597,297.66156355169466,431.7934742802567
2050.0000000000005,33.399680581642265,-1.552349350283862,91.3145228416532,78.0975498834131,91.16884873244432,48.80726441003259,90.85408501180588,24.03225553667193,34.058152633958414,-0.8212446243172734,33.895230130345794,-1.0011615557452842,0.8698309816961509,0.9780920351733018,2.034102156682475,3.0121941918557766,3.462964938294179,0.0135362132747522,5.0,35.32313128013942,49.89562476375602,6.0,5.0,2.5,432.3763061860005,478.7516314591239,406.4941976169994,256.2230608230426,297.7145217819448,431.805269424294
2060.0000000000005,33.399395132005004,-1.5526685822154604,91.30468078179632,78.08942724246793,91.15889915729691,48.81004848569586,90.84381583438602,24.05211027290744,34.058286903324834,-0.8210966095231241,33.89526150812769,-1.0011268432829183,0.8699661016039213,0.9778193463048984,2.0345460812478846,3.012365427552784,3.462623913735268,0.0135410274480955,5.0,35.33052623026572,49.89904593720178,6.0,5.0,2.5,432.3764433020797,478.7481629127272,406.5365563671383,256.28606104493707,297.7657046559499,431.81661234873127
2070.0000000000005,33.399126165226406,-1.5529693824265678,91.29516287858488,78.0815609516763,91.1492771444378,48.81273534491709,90.83388419798123,24.07131331303674,34.058424227578435,-0.8209452275482363,33.895299256806645,-1.001085082886732,0.8700967780913361,0.9775560372867188,2.034974740864433,3.012530778151152,3.4622939125915475,0.0135456886659171,5.0,35.337664788535335,49.90234679354911,6.0,5.0,2.5,432.3765717685396,478.74479028769,406.5774711209365,256.3470331525288,297.8151768264141,431.82752195334336
2080.0000000000005,33.3988727465404,-1.5532527959968547,91.28595737750288,78.07394224577581,91.13997082526934,48.81532874587106,90.82427790816811,24.089887865894354,34.05856412755815,-0.8207910066321915,33.89534278333386,-1.0010369306478424,0.8702231473337492,0.9773017209750906,2.035388681358702,3.0126904023337926,3.4619745654482816,0.0135502017968139,5.0,35.34455694740734,49.90553204741457,6.0,5.0,2.5,432.3766921491027,478.7415109626371,406.6169968314245,256.4060470699764,297.8630005592276,431.8380166004048
2090.0000000000005,33.398633986426006,-1.5535198174471248,91.27705295217228,78.06656264491221,91.13096876338471,48.81783226177976,90.81498521377875,24.10785625919993,34.058706152749394,-0.8206344434300945,33.895391527817935,-1.0009830059765932,0.8703453772931334,0.9770560666049702,2.0357885069907384,3.012844573595709,3.461665509117742,0.0135545720904175,5.0,35.351212245448885,49.90860618266584,6.0,5.0,2.5,432.37680488076944,478.738322357272,406.65518612195655,256.46317021686207,297.9092359237574,431.84811413996334
2100.0000000000005,33.398409041628625,-1.5537713895927825,91.26843874894686,78.05941394723345,91.1222599992806,48.820249282738125,90.80599485217856,24.1252398946192,34.05884988195669,-0.8204760022712206,33.895444963850096,-1.0009238912418257,0.8704635949453926,0.97681872294978,2.036174719482805,3.0129934424325846,3.461366402832276,0.0135588040999037,5.0,35.35763976407816,49.9115734525804,6.0,5.0,2.5,432.376910416246,478.7352218712572,406.692089176633,256.5184673380182,297.95394035512936,431.85783174508026
2110.0000000000005,33.398197116324965,-1.5540084022365477,91.26010436912676,78.05248839375872,91.11383403228125,48.822583059382055,90.79729603027486,24.142059331039604,34.05899492610317,-0.8203161120732717,33.895502601012495,-1.000860128995896,0.8705779519826043,0.9765893869547356,2.036547859806432,3.0131372467611675,3.4610769086205564,0.0135629026231442,5.0,35.36384818116994,49.91443792955812,6.0,5.0,2.5,432.37700922296654,478.7322071871508,406.72775400408005,256.57200074141247,297.99716915095814,431.86718568430433
2120.0000000000005,33.39799745531377,-1.554231699779848,91.25203982650214,78.04577843851102,91.10568077777852,48.82483670560612,90.78887838087395,24.158334333741887,34.05914092209066,-0.8201551731111749,33.895563978719274,-1.0007922287875315,0.870688573028859,0.9763677444974158,2.03690839882019,3.0132761433176056,3.4607967035048364,0.0135668719730996,5.0,35.36984579453559,49.91720351244516,6.0,5.0,2.5,432.3771016809481,478.7292759188688,406.7622265921447,256.6238304416569,298.0389754974516,431.8761917835621
2130.0000000000005,33.397809346934885,-1.5544420779546613,91.24423557886746,78.03927688304378,91.09779059891032,48.8270131955249,90.78073199501598,24.17408384496906,34.0592875353426,-0.819993554214193,33.89562866855359,-1.000720664576363,0.8707955911727547,0.9761535123786704,2.0372568164337226,3.013410328812393,3.460525477344282,0.0135707165027134,5.0,35.375640518721696,49.91987392012925,6.0,5.0,2.5,432.3771881950103,478.7264258095207,406.7955508123538,256.67401404409463,298.07941013711786,431.88486495886167
2140.0000000000005,33.39763211891681,-1.554640288464611,91.23668246130302,78.03297679557397,91.09015423924863,48.82911539581414,90.7728473528148,24.189326114720128,34.059434458038595,-0.8198315947125251,33.89569627211351,-1.0006458771158009,0.8708991301670661,0.9759464135973162,2.037593561192564,3.013539974789881,3.460262928740999,0.0135744403393316,5.0,35.38123994542343,49.92245273177832,6.0,5.0,2.5,432.377269129351,478.7236546629855,406.82776877739695,256.7226071458944,298.1185219955789,431.89321950589726
2150.0000000000005,33.397465139567,-1.5548270376507387,91.22937170946835,78.0268715325855,91.08276284642211,48.831146057156445,90.76521534808212,24.20407864608984,34.059581409038884,-0.8196696045208681,33.89576642120066,-1.0005682737442498,0.8709993017512347,0.9757461754005524,2.0379190440024813,3.013665219403034,3.460008766188155,0.0135780473343356,5.0,35.38665132702488,49.924943377638094,6.0,5.0,2.5,432.377344808224,478.7209603558234,406.85892074331406,256.7696631481461,298.15635797289167,431.9012689728924
2160.0000000000005,33.397307812618614,-1.5550029922525257,91.22229491976904,78.02095476521481,91.07560793179852,48.833107821018416,90.7578272468134,24.218358272986336,34.059728130562846,-0.8195078678006098,33.89583877379276,-1.0004882328405529,0.8710962035071923,0.9755525271714232,2.038233634495661,3.013786161667084,3.459762709942978,0.0135815410451152,5.0,35.391881611385315,49.927349145778805,6.0,5.0,2.5,432.3774156368745,478.7183409251149,406.8890452707536,256.81523349011314,298.1929629666097,431.9090261469211
2170.0000000000005,33.397159576979675,-1.5551687796860847,91.2154440261308,78.0152202031183,91.0686813475378,48.83500322107551,90.75067466464634,24.232181157846355,34.059874386521386,-0.8193466447979744,33.89591301355541,-1.0004061043640036,0.8711900252073544,0.9753653135997732,2.038537913821764,3.0139032274215367,3.45952448973941,0.0135849264104306,5.0,35.39693743831748,49.929673192594805,6.0,5.0,2.5,432.3774817094104,478.7157941166953,406.9181793095308,256.8593676359866,298.2283802157916,431.91650360897006
2180.0000000000005,33.397019907230536,-1.5553249874859605,91.20881132359489,78.00966211645958,91.0619753096834,48.836834693880746,90.74374958917976,24.24556283553221,34.06001996605246,-0.8191861679477483,33.89598885108914,-1.0003222084751542,0.8712807804380028,0.975184202899632,2.038832037798934,3.0140162406985658,3.459293844612738,0.0135882055180364,5.0,35.40182517587459,49.931918539972,6.0,5.0,2.5,432.37754351188846,478.7133182599744,406.9463581852824,256.90211318967425,298.2626509481302,431.9237125109392
2190.0000000000005,33.39688830622645,-1.5554721715765822,91.20238936553224,78.00427476011862,91.055482295146,48.83860458669358,90.7370442756716,24.258518306574047,34.06016467568691,-0.8190266505088742,33.89606601774992,-1.000236842371578,0.8713686292187484,0.975009036303984,2.0391165026761806,3.0141255389801653,3.459070521832499,0.0135913827027848,5.0,35.406550940025845,49.93408810397699,6.0,5.0,2.5,432.3776012428877,478.71091138461145,406.9736159507772,256.9435161980592,298.2958151044711,431.9306640954465
2200.0000000000005,33.39676430705232,-1.5556108540844775,91.19617102218793,77.99905266528475,91.04919510062732,48.840315149524486,90.7305513074721,24.271061960521248,34.06030834074688,-0.8188682850238251,33.89614426637785,-1.0001502794823407,0.8714536481174998,0.974839576909563,2.039391602548446,3.014231179458009,3.458854278674836,0.0135944609254824,5.0,35.41112058083513,49.936184674234255,6.0,5.0,2.5,432.37765515281967,478.7085716604822,406.99998518153967,256.9836208896932,298.3279109066329,431.9373688566913
2210.0000000000005,33.39664747081775,-1.555741525803171,91.19014943657848,77.9939905590524,91.04310679808292,48.84196854139663,90.72426355011184,24.283207657900505,34.060450804488674,-0.818711244263568,33.89622337026106,-1.0000627706139085,0.8715359325243099,0.9746756217110396,2.0396576695479807,3.01433329125902,3.458644880571164,0.0135974433810149,5.0,35.415539710010364,49.9382109261897,6.0,5.0,2.5,432.3777054763624,478.7062973060175,407.02549714384094,257.0224699280189,298.35897507725343,431.9438367463546
2220.0000000000005,33.39653738475772,-1.5558646483159464,91.18431801396356,77.9890833558589,91.0372107241664,48.8435668367423,90.71817414072171,24.294968744210564,34.06059192640926,-0.818555683094587,33.89630312140525,-0.9999745458647452,0.871615581261917,0.9745169836904546,2.0399150386477154,3.0144320223381698,3.4584421012459443,0.0136003332609469,5.0,35.41981371097569,49.94016942839045,6.0,5.0,2.5,432.3777524338239,478.7040865845009,407.05018186080144,257.06010444811903,298.3890429384667,431.9500772398774
2230.0000000000005,33.39643366050016,-1.5559806559325011,91.17867040838487,77.98432614867802,91.0315004666716,48.84511202750491,90.71227647421156,24.30635807170347,34.060731580886944,-0.8184017399779577,33.896383329077075,-0.9998858162369968,0.8716926846122544,0.9743634778937396,2.0401640198997764,3.014527497793516,3.4582457223837264,0.0136031335688071,5.0,35.42394774916471,49.942062645646494,6.0,5.0,2.5,432.3777962321005,478.7019378031072,407.07406816812727,257.09656411876654,298.4181484619816,431.9560993620117
2240.0000000000005,33.396335932397925,-1.556089957553354,91.17320050717694,77.979714197997,91.02596984892833,48.8466060272342,90.70656418735228,24.317388025446743,34.06086965597092,-0.8182495383034053,33.89646381848635,-0.9997967750941824,0.8717673232469145,0.9742149195665156,2.040404896351709,3.0146198159182247,3.458055533316176,0.0136058471065095,5.0,35.42794678374611,49.94389294464781,6.0,5.0,2.5,432.3778370663656,478.6998493102953,407.0971837842056,257.1318872187675,298.44632435460016,431.9619117381639
2250.0000000000005,33.396243857232555,-1.5561929370006735,91.1679024342519,77.97524293422201,91.02061293311138,48.84805066872144,90.70103116217952,24.328070522519283,34.06100605303989,-0.8180991867664034,33.89654443041013,-0.9997075985774015,0.871839583549612,0.9740711414585896,2.040637959634668,3.0147091010932576,3.4578713308922686,0.0136084767118407,5.0,35.43181556991692,49.945662590193706,6.0,5.0,2.5,432.3778751164059,478.69781949626326,407.1195552948741,257.1661106261475,298.47360199308287,431.9675224706005
2260.0000000000005,33.396157110763234,-1.5562899568767534,91.1627705113054,77.97090793299861,91.01542398114064,48.849447719501086,90.69567148600572,24.338417073893424,34.0611406844871,-0.8179507819198194,33.89662501869701,-0.9996184483661068,0.871909545978085,0.9739319788760152,2.040863483927746,3.014795462803761,3.457692918617888,0.0136110250850524,5.0,35.43555868341724,49.94737376681593,6.0,5.0,2.5,432.3779105558278,478.6958467918097,407.14120834319056,257.1992700119619,298.50001174744773,431.9729394793264
2270.0000000000005,33.396075389106535,-1.5563813570207117,91.15779929381904,77.96670493238975,91.01039749100474,48.8507988648874,90.69047948874888,24.34843872557491,34.06127347395724,-0.8178044079132292,33.89670545063063,-0.9995294712762756,0.8719772561228674,0.9737972394049874,2.0410816577791846,3.014878897184172,3.457520108482457,0.0136134943322776,5.0,35.43918050155219,49.94902855490312,6.0,5.0,2.5,432.37794354512585,478.6939296591983,407.1621674505704,257.2313996432356,298.52558261089337,431.9781701007655
