time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
2280.0000000000005,33.395998405201375,-1.5564674584612703,91.15298349255548,77.9626297990647,91.0055281174748,48.85210573760117,90.68544966128036,24.35814620810549,34.06140435575295,-0.8176601371472428,33.89678560577071,-0.9994408005426294,0.8720428627947859,0.9736668529587112,2.0412929069308845,3.014959759889596,3.4573527156991286,0.0136158881278798,5.0,35.44268525852459,49.95062897068669,6.0,5.0,2.5,432.37797423723936,478.6920666178961,407.18245638798857,257.26253285754,298.55034279788606,431.9832214943706
2290.0000000000005,33.395925888678846,-1.5565485635619891,91.1483180346404,77.958678519903,91.00081073394576,48.85336989770376,90.68057671960064,24.367549802305973,34.06153327185629,-0.8175180335568939,33.8968653736226,-0.9993525583967652,0.8721063905897165,0.97354062108086,2.041497365649467,3.0150379867303267,3.457190566728406,0.0136182081733116,5.0,35.44607699964115,49.95217694012206,6.0,5.0,2.5,432.3780027681196,478.69025616443486,407.2020979066722,257.2927016286579,298.57431935203965,431.98810058792975
2300.0000000000005,33.39585758555978,-1.5566249563589167,91.1437980218629,77.95484726061517,90.99624039011032,48.854592842906186,90.67585556067412,24.376659449549663,34.06166017407683,-0.817378150244167,33.89694465506328,-0.9992648544895816,0.8721678961332148,0.9734183891060508,2.0416952359385068,3.015113625044558,3.457033489093285,0.0136204566080283,5.0,35.44935962381351,49.95367430969896,6.0,5.0,2.5,432.3780292767064,478.6884969181325,407.2211139133452,257.321936911081,298.5975382727283,431.9928137214864
2310.0000000000005,33.39579325631479,-1.5566969047300745,91.13941872649332,77.95113226034925,90.99181230792824,48.85577601449313,90.67128125879026,24.385484736439423,34.06178502142593,-0.8172405323720682,33.897023360114325,-0.9991777883554392,0.8722274601557986,0.9733000370111192,2.041886775845468,3.015186812856588,3.456881318914231,0.0136226359231938,5.0,35.45253687731224,49.95512285754387,6.0,5.0,2.5,432.3780538580649,478.6867874436688,407.2395255114916,257.3502685895655,298.62002469647416,431.9973671845577
2320.0000000000005,33.395732675300394,-1.556764661025511,91.13517559077007,77.94752996310609,90.98752188094132,48.85692079988922,90.66684906452991,24.394034915056576,34.0619077805415,-0.8171052166969162,33.89710140771699,-0.9990914496606252,0.872285141162636,0.973185429198549,2.0420721874874945,3.015257616686044,3.4567338985817417,0.0136247482183544,5.0,35.455612365872014,49.95652429348917,6.0,5.0,2.5,432.3780767181899,478.68512647820575,407.25735301759,257.37772553672846,298.6418028382463,432.0017668529941
2330.0000000000005,33.39567562966731,-1.5568284632882978,91.1310642068876,77.94403681763174,90.98336465432916,48.85802852879141,90.66255438481468,24.402318911003192,34.0620284237573,-0.8169722336965607,33.89717872468034,-0.9990059193672208,0.8723410108677617,0.9730744496567828,2.042251701531588,3.01532615118837,3.4565910734712246,0.0136267957631686,5.0,35.45858955542337,49.95788025754075,6.0,5.0,2.5,432.3780978755892,478.6835126075848,407.2746160064581,257.40433563933726,298.6628960600063,432.00601852705785
2340.0000000000005,33.395621919192216,-1.5568885354421127,91.12708032754112,77.94064946174046,90.97933633528152,48.8591004810246,90.65839279298562,24.410345341158006,34.062146930268035,-0.8168416062860047,33.89725524581563,-0.9989212695847982,0.8723951257630759,0.9729669744470956,2.0424255102506645,3.01539248469776,3.4564526963171924,0.0136287805544127,5.0,35.4614717830936,49.95919232619843,6.0,5.0,2.5,432.37811746829686,478.6819445728649,407.2913333173282,257.43012584566134,298.6833268520288,432.0101275959904
2350.0000000000005,33.3955713550595,-1.5569450886536629,91.12321985029378,77.93736462403348,90.9754327773648,48.86013788829405,90.6543600130802,24.41812252303248,34.062263284539426,-0.8167133515704563,33.89733091282904,-0.9988375647948828,0.8724475443116374,0.9728628879667266,2.0425938079370765,3.015456695903803,3.4563186240417503,0.0136307045830288,5.0,35.46426226044963,49.96046201688705,6.0,5.0,2.5,432.3781355926407,478.680421117475,407.30752311057296,257.45512219505093,298.70311693784566,432.0140992950176
2360.0000000000005,33.395523758952976,-1.5569983223483632,91.11947880759774,77.93417913365597,90.97164997042424,48.861141936805325,90.65045190941498,24.425658496534368,34.062377475968745,-0.8165874812191873,33.8974056737519,-0.9987548624818032,0.8724983164476672,0.9727620714142484,2.042756766790684,3.0155188382049327,3.456188718486547,0.0136325696751655,5.0,35.46696408282162,49.961690790769296,6.0,5.0,2.5,432.37815234214975,478.6789410146729,407.3232029115091,257.4793498841545,298.72228730583936,432.01793867310073
2370.0000000000005,33.39547896370845,-1.5570484234802393,91.11585338531552,77.93108993547116,90.9679840592664,48.862113761593264,90.64666450574924,24.43296099631852,34.06248949895826,-0.8164640013848157,33.897479483105705,-0.9986732129498248,0.8725474992440398,0.97266442093286,2.042914572736036,3.015578993668896,3.456062846184925,0.0136343777297217,5.0,35.46958022058675,49.96288004479652,6.0,5.0,2.5,432.37816779785663,478.6775030737589,407.33838953192605,257.502833173336,298.74085807354686,432.0216504167498
2380.0000000000005,33.395436810681346,-1.5570955694757913,91.11233988163438,77.92809405872993,90.9644313022092,48.86305446259979,90.64299394276776,24.44003752079772,34.062599351632656,-0.8163429141172286,33.897552300391865,-0.998592660994234,0.8725951432575626,0.9725698306078616,2.043067395229261,3.015637225837123,3.4559408783541694,0.013636130519037,5.0,35.47211354491043,49.964031133587866,6.0,5.0,2.5,432.3781820457689,478.6761061300609,407.3530992660477,257.5255956075148,298.7588488131919,432.0252392260508
2390.0000000000005,33.39539715068964,-1.5571399271794917,91.10893472621812,77.92518863142891,90.9609880903919,48.86396509461764,90.63943649787304,24.446895303130304,34.062707036238336,-0.8162242169233876,33.897624090525184,-0.998513245421634,0.8726412990511737,0.9724782005713744,2.0432154012173807,3.0156936017887555,3.4558226903399265,0.0136378297821763,5.0,35.47456681836292,49.965145355166726,6.0,5.0,2.5,432.378195160878,478.67474904907135,407.36734779067393,257.54765991865565,298.7762783361242,432.02870948937607
2400.0000000000005,33.39535984305948,-1.5571816539207362,91.10563446986832,77.92237087363918,90.95765093734448,48.864846673770494,90.63598857448362,24.45354133071004,34.06281255853423,-0.8161079034388193,33.897694823182725,-0.9984349997703248,0.8726860160619182,0.9723894352112032,2.0433587531097457,3.015748188320949,3.4557081617164105,0.0136394772112268,5.0,35.47694270279942,49.966223959835474,6.0,5.0,2.5,432.3782072147197,478.673430725977,407.3811502263391,257.5690480859556,298.7931648137935,432.0320654399505
2410.0000000000005,33.39532475497014,-1.557220898246726,91.10243577760096,77.9196380927375,90.95441647200504,48.86570017946661,90.63264669488544,24.459982356626824,34.06291592735972,-0.8159939639040203,33.89776447232249,-0.9983579528430369,0.8727293383035741,0.9723034380675843,2.0434975988690987,3.0158010369366828,3.455597176094535,0.0136410743854239,5.0,35.4792437643502,49.96726815270222,6.0,5.0,2.5,432.3782182757549,478.6721500848018,407.3945211682312,257.58978137056107,298.8095258096256,432.0353111763816
2420.0000000000005,33.39529176154632,-1.5572577998186716,91.09933543231824,77.91698768671841,90.9512814424392,48.8665265541909,90.62940750406234,24.46622489596428,34.0630171546245,-0.8158823851755982,33.89783301619739,-0.9982821286910736,0.8727713105431243,0.9722201185965016,2.043632085886275,3.0158522044827767,3.455489620306168,0.0136426228633042,5.0,35.48147247348135,49.968279092972296,6.0,5.0,2.5,432.3782283975642,478.6709060801255,407.4074746756288,257.609880300781,298.82537828534095,432.0384505939424
2430.0000000000005,33.39526074439101,-1.5572924910530332,91.09633032469984,77.91441713061505,90.94824270549636,48.867326699457465,90.62626775884382,24.47227525064688,34.06311625457363,-0.8157731515364618,33.8979004362652,-0.9982075478205272,0.8728119745976924,0.9721393890057196,2.043762354217457,3.0159017432231767,3.455385387687084,0.0136441241432034,5.0,35.48363121311553,49.96925788787775,6.0,5.0,2.5,432.3782376622879,478.6696976844528,407.42002428640086,257.6293647492316,298.8407383985382,432.0414872852064
2440.0000000000005,33.39523159244059,-1.5573250961648455,91.0934174373072,77.91192397950852,90.94529721102266,48.86810150117663,90.62322431206776,24.47813952963338,34.06321324452145,-0.8156662438868238,33.89796671839782,-0.998134225854642,0.8728513868461334,0.9720611800151828,2.0438885749076534,3.015949754922836,3.4552843707109666,0.0136455799104318,5.0,35.48572228943766,49.97020562793796,6.0,5.0,2.5,432.37824610545135,478.66852391042704,407.43218317623416,257.6482539974438,298.8556222113823,432.04442505089287
2450.0000000000005,33.39520420031641,-1.5573557330113772,91.09059386438275,77.90950586773562,90.94244202165304,48.86885179804648,90.62027413276051,24.483823610186164,34.063308142943505,-0.8155616418475233,33.898031850552826,-0.998062176109272,0.8728895674056245,0.9719853883250912,2.044010833590534,3.015996221915625,3.4551864686384968,0.013646991266432,5.0,35.487747915438376,49.97112334377538,6.0,5.0,2.5,432.3782537863455,478.667383788154,407.44396396257576,257.6665666091935,298.87004488291853,432.0472672929898
2460.0000000000005,33.395178468902344,-1.5573845124459922,91.08785679335404,77.9071605030771,90.93967429418753,48.86957840248675,90.617414286919,24.489333185219152,34.06340097073814,-0.8154593223691791,33.898095824107784,-0.9979914081171728,0.8729265651510355,0.971911946528903,2.0441292814010104,3.0160412279299136,3.4550915831139486,0.0136483597363129,5.0,35.489710230064134,49.97201203378313,6.0,5.0,2.5,432.3782607540188,478.6662763750027,407.455378852788,257.68432057958177,298.88402115518,432.0500173234606
2470.0000000000005,33.39515430462835,-1.5574115391195278,91.08520350504004,77.9048856661052,90.9369912797972,48.87028209817288,90.61464193777056,24.494673758119852,34.06349175045118,-0.8153592605870585,33.898158633061044,-0.9979219285120282,0.8729624148280609,0.9718407756490512,2.0442440349949043,3.016084810643956,3.454999619013386,0.0136496866006548,5.0,35.491611296884685,49.972872660851806,6.0,5.0,2.5,432.3782670549144,478.6652007542037,407.46643963375226,257.7015333173805,298.89756527505034,432.05267834091126
2480.0000000000005,33.395131619073474,-1.557436911924185,91.08263137425072,77.90267921075247,90.93439032463048,48.870963639340566,90.61195434641628,24.499850641367967,34.06358050587315,-0.815261430265025,33.898220273604295,-0.9978537415013304,0.8729971596057968,0.971771810415796,2.0443552295910634,3.016127040006859,3.454910484896418,0.0136509732494081,5.0,35.493453104151,49.97370615141495,6.0,5.0,2.5,432.3782727381295,478.6641560351562,407.4771576679936,257.71822163904005,298.91069097217473,432.05525341238575
2490.0000000000005,33.3951103291824,-1.5574607237512057,91.080137849349,77.90053904558215,90.9318688491844,48.87162375821436,90.60934885056793,24.504868997463745,34.063667263010856,-0.8151658027244935,33.89828074498828,-0.9977868479085712,0.873030825105686,0.9717049688617808,2.044462957519096,3.0161679263808763,3.4548240905649004,0.0136522207747748,5.0,35.495237579707805,49.974513405159136,6.0,5.0,2.5,432.37827783002695,478.6631413430307,407.4875439884085,257.73440189912674,298.9234116350158,432.0577455139013
2500.0000000000005,33.39509035600652,-1.5574830628992231,91.07772048131504,77.8984631685995,90.92942437764312,48.87226315401438,90.60682289484669,24.509733779499243,34.063752047722964,-0.8150723494505882,33.898340047296394,-0.9977212476364912,0.8730634529772445,0.9716401919523392,2.044567347669916,3.0162075396222554,3.4547403505858,0.0136534304963628,5.0,35.49696657060781,49.97529528046846,6.0,5.0,2.5,432.37828238056807,478.66215584757214,407.4976091637792,257.75008979752414,298.9357400329995,432.060157466046
2510.0000000000005,33.39507162519892,-1.5575040125200417,91.07537687849056,77.89644960202575,90.92705449215303,48.87288250710566,90.60437398354637,24.514449824712813,34.06383488809408,-0.8149810394755832,33.89839818343935,-0.9976569374601354,0.8730950713225899,0.971577408241468,2.044668497277307,3.016245905518775,3.454659182704672,0.0136546035148572,5.0,35.498641875734045,49.97605261285605,6.0,5.0,2.5,432.37828642786246,478.6611986991507,407.5073634973952,257.76530067934664,298.94768863622386,432.06249203089646
2520.0000000000005,33.39505406680623,-1.5575236508519763,91.0731047432438,77.89449646666435,90.9247568698996,48.87348247259519,90.601999718954,24.519021781897607,34.06391581262941,-0.8148918413684214,33.89845515777172,-0.9975939125575336,0.8731257218104267,0.971516564910476,2.044766532040444,3.01628309695092,3.4545805049662888,0.0136557411045401,5.0,35.5002652226525,49.97678620641205,6.0,5.0,2.5,432.378290000532,478.6602691176439,407.5168168895204,257.78004929946894,298.95926947601566,432.0647518229836
2530.0000000000005,33.39503761460353,-1.5575420519633667,91.070901850242,77.89260192587933,90.92252926113886,48.87406368093065,90.59969777871602,24.52345414957688,34.063994850485734,-0.8148047229805685,33.89851097603129,-0.9975321665768888,0.8731554227311995,0.9714575867868698,2.0448615231993417,3.0163191099862114,3.454504239979717,0.0136568441644077,5.0,35.50183827916686,49.97749683507192,6.0,5.0,2.5,432.3782931320332,478.6593663191048,407.5259789060255,257.7943499453157,298.9704941456416,432.06693938446034
2540.0000000000005,33.39502220610704,-1.557559285738364,91.0687660447924,77.89076420181425,90.92036948751614,48.87462674151891,90.59746591406208,24.52775128409371,34.06407203160786,-0.8147196512951494,33.89856564547996,-0.997471691480314,0.8731842081094422,0.9714004192447416,2.044953577525168,3.01635399676991,3.4544303123629665,0.0136579138193699,5.0,35.503362657851994,49.978185246725616,6.0,5.0,2.5,432.3782958524598,478.65848954549057,407.5348587998433,257.80821646117454,298.9813738761187,432.0690571543316
2550.0000000000005,33.39500778235594,-1.5575754181211323,91.06669524370302,77.88898157332568,90.91827544294244,48.87517224219437,90.59530195073457,24.53191739673724,34.06414738644451,-0.8146365927404986,33.89861917463011,-0.9974124778469216,0.8732121083699586,0.971345006803274,2.045042792349393,3.016387799152666,3.454358649221452,0.0136589511193714,5.0,35.504839915042055,49.978852162697024,6.0,5.0,2.5,432.37829819001286,478.6576380601561,407.5434655066216,257.8216622380624,298.9919195187039,432.0711074805466
2560.0000000000005,33.39499428757271,-1.5575905114955615,91.0646874258354,77.8872523682644,90.9162450840443,48.875700751946,90.5932037791354,24.53595657277168,34.064220946012895,-0.814555513118762,33.89867157321163,-0.9973545149092616,0.8732391509776848,0.9712912934317568,2.045129257186161,3.0164205506179176,3.4542891798205697,0.0136599570519779,5.0,35.50627155801459,49.97949828104572,6.0,5.0,2.5,432.37830017119376,478.6568111446561,407.55180768557767,257.83470027417326,299.00214159491554,432.0730926346456
2570.0000000000005,33.394981669284014,-1.557604624550038,91.06274064673492,77.88557497596253,90.9142764449592,48.87621281699524,90.59116936961864,24.53987274210442,34.064292741381266,-0.8144763781762094,33.89872285180519,-0.997297790958612,0.8732653641128082,0.9712392272551998,2.045213062192353,3.0164522894475527,3.454221836122071,0.0136609325956606,5.0,35.50765903470693,49.980124271856646,6.0,5.0,2.5,432.3783018208654,478.6560081045519,407.55989365891634,257.8473430793157,299.0120502205592,432.0750147864228
2580.0000000000005,33.394969877673574,-1.5576178130012863,91.06085300619092,77.88394782055171,90.91236760453428,48.87670896981604,90.58919673860936,24.543669744555128,34.06436280442502,-0.8143991527699654,33.89877302225904,-0.9972422928845504,0.873290773450128,0.971188755603618,2.0452942910130565,3.0164830466166745,3.4541565516596404,0.0136618786785941,5.0,35.50900375737041,49.980730788217606,6.0,5.0,2.5,432.37830316357616,478.6552282582114,407.56773154918966,257.8596028847415,299.0216552753063,432.0768760536008
2590.0000000000005,33.39495886598109,-1.5576301291481514,91.05902267651128,77.88236938267579,90.91051671492106,48.87718972138043,90.58728397815324,24.547351273315144,34.06443116698434,-0.8143238017963198,33.89882209715314,-0.9971880067670896,0.873315399491235,0.9711398231487632,2.0453730141198645,3.016512837268628,3.4540932623264737,0.0136627961282071,5.0,35.510307082484125,49.98131845677568,6.0,5.0,2.5,432.37830421738926,478.6544709438712,407.57532916089286,257.8714914598278,299.03096625409694,432.0786784514824
2600.0000000000005,33.39494858987727,-1.5576416225705998,91.05724788962844,77.88083819323958,90.9087219885372,48.87765556524431,90.58542924246451,24.550920900346917,34.06449786081693,-0.8142502902429669,33.898870089593615,-0.9971349181046208,0.8733392730549666,0.971092388773992,2.0454493255497703,3.0165417143237625,3.4540319064912888,0.0136636859187772,5.0,35.511570320355986,49.98188788271738,6.0,5.0,2.5,432.37830500743473,478.65373552269017,407.58269403750273,257.8830201933597,299.039992339868,432.080423938456
2610.0000000000005,33.39493900758322,-1.5576523399961957,91.0555269313055,77.87935282490452,90.90698169221268,48.878106978711,90.58363074187956,24.554382088363923,34.064562917927994,-0.8141785828250931,33.898917013513525,-0.9970830114806972,0.873362411919827,0.9710463991051552,2.0455232878428933,3.0165696869480487,3.453972424021569,0.0136645488049842,5.0,35.512794739293554,49.98243965127415,6.0,5.0,2.5,432.3783055507225,478.6530213702786,407.5898334843416,257.89420013150334,299.0487424280686,432.0821143942564
2620.0000000000005,33.39493007962776,-1.557662325571414,91.05385814205256,77.87791189445414,90.90529414811488,48.87854442292917,90.58188674381576,24.55773818923359,34.064626370313704,-0.8141086442684012,33.89896288340452,-0.9970322708612684,0.8733848457988147,0.9710018164831477,2.045594990856568,3.016596807339716,3.4539147568798003,0.0136653857144095,5.0,35.5139815653817,49.98297432776275,6.0,5.0,2.5,432.3783058656948,478.6523278797848,407.5967545666021,257.90504197194184,299.05722512585584,432.08375163449216
2630.0000000000005,33.39492176874352,-1.5576716209778851,91.05223991518147,77.87651406109308,90.90365773178328,48.8789683435208,90.58019557074944,24.56099244784781,34.06468824992947,-0.8140404393437278,33.899007714271264,-0.9969826796449296,0.8734065921025694,0.97095859186786,2.0456644949224567,3.0166230867903168,3.4538588488648103,0.0136661973680697,5.0,35.51513198403194,49.98349245840682,6.0,5.0,2.5,432.3783059694084,478.651654461032,407.6034641183076,257.9155560757948,299.0654487619244,432.0853374102823
2640.0000000000005,33.39491403977283,-1.557680265537897,91.05067069310267,77.8751580355837,90.90207086838298,48.8793791725094,90.57855559633548,24.564148010712696,34.064748588795936,-0.8139739327504572,33.89905152167546,-0.9969342206141506,0.873427666076422,0.970916675937711,2.045731854118848,3.016648530056558,3.453804644874407,0.0136669844365037,5.0,35.51624714345871,49.98399457265771,6.0,5.0,2.5,432.3783058864325,478.6510005602447,407.609968762151,257.92575249460214,299.07342142254566,432.086873393536
2650.0000000000005,33.39490685931125,-1.5576882966125822,91.04914896877656,77.87384252120484,90.90053203420352,48.87977732342108,90.5769652470701,24.56720791566653,34.064807418320775,-0.813909089864012,33.899094321203606,-0.9968868765242292,0.8734481083727785,0.9708760498841472,2.0457971834910813,3.0166732333752284,3.4537520940943454,0.013667747988194,5.0,35.517328149972286,49.98448117746983,6.0,5.0,2.5,432.3783056056399,478.6503655566372,407.6162748839988,257.9356409377039,299.0811508592838,432.0883612792669
2660.0000000000005,33.39490019637276,-1.5576957488584071,91.04767329756292,77.87256634754601,90.89903976856212,48.88016319820355,90.5754230143104,24.570175087171663,34.064864770055195,-0.8138458759017907,33.89913612905231,-0.9968406294556188,0.8734679202124204,0.9708366536539356,2.0458605016172906,3.0166971552712254,3.453701143984303,0.0136684884365176,5.0,35.51837606897999,49.984952765111245,6.0,5.0,2.5,432.37830516996047,478.6497489804535,407.62238862799626,257.94523075357984,299.08864460852953,432.0898025497184
2670.0000000000005,33.3948940210114,-1.557702655768594,91.04624224847792,77.87132830333536,90.89759262461496,48.88053718948663,90.57392740381324,24.57305240983157,34.064920675707526,-0.8137842559084446,33.89917696186323,-0.9967954609966228,0.873487126620337,0.97079845433096,2.045921884819233,3.0167203391501927,3.4536517450719297,0.0136692065776996,5.0,35.519391948801115,49.98540981671215,6.0,5.0,2.5,432.3783045826985,478.6491502769492,407.6283160527631,257.9545311706901,299.0959100462282,432.0911987691203
2680.0000000000005,33.394888305448205,-1.557709048412562,91.044854461212,77.87012723179673,90.89618922697076,48.88089967007272,90.57247699508174,24.5758426283752,34.06497516614551,-0.8137241958554,33.899216836184785,-0.9967513528388848,0.8735057381848327,0.9707614059621352,2.0459813747837705,3.016742780745906,3.4536038504048925,0.0136699029636563,5.0,35.52037678595599,49.985852789045616,6.0,5.0,2.5,432.37830384258126,478.6485689096388,407.63406291474905,257.96355097158886,299.10295419145984,432.09255140790185
2690.0000000000005,33.39488302325916,-1.557714956344455,91.04350861085967,77.8689620414861,90.89482823599224,48.88125100524962,90.57107040442096,24.578548420316565,34.065028272275484,-0.813665661671962,33.89925576886839,-0.9967082863389009,0.8735237983912446,0.9707255007579424,2.046039088424388,3.01676458918233,3.453557412789736,0.0136705786427779,5.0,35.521331552183824,49.986282129443616,6.0,5.0,2.5,432.37830297965496,478.6480044168367,407.6396348281239,257.97229872708084,299.1097839152749,432.093861855389
2700.0000000000005,33.39487814944529,-1.5577204075245843,91.0422034083722,77.8678316441476,90.89350834830908,48.881591547552375,90.56970628562908,24.581172385411776,34.06508002476897,-0.8136086195464146,33.89929377695707,-0.9966662426413676,0.8735412983147571,0.9706906744428524,2.046095020920008,3.01678569536286,3.453512388232665,0.0136712338431344,5.0,35.522257189315326,49.98669826972622,6.0,5.0,2.5,432.3783020121581,478.6474563039884,407.64503724067015,257.9807827631907,299.11640586164725,432.09513149777416
2710.0000000000005,33.39487366081887,-1.5577254278873056,91.04093761483236,77.86673498407555,90.8922283112639,48.88192163506864,90.56838334488984,24.583717021604173,34.06513045377648,-0.8135530362416149,33.899330877662734,-0.9966252027044789,0.8735582683725278,0.970656907695522,2.046149257440492,3.0168061651360136,3.4534687316925488,0.0136718693844511,5.0,35.52315460138857,49.987101624266415,6.0,5.0,2.5,432.3783009078585,478.6469240789701,407.6502753836981,257.98901108230325,299.12282643013725,432.09636165991407
2720.0000000000005,33.394869534975854,-1.5577300424906184,91.03971002544816,77.86567105847007,90.890986906638,48.88224159772125,90.56710032382436,24.58618476224308,34.06517958914657,-0.8134988788535794,33.899367087970134,-0.9965851477375054,0.8735747195900405,0.9706241624813614,2.0462018390369563,3.016826001518317,3.453426402877229,0.013672485786018,5.0,35.52402466874872,49.987492596754464,6.0,5.0,2.5,432.3782997176491,478.6464073043782,407.6553543479399,257.99699148246407,299.1290518460059,432.0975536171588
2730.0000000000005,33.39486575117969,-1.557734274527547,91.0385194816788,77.86463889152532,90.88978296298131,48.88255175041394,90.56585601233826,24.588577947334613,34.06522746027863,-0.8134461149735444,33.89940242501951,-0.9965460587781082,0.8735906697008428,0.9705924093040768,2.046252820191069,3.0168452294951456,3.4533853601346847,0.0136730836487832,5.0,35.52486823693312,49.9878715724318,6.0,5.0,2.5,432.37829843662206,478.6459055398121,407.6602790172647,258.0047314646709,299.1350880455232,432.0987084966994
2740.0000000000005,33.394862289668644,-1.5577381461006894,91.03736484714835,77.86363752118348,90.88861533128504,48.882852404086286,90.56464922357902,24.5908988669018,34.06527409645196,-0.8133947123254756,33.89943690615499,-0.9965079166384496,0.8736061314567456,0.9705616143316712,2.046302244784032,3.016863859115703,3.4533455644193527,0.0136736634966157,5.0,35.5256861323964,49.98823893254632,6.0,5.0,2.5,432.37829707640645,478.64541834488057,407.6650541892256,258.0122383735884,299.140940931121,432.0998276121033
2750.0000000000005,33.39485913192991,-1.557741677915942,91.03624502677656,77.86266602040268,90.88748290427456,48.88314385547426,90.56347881374272,24.593149729223228,34.06531952648938,-0.8133446391365737,33.89947054864713,-0.9964707022120366,0.8736211263085234,0.9705317549893976,2.0463501756006672,3.0168819305900647,3.453306976833157,0.0136742259732356,5.0,35.52647915153824,49.98859504024672,6.0,5.0,2.5,432.37829563264,478.64494529533647,407.6696844733341,258.01951929353095,299.14661612447907,432.1009120682252
2760.0000000000005,33.39485626038975,-1.5577448896287365,91.03515896418789,77.86172349831787,90.8863846137888,48.88342639163801,90.56234367937137,24.595332666732872,34.065363778601224,-0.8132958643095094,33.899503369490304,-0.9964343966982484,0.8736356710761137,0.9705028057060576,2.04639666505766,3.0168994707637173,3.453269561495361,0.0136747716457918,5.0,35.52724806276524,49.988940246770255,6.0,5.0,2.5,432.3782941294008,478.64448598786,407.6741743187279,258.0265810671506,299.15211906733924,432.1019629756763
2770.0000000000005,33.39485365884876,-1.5577477993575144,91.0341056283818,77.8608090979126,90.88531941733608,48.88370029340837,90.5612427435078,24.597449760331983,34.06540688122248,-0.8132483564994573,33.89953538623232,-0.996398980684148,0.8736497614464813,0.9704747177365488,2.046441713614892,3.016916431351441,3.4532332800691248,0.0136753007291019,5.0,35.52799361544578,49.989274896011125,6.0,5.0,2.5,432.37829256332174,478.6440400503413,407.678528069218,258.03343037422337,299.15745509779174,432.10298136086897
2780.0000000000005,33.394851311244715,-1.5577504250672405,91.03308401833658,77.85992192452971,90.88428630273118,48.883965827752256,90.56017496057493,24.5995030224135,34.06544886146916,-0.8132020858156466,33.89956661546724,-0.9963644358120404,0.8736634260951037,0.9704474814690658,2.0464854035958995,3.0169328850649646,3.4531981023279705,0.0136758139792368,5.0,35.528716532558285,49.989599314598365,6.0,5.0,2.5,432.378290937168,478.6436070136364,407.68274991639606,258.04007367767593,299.1626292702978,432.1039683856576
2790.0000000000005,33.39484920362101,-1.5577527823677428,91.03209317754688,77.85906121601522,90.8832843027659,48.88422325825098,90.55913933120613,24.60149439315273,34.06548974703691,-0.8131570217285001,33.899597074710734,-0.996330742704856,0.8736766820736387,0.970421074852284,2.046527782745789,3.0169488575980727,3.453163990181652,0.0136763119137299,5.0,35.52941751245231,49.98991382497195,6.0,5.0,2.5,432.3782892638487,478.643186589407,407.6868439018688,258.046517207416,299.16764660507465,432.10492492259135
2800.0000000000005,33.39484732212846,-1.55775488674891,91.03113216634814,77.85822615769138,90.88231246729428,48.884472837494286,90.55813487385748,24.60342576270472,34.06552956467927,-0.8131131347471411,33.89962678081832,-0.996297882715794,0.8736895317760357,0.9703954611976549,2.0465688689998025,3.0169643301974576,3.453130912607564,0.013676794845884,5.0,35.53009723381541,49.99021873628055,6.0,5.0,2.5,432.378287546272,478.6427783807079,407.69081396708015,258.0527670371228,299.1725118985205,432.10585199083096
2810.0000000000005,33.394845653972695,-1.5577567525206746,91.03020008212712,77.8574159837991,90.88136988361772,48.88471480889683,90.55716064558268,24.605298951751703,34.06556834070967,-0.8130703958660206,33.89965575056235,-0.9962658372901956,0.8737019905337284,0.970370619538672,2.0466087087623133,3.0169793283009847,3.453098838035115,0.013677263272944,5.0,35.53075635009617,49.99051434632389,6.0,5.0,2.5,432.37828578899615,478.64238203524445,407.6946639008551,258.05882901780143,299.17722978523443,432.10675051768845
2820.0000000000005,33.39484418717716,-1.5577583930783587,91.02929604491472,77.85662994645799,90.88045566192754,48.88494940985515,90.55621572705785,24.60711573569977,34.06560610129487,-0.8130287762411966,33.899684000809394,-0.9962345877693226,0.8737140716208909,0.9703465275866522,2.046647343405384,3.016993870992036,3.45306773575821,0.0136777176542137,5.0,35.53139549798357,49.99080094549697,6.0,5.0,2.5,432.3782839963879,478.6419972072978,407.69839739642487,258.06470885666573,299.1818047848335,432.1076214110635
2830.0000000000005,33.39484291060162,-1.5577598208819836,91.02841920993934,77.85586732782815,90.87956894800058,48.885176868244855,90.55529923570528,24.6088778191218,34.06564287192382,-0.8129882477762749,33.89971154812072,-0.9962041158320288,0.8737257882429479,0.970323164459699,2.0466848136924845,3.017007978152184,3.4530375762621714,0.013678158437864,5.0,35.53201528851963,49.99107881251224,6.0,5.0,2.5,432.37828217274216,478.64162356522274,407.7020179986107,258.0704120342557,299.1862412359324,432.108465541303
2840.0000000000005,33.394841813929055,-1.557761047470592,91.02756874787585,77.85512740478316,90.8787089032472,48.88539740663316,90.55441030510993,24.610586873745486,34.06567867812014,-0.812948782336548,33.89973840935574,-0.9961744028277052,0.8737371465138036,0.9703005016613856,2.0467211435099446,3.0170216451713308,3.4530083300328887,0.0136785859563609,5.0,35.532616320302964,49.99134821966408,6.0,5.0,2.5,432.3782802898669,478.6412607517228,407.7055291814452,258.07594392755675,299.1905433862967,432.1092837840458
2850.0000000000005,33.39484088731185,-1.5577620838584494,91.02674387096702,77.85440955104815,90.87787473101208,48.88561124003229,90.55354811197805,24.612244497745,34.065713544692805,-0.8129103525752724,33.899764600663126,-0.996145430891886,0.8737481619919503,0.9702785246139448,2.046756379110859,3.017034903724804,3.4529799717651355,0.013679000684519,5.0,35.53319916629556,49.991609429180016,6.0,5.0,2.5,432.3782784446359,478.64090853195376,407.7089342604679,258.081309676222,299.1947152987433,432.1100768726559
2860.0000000000005,33.39484012239686,-1.557762939388283,91.02594379093443,77.85371304914197,90.8770656343092,48.8858185789976,90.55271183314171,24.613852263185265,34.06574749669352,-0.8128729308782566,33.899790139283056,-0.9961171809527511,0.8737588445797856,0.9702572098054906,2.0467905526959367,3.017047762501427,3.45295247220348,0.0136794029979502,5.0,35.53376438752139,49.991862700577535,6.0,5.0,2.5,432.37827654715454,478.6405665143719,407.7122365316324,258.08651434166285,299.1987610302013,432.1108459012232
2870.0000000000005,33.39483951070124,-1.5577636235477712,91.0251677718379,77.85303729700252,90.87628086880252,48.886019618819546,90.5519006990669,24.615411679505367,34.065780558452325,-0.812836490426946,33.89981504124792,-0.9960896352747,0.8737692024221697,0.9702365358483112,2.0468236901739583,3.0170602260222688,3.4529258042726805,0.013679793231792,5.0,35.53431252576894,49.992108269013386,6.0,5.0,2.5,432.3782746262696,478.6402344503401,407.71543906721513,258.0915627781272,299.202684241887,432.1115910537002
2880.0000000000005,33.394839045456514,-1.5577641439072067,91.02441508321616,77.8523816519023,90.87551969588432,48.88621456157318,90.55111394669018,24.616924213736468,34.06581275452975,-0.8128010041488664,33.8998393237058,-0.9960627748880028,0.873779246293252,0.9702164840550525,2.0468558276493747,3.017072311704427,3.4528999452704525,0.0136801717763914,5.0,35.534844104140404,49.99234638386912,6.0,5.0,2.5,432.3782726925502,478.63991201523936,407.7185449510183,258.0964597092422,299.2064887927139,432.1123135926583
2890.0000000000005,33.394838720486966,-1.5577645073739177,91.0236850271046,77.85174552120286,90.87478140971648,48.88640359419975,90.55035084654448,24.618391278907893,34.06584410923661,-0.8127664452467229,33.89986300350345,-0.9960365811562042,0.8737889859812072,0.9701970359231707,2.046886995571041,3.017084031494212,3.452874870133807,0.0136805389833765,5.0,35.53535962862304,49.99257727263597,6.0,5.0,2.5,432.3782707450183,478.6395989359818,407.7215571028296,258.10120968389776,299.2101782076499,432.11301409367286
2900.0000000000005,33.39483853105832,-1.5577647192430393,91.02297692033132,77.85112832186222,90.87406531942608,48.88658690295739,90.54961068461536,24.619814260633632,34.06587464760732,-0.8127327861260482,33.899886098485524,-0.9960110343392896,0.8737984290527028,0.9701781708923752,2.046917219196464,3.01709539008884,3.452850554285976,0.0136808951661488,5.0,35.53585959466676,49.99280116265805,6.0,5.0,2.5,432.3782687796278,478.6392949401821,407.7244783941913,258.1058171635114,299.2137560032207,432.11369327894806
2910.0000000000005,33.394838474027765,-1.5577647830296542,91.02229010625436,77.85052948560184,90.87337076092504,48.88676466703362,90.54889277447708,24.621194494099143,34.06590439522314,-0.8126999985896077,33.899908627289804,-0.995986113819754,0.8738075899615377,0.9701598774147298,2.0469465404018528,3.017106417816583,3.4528269752719667,0.0136812407445693,5.0,35.53634447992272,49.99301827218352,6.0,5.0,2.5,432.37826679889616,478.63899975246017,407.7273115855938,258.11028644740463,299.217225521632,432.1143518670484
2920.0000000000005,33.39483854908767,-1.5577646990778933,91.02162395043484,77.84994846218694,90.87269709252816,48.88693706264832,90.54819645270209,24.622533277930643,34.06593337967407,-0.8126680522263997,33.899930610826175,-0.9959617964670427,0.8738164728162986,0.9701421331728924,2.0469749763607794,3.017117109533672,3.45280411092451,0.013681575969972,5.0,35.536814749702955,49.993228815430655,6.0,5.0,2.5,432.37826480079417,478.63871310474445,407.7300593573888,258.1146217167678,299.220590001278,432.114990610859
2930.0000000000005,33.39483795605954,-1.5577653623584524,91.02097761257832,77.84938504584677,90.87204347138632,48.8871041558171,90.54752085733038,24.623831811821788,34.065960889864286,-0.8126377307964958,33.89995124648503,-0.9959389700958352,0.8738250727146666,0.970124902844458,2.0470025015582705,3.0171274044027285,3.4527819109488087,0.0136819007755976,5.0,35.53727079471531,49.99343292830992,6.0,5.0,2.5,432.37826314835087,478.63843554421504,407.732724506263,258.11882691030894,299.22385320304625,432.1154900727264
2940.0000000000005,33.39483019180816,-1.557774046394684,91.0203423616236,77.8488408115067,90.8714011919856,48.88726282178608,90.54685728867712,24.625090635845027,34.06598044451605,-0.812616177884763,33.89996394393684,-0.9959249246687704,0.8738333444689012,0.970107977720987,2.0470287876449875,3.0171367653659744,3.452759939253326,0.0136822122416123,5.0,35.53771088160852,49.99362789040913,6.0,5.0,2.5,432.3782666653488,478.6381791646074,407.73531926227736,258.1229063354219,299.2271072803418,432.1158416557756
2950.0000000000005,33.394817647463334,-1.5577880767967829,91.01971076809708,77.84830556899334,90.87076279361489,48.887409587964726,90.54619827523793,24.62631149885505,34.06599436643307,-0.8126008333138656,33.899971214646456,-0.995916882094491,0.8738412613540577,0.9700912796788204,2.047054140705974,3.0171454203847947,3.4527385622757016,0.0136825124708846,5.0,35.53813360451852,49.99381011870196,6.0,5.0,2.5,432.3782727677586,478.63793436976096,407.7378506502615,258.1268676482767,299.23030067385054,432.1162973156953
2960.0000000000005,33.394802869926295,-1.5578046049496947,91.01908693579706,77.84777938946854,90.87013235744406,48.88754589694338,90.5455478675158,24.62749700813885,34.06600529543603,-0.8125887875003172,33.89997568046454,-0.9959119421819764,0.873848866286417,0.970074954560991,2.0470786517095547,3.0171536062705457,3.4527178814026507,0.0136828032225021,5.0,35.538540664035224,49.99398070080844,6.0,5.0,2.5,432.37828005532407,478.6376968745207,407.74031285268177,258.1307176241972,299.23341300708773,432.11678532142673
2970.0000000000005,33.39478674695051,-1.5578226379344071,91.01847666127334,77.84726668911264,90.86951567410166,48.88767492083464,90.54491183287736,24.628648364840217,34.06601414520596,-0.8125790333941154,33.89997825267351,-0.9959090969057344,0.8738562314960308,0.9700591147592968,2.0471023480489774,3.017161462808274,3.452697771168756,0.0136830851622521,5.0,35.53893396169207,49.994142823407856,6.0,5.0,2.5,432.37828811789234,478.6374680696301,407.7427025064204,258.1344581832487,299.2364518039305,432.11729537985855
2980.0000000000005,33.39476963515157,-1.5578417768903705,91.01788368428488,77.8467706861473,90.8689164797756,48.88779918950616,90.54429388690312,24.629765856210096,34.06602128936228,-0.812571159195329,33.89997930135576,-0.9959079368947528,0.8738634107525528,0.9700438082309394,2.0471252872604344,3.017169095491373,3.452678139817128,0.0136833586559373,5.0,35.539314861940454,49.99429914626825,6.0,5.0,2.5,432.3782967291912,478.6372494886669,407.7450195455437,258.1380890590611,299.2394173830858,432.11782235231846
2990.0000000000005,33.39475181314688,-1.5578617101945724,91.01730995360846,77.84629297225763,90.8683367193337,48.88792023447133,90.54369595665436,24.630849581670475,34.06602702307124,-0.8125648395746907,33.899979116872494,-0.9959081409629108,0.8738704309270529,0.9700290486146392,2.0471475215488444,3.017176570163484,3.452658956503067,0.0136836239423933,5.0,35.53968424592921,49.994451295715976,6.0,5.0,2.5,432.37830579083294,478.6370417834146,407.7472648720964,258.1416099544285,299.2423052082588,432.1183584200168
3000.0000000000005,33.394733557171115,-1.557882128888764,91.01675628520636,77.8458339905615,90.86777720392028,48.88803895680741,90.54311883482367,24.631899946176475,34.06603164052379,-0.8125597502781261,33.899977988491734,-0.9959093891332031,0.8738773036572706,0.97001482845977,2.047169089395656,3.017183917855426,3.452640210734604,0.0136838812300129,5.0,35.540042763021575,49.994600240964246,6.0,5.0,2.5,432.3783151159362,478.63684484137,407.74944000682433,258.14502186078096,299.2451115767386,432.1188957097685
3010.0000000000005,33.39471511310582,-1.557902757963177,91.0162228400966,77.84539357212998,90.86723808941883,48.88815585672069,90.54256265892016,24.63291759424812,34.0660354050337,-0.8125556010842842,33.89997617480106,-0.9959113953663632,0.8738840422649244,0.9700011431871212,2.0471900411333688,3.017191184320489,3.452621902215496,0.0136841308741446,5.0,35.54039091670052,49.994746524134655,6.0,5.0,2.5,432.3783245696529,478.6366581978616,407.7515466691577,258.1483267086257,299.2478344485879,432.1194278378487
3020.0000000000005,33.39469668279547,-1.5579233716615022,91.015709306343,77.84497115205606,90.86671905836056,48.8882711840177,90.54202709229578,24.63390340181405,34.066038536469065,-0.8125521496572787,33.899973890926816,-0.995913921698218,0.8738906491819297,0.96998797393008,2.047210403619451,3.017198377549531,3.4526040304630827,0.0136843731230751,5.0,35.54072913262627,49.99489042633644,6.0,5.0,2.5,432.37833403546654,478.6364812132672,407.7535868924124,258.15152728711234,299.25047357982,432.1199501886544
3030.0000000000005,33.39467842175835,-1.5579437960415703,91.01521513438252,77.84456598474776,90.866219556156,48.8883850187632,90.5415115631084,24.634858252490744,34.0660412061157,-0.812549207207894,33.899971304035425,-0.9959167832158756,0.8738971261769238,0.9699753022789964,2.0472302034792995,3.017205505758296,3.452586597873136,0.013684608235657,5.0,35.541057737654114,49.995032051511366,6.0,5.0,2.5,432.37834342873737,478.63631319158566,407.75556267425645,258.1546264819459,299.253029686186,432.1204596762725
3040.0000000000005,33.39466044898771,-1.5579638980129855,91.01473956563896,77.84417717746373,90.8657388190914,48.88849732949524,90.54101529039072,24.6357831139984,34.06604354905736,-0.8125466248486077,33.899968545050704,-0.9959198350966288,0.8739034663080529,0.9699630991492064,2.0472494469623674,3.017212546111573,3.4525696057234763,0.0136848363518825,5.0,35.54137701772015,49.99517138785558,6.0,5.0,2.5,432.3783526816724,478.6361534075468,407.7574761469473,258.1576275027411,299.2555042879912,432.1209542722826
3050.0000000000005,33.39464285176269,-1.5579835799562716,91.01428172508705,77.84380376951498,90.86527596706016,48.888608013511934,90.5405373773048,24.63667898519321,34.06604566860112,-0.8125442887156281,33.899965713168136,-0.9959229676142628,0.8739096567528419,0.96995132889766,2.0472681259341576,3.0172194548318174,3.452553054560356,0.013685057524516,5.0,35.541687223671374,49.99530834965896,6.0,5.0,2.5,432.3783617441129,478.63600114379534,407.7593294776336,258.1605336913108,299.2578994410758,432.121432794737
3060.0000000000005,33.3946256909172,-1.5580027738301965,91.01384072070564,77.84344481822494,90.8648301033137,48.88871693008565,90.54007691177276,24.63754682177671,34.06604764060218,-0.8125421152023476,33.89996288039428,-0.995926101118016,0.8739157218774224,0.9699399986486632,2.0472863179065794,3.0172263165552424,3.452536944950908,0.0136852723778321,5.0,35.54198856862672,49.99544281038857,6.0,5.0,2.5,432.37837058582846,478.6358557323256,407.7611247171212,258.1633482619859,299.2602174191146,432.1218946939084
3070.0000000000005,33.3946090053057,-1.5580214361765456,91.0134156169113,77.84309937971489,90.86440028725006,48.888823932173295,90.53963293724176,24.63838764288431,34.066049520435534,-0.8125400432751347,33.89996009792358,-0.9959291789785424,0.873921636850439,0.9699290597884752,2.0473039829452047,3.01723304273368,3.45252127365516,0.0136854807608915,5.0,35.54228127640141,49.99557463789984,6.0,5.0,2.5,432.37837918041066,478.63571654987913,407.7628640184429,258.16607463887647,299.26246088869385,432.1223399035741
3080.0000000000005,33.39459281861333,-1.558039540503728,91.0130055373542,77.8427665854806,90.86398563798518,48.88892887058444,90.53920455854704,24.63920238114872,34.06605134683333,-0.8125380302440134,33.89995740068115,-0.995932162563122,0.8739274024450153,0.969918494141032,2.047321139400221,3.017239633541253,3.4525060378011063,0.0136856829034201,5.0,35.54256554093956,49.99570369658824,6.0,5.0,2.5,432.3783875151967,478.63558303959866,407.7645493479848,258.1687159615058,299.26463246481507,432.12276867923833
3090.0000000000005,33.39457714116853,-1.5580570752590577,91.012609663747,77.84244564534339,90.86358533290024,48.88903161108056,90.53879093959574,24.63999192480213,34.06605314482068,-0.8125360485265674,33.899954809981445,-0.9959350282944116,0.8739330199140198,0.9699082851912374,2.0473378045509065,3.017246089742144,3.452491233297249,0.0136858790237691,5.0,35.54284154903468,49.99582986533817,6.0,5.0,2.5,432.37839558835327,478.6354547173767,407.76618256417856,258.171275215139,299.2667347266448,432.1231814925599
3100.0000000000005,33.394561973268814,-1.5580740401091475,91.0122272042798,77.84213581064671,90.86319857572688,48.8891320420455,90.53839127038368,24.64075717873618,34.06605493028363,-0.8125340806133748,33.8999523377984,-0.9959377629273264,0.8739384928681261,0.9698984186147864,2.0473539993117864,3.0172524179265725,3.452476853404676,0.0136860693667996,5.0,35.543109502189566,49.99595304693133,6.0,5.0,2.5,432.3784033921473,478.6353311423004,407.76776554544506,258.17375542897133,299.2687703570121,432.1235789678847
3110.0000000000005,33.394547307744894,-1.5580904430721034,91.01185743874731,77.84183642151083,90.86282464197164,48.88923007816118,90.53800481333352,24.641499001995328,34.06605671134615,-0.8125321175504041,33.89994998840947,-0.9959403617303336,0.8739438129120282,0.9698888678528385,2.047369714607143,3.0172585824599816,3.452462890499004,0.0136862539710341,5.0,35.54336960062392,49.99607317112906,6.0,5.0,2.5,432.3784109359476,478.6352119496814,407.769300071564,258.1761594693044,299.2707419309665,432.1239618162269
3120.0000000000005,33.394533133528974,-1.5581062965263754,91.01149973099322,77.84154689961701,90.8624628915885,48.8893256524226,90.5376309165818,24.64221817092124,34.06605849100694,-0.8125301560324374,33.89994776127923,-0.9959428252955717,0.8739489832250777,0.9698796207859166,2.047384966954476,3.0172645877403923,3.4524493370379297,0.0136864330360626,5.0,35.54362202951029,49.99619018536151,6.0,5.0,2.5,432.3784182264011,478.6350968252413,407.7707877514045,258.17848992188414,299.2726518205604,432.1243307640656
3130.0000000000005,33.39451943557564,-1.558121617299264,91.01115349144916,77.84126671538002,90.86211273112472,48.88941872219971,90.53726897493615,24.64291544902011,34.06606026851132,-0.8125281968913782,33.89994565209348,-0.9959451583953296,0.8739540111704129,0.969870670055432,2.047399781299454,3.017270451354886,3.4524361840437225,0.0136866068159038,5.0,35.54386698264386,49.99630406220695,6.0,5.0,2.5,432.3784252626416,478.6349854887236,407.7722301614908,258.18074931903897,299.2745023352392,432.1246865509357
3140.0000000000005,33.39450619729975,-1.5581364239404252,91.01081819125493,77.8409954132103,90.86177362797274,48.88950926733878,90.53691844452104,24.64359156203176,34.06606204131998,-0.8125262429259124,33.899943654771924,-0.9959473677553774,0.8739588918030574,0.9698619956433284,2.0474141523841025,3.017276148027431,3.4524234221160146,0.0136867753579348,5.0,35.54410465439349,49.996414796879485,6.0,5.0,2.5,432.3784320631912,478.63487772230087,407.7736287955362,258.18294005838766,299.27629565502576,432.12502986623406
3150.0000000000005,33.394493400795106,-1.5581507364768754,91.0104933502352,77.8407325780728,90.86144509834024,48.889597286132016,90.5365788306913,24.644247202318297,34.066063805219635,-0.8125242987798628,33.89994176167801,-0.9959494618228746,0.8739636284967054,0.96985358719046,2.0474280936894567,3.017281680879917,3.452411041486827,0.0136869388299771,5.0,35.544335238679025,49.99652240362366,6.0,5.0,2.5,432.3784386348832,478.63477332580766,407.7749850825604,258.18506442001035,299.27803385227105,432.1253613894037
3160.0000000000005,33.39448102794771,-1.558164575168291,91.01017853316704,77.84047784216817,90.86112670350056,48.889682792884685,90.5362496842288,24.644883032375844,34.066065555514825,-0.8125223696285957,33.89993996475545,-0.9959514495093912,0.8739682262469739,0.9698454367415028,2.0474416215327547,3.017287058274257,3.4523990319776283,0.0136870974150283,5.0,35.54455892942582,49.99662691266576,6.0,5.0,2.5,432.37844498698286,478.6346721322757,407.7763003874661,258.18712457838086,299.2797188825096,432.12568174319455
3170.0000000000005,33.39446906101048,-1.55817795986394,91.0098733472526,77.84023087795009,90.86081804730004,48.88976581461441,90.53593059894612,24.645499680005628,34.066067287421106,-0.812520460745418,33.899938255972515,-0.9959533396993264,0.8739726882556776,0.9698375350226904,2.047454747375228,3.0172922823979182,3.4523873834318493,0.0136872512591842,5.0,35.54477591725379,49.9967283668712,6.0,5.0,2.5,432.3784511289553,478.6345739985964,407.7775760040632,258.1891225882342,299.2813525785477,432.1259914994464
3180.0000000000005,33.39445748282488,-1.5581909097547282,91.00957743393282,77.83999139024756,90.8605187679319,48.8898463894098,90.53562120333268,24.64609774663353,34.06606899641687,-0.8125185771139057,33.899936627641395,-0.9959551408966832,0.8739770166245135,0.9698298720347636,2.0474674795623407,3.017297351597105,3.452376085644166,0.0136874004842626,5.0,35.544986391124155,49.996826820164586,6.0,5.0,2.5,432.3784570699653,478.6344788007335,407.7788131723447,258.1910604126842,299.2829366736262,432.126291180487
3190.0000000000005,33.39444627653091,-1.5582034436978347,91.0092904533312,77.83975909780378,90.86022852239826,48.8899245703667,90.53532114497116,24.646677815099167,34.0660706779506,-0.8125167237507753,33.89993507220304,-0.9959568614629006,0.8739812123132414,0.9698224359383758,2.0474798237030547,3.0173022596414305,3.4523651276842395,0.0136875451871926,5.0,35.545190538595875,49.99692234551566,6.0,5.0,2.5,432.3784628020603,478.6343864185853,407.7800131416421,258.19293995200474,299.28447302230506,432.1265813853056
3200.0000000000005,33.39443542537285,-1.5582155804337958,91.00901210578004,77.8395337736419,90.85994700776484,48.890000389696574,90.53503011146704,24.647240451300377,34.06607232779043,-0.8125149053202563,33.89993358206001,-0.9959585098019376,0.8739852819660646,0.9698152250096856,2.047491797258945,3.017307022268632,3.4523545013035912,0.0136876855574593,5.0,35.54538854839683,49.99701497878164,6.0,5.0,2.5,432.3784683839904,478.63429678249065,407.7811769516389,258.1947630423034,299.28596265799433,432.1268622499392
