time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
3210.0000000000005,33.39442491876682,-1.558227331800083,91.00874211132503,77.8393151757486,90.85967394131524,48.89007393005846,90.53474781156334,24.647786184830863,34.06607394661351,-0.8125131210760513,33.89993215528099,-0.9959600880502536,0.8739892319228753,0.969808233066672,2.047503418042808,3.0173116511094795,3.452344194757471,0.0136878217615246,5.0,35.54558059859977,49.99710483037518,6.0,5.0,2.5,432.3784737731768,478.6342097756767,407.7823058012455,258.19653140153935,299.2874075510404,432.12713438052697
3220.0000000000005,33.39441474072767,-1.5582387156754862,91.00848021456412,77.83910310840638,90.85940906491464,48.8901452398851,90.53447397903464,24.648315496727207,34.06607552907161,-0.8125113769128801,33.89993078379168,-0.9959616051392004,0.8739930610418517,0.9698014493619124,2.0475146853940176,3.01731613475593,3.452334199494799,0.0136879538482776,5.0,35.54576685575239,49.99719195840254,6.0,5.0,2.5,432.3784789924958,478.6341253348589,407.78340066764025,258.1982465906003,299.2888089223959,432.1273981157135
3230.0000000000005,33.39440487761129,-1.5582497473203034,91.00822613075228,77.83889734477918,90.85915209069876,48.89021438788193,90.53420831670032,24.64882894626362,34.066077073880045,-0.8125096742467122,33.89992946319804,-0.995963065929402,0.8739967758573043,0.9697948695827184,2.0475256169465967,3.017320486529316,3.4523245049383875,0.0136880819957547,5.0,35.54594751303779,49.997276448228085,6.0,5.0,2.5,432.37848404994526,478.6340433746004,407.78446270409495,258.199910421195,299.2901682540645,432.127653780548
3240.0000000000005,33.39439531851871,-1.558260438924492,91.00797963499252,77.83869770488509,90.85890279124816,48.89028143303364,90.53395058960076,24.64932698529128,34.066078580140314,-0.8125080140678164,33.899928190092496,-0.9959644741900888,0.8740003757556801,0.9697884836935562,2.047536213134672,3.017324696828228,3.4523151025185563,0.0136882062552637,5.0,35.546122728379714,49.99735837231094,6.0,5.0,2.5,432.3784889509705,478.63396382599433,407.7854928423963,258.2015243551226,299.29148677119696,432.12790165446233
3250.0000000000005,33.394386052405245,-1.5582708028410934,91.00774049843456,77.83850400677984,90.85866093510462,48.89034643880881,90.53370055846696,24.649810079383546,34.066080047150464,-0.8125063971499458,33.899926961180284,-0.9959658335658332,0.8740038692157412,0.9697822913895482,2.0475464956509435,3.0173287870404915,3.452305983208052,0.0136883268213721,5.0,35.54629266612358,49.99743780817983,6.0,5.0,2.5,432.37849370031273,478.63388662100346,407.7864920456936,258.2030898979579,299.2927657332803,432.12814201848
3260.0000000000005,33.39437706871563,-1.5582808508757466,91.00750850392023,77.83831607673726,90.85842630258652,48.89040946601517,90.53345799609107,24.65027867479131,34.06608147433086,-0.8125048241319064,33.899925773352585,-0.9959671474955486,0.8740072505512964,0.9697762773577588,2.047556453336534,3.0173327306942923,3.452297139172533,0.0136884436675268,5.0,35.546457484555106,49.99751482949346,6.0,5.0,2.5,432.37849831226765,478.63381169320365,407.7874612305605,258.20460849223525,299.29400629129213,432.12837511948425
3270.0000000000005,33.39436835858186,-1.5582905929468325,91.00728343779008,77.83813375082478,90.85819867759876,48.89047058080456,90.53322267900025,24.650733211869863,34.066082862554374,-0.8125032940515665,33.89992462510079,-0.9959684176478732,0.8740105398752349,0.969770454021036,2.0475661340115328,3.0173365880325687,3.452288559887726,0.0136885571585684,5.0,35.54661734060835,49.99758951760151,6.0,5.0,2.5,432.37850277290187,478.6337389893105,407.7884013260928,258.2060815613066,299.29520972186066,432.12860121296313
3280.0000000000005,33.394359911524994,-1.5583000407746113,91.00706509467024,77.83795685520134,90.85797785241712,48.8905298399722,90.53299439246352,24.65117410452467,34.06608421060847,-0.8125018082454859,33.89992351285539,-0.9959696479713784,0.8740137248620353,0.9697647993072404,2.0475755117754746,3.017340311082715,3.452280239144995,0.0136886671648141,5.0,35.54677238121894,49.997661941665854,6.0,5.0,2.5,432.3785070957935,478.6336684300548,407.7893131958243,258.2075104445209,299.2963771107737,432.12882056874855
3290.0000000000005,33.39435171923498,-1.5583092036535504,91.00685327764484,77.83778524694253,90.8577636277136,48.8905872964977,90.53277293000524,24.65160177332705,34.06608551966093,-0.8125003654265014,33.89992243534131,-0.9959708398764064,0.8740168146286125,0.9697593153703048,2.0475846085841494,3.0173439239544546,3.452272168512668,0.0136887738819805,5.0,35.546922756876256,49.997732163364674,6.0,5.0,2.5,432.3785113021655,478.6335999804063,407.79019766174673,258.208896499374,299.2975093762521,432.1290332659676
3300.0000000000005,33.394343774808995,-1.55831808930418,91.00664779678011,77.83761876074993,90.85755581139784,48.890643016457766,90.53255809295844,24.65201661157073,34.06608679148689,-0.8124989636381201,33.89992139223029,-0.9959719937261295,0.8740198100833912,0.9697539941501112,2.0475934288505666,3.0173474230006776,3.452264340224496,0.0136888773773719,5.0,35.5470686076784,49.99780026563832,6.0,5.0,2.5,432.3785153749511,478.6335335592496,407.79105558124274,258.2102409970401,299.29860775490823,432.129239606561
3310.0000000000005,33.39433606943232,-1.558326707585309,91.00644846706332,77.8374572536224,90.85735421630152,48.890697050898666,90.53234968770984,24.65241899766141,34.06608802574687,-0.8124976032543714,33.89992038103459,-0.9959731122723952,0.8740227164358497,0.9697488337003,2.0476019861814203,3.0173508198817203,3.4522567470398045,0.0136889777827489,5.0,35.547210069482844,49.99786630932913,6.0,5.0,2.5,432.3785193249345,478.6334691186412,407.79188773172496,258.21154516138114,299.29967320502385,432.12943977619136
3320.0000000000005,33.3943285962282,-1.5583350661883628,91.00625511791053,77.83730058919372,90.8571586698668,48.89074944893076,90.53214753578314,24.6528092821078,34.06608922338382,-0.8124962832361008,33.89991940072916,-0.9959741966490014,0.8740255300079438,0.9697438226397184,2.047610273414827,3.0173540960545453,3.4522493822658946,0.0136890750874862,5.0,35.54734726681079,49.99793035428348,6.0,5.0,2.5,432.3785231565536,478.63340660658577,407.7926948388345,258.212810125759,299.3007066367944,432.1296339357551
3330.0000000000005,33.394321347650035,-1.558343173553908,91.00606755966336,77.8371486132538,90.85696898024032,48.890800265138,90.53195143873668,24.65318785476637,34.06609038552739,-0.812495002338153,33.89991845026634,-0.995975248014872,0.8740282641857117,0.969738967681846,2.0476183235940204,3.0173572912758666,3.4522422385127167,0.0136891695540177,5.0,35.54748033820414,49.99799246685319,6.0,5.0,2.5,432.3785268722201,478.6333459608071,407.7934777091039,258.214037151072,299.3017090776748,432.12982227691447
3340.0000000000005,33.39431431633185,-1.5583510379204313,91.0058856074518,77.83700117675221,90.8567849604168,48.890849552652185,90.53176120314996,24.65355509509675,34.06609151325697,-0.8124937593707955,33.8999175286046,-0.9959762675221102,0.8740309208035525,0.969734262943596,2.047626142633618,3.0173604055772136,3.4522353085668427,0.0136892612622493,5.0,35.54760941852288,49.998052711651496,6.0,5.0,2.5,432.37853047573054,478.6332871227814,407.79423712832926,258.2152274647234,299.3026815306352,432.1300049874317
3350.0000000000005,33.39430749623477,-1.5583586660422384,91.0057091094458,77.83685815850816,90.85660645681229,48.89089735515386,90.53157667017152,24.653911314602794,34.06609260746805,-0.8124925533471128,33.8999166348961,-0.9959772561085172,0.8740334932470194,0.969729694601593,2.0476337163605054,3.017363410962099,3.452228586518632,0.0136893501504945,5.0,35.54773461852312,49.99811114180983,6.0,5.0,2.5,432.37853397199206,478.63323004656576,407.7949737421524,258.21638207419585,299.30362481826995,432.13018222008407
3360.0000000000005,33.394300880934104,-1.5583660651050764,91.0055379031704,77.83671942612953,90.856433305086,48.89094371861336,90.53139766985512,24.654256844795327,34.06609366911083,-0.8124913832197648,33.899915768237804,-0.9959782147731177,0.8740359896557198,0.9697252647587656,2.0476410653481456,3.017366330106911,3.452222066159361,0.0136894363915013,5.0,35.54785605580872,49.99816781333499,6.0,5.0,2.5,432.37853736356095,478.6331746783206,407.7956882379884,258.2175020520794,299.30453981582235,432.130354139644
3370.0000000000005,33.394294464867265,-1.5583732413304574,91.0053718335804,77.83658486054605,90.85626534846062,48.89098868895661,90.53122404016204,24.6545919989826,34.066094699511005,-0.8124902475275918,33.89991492827719,-0.9959791439056856,0.8740384121232124,0.9697209686365056,2.0476481950416927,3.017369163678198,3.45221573997922,0.0136895200536117,5.0,35.54797384139442,49.99822278302474,6.0,5.0,2.5,432.378540640428,478.6331209791997,407.79638128059656,258.2185884125808,299.30542743576177,432.130520919806
3380.0000000000005,33.39428824021638,-1.5583802034623773,91.00521075546362,77.83645432992414,90.85610243997034,48.89103229727897,90.53105562903856,24.654917072177284,34.06609569759725,-0.8124891474513446,33.89991411210388,-0.9959800467257196,0.8740407555437297,0.9697167959502216,2.0476550970306406,3.0173718929808624,3.4522096067520254,0.0136896011156645,5.0,35.54808807926497,49.998276086615526,6.0,5.0,2.5,432.3785438443708,478.6330688777858,407.79705344117775,258.2196421105016,299.3062882132268,432.1306826694994
3390.0000000000005,33.394282204366206,-1.5583869544258846,91.00505451367752,77.83632772816173,90.85594442273349,48.89107459856331,90.5308922741854,24.6552323918138,34.06609666783842,-0.8124880780655985,33.89991332255704,-0.9959809200925632,0.8740430320346319,0.9697127517989392,2.0476617980568954,3.017374549855835,3.452203655044159,0.0136896797887708,5.0,35.54819888598331,49.99832779294234,6.0,5.0,2.5,432.378546935756,478.6330183577084,407.797705424066,258.2206642038231,299.30712322831454,432.1308395249532
3400.0000000000005,33.39427634875764,-1.5583935037940364,91.00490294649347,77.83620490429098,90.855791133183,48.8911156329968,90.53073380659453,24.65553827558716,34.06609760882311,-0.812487040925987,33.89991255635791,-0.9959817676330543,0.8740452413721875,0.9697088299731144,2.0476683015018846,3.0173771314749995,3.4521978825008377,0.013689756129391,5.0,35.54830637378433,49.99837795056999,6.0,5.0,2.5,432.3785499379324,478.63296933229526,407.79833788906507,258.22165572263305,299.30793326511247,432.13099171516205
3410.0000000000005,33.39427066916845,-1.5583998562892134,91.00475592724084,77.83608577343864,90.85564244321068,48.89115543584603,90.53058009381688,24.655834981563032,34.06609852204935,-0.8124860343812657,33.89991181357761,-0.9959825892685216,0.8740473845920429,0.9697050261072216,2.047674609716521,3.0173796358237435,3.4521922827239964,0.0136898301808323,5.0,35.54841063377074,49.99842660266268,6.0,5.0,2.5,432.37855285717,478.632921791208,407.7989513695043,258.22261750207946,299.30871901085806,432.13113932740737
3420.0000000000005,33.394265160066674,-1.558406018098765,91.00461331922256,77.83597020761027,90.85549821458352,48.89119404283355,90.53043099300584,24.65612278297124,34.066099407989505,-0.8124850579109761,33.89991109321292,-0.9959833861087192,0.8740494620003884,0.9697013346327544,2.047680725027135,3.0173820596598886,3.4521868507923736,0.0136899019878915,5.0,35.548511761856325,49.99847379299489,6.0,5.0,2.5,432.3785556753247,478.6328756605104,407.7995464306566,258.22355042730595,299.3094811765724,432.131282515057
3430.0000000000005,33.39425981686909,-1.5584119943488304,91.00447499122797,77.83585811706355,90.85535831458272,48.8912314910142,90.5302863669052,24.656401948841392,34.06610026806565,-0.8124841099476043,33.8999103951552,-0.9959841582738138,0.8740514767876238,0.9696977536005376,2.047686655416072,3.0173844090166098,3.452181581005177,0.0136899716328134,5.0,35.548609853237565,49.99851956663821,6.0,5.0,2.5,432.3785584095447,478.6328309263472,407.800123627212,258.2244553688515,299.31022048589074,432.1314213837136
3440.0000000000005,33.39425463400105,-1.5584177912745076,91.0043408148737,77.83574938703102,90.8552226133578,48.89126781410688,90.53014608129024,24.65667273699404,34.0661011024585,-0.8124831902919709,33.89990971811029,-0.9959849071952932,0.8740534332633597,0.9696942827218468,2.0476924132121845,3.0173866959340314,3.4521764701138906,0.0136900392257704,5.0,35.54870499853655,49.998563964714776,6.0,5.0,2.5,432.37856106908384,478.6327875286681,407.8006834908306,258.2253331618436,299.3109375889519,432.13155608129375
3450.0000000000005,33.39424960740719,-1.5584234134115036,91.0042106757136,77.83564392770649,90.85509099518067,48.89130304482456,90.53001001654596,24.65693537856504,34.066101912193844,-0.8124822978135171,33.89990906186279,-0.995985633111502,0.874055330054238,0.9696909153316003,2.0476979956857626,3.017388911017363,3.452171512792129,0.0136901047725588,5.0,35.5487972792813,49.998607027623336,6.0,5.0,2.5,432.3785636470352,478.6327454355013,407.8012265069319,258.22618455471286,299.31163313631527,432.13168672847513
3460.0000000000005,33.39424473155691,-1.5584288669456328,91.00408443014456,77.83554162641178,90.85496331480444,48.89133722105606,90.52987802249343,24.657190164881627,34.06610269821376,-0.8124814314738843,33.89990842572417,-0.9959863367840284,0.8740571708612187,0.9696876494873886,2.0477034123288536,3.0173910618162414,3.452166703058075,0.0136901683684721,5.0,35.54888679831316,49.99864880114466,6.0,5.0,2.5,432.37856614481353,478.63270460674937,407.80175327085954,258.22701049087846,299.3123078734933,432.131813444956
3470.0000000000005,33.39424000223295,-1.558434156593762,91.00396197245304,77.83544239300768,90.85483946532416,48.89137037205029,90.52974998865272,24.657437307714588,34.06610346100446,-0.8124805907371523,33.89990780899347,-0.9959870189882736,0.874058956541756,0.9696844817949436,2.0477086667047453,3.0173931484996888,3.4521620377166635,0.0136902300594473,5.0,35.54897362994035,49.99868932145756,6.0,5.0,2.5,432.3785685688104,478.6326650004909,407.8022642267812,258.2278116563759,299.3129623733918,432.13193635848194
3480.0000000000005,33.394235415635485,-1.5584392866059034,91.00384320258162,77.8353461447781,90.85471934556494,48.89140252471458,90.52962581046756,24.657677007678217,34.066104201161714,-0.8124797749467234,33.89990721120028,-0.995987680244582,0.8740606860228094,0.9696814065628478,2.0477137566696406,3.0173951632324885,3.4521575120400128,0.0136902898524454,5.0,35.54905784484686,49.99872862154649,6.0,5.0,2.5,432.3785709058136,478.6326265815292,407.8027597917008,258.2285887010959,299.31359717939154,432.13205557050895
3490.0000000000005,33.39423096652466,-1.55844426284267,91.00372799323377,77.83525278580538,90.85460282674636,48.89143371278101,90.52950535475624,24.657909523895167,34.06610491935215,-0.8124789833677822,33.899906631417466,-0.9959883215784656,0.8740623642859968,0.9696784248244608,2.047718696250004,3.017397121074465,3.4521531235809624,0.0136903478696537,5.0,35.549139534293715,49.99876674209628,6.0,5.0,2.5,432.3785732012073,478.6325893211621,407.8032404940321,258.2293424640913,299.31421293583907,432.1321711966041
3500.0000000000005,33.39422665093842,-1.5584490897354044,91.0036162296996,77.83516221873197,90.85448979288608,48.891463968311655,90.529388501657,24.65813508726808,34.06610561657731,-0.8124782148964301,33.8999060695121,-0.9959889431370356,0.8740639954220272,0.9696755353441936,2.0477234944647047,3.017399029808898,3.452148865086243,0.0136904041955902,5.0,35.54921877950022,49.99880372280461,6.0,5.0,2.5,432.3785754121728,478.63255317468406,407.80370681699,258.23007369341246,299.3148102878853,432.1322833548685
3510.0000000000005,33.39422246555904,-1.5584537709949586,91.0035078333332,77.8350743782928,90.85438016444208,48.89149331234785,90.5292751689518,24.65835385569608,34.06610629307899,-0.8124774692662413,33.89990552479228,-0.9959895456855749,0.8740655757118054,0.9696727310741744,2.047728144178401,3.017400875252576,3.452144735016386,0.0136904587993817,5.0,35.54929563610142,49.99883958930576,6.0,5.0,2.5,432.37857755725634,478.632518114,407.8041590879338,258.2307829005062,299.31538964916444,432.1323921329728
3520.0000000000005,33.39421840540176,-1.5584583121966489,91.00340267464122,77.83498916285947,90.85427381044953,48.89152177974773,90.5291652212544,24.658566090692773,34.06610694967821,-0.812476745572269,33.899904996619775,-0.995990129930135,0.8740671091124012,0.9696700109470416,2.0477326555689706,3.0174026665160123,3.4521407281646006,0.0136905117772057,5.0,35.549370196118446,49.99887438414288,6.0,5.0,2.5,432.3785796398382,478.63248410292,407.8045978465777,258.2314709326239,299.3159517075081,432.1324976544193
3530.0000000000005,33.3942144672821,-1.55846271690217,91.00330067019924,77.83490650231533,90.85417064654705,48.891549393163245,90.5290585713803,24.65877195966948,34.06610758688096,-0.8124760432568222,33.89990448458937,-0.99599069631887,0.8740685938844992,0.9696673694110888,2.0477370252358464,3.017404394646935,3.4521368411569533,0.0136905631240495,5.0,35.549442518365936,49.998908135178,6.0,5.0,2.5,432.3785816550512,478.63245111011673,407.8050234415121,258.23213833215664,299.3164969150008,432.1326000082457
3540.0000000000005,33.39421064739266,-1.5584669893700038,91.0032017253925,77.8348263199282,90.8540705770322,48.89157617761322,90.52895512037604,24.65897165440976,34.06610820517869,-0.8124753617781834,33.899903988082485,-0.9959912455361176,0.8740700378053634,0.969664811354576,2.0477412725988646,3.0174060839534413,3.452133071086179,0.0136906129906657,5.0,35.54951267037205,49.99894087272719,6.0,5.0,2.5,432.37858361426953,478.6324191048744,407.8054362651947,258.2327857202543,299.317025758279,432.132699283216
3550.0000000000005,33.394206942371014,-1.5584711333609107,91.00310574846188,77.83474854278484,90.8539735091116,48.89160215892366,90.52885477232412,24.659165360281406,34.06610880529222,-0.8124747003419656,33.899903506816884,-0.995991777894062,0.8740714390490656,0.9696623306972568,2.047745393878184,3.017407724575441,3.452129413881993,0.0136906613712788,5.0,35.54958071735882,49.998972628614126,6.0,5.0,2.5,432.3785855135191,478.63238805999526,407.8058367049615,258.23341369740086,299.3175387477688,432.1327955768292
3560.0000000000005,33.39420334864788,-1.558475152867004,91.00301265027488,77.8346730984382,90.8538793526407,48.89162736082466,90.528757434042,24.659353256687663,34.066109387641056,-0.8124740584856909,33.89990304020546,-0.9959922940420256,0.8740727940103461,0.9696599197335029,2.047749381459389,3.017409301192892,3.4521258662549967,0.0136907082342749,5.0,35.54964672252771,49.99900343173613,6.0,5.0,2.5,432.3785873554178,478.6323579462701,407.8062251311732,258.23402284489526,299.3180363537867,432.1328889782888
3570.0000000000005,33.39419986287216,-1.5584790516364253,91.00292234465228,77.83459991583635,90.85378802046468,48.89165180655931,90.52866301544324,24.659535517114307,34.06610995272999,-0.8124734356530324,33.89990258778136,-0.9959927944966012,0.8740741116179799,0.9696575847796672,2.0477532571573427,3.01741084193701,3.452122425124278,0.0136907537440462,5.0,35.54971074682675,49.99903331056856,6.0,5.0,2.5,432.3785891424806,478.6323287337162,407.8066019032013,258.2346137248396,299.31851903554684,432.1329795753821
3580.0000000000005,33.3941964833219,-1.558482831595143,91.0028347711152,77.83452896654013,90.85369945142472,48.891675514697454,90.52857145329544,24.65971226551119,34.066110501561226,-0.8124728307394092,33.89990214988325,-0.99599327888302,0.8740753877652142,0.9696553184185458,2.047757010514645,3.017412328933191,3.4521190862586093,0.0136907978434002,5.0,35.549772834241764,49.999062287976976,6.0,5.0,2.5,432.37859087873767,478.6323004382449,407.80696728310096,258.23518673842005,299.31898717129343,432.1330674134387
3590.0000000000005,33.39419320263024,-1.5584865009827809,91.00274979780072,77.83446009030979,90.85361351216424,48.89169851289745,90.5284826098548,24.659883757427224,34.066111032485416,-0.8124722455626171,33.89990172337924,-0.9959937506657184,0.8740766233314835,0.969653116947424,2.0477606481985973,3.0174137651460207,3.452115849575468,0.0136908406056817,5.0,35.54983307325722,49.999090397438806,6.0,5.0,2.5,432.3785925563539,478.6322729251292,407.80732178626255,258.23574271545215,299.3194412929289,432.1331526797473
3600.0000000000005,33.39419002184408,-1.5584900586283652,91.00266737523744,77.8343932948452,90.85353015261958,48.891720823545135,90.5283964331615,24.660050109642786,34.066111549117295,-0.8124716761386708,33.89990131127635,-0.9959942065184466,0.8740778275303429,0.969650987659982,2.0477641890137868,3.0174151766737687,3.452112708543704,0.0136908821684951,5.0,35.54989150635964,49.9991176664504,6.0,5.0,2.5,432.3785941853189,478.6322462607824,407.8076656584236,258.23628203158813,299.31988183323097,432.1332353420456
3610.000000000001,33.394186936477084,-1.5584935095497483,91.00258742447164,77.8343285035262,90.8534492929484,48.891742466064045,90.52831284075069,24.660211474765845,34.066112050358896,-0.8124711236775964,33.89990091161975,-0.9959946486035848,0.8740789925053198,0.96964891875229,2.0477676162910687,3.017416535043359,3.452109661616188,0.013690922436352,5.0,35.54994818725817,49.99914411866206,6.0,5.0,2.5,432.3785957669096,478.63222039786416,407.8079992206492,258.23680518233846,299.32030917962805,432.1333155343459
3620.000000000001,33.39418394812355,-1.5584968519637528,91.00250988068387,77.83426565947188,90.85337086756223,48.89176345847592,90.52823176477284,24.660367986236167,34.06611254076883,-0.8124705831550615,33.89990052855492,-0.995985118330168,0.8740801234591734,0.9696469132314358,2.0477709429065247,3.017417856137961,3.4521067064155684,0.0136909615099016,5.0,35.55000316311856,49.999169775854,6.0,5.0,2.5,432.37859729800186,478.63219530789553,407.8083227456826,258.23731259964364,299.3207236515461,432.13339328212606
3630.000000000001,33.394181052583946,-1.5585000905674633,91.00243466743774,77.83420469801933,90.85329479905846,48.89178382784952,90.52815312487216,24.66051981819436,34.06611302098967,-0.8124700538628531,33.89990016106484,-0.9959434687302744,0.8740812218774211,0.9696449693187964,2.047774173050818,3.0174191423696146,3.4521038398337414,0.0136909994367672,5.0,35.55005649756896,49.999194670117326,6.0,5.0,2.5,432.3785987820261,478.63217096145183,407.8086365805498,258.23780484481046,299.32112562571604,432.13346854556335
3640.000000000001,33.39417824017665,-1.5585032361894946,91.0023617099796,77.8341455716913,90.85322101200644,48.891803588043615,90.5280768434834,24.6606670971604,34.066113483035444,-0.8124695446028339,33.89989980083427,-0.9959030155280288,0.8740822840867618,0.9696430799518768,2.047777298279464,3.01742037823134,3.4521010586365226,0.0136910361723647,5.0,35.55010823262728,49.999218819939074,6.0,5.0,2.5,432.37860022452287,478.6321473569466,407.8089410090519,258.23828233145,299.32151565565744,432.133541655354
3650.000000000001,33.39417551024227,-1.55850628956739,91.00229093250458,77.83408821381363,90.85314942980696,48.891822752861344,90.5280028417028,24.66080995985237,34.066113929391285,-0.8124690526361179,33.899899449556024,-0.9958637597058556,0.8740833175849267,0.9696412506002096,2.0477803372386294,3.0174215878388395,3.452098360801473,0.0136910718558604,5.0,35.55015841426922,49.99924224295745,6.0,5.0,2.5,432.378601624684,478.6321244608085,407.80923631818615,258.2387455050742,299.3218939911402,432.1336126054428
3660.000000000001,33.394172861640705,-1.558509251976318,91.00222227063092,77.83403257006387,90.85307998732604,48.89184133950079,90.52793105216024,24.66094853960317,34.06611436188317,-0.8124685759499924,33.89989910831683,-0.9958256803541872,0.8740843200867368,0.969639476065651,2.0477832851571027,3.017422761222754,3.4520957439475977,0.013691106470338,5.0,35.55020708921688,49.99926495996681,6.0,5.0,2.5,432.3786029830917,478.632102248503,407.8095227757344,258.23919479722844,299.3222609798964,432.13368143038105
3670.000000000001,33.39417029277285,-1.5585121252047998,91.00215567792316,77.83397860343302,90.85301263756912,48.891859362548416,90.52786142617845,24.66108293649347,34.06611478112325,-0.8124681138698406,33.89989877717383,-0.9957887483917034,0.8740852838963831,0.969637745783554,2.047786124332984,3.017423870116537,3.452093206129568,0.0136911399084784,5.0,35.5502542931261,49.99928698849726,6.0,5.0,2.5,432.3786043015864,478.6320807060784,407.80980058438536,258.2396305312072,299.32261689528644,432.133748181926
3680.000000000001,33.3941678003119,-1.5585149129738625,91.0020910725074,77.83392624498663,90.85294729771904,48.89187684572693,90.52779387809946,24.661213318218188,34.06611518750108,-0.8124676659662668,33.899898455590964,-0.995752910646388,0.8740862313624072,0.969636081014984,2.0477889079717086,3.0174249889866926,3.452090744277643,0.0136911725438115,5.0,35.550300085363176,49.99930835748711,6.0,5.0,2.5,432.3786055797135,478.6320598025849,407.8100700926341,258.24005325011655,299.32296218888365,432.13381295634224
3690.000000000001,33.39416538274919,-1.5585176169707893,91.00202841053132,77.83387546505001,90.8528839233986,48.89189380168176,90.52772836196618,24.661339777737453,34.066115581595675,-0.8124672316011469,33.89989814361392,-0.9957181562294296,0.8740871399852491,0.96963445490435,2.0477915833021294,3.01742603820648,3.4520883561533706,0.0136912040339546,5.0,35.55034449923426,49.999329081898445,6.0,5.0,2.5,432.3786068202514,478.6320395339473,407.8103314869688,258.24046325452275,299.32329709167254,432.1338757729472
3700.000000000001,33.39416303691047,-1.5585202407459633,91.00196761229589,77.83382619421644,90.85282243400528,48.89191025303484,90.52766479446092,24.661462475278825,34.06611596378249,-0.8124668103605472,33.89989784073785,-0.9956844301492538,0.8740880312990219,0.9696328879194128,2.047794201786885,3.017427089706298,3.4520860390022303,0.0136912347396545,5.0,35.550387591098115,49.99934918970189,6.0,5.0,2.5,432.37860802160577,478.6320198660668,407.810585104524,258.2408610638012,299.3236220380241,432.1339367311717
3710.000000000001,33.39416076121207,-1.5585227860707391,91.00190863658116,77.83377839990702,90.85276278784548,48.89192621115034,90.52760313246333,24.661581494877847,34.06611633436667,-0.8124664019081821,33.89989754678195,-0.9956517123686126,0.8740888901831446,0.9696313616337608,2.0477967284956047,3.017428090129366,3.452083791497608,0.0136912644364501,5.0,35.55042939077737,49.99936869461715,6.0,5.0,2.5,432.3786091892141,478.63200078703136,407.81083111826655,258.2412469501476,299.3239372481454,432.1339958672368
3720.000000000001,33.39415855361716,-1.5585252552231168,91.0018514290528,77.83373203903363,90.85270492996528,48.89194169087068,90.5275433191574,24.661696946547806,34.0661166937507,-0.8124660058005021,33.89989726154052,-0.9956199745469688,0.8740897247026461,0.96962988264144,2.0477991826189057,3.017429065260345,3.4520816112863417,0.0136912932644624,5.0,35.55046993701336,49.999387614753054,6.0,5.0,2.5,432.37861032173856,478.63198228088953,407.81106975553735,258.2416212700365,299.324243011,432.13405323224737
3730.000000000001,33.39415641281446,-1.558527649669884,91.00179594210702,77.83368713097745,90.85264881216789,48.891956708544335,90.52748530459456,24.6618089335455,34.06611704305187,-0.8124656208059946,33.89989698543602,-0.9955892161082148,0.8740905326701973,0.9696284468671552,2.047801557648496,3.017430004515651,3.452079494898449,0.013691321191128,5.0,35.55050926704445,49.99940596967451,6.0,5.0,2.5,432.3786114797173,478.63196443220176,407.81130123021137,258.24198435701845,299.3245396258846,432.13410882616057
3740.000000000001,33.39415433389722,-1.5585299748989885,91.00174210795424,77.83364344804528,90.85259436608897,48.89197127100948,90.52742901860796,24.661917562671363,34.06611737931983,-0.8124652501765013,33.899896715283795,-0.9955593023612436,0.8740913186659603,0.9696270555122232,2.047803870464576,3.0174309259767984,3.452077444931047,0.01369134834014,5.0,35.55054741513976,49.999423769652815,6.0,5.0,2.5,432.3786124868625,478.63194692107777,407.8115257745725,258.2423365617861,299.324827318246,432.13416289745777
3750.000000000001,33.394152319163226,-1.5585322283405387,91.00168989471008,77.83360113356137,90.85254155923816,48.89198539855784,90.5273744269338,24.66202293948271,34.0661177076348,-0.812464888312661,33.89989645519851,-0.9955303513357876,0.8740920808117214,0.9696257062677976,2.047806111312439,3.0174318175802366,3.452075455000248,0.0136913746601324,5.0,35.55058442204398,49.99944103661312,6.0,5.0,2.5,432.3786135208589,478.63193002896026,407.8117435730872,258.2426782201839,299.32510637252693,432.1342152250284
3760.000000000001,33.394150365318936,-1.55853441367816,91.0016392642686,77.83356009446595,90.8524903531341,48.89199909939083,90.52732148998592,24.662125127122007,34.06611802595064,-0.8124645374697365,33.89989620291579,-0.9955022711098992,0.8740928127423494,0.9696243900023872,2.047808267909412,3.017432657911799,3.4520735257449457,0.0136914000742028,5.0,35.55062030918316,49.99945778157269,6.0,5.0,2.5,432.37861452033377,478.63191363628056,407.8119547754376,258.2430095389409,299.32537696537327,432.13426597868687
3770.000000000001,33.39414847005046,-1.5585365334999324,91.0015901392278,77.83352029311493,90.8524406695544,48.89201239776685,90.52727012699376,24.662224278187185,34.06611833532996,-0.8124641964764692,33.899895958676204,-0.9954750155416148,0.8740935325472599,0.9696231231586904,2.04781038203894,3.01743350519763,3.4520716523371435,0.0136914248761706,5.0,35.550655130414896,49.99947403536015,6.0,5.0,2.5,432.3786154942808,478.6318977612561,407.81215971877646,258.2433310132212,299.3256396042648,432.13431524016414
3780.000000000001,33.39414663120652,-1.5585385902120947,91.00154249818029,77.8334816878853,90.85239248684836,48.89202529133354,90.52722031565844,24.662320428603323,34.06611863445342,-0.812463866787084,33.89989572090666,-0.9954485814513416,0.8740942258789772,0.9696218895535672,2.0478124216229148,3.017434311176482,3.452069836226399,0.0136914488573779,5.0,35.55068889747389,49.9994897940723,6.0,5.0,2.5,432.3786164379583,478.631882355093,407.8123584570749,258.24364276053205,299.3258942573066,432.13436301914845
3790.000000000001,33.394144847170786,-1.558540585622325,91.0014962693302,77.83344420057345,90.85234573243272,48.89203780075047,90.52717198095029,24.662413725993872,34.06611892479462,-0.8124635467773942,33.89989549043524,-0.9954229310653772,0.8740949040998451,0.9696206978564528,2.047814413080705,3.017435110937158,3.4520680726820543,0.013691472210321,5.0,35.55072166168219,49.99950508357131,6.0,5.0,2.5,432.37861729978295,478.6318673600352,407.81255129514045,258.243945258969,299.3261413454752,432.13440938094055
3800.000000000001,33.394143117807154,-1.5585425198829057,91.00145144337628,77.83340784497784,90.85230039682232,48.89204993082342,90.52712511287989,24.66250419878412,34.06611920702051,-0.8124632357122435,33.89989526761244,-0.9953980747251308,0.8740955557748836,0.9696195357131244,2.0478163301901184,3.0174358659032428,3.452066362731124,0.0136914947634863,5.0,35.55075343400392,49.99951990878651,6.0,5.0,2.5,432.37861813114944,478.6318528098686,407.81273828199465,258.2442385991541,299.32638092268127,432.1344543061966
3810.000000000001,33.394141440500846,-1.5585443959184886,91.001407959604,77.83337265908953,90.85225641851048,48.892061704904044,90.5270796476868,24.66259197747098,34.06611948189555,-0.8124629327491562,33.899895052034545,-0.9953739819201814,0.8740961906126458,0.9696184133279312,2.047818197031982,3.0174366103599137,3.4520647072549537,0.0136915166905196,5.0,35.550784261605145,49.99953429809614,6.0,5.0,2.5,432.3786190980332,478.6318388353387,407.81291970132366,258.244523202933,299.3266133826818,432.1344978503942
3820.000000000001,33.39413981173974,-1.5585462176571807,91.0013657655046,77.83333846635696,90.85221374466984,48.89207312636029,90.5270355313812,24.662677133816203,34.066119746688145,-0.8124626408987295,33.899894841317945,-0.9953505508111676,0.8740968046877402,0.9696173206836826,2.0478200036602976,3.0174373243439803,3.452063098917197,0.0136915379310167,5.0,35.550814166979364,49.99954825799773,6.0,5.0,2.5,432.37861993412,478.63182518834736,407.81309572428046,258.24479930805546,299.3268389495641,432.1345402013472
3830.000000000001,33.39413823187835,-1.5585479847025567,91.00132483408474,77.8333052966268,90.85217234788117,48.89208420265634,90.5269927353338,24.66275973950883,34.066120003677035,-0.8124623576494514,33.89989463703059,-0.9953278423461144,0.8740974026807627,0.9696162634550816,2.0478217614305168,3.0174380248855983,3.4520615387157543,0.0136915585715199,5.0,35.55084317592116,49.999561795714094,6.0,5.0,2.5,432.3786207444391,478.6318119493654,407.8132664645586,258.2450671442692,299.3270577241849,432.13458124629744
3840.000000000001,33.39413669973017,-1.5585496983816256,91.00128512976517,77.83327312081171,90.8521321921343,48.89209494674452,90.52695122225109,24.662839870791288,34.06612025335316,-0.812462082460172,33.899894439249366,-0.9953058197216932,0.8740979921166036,0.9696152483340842,2.0478234883897715,3.0174387367238555,3.4520600252349425,0.0136915787403315,5.0,35.55087131533014,49.99957492734859,6.0,5.0,2.5,432.3786215302412,478.63179910644345,407.8134320851247,258.24532695803214,299.3272699419111,432.1346210507295
3850.000000000001,33.39413521385278,-1.5585513603077743,91.00124662081284,77.83324191674035,90.85209324533564,48.892105368316265,90.52691095894066,24.662917591775,34.066120495703174,-0.8124618153456707,33.89989424760855,-0.995284459304628,0.8740985432550835,0.969614240885338,2.0478251149305486,3.0174393558158865,3.4520585568981126,0.0136915979785218,5.0,35.55089860831788,49.99958766473958,6.0,5.0,2.5,432.37862229185305,478.6317866554322,407.813592723184,258.24557895715066,299.32747579090176,432.1346596577527
3860.000000000001,33.394133772638,-1.5585529722796423,91.00120927402467,77.83321165733088,90.85205547392508,48.89211547608585,90.52687191076888,24.662992965617605,34.06612073053174,-0.8124615565211569,33.899894061552935,-0.995263734287164,0.8740990628335414,0.9696132472506848,2.0478266573820663,3.017439904632751,3.452057132805067,0.0136916164014873,5.0,35.55092507691478,49.9996000188757,6.0,5.0,2.5,432.3786230330938,478.6317745852883,407.8137485160396,258.24582334691155,299.3276754484076,432.1346971166215
3870.000000000001,33.394132374426164,-1.558554536153622,91.0011730444032,77.83318230131061,90.8520188324133,48.89212528111511,90.52683403076549,24.663066080640927,34.06612095811901,-0.812461305677914,33.89989388088875,-0.9952436212245176,0.8740996157466812,0.9696123374454628,2.0478282681416315,3.0174406055870944,3.452055751116547,0.0136916350376508,5.0,35.55095075186489,49.99961200336742,6.0,5.0,2.5,432.3786237457181,478.6317628731608,407.8138996465182,258.24606041400284,299.3278691521005,432.134733469672
3880.000000000001,33.394131016835054,-1.558556054594078,91.0011378896006,77.83315380154687,90.85198327788288,48.89213478952189,90.52679727439728,24.66313702846844,34.06612117821586,-0.8124610630904385,33.89989370475709,-0.995224127584322,0.8741001279400161,0.9696114283418364,2.0478297751732746,3.0174412035151112,3.4520544123775467,0.0136916527498251,5.0,35.550975665329815,49.99962362388624,6.0,5.0,2.5,432.3786244445203,478.6317514832516,407.8140462683559,258.2462904545501,299.328056966714,432.1347687057645
3890.000000000001,33.394129701587666,-1.5585575256739048,91.00110379280032,77.83312616928237,90.85194879335764,48.89214401808431,90.52676162406384,24.66320585120968,34.06612139338088,-0.8124608259388424,33.89989353559812,-0.995205224108986,0.8741006257369223,0.9696105472347304,2.0478312384384134,3.017441785673144,3.452053112454013,0.0136916699400036,5.0,35.550999832962475,49.99963490291401,6.0,5.0,2.5,432.37862511962254,478.6317404530146,407.8141885047479,258.2465136037364,299.3282392247097,432.1348028708992
3900.000000000001,33.39412842549458,-1.558558952960425,91.00107071855736,77.83309936652675,90.85191534300472,48.8921529713213,90.52672704282112,24.663272610896456,34.06612160183852,-0.8124605961799601,33.89989337125224,-0.9951868777209824,0.8741011047832781,0.9696096882133978,2.047832648833221,3.01744233704662,3.452051851364214,0.013691686554344,5.0,35.55102327684028,49.99964584522223,6.0,5.0,2.5,432.3786257738191,478.6317297550021,407.81432648149774,258.2467300641305,299.3284160359899,432.13483602960633
3910.000000000001,33.39412718749437,-1.558560337640813,91.00103863466003,77.83307336653928,90.8518828942641,48.892161656260726,90.52669349706493,24.663337369904184,34.06612180391657,-0.8124603734526089,33.89989321169359,-0.995169081092456,0.8741015768606137,0.9696088631048247,2.0478340343064136,3.0174428974112386,3.4520506280843914,0.013691702786627,5.0,35.55104601816441,49.99965645967234,6.0,5.0,2.5,432.37862640874505,478.6317193776941,407.8144603256014,258.2469400383089,299.3285875458325,432.1348681950293
3920.000000000001,33.3941259866704,-1.558561680740297,91.0010075117722,77.83304814515843,90.8518514174649,48.89217008062957,90.5266609561208,24.663400188181697,34.066122000019845,-0.812460157310511,33.899893056996014,-0.995151820215142,0.8741020280013517,0.969608055193234,2.0478353623638834,3.017443417557117,3.4520494414783016,0.0136917184262571,5.0,35.55106807773359,49.99966675569789,6.0,5.0,2.5,432.3786270246385,478.6317093109328,407.8145901585424,258.24714372050727,299.328753912356,432.1348993919818
3930.000000000001,33.39412482194032,-1.5585629834694714,91.00097732215023,77.83302367995081,90.85182088454567,48.8921782521124,90.52662939097075,24.663461122334297,34.066122190319966,-0.8124599475646049,33.89989290701719,-0.9951350778368352,0.8741024701027734,0.9696072765016394,2.047836661109015,3.017443937610654,3.4520482904663057,0.0136917336672511,5.0,35.551089475448066,49.99967674267111,6.0,5.0,2.5,432.37862762206186,478.6316995458283,407.8147160968432,258.24734129410587,299.3289152895896,432.1349296516124
3940.000000000001,33.39412369250086,-1.5585642467267462,91.00094804633916,77.83299995538722,90.85179127582832,48.89218617605144,90.52659878126528,24.663520211949397,34.06612237489531,-0.8124597441284321,33.89989276161279,-0.9951188426688874,0.8741028969179342,0.9696065192781534,2.0478379160560136,3.017444435334167,3.4520471742784555,0.0136917484170379,5.0,35.55111022526387,49.99968642709752,6.0,5.0,2.5,432.37862820144784,478.63169007649617,407.81483822201886,258.2475328873921,299.3290717810695,432.1349589944375
3950.000000000001,33.39412261984553,-1.5585654464720733,91.00091966680068,77.83297699418797,90.85176257321558,48.89219387111665,90.52656910759168,24.663577531673184,34.06612257629579,-0.8124595221478897,33.8998926440274,-0.9951032028629924,0.8741033065489638,0.9696057813133536,2.047839123368375,3.0174449046817284,3.452046093493073,0.013691762659243,5.0,35.55113035757586,49.99969582897501,6.0,5.0,2.5,432.37862884201314,478.6316809609604,407.814956668797,258.24771873643965,299.32922339835966,432.13498720394
3960.000000000001,33.3941216046172,-1.5585665819863834,91.0008922163974,77.83295462655518,90.85173480962828,48.89220135868732,90.5265404026007,24.663633095737907,34.06612279661432,-0.8124592793161582,33.89989255479314,-0.9950883280847052,0.8741037123804688,0.969605073950976,2.0478403158330205,3.017445389783997,3.452045045737778,0.0136917766165968,5.0,35.551149889201554,49.99970497108466,6.0,5.0,2.5,432.37862925935815,478.6316718710655,407.81507143254817,258.247898875068,299.3293700750332,432.1350139759866
3970.000000000001,33.39412059731326,-1.5585677086373837,91.00086558954456,77.83293304510862,90.85170787892892,48.89220862931796,90.52651255819096,24.66368701594405,34.066122988659885,-0.8124590676464435,33.89989244560724,-0.9950737697893146,0.8741041048020286,0.9696043877265584,2.047841467048229,3.017445854774788,3.4520440279344,0.0136917901221441,5.0,35.55116884789038,49.99971384572029,6.0,5.0,2.5,432.3786298146976,478.6316632524472,407.8151827866543,258.2480736811628,299.3295126883312,432.1350402340648
3980.000000000001,33.394119610491714,-1.558568812379292,91.00083972568596,77.83291205595411,90.85168172044148,48.89221567153379,90.52648551353592,24.66373931012509,34.06612316473387,-0.8124588735803399,33.89989232972485,-0.995059507560768,0.8741044805316645,0.9696037147552344,2.0478425726762493,3.017446287431484,3.4520430390611367,0.0136918031417318,5.0,35.55118722709648,49.999722447549054,6.0,5.0,2.5,432.3786302857444,478.6316548357436,407.81529086101375,258.248243228366,299.32965111926666,432.135065980845
3990.000000000001,33.3941186487894,-1.5585698880257723,91.00081458899042,77.83289167689497,90.85165629772494,48.892222490182746,90.52645923060524,24.66379007370864,34.06612333198838,-0.8124586892349724,33.899892213447025,-0.9950456659399832,0.8741048497001955,0.9696030667972791,2.047843656862834,3.0174467236601137,3.4520420801864344,0.013691815852989,5.0,35.55120506088468,49.999730778875175,6.0,5.0,2.5,432.3786307786245,478.6316466901513,407.81539578464367,258.24840782257803,299.3297854611558,432.13509097802864
4000.000000000001,33.394117713827775,-1.558570933763292,91.00079018135358,77.83287188579713,90.8516316126144,48.89222909310882,90.52643371103784,24.66383932270952,34.06612349222037,-0.8124585126296893,33.89989209862774,-0.9950322088554912,0.8741052072387014,0.9696024374752517,2.047844707853187,3.017447145328439,3.452041150584785,0.0136918281791707,5.0,35.55122235548674,49.99973884930091,6.0,5.0,2.5,432.3786312580978,478.6316387754562,407.8154975861957,258.2485675126387,299.32991582165425,432.13511528526766
4010.000000000001,33.394116805075235,-1.55857195018649,91.0007664909092,77.8328526762566,90.85160765300392,48.892235490062255,90.52640894198434,24.663887100375742,34.06612364586068,-0.8124583432896769,33.89989198545729,-0.9950191279410772,0.8741055470498339,0.9696018192068946,2.04784571103722,3.0174475302441146,3.4520402489472883,0.0136918400279987,5.0,35.55123912860125,49.99974666939431,6.0,5.0,2.5,432.37863172425295,478.6316310933624,407.81559634389583,258.24872243582064,299.3300423173315,432.1351389170056
4020.000000000001,33.39411592180044,-1.5585729381132865,91.00074350245964,77.83283404390862,90.85158440344088,48.89224169091352,90.52638490723224,24.663933450033824,34.06612379322856,-0.8124581808630182,33.899891873949855,-0.995006415439832,0.8741058836108047,0.9696012274320036,2.0478467006508745,3.017447928082877,3.452039374930457,0.0136918516329376,5.0,35.551255397377645,49.99975425051032,6.0,5.0,2.5,432.3786321956495,478.6316236526666,407.8156921464056,258.2488727306527,299.3301650574258,432.1351618870498
4030.000000000001,33.39411506368986,-1.558573897894405,91.00072120478964,77.83281595802731,90.85156185258528,48.892247701027145,90.52636159501124,24.66397839668963,34.06612393442481,-0.8124580252386407,33.899891764223106,-0.9949940573969228,0.8741062078834887,0.9696006506891752,2.0478476549902567,3.017448305679432,3.452038526285852,0.0136918628510558,5.0,35.55127117155581,49.99976159926683,6.0,5.0,2.5,432.37863261890914,478.6316164124197,407.8157850506264,258.2490184778563,299.3302841170937,432.1351842200049
4040.000000000001,33.39411423010305,-1.5585748302461295,91.00069957517957,77.83279842246145,90.851539977361,48.89225352915111,90.52633898122583,24.66402199802297,34.066124070307026,-0.8124578754713525,33.899891656626544,-0.9949820717266676,0.8741065222965964,0.969600091448274,2.0478485803701565,3.0174486718184306,3.452037703471761,0.0136918737317902,5.0,35.55128647295459,49.99976872508586,6.0,5.0,2.5,432.3786330467787,478.63160940366873,407.8158751629253,258.2491598626377,299.33039959495466,432.1352058830119
4050.000000000001,33.394113420826905,-1.558575735406862,91.0006785941515,77.83278141840493,90.85151875808464,48.89225918466229,90.526317045532,24.664064293578235,34.06612420146991,-0.8124577309055779,33.899891551618666,-0.9949704283311576,0.8741068241566055,0.969599545350544,2.0478494703828822,3.0174490157334266,3.4520369048083515,0.0136918842349635,5.0,35.551301315964395,49.999775640221685,6.0,5.0,2.5,432.3786334627305,478.6316026149003,407.815962582349,258.2492970131576,299.3305116616904,432.1352269286159
4060.000000000001,33.39411263460752,-1.5585766147789857,91.00065824212008,77.8327649234472,90.85149817493384,48.892264670719214,90.5262957674219,24.664105321882914,34.06612432754454,-0.8124575919480321,33.899891448587844,-0.994959123672004,0.8741071237149706,0.9695990231182584,2.047850349557623,3.0174493726758813,3.452036130138911,0.0136918945293957,5.0,35.551315714441046,49.99978234793082,6.0,5.0,2.5,432.3786338657336,478.6315960285021,407.81604738133854,258.2494300544961,299.330620364501,432.13524736468736
4070.000000000001,33.394111871120494,-1.5585774687254457,91.0006384955307,77.83274891981581,90.85147820408127,48.89226999496936,90.52627512223027,24.66414513297184,34.066124449326885,-0.8124574577213934,33.8998913480466,-0.9949481507281348,0.8741074113195783,0.9695985129823382,2.0478511953996112,3.0174497083819496,3.4520353783829822,0.0136919044699975,5.0,35.551329686059034,49.99978885769559,6.0,5.0,2.5,432.3786342565518,478.6315896391238,407.8161296637074,258.249559148483,299.33072584481846,432.1352672024524
4080.000000000001,33.394111130271504,-1.5585782973516302,91.00061934904456,77.83273340492474,90.85145884011648,48.892275159441056,90.52625510433634,24.66418373889036,34.06612456698691,-0.812457328038306,33.89989125010051,-0.9949375071416852,0.8741076876730938,0.969598015513496,2.0478520096034094,3.0174500251169056,3.452034649357068,0.0136919140693817,5.0,35.551343235299726,49.9997951718309,6.0,5.0,2.5,432.3786346384277,478.6315834480391,407.8162094542936,258.2496843339768,299.33082813406634,432.13528644585045
4090.000000000001,33.394110411857376,-1.5585791008849128,91.00060079431296,77.83271836800469,90.85144007460568,48.89228016643517,90.52623570503954,24.664221155414225,34.0661246806492,-0.8124572027614363,33.899891154808,-0.9949271856294784,0.8741079509515449,0.9695975282334648,2.0478527880013018,3.0174503162347666,3.4520339426612026,0.013691923301173,5.0,35.55135636772064,49.999801293315606,6.0,5.0,2.5,432.3786350045612,478.63157744564336,407.81628678809216,258.24980566225526,299.3309272804696,432.1353051077295
4100.000000000001,33.39410971389558,-1.5585798815425846,91.00058277755105,77.83270377088257,90.8514218531362,48.89228502996406,90.5262168680536,24.664257492516526,34.06612479080788,-0.8124570813462243,33.89989106201534,-0.994917167274764,0.8741082216534858,0.9695970717580916,2.0478535789494856,3.017450650707577,3.452033256247938,0.0136919325009791,5.0,35.55136912202545,49.9998072389094,6.0,5.0,2.5,432.37863536411606,478.63157162387535,407.8163618871377,258.24992348970613,299.33102355295523,432.13532322223904
4110.000000000001,33.394109037140296,-1.558580638481203,91.00056531332986,77.83268962114727,90.85140419045892,48.89228974670095,90.52619860865232,24.664292719686216,34.066124897515515,-0.8124569637346895,33.899890971967494,-0.994907453134772,0.8741084350951916,0.9695965748513276,2.0478542309423973,3.017450805793725,3.4520325907450147,0.0136919406521122,5.0,35.55138148740912,49.99981300489782,6.0,5.0,2.5,432.3786357115988,478.63156598017,407.8164346933025,258.25003771754024,299.33111688869326,432.1353407868697
4120.000000000001,33.39410838059689,-1.558581372813194,91.00054837541872,77.83267590002487,90.85138706004815,48.89229432337788,90.526180899432,24.6643268890395,34.066125000929176,-0.812456849753687,33.89989088453412,-0.9948980295224602,0.8741087232329765,0.969596182784062,2.0478550532024773,3.017451235986539,3.452031944980712,0.0136919498276395,5.0,35.55139348214391,49.99981859953322,6.0,5.0,2.5,432.37863604838594,478.63156051032666,407.81650531440647,258.2501485148412,299.3312074285827,432.13535782637865
4130.000000000001,33.39410774311077,-1.5585820858299255,91.00053193601032,77.83266258078743,90.85137043378202,48.89229876625291,90.5261637113261,24.66436005563395,34.06612510113242,-0.8124567393112443,33.89989079947284,-0.9948888845707984,0.8741089620523952,0.9695957569510784,2.0478557557161654,3.0174515126672445,3.452031318363688,0.0136919580947768,5.0,35.55140512537946,49.9998240302973,6.0,5.0,2.5,432.3786363752994,478.6315551981168,407.8165738609365,258.2502560603165,299.3312952963137,432.1353743625607
