time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
4140.000000000001,33.394107125455825,-1.5585827766659008,91.0005160062546,77.83264967853454,90.85135432294076,48.89230307356655,90.5261470559963,24.66439219775356,34.06612519839852,-0.8124566321060342,33.89989071719562,-0.994880023253472,0.8741092002157822,0.9695953517277672,2.047856452138189,3.0174518038659564,3.4520307109467216,0.0136919662107156,5.0,35.55141640951257,49.999829295215136,6.0,5.0,2.5,432.37863669572624,478.6315500576063,407.81664029183855,258.2503602833842,299.3313804605018,432.13539038549146
4150.000000000001,33.3941065258892,-1.5585834472704505,91.00050054961171,77.8326371545441,90.85133869057748,48.8923072533505,90.52613089528288,24.664423386490625,34.06612529256375,-0.8124565283185348,33.899890637136856,-0.9948714222875878,0.8741094193320461,0.9695949452330258,2.04785710003864,3.017452045271666,3.452030121786656,0.0136919738996961,5.0,35.55142735922652,49.999834404181165,6.0,5.0,2.5,432.378637003085,478.6315450612624,407.8167047514556,258.25046141497893,299.33146308656995,432.13540593816055
4160.000000000001,33.39410594430577,-1.55858409776107,91.0004855527968,77.83262500545548,90.85132352325392,48.8923113100385,90.52611521527184,24.664453650433472,34.06612538414476,-0.8124564273793453,33.89989055966776,-0.9948630815393926,0.8741096367743758,0.969594556089902,2.0478577397567617,3.017452295846664,3.4520295497274383,0.0136919814344796,5.0,35.551437984687425,49.999839362505725,6.0,5.0,2.5,432.3786372997223,478.63154021755776,407.81676729884543,258.25055954751366,299.33154326462994,432.1354210198624
4170.000000000001,33.39410538034465,-1.5585847285415184,91.00047101062844,77.83261322487812,90.85130881573292,48.89231524475952,90.52610001056745,24.664482998823075,34.066125473001186,-0.8124563294431368,33.89989048457935,-0.9948549937381584,0.8741098514774238,0.969594183006542,2.0478583691797425,3.0174525521862847,3.45202899508131,0.0136919888018272,5.0,35.55144828901945,49.99984417163398,6.0,5.0,2.5,432.378637589184,478.6315355210391,407.8168279544404,258.25065471111685,299.33162101823933,432.1354356441028
4180.000000000001,33.39410483306321,-1.5585853406660135,91.00045689981482,77.83260179403386,90.85129454446266,48.892319063319455,90.52608525683678,24.66451147769084,34.066125559206775,-0.8124562344286232,33.89989041169328,-0.9948471455920186,0.8741100404890717,0.9695937995283964,2.047858934647649,3.0174527341760453,3.452028456837947,0.0136919956479517,5.0,35.55145828828711,49.99984883869172,6.0,5.0,2.5,432.37863787008695,478.63153096433774,407.81688681321697,258.2507470552046,299.3316964648448,432.1354498350586
4190.000000000001,33.394104302072364,-1.5585859345697486,91.00044320815348,77.83259070163278,90.85128069710473,48.892322768865824,90.52607094132829,24.66453911163205,34.066125642910144,-0.8124561421720385,33.89989034102787,-0.9948395312401884,0.8741102543550496,0.9695934612019644,2.047859554711464,3.0174530159134285,3.452027934553651,0.0136920027681861,5.0,35.551467991029085,49.99985336761949,6.0,5.0,2.5,432.37863814107504,478.63152654109217,407.8169439254031,258.2508366595079,299.33176967147926,432.1354636031402
4200.000000000001,33.39410378771147,-1.558586509873237,91.00042994316732,77.83257996011389,90.85126728126528,48.89232635975464,90.52605707190313,24.66456588573436,34.06612572413519,-0.8124560526470077,33.89989027267482,-0.9948321561528246,0.8741104716168859,0.969593144596379,2.047860178895203,3.017453323491582,3.452027428421087,0.0136920098233332,5.0,35.55147739209252,49.999857756334,6.0,5.0,2.5,432.3786384095176,478.6315222646713,407.81699926133206,258.2509234756324,299.3318406067256,432.1354769383528
4210.000000000001,33.39410328796633,-1.5585870688292405,91.00041705985592,77.83256952104847,90.85125425144476,48.89232984676755,90.5260436015612,24.66459188824353,34.06612580280497,-0.8124559659383976,33.899890206084294,-0.9948249893569708,0.8741106362238517,0.9695927856071132,2.0478606766373697,3.017453462244483,3.4520269370932817,0.013692015950062,5.0,35.55148652212716,49.99986201811987,6.0,5.0,2.5,432.37863866398857,478.6315180998941,407.8170530026106,258.2510077901015,299.33190948681715,432.13548989737154
4220.000000000001,33.3941028034151,-1.5585876107911645,91.00040456311368,77.83255939759341,90.85124161258408,48.89233322965305,90.52603053537388,24.664617112095183,34.06612587934995,-0.8124558815716797,33.89989014171974,-0.9948180415360072,0.8741108191931195,0.9695924632171448,2.0478612139019186,3.017453677119063,3.452026460334213,0.013692022257311,5.0,35.551495378873994,49.99986615258376,6.0,5.0,2.5,432.37863891232536,478.63151406419087,407.8171051335149,258.25108957957224,299.3319763078959,432.13550245994713
4230.000000000001,33.394102333417585,-1.5585881364749523,91.00039244137254,77.83254957814955,90.85122935298406,48.89233651127677,90.52601786125744,24.664641579613946,34.06612595362665,-0.8124557997050487,33.89989007931082,-0.9948113025810698,0.8741109969145059,0.9695921507621914,2.047861735604539,3.017453886366731,3.4520259978629,0.0136920283791148,5.0,35.55150397014262,49.999870163216144,6.0,5.0,2.5,432.37863915349567,478.6315101499858,407.81715570114767,258.25116891658587,299.332041125857,432.1355146448121
4240.000000000001,33.39410187811092,-1.5585886457273546,91.0003806978987,77.83254006813297,90.8512174759516,48.89233969084211,90.52600558263892,24.66466528378527,34.06612602562366,-0.8124557203510108,33.89989001887955,-0.9948047742574316,0.8741111869843926,0.9695918679116448,2.047862282866368,3.0174541507780126,3.4520255497335146,0.0136920345895441,5.0,35.55151229341544,49.999874049160894,6.0,5.0,2.5,432.37863939009407,478.63150636310814,407.8172046922618,258.251245778442,299.33210392578576,432.135526448759
4250.000000000001,33.394101435817745,-1.5585891404244308,91.00036929419196,77.83253082706699,90.85120594255616,48.89234277770561,90.5259936592959,24.664688300682485,34.066126095339484,-0.8124556435113277,33.89988996001115,-0.9947984309968092,0.8741113359779734,0.9695915537939968,2.0478627312083786,3.017454285002376,3.452025114885836,0.0136920400646596,5.0,35.551520375240955,49.99987782185429,6.0,5.0,2.5,432.3786396151143,478.6315026751091,407.817252262813,258.2513204120804,299.3321648947206,432.135537918472
4260.000000000001,33.39410100689664,-1.558589620165037,91.00035822954256,77.83252186409209,90.85119475206872,48.89234577322202,90.52598209043208,24.66471063481532,34.066126163236234,-0.8124555686765688,33.8998899031427,-0.9947922816070331,0.8741114981754313,0.9695912685454406,2.047863207315068,3.017454475860508,3.4520246926839007,0.0136920456520313,5.0,35.55152821741518,49.99988148278777,6.0,5.0,2.5,432.3786398348022,478.6314991025118,407.8172984208484,258.2513928316238,299.3322240598514,432.1355490371191
4270.000000000001,33.39410059107076,-1.5585900852588566,91.0003475031438,77.83251317503158,90.85118390367644,48.8923486772743,90.52597087522636,24.66473228630668,34.066126229048386,-0.8124554961393643,33.8998898479982,-0.994786319623074,0.8741116451553466,0.9695909806463464,2.047863644869647,3.017454625515993,3.452024283442344,0.0136920509081478,5.0,35.55153581991868,49.999885031935776,6.0,5.0,2.5,432.37864004843766,478.6314956389819,407.8173431682688,258.2514630377024,299.3322814168914,432.13555981694026
4280.000000000001,33.394100187659795,-1.558590536466852,91.00033709774014,77.8325047457609,90.85117337993076,48.892351494402014,90.52595999564768,24.664753289534527,34.06612629285864,-0.8124554258087073,33.89988979447092,-0.9947805352696264,0.8741117932060721,0.9695907074452584,2.047864082197572,3.0174547896428305,3.4520238865275954,0.0136920560929283,5.0,35.55154319478231,49.99988847488174,6.0,5.0,2.5,432.3786402563092,478.631492278693,407.8173865764799,258.251531141864,299.3323370551807,432.13557027565537
4290.000000000001,33.39409979636747,-1.5585909741203636,91.00032700410276,77.83249656930627,90.85116317159266,48.89235422706372,90.52594944214506,24.66477366322698,34.06612635477963,-0.8124553575603386,33.89988974257461,-0.9947749240139956,0.8741077809733171,0.9695858326148804,2.047854770041196,3.017440602656076,3.4520235013766407,0.0136919960247204,5.0,35.55155034855903,49.999891814622565,6.0,5.0,2.5,432.3786404565064,478.63148901953286,407.8174286835288,258.2515972047681,299.3323910262475,432.1355804213144
4300.000000000001,33.394099416809674,-1.558591398649014,91.0003172130058,77.83248863760673,90.85115326894504,48.892356877830416,90.52593920465712,24.664793426702147,34.06612641486097,-0.8124552913395746,33.89988969224733,-0.9947694813013752,0.8741165329303213,0.9695951289121484,2.0478753591605137,3.0174704880726626,3.4520231278055404,0.0136921358113508,5.0,35.55155728804755,49.99989505426851,6.0,5.0,2.5,432.37864065095965,478.6314858575088,407.8174695293658,258.25166128907546,299.33244338113576,432.1355902622052
4310.000000000001,33.394099048618536,-1.5585918104642928,91.00030771488224,77.83248094335949,90.8511436627988,48.89235944919756,90.52592927370593,24.66481259837991,34.0661264731456,-0.8124552270991786,33.8998896434286,-0.9947642015918065,0.8741166930577255,0.9695949072339608,2.047875816849568,3.017470724083529,3.452022765436717,0.0136921409351653,5.0,35.5515640197238,49.999898196873055,6.0,5.0,2.5,432.3786408399226,478.6314827903011,407.8175091520543,258.2517234545064,299.33249416816875,432.13559980836726
4320.000000000001,33.39409869145462,-1.5585922099458005,91.00029850109382,77.83247347943187,90.85113434422928,48.89236194355192,90.52591964005626,24.664831196057666,34.06612652968871,-0.8124551647782141,33.89988959607498,-0.9947590799343968,0.8741165235875974,0.969594331913326,2.047875499890316,3.0174698318036413,3.4520224139216293,0.0136921408178855,5.0,35.55157054982732,49.9999012453614,6.0,5.0,2.5,432.378641023276,478.63147981488953,407.8175475883978,258.2517837587378,299.3325434346407,432.1356090687474
4330.000000000001,33.394098344987874,-1.5585925974626775,91.00028956314992,77.8324662389403,90.85112530464264,48.89236436319669,90.52591029482352,24.664849236884372,34.06612658454192,-0.812455104319838,33.8998895501423,-0.9947541116233652,0.8741163067474792,0.969593715647022,2.0478750695563144,3.017468785203336,3.452022072933417,0.0136921398826459,5.0,35.55157688438737,49.99990420254528,6.0,5.0,2.5,432.37864120114506,478.6314769285205,407.8175848738584,258.2518422574036,299.33259122603965,432.1356180518554
4340.000000000001,33.39409800889774,-1.5585929733735495,91.0002808928096,77.83245921523081,90.85111653570316,48.89236671036781,90.52590122938943,24.664866737516263,34.06612663775511,-0.8124550456690826,33.899889505587346,-0.9947492920831564,0.8741160940101533,0.9695931151835478,2.047874646508302,3.017467761691849,3.452021742156369,0.013692138937979,5.0,35.551583029250935,49.999907071157565,6.0,5.0,2.5,432.3786413737115,478.631474128573,407.8176210428359,258.2518990044812,299.33263758645387,432.13562676596734
4350.000000000001,33.39409768287131,-1.558593338028345,91.00027248202548,77.83245240175557,90.851108029273,48.892368987247664,90.52589243534128,24.66488371419007,34.06612668937672,-0.8124549887725152,33.89988946236796,-0.994744616817627,0.8741158335518113,0.9695924726995628,2.0478741094046087,3.017466582104172,3.4520214212837708,0.0136921371743381,5.0,35.55158899012531,49.99990985386444,6.0,5.0,2.5,432.37864154109536,478.6314714123951,407.81765612892144,258.2519540526419,299.3326825589071,432.1356352192123
4360.000000000001,33.394097366608754,-1.5585936917624394,91.00026432304858,77.83244579225658,90.85109977751269,48.892371195941166,90.52588390457409,24.66490018257861,34.066126739455164,-0.8124549335768165,33.89988942044508,-0.9947400815453876,0.8741156276737523,0.9695919013433284,2.04787369798026,3.017465599323588,3.452021110014752,0.0136921361962844,5.0,35.55159477251209,49.9999125532384,6.0,5.0,2.5,432.37864170341805,478.631468777521,407.8176901644776,258.2520074526758,299.332726184942,432.1356434193327
4370.000000000001,33.39409706062419,-1.5585940340007485,91.0002564290273,77.83243940126822,90.85109179372432,48.89237333319687,90.52587565084796,24.66491611575009,34.06612678791261,-0.8124548801677633,33.89988937988507,-0.9947356923634628,0.8741154133818931,0.9695913318103032,2.047873264455013,3.0174645962653166,3.452020808775069,0.0136921350126669,5.0,35.551600366963726,49.99991516539114,6.0,5.0,2.5,432.3786418645549,478.6314662348936,407.817723095981,258.2520591173189,299.3327684029676,432.1356513552786
4380.000000000001,33.394096762778126,-1.5585943671362656,91.00024874984176,77.83243317570695,90.85108402722682,48.89237541119803,90.52586762177656,24.664931614049635,34.06612683482358,-0.8124548284632169,33.8998893402162,-0.9947314204945312,0.8741148445582334,0.969590378076037,2.0478719987923504,3.017462376868388,3.4520205161295188,0.0136921282187697,5.0,35.55160580852879,49.999917705082055,6.0,5.0,2.5,432.3786420145687,478.63146374679536,407.8177551264743,258.25210937207345,299.332809451793,432.1356590796025
4390.000000000001,33.39409647417241,-1.5585946899366832,91.00024130172233,77.83242714236269,90.85107649441191,48.89237742735196,90.5258598342571,24.6649466482138,34.066126880648895,-0.8124547779552244,33.89988930205774,-0.9947272837918604,0.8741144457645856,0.9695896225998506,2.0478711291298386,3.017460751729689,3.4520202318477,0.0136921240226936,5.0,35.5516110872922,49.99992016907828,6.0,5.0,2.5,432.3786421616472,478.6314613420004,407.8177861961406,258.2521581215154,299.33284927819795,432.135666558872
4400.000000000001,33.394096194141234,-1.5585950031465927,91.00023407652874,77.83242128945022,90.85106918703129,48.89237938336965,90.52585227978932,24.66496123243917,34.06612692504656,-0.8124547290207715,33.89988926497944,-0.9947232688045916,0.8741150822590541,0.969590024869284,2.047872683060904,3.0174627079301874,3.452019956150268,0.0136921359823163,5.0,35.551616208097755,49.99992255960285,6.0,5.0,2.5,432.3786423051438,478.6314590089251,407.81781633684494,258.252205412022,299.3328879124507,432.13567381818433
4410.000000000001,33.394095922448614,-1.5585953070299752,91.00022706763886,77.83241561191909,90.85106209844648,48.89238128083207,90.52584495152038,24.66497537963244,34.06612696806466,-0.81245468160688,33.89988922896083,-0.994719372262466,0.8741143763498873,0.9695889472068528,2.047871090146326,3.0174600373531795,3.452019688720188,0.0136921268549283,5.0,35.55162117545791,49.99992487861999,6.0,5.0,2.5,432.3786424445688,478.6314567459736,407.817845575123,258.25225128549494,299.3329253883028,432.1356808634267
4420.000000000001,33.394095658895985,-1.5585956018089746,91.00022026853128,77.83241010414157,90.8510552220106,48.89238312145904,90.5258378425753,24.664989103300343,34.06612700979933,-0.8124546356075939,33.89988919402675,-0.9947155922245656,0.874114556343499,0.9695888610310286,2.047871570909532,3.0174604319405605,3.4520194293101274,0.0136921315466209,5.0,35.551625994102665,49.99992712816783,6.0,5.0,2.5,432.3786425797632,478.6314545504434,407.81787393813113,258.2522957856981,299.33296174318303,432.1356876980022
4430.000000000001,33.394095403248315,-1.558595887746378,91.00021367281931,77.8324047610858,90.8510485512916,48.89238490697658,90.52583094630484,24.665002416332925,34.06612705030282,-0.8124545909652737,33.89988916015708,-0.9947119257901704,0.8741144025017243,0.96958841310445,2.0478712677867423,3.017459680891192,3.4520191776444724,0.0136921309530323,5.0,35.551630668547034,49.999929310365815,6.0,5.0,2.5,432.3786427106148,478.6314524205181,407.81790145241865,258.2523389544056,299.3329970113146,432.13569432713456
4440.000000000001,33.394095155267166,-1.558596165108895,91.00020727476888,77.83239957822195,90.85104208047862,48.892386638970834,90.52582425669968,24.66501533041935,34.06612708959861,-0.8124545476540561,33.89988912730792,-0.9947083702434724,0.8741143987025362,0.9695881399258542,2.04787131447434,3.0174594544001945,3.452018933538979,0.013692132655354,5.0,35.55163520290671,49.99993142711833,6.0,5.0,2.5,432.37864283790566,478.631450354544,407.8179281420847,258.2523808295145,299.3330312222778,432.1357007557861
4450.000000000001,33.39409491469816,-1.5585964341810836,91.00020106806892,77.83239455090308,90.85103580320136,48.89238831916424,90.5258177671758,24.66502785820541,34.06612712771596,-0.8124545056416536,33.89988909543598,-0.9947049211619968,0.8741140291727257,0.9695874690968858,2.047870502604768,3.017457971701654,3.4520186966423823,0.0136921285757428,5.0,35.55163960161775,49.99993348058069,6.0,5.0,2.5,432.37864296087673,478.63144835128713,407.8179540334921,258.25242145203504,299.33306440899617,432.13570699195816
4460.000000000001,33.39409468131818,-1.5585966952124863,91.00019504764248,77.83238967322977,90.8510297142176,48.892389948874325,90.5258114723056,24.66504001018211,34.06612716466012,-0.812454464922382,33.89988906449129,-0.994701573807788,0.8741179380386672,0.9695915518463776,2.0478797126922297,3.0174712645386075,3.4520184671065834,0.0136921914628444,5.0,35.551643868355654,49.99993547232594,6.0,5.0,2.5,432.378643081928,478.6314464060256,407.8179791478814,258.25246085598354,299.3330965994169,432.1357130442319
4470.000000000001,33.39409445495383,-1.558596948396996,91.00018920740504,77.83238494189459,90.85102380756094,48.89239152981565,90.52580536593204,24.66505179830847,34.066127200525,-0.8124544253926728,33.899889034501655,-0.9946983274153922,0.8741179629124957,0.9695913339307358,2.047879821737336,3.017471155668072,3.452018244327212,0.013692193460908,5.0,35.55164800733644,49.99993740448468,6.0,5.0,2.5,432.378643198253,478.63144451959096,407.8180035103784,258.2524990801241,299.33312782753575,432.13571891390336
4480.000000000001,33.394094235364776,-1.5585971940034824,91.00018354201872,77.8323803523733,90.8510180777499,48.89239306342091,90.525799442384,24.66506323348028,34.066127235314525,-0.8124543870481488,33.899889005407786,-0.9946951784189082,0.87411773081439,0.9695908383225696,2.0478793272128333,3.0174701655354026,3.452018028194112,0.0136921913854901,5.0,35.55165202238669,49.99993927879143,6.0,5.0,2.5,432.37864331099394,478.6314426899141,407.81802714344,258.2525361597978,299.333158120449,432.13572460748577
4490.000000000001,33.3940940223469,-1.5585974322602285,91.0001780462378,77.83237590027862,90.85101251947412,48.89239455110777,90.52579369617156,24.66507432629124,34.066127269059805,-0.8124543498546472,33.89988897718197,-0.9946921236590924,0.8741174507239362,0.9695902966100524,2.047878718775616,3.0174690153856685,3.452017818528424,0.0136921885115928,5.0,35.55165591722135,49.9999410969815,6.0,5.0,2.5,432.3786434203541,478.6314409150644,407.81805006895365,258.25257212934434,299.3331875062587,432.1357301306888
4500.000000000001,33.39409381570688,-1.5585976633834662,91.00017271501564,77.83237158148432,90.85100712762784,48.89239599424332,90.52578812201608,24.665085086945567,34.066127301794175,-0.8124543137753334,33.89988894980077,-0.9946891603324276,0.8741172041711293,0.9695897990163468,2.0478781874803333,3.01746798649668,3.4520176151411603,0.0136921861177145,5.0,35.551659695424746,49.9999428607241,6.0,5.0,2.5,432.3786435264364,478.6314391933453,407.81807230798574,258.25260702185074,299.3332160121256,432.1357354885757
4510.000000000001,33.39409361525262,-1.558597887588007,91.00016754338353,77.83236739198885,90.85100189718732,48.89239739417502,90.52578271472365,24.66509552546984,34.06612733354856,-0.8124542787761014,33.89988892323915,-0.9946862857008796,0.8741169302358913,0.969589277758498,2.047877590645439,3.017466868403937,3.452017417840924,0.0136921832509606,5.0,35.5516633605219,49.99994457166446,6.0,5.0,2.5,432.37864362934624,478.6314375231936,407.81809388126766,258.2526408698381,299.3332436646867,432.13574068609626
4520.000000000001,33.39409342079956,-1.5585981050803073,91.00016252658874,77.8323633279366,90.85099682334402,48.89239875219028,90.52577746932327,24.66510565146831,34.0661273643521,-0.8124542448249484,33.89988889747255,-0.9946834971332236,0.8741166921277251,0.9695888027506468,2.0478770764006367,3.0174658791512834,3.4520172264487248,0.0136921809027664,5.0,35.55166691588278,49.999946231377855,6.0,5.0,2.5,432.37864372920666,478.6314359030646,407.81811480863297,258.2526737044428,299.3332704893506,432.13574572800655
4530.000000000001,33.39409323216759,-1.5585983160618753,91.00015765998664,77.83235938552434,90.85099190140194,48.892400069548046,90.52577238096008,24.665115474309967,34.06612739423302,-0.8124542118906105,33.89988887247696,-0.9946807920328524,0.8741164372627469,0.9695883154704488,2.0478765215958923,3.0174648370663406,3.4520170407907966,0.0136921782507521,5.0,35.55167036479696,49.99994784139967,6.0,5.0,2.5,432.37864382609536,478.63143433138873,407.8181351094637,258.2527055560328,299.3332965109164,432.1357506190026
4540.000000000001,33.39409304918325,-1.5585985207266049,91.00015293908064,77.83235556112805,90.85098712681123,48.89240134746871,90.52576744493044,24.665125003087724,34.06612742322002,-0.8124541799415965,33.899888848230354,-0.9946781679190052,0.8741162546822525,0.96958791449474,2.0478761348736234,3.0174640493683635,3.452016860692327,0.0136921766908899,5.0,35.551673710458886,49.99994940322097,6.0,5.0,2.5,432.3786439200911,478.63143280674433,407.8181548025353,258.2527364541017,299.333321753515,432.1357553635697
4550.000000000001,33.39409287167713,-1.5585987192641255,91.00014835951242,77.83235185121718,90.8509824951643,48.89240258712789,90.52576265667712,24.66513424658956,34.06612745133937,-0.8124541489488591,33.89988882470969,-0.994675622391412,0.8741161267978422,0.9695875801312956,2.0478758750661417,3.0174634551974373,3.452016685988096,0.0136921759488772,5.0,35.55167695595685,49.999950918281286,6.0,5.0,2.5,432.3786440112924,478.6314313277271,407.8181739060095,258.2527664271445,299.3333462404149,432.135759966045
4560.000000000001,33.394092699484574,-1.5585989118584394,91.00014391705048,77.83234825235195,90.8509780021852,48.89240378967236,90.52575801178092,24.665143213345686,34.06612747861634,-0.8124541188846024,33.89988880189254,-0.9946731530755528,0.8741158952355683,0.9695871365314888,2.0478753711752065,3.0174625077066954,3.452016516520969,0.0136921735451228,5.0,35.551680104284,49.999952387982034,6.0,5.0,2.5,432.3786440998181,478.6314298929461,407.8181924375347,258.2527955028272,299.3333699941404,432.13576443072895
4570.000000000001,33.39409253244477,-1.5585990986895126,91.0001396075762,77.83234476116411,90.85097364370652,48.89240495621704,90.52575350593234,24.665151911678265,34.066127505075144,-0.8124540897221094,33.89988877975657,-0.9946707576319797,0.8741156432106583,0.9695866758279806,2.047874818198088,3.0174614940260684,3.4520163521417184,0.0136921707842815,5.0,35.551683158360106,49.99995381368592,6.0,5.0,2.5,432.3786441858187,478.6314285010201,407.8182104142976,258.2528237081205,299.3333930367341,432.1357687618497
4580.000000000001,33.39409237040593,-1.5585992799271366,91.00013542715811,77.83234137445504,90.85096941574947,48.892406087826544,90.5257491350184,24.665160349518143,34.06612753074052,-0.8124540614341527,33.89988875828224,-0.9946684338744944,0.8741154814354789,0.9695863206595032,2.047874475546112,3.017460796205615,3.4520161927006705,0.0136921694016396,5.0,35.551686120970146,49.999955196697385,6.0,5.0,2.5,432.378644269354,478.63142715065385,407.8182278527108,258.25285106874526,299.3334153893817,432.1357729633575
4590.000000000001,33.39409221323346,-1.558599455721776,91.00013137207524,77.83233808952981,90.8509653144644,48.892407185537536,90.52574489505606,24.665168534556692,34.06612755564733,-0.8124540339822488,33.89988873746272,-0.994666179964952,0.8741192244350091,0.9695903019898382,2.047883279843552,3.0174735818333898,3.4520160379538014,0.0136922291486507,5.0,35.551688994817425,49.9999565382725,6.0,5.0,2.5,432.37864434964007,478.63142584119646,407.8182447686768,258.2528776096449,299.3334370724526,432.1357770385534
4600.000000000001,33.39409206077257,-1.5585996262465756,91.00012743849264,77.83233490319871,90.85096133614783,48.89240825033608,90.52574078222324,24.66517647420437,34.06612757980712,-0.8124540073536649,33.89988871726705,-0.99466399359477,0.874119182969459,0.9695900906252778,2.0478832168409764,3.017473307466254,3.452015887828516,0.0136922295821327,5.0,35.551691782509124,49.99995783962078,6.0,5.0,2.5,432.3786444274888,478.6314245712658,407.8182611774447,258.2529033548371,299.33345810522206,432.1357809916333
4610.000000000001,33.39409191287223,-1.558599791670531,91.00012362268032,77.83233181208391,90.85095747694342,48.892409283254665,90.52573679252988,24.66518417613753,34.06612760323995,-0.8124539815264029,33.89988869767196,-0.9946618726077076,0.8741190149066926,0.9695897437972976,2.04788285625357,3.017472600050868,3.45201574224188,0.0136922280003611,5.0,35.551694486733936,49.9999591020104,6.0,5.0,2.5,432.37864450335,478.63142333904375,407.81827709493166,258.25292832922617,299.33347850830984,432.1357848265057
4620.000000000001,33.39409176939951,-1.558599952142231,91.0001199211106,77.83232881348482,90.85095373328276,48.89241028524901,90.525732922287,24.66519164747456,34.06612762597092,-0.8124539564726659,33.89988867866319,-0.9946598151223612,0.874118762666876,0.969589308402612,2.0478822974684188,3.017471605871031,3.452015601020773,0.0136922250686075,5.0,35.55169710999422,49.99996032660454,6.0,5.0,2.5,432.3786445769902,478.6314221436628,407.8182925358529,258.2529525558932,299.33349830056113,432.1357885465633
4630.000000000001,33.39409163022249,-1.5586001078092977,91.0001163303648,77.83232590465974,90.8509501017076,48.89241125724226,90.5257291679196,24.66519889512301,34.066127648021585,-0.8124539321687507,33.89988866022374,-0.9946578192432296,0.874118452835489,0.9695888137857728,2.0478816027960254,3.0174704165817987,3.4520154640296714,0.0136922212042263,5.0,35.551699654711854,49.99996151453411,6.0,5.0,2.5,432.3786446484465,478.63142098406513,407.8183075144629,258.25297605721806,299.33351750024104,432.1357921552317
4640.000000000001,33.39409149521249,-1.558600258815602,91.00011284712087,77.83232308291133,90.85094657885573,48.89241220013679,90.5257255259514,24.66520592578854,34.06612766941238,-0.8124539085921468,33.89988864233665,-0.9946558831196056,0.8741181936389939,0.9695883798530276,2.0478810258166105,3.017469405669638,3.4520153311393456,0.0136922181033869,5.0,35.55170212324367,49.999962666899705,6.0,5.0,2.5,432.3786447177472,478.6314198591693,407.8183220446387,258.25299885496224,299.33353612514253,432.13579565585854
4650.000000000001,33.39409136423991,-1.5586004053061515,91.00010946806826,77.83232034550383,90.8509431613651,48.89241311483926,90.52572199290574,24.66521274620704,34.06612769016366,-0.8124538857204014,33.899888624984534,-0.9946540049169812,0.8741185723092348,0.9695886578344064,2.047881942329421,3.0174706001638274,3.4520152022308754,0.0136922249654674,5.0,35.55170451795226,49.999963784801245,6.0,5.0,2.5,432.378644785002,478.63141876781066,407.81833614027823,258.2530209709542,299.3335541930528,432.1357990517616
4660.000000000001,33.394091237192825,-1.5586005474060585,91.00010619025946,77.83231769023075,90.85093984629786,48.89241400211239,90.5257185657486,24.665219362173445,34.066127710292555,-0.8124538635346426,33.8998886081522,-0.994652182985078,0.874117743565599,0.9695876007865392,2.047880029229268,3.0174676300158074,3.4520150771763367,0.0136922128866266,5.0,35.55170684087602,49.99996486919497,6.0,5.0,2.5,432.3786448502488,478.6314177093508,407.8183498133977,258.2530424240092,299.3335717193108,432.13580234592337
4670.000000000001,33.39409111395117,-1.5586006852497007,91.000103010589,77.83231511439709,90.8509366304726,48.892414862830094,90.52571524118844,24.665225780091987,34.066127729820884,-0.8124538420108252,33.89988859182596,-0.9946504156060314,0.8741174550923548,0.9695871471406968,2.047879381021678,3.017466528162375,3.4520149558660447,0.0136922092435888,5.0,35.551709094261184,49.99996592113115,6.0,5.0,2.5,432.3786449134759,478.63141668247926,407.8183630772192,258.25306323486063,299.33358872104174,432.1358055414457
4680.000000000001,33.394090994623355,-1.5586008187157745,91.00009993147329,77.8323126233812,90.8509335163616,48.892415696574965,90.52571202178116,24.66523199514148,34.06612774875898,-0.8124538211375238,33.899888576034854,-0.9946487044192052,0.8741164323854048,0.9695858833223336,2.047877011706507,3.0174628950288405,3.452014838337254,0.0136921940712347,5.0,35.55171127645474,49.99996694011218,6.0,5.0,2.5,432.37864497858845,478.6314156938735,407.81837592260047,258.25308338787147,299.33360519011416,432.1358086353275
4690.000000000001,33.39409087849321,-1.5586009486053172,91.00009693866302,77.83231019576078,90.85093048953088,48.892416506295376,90.52570889262508,24.66523803467601,34.06612776698002,-0.8124538010545734,33.89988856051532,-0.9946470374968046,0.8741159762745448,0.9695852516108396,2.047875969319148,3.017461220929988,3.4520147243965424,0.0136921877519147,5.0,35.55171339686132,49.99996792978392,6.0,5.0,2.5,432.3786450365682,478.63141472189614,407.8183884051009,258.2531029719698,299.3336211869042,432.1358116495247
4700.000000000001,33.39409076602219,-1.5586010744021337,91.0000940361594,77.83230784492281,90.8509275540216,48.892417291850165,90.5257058578562,24.665243893416967,34.06612778483788,-0.8124537813719143,33.899888545644004,-0.9946454262675956,0.8741157945857184,0.9695849280705808,2.047875568831921,3.0174604969025034,3.4520146136160474,0.0136921857050489,5.0,35.55171545390374,49.999968889803824,6.0,5.0,2.5,432.37864509443546,478.63141378533487,407.8184005121471,258.2531219696001,299.3336367057988,432.135814562687
4710.000000000001,33.39409065689748,-1.558601196456209,91.00009122056235,77.83230556341368,90.85092470639545,48.892418054035375,90.5257029139413,24.66524957670396,34.06612780213827,-0.8124537623036758,33.899888531196424,-0.9946438610806468,0.8741160970872957,0.9695851452531596,2.047876302027728,3.0174614472808874,3.452014506237312,0.0136921912190788,5.0,35.551717449331306,49.999969821306415,6.0,5.0,2.5,432.37864515024165,478.6314128749904,407.8184122573732,258.2531403983153,299.3336517605228,432.1358173926053
4720.000000000001,33.39409055105572,-1.55860131483837,91.000088489385,77.83230335150836,90.85092194416308,48.8924187934976,90.52570005830432,24.665255089763093,34.0661278189405,-0.8124537437845446,33.89988851719688,-0.9946423434602708,0.8741157524806796,0.9695846481889984,2.047875518377104,3.017460166566103,3.452014401985962,0.0136921865730623,5.0,35.551719385054355,49.99997072502464,6.0,5.0,2.5,432.37864520482094,478.63141199400513,407.81842365096486,258.25315827501424,299.33366636599084,432.13582013649904
4730.000000000001,33.394090448342624,-1.5586014297211932,91.00008583984166,77.83230120457608,90.8509192644823,48.89241951073933,90.52569728801468,24.665260437708408,34.066127835194614,-0.8124537258694886,33.89988850357539,-0.9946408702187456,0.8741159336054971,0.969584737716924,2.0478759657702006,3.0174607034871253,3.452014300941636,0.0136921901400716,5.0,35.55172126277199,49.99997160160343,6.0,5.0,2.5,432.37864525731055,478.6314111373855,407.8184347035181,258.25317561637786,299.33368053238934,432.135822800233
4740.000000000001,33.39409034893963,-1.558601540901691,91.00008327381364,77.83229912938026,90.85091666916598,48.892420205690826,90.52569460493557,24.665265617585305,34.06612785102698,-0.8124537084192979,33.89988849046444,-0.994639445165717,0.8741205218069685,0.9695897191381706,2.0478867371189544,3.017476456257125,3.4520142028234777,0.0136922627153566,5.0,35.55172308153368,49.99997245095875,6.0,5.0,2.5,432.37864531042135,478.63141031477664,407.8184454093693,258.25319241271666,299.33369425960973,432.1358253766746
4750.000000000001,33.39409025216097,-1.558601649146908,91.00008077979896,77.83229710483158,90.8509141468404,48.89242088037105,90.52569199734408,24.66527065028396,34.066127866196126,-0.8124536917001137,33.89988847752407,-0.994638055501241,0.874118465328154,0.9695873332140972,2.047881941052317,3.017469274266414,3.452014107874523,0.0136922311903886,5.0,35.55172484843507,49.99997327558946,6.0,5.0,2.5,432.37864535657457,478.6314095021608,407.81845581096815,258.2532087320381,299.3337075887692,432.13582788952806
4760.000000000001,33.39409015847759,-1.5586017539301338,91.00007836121816,77.83229514569638,90.8509117007418,48.89242153500271,90.52568946853069,24.665275532476187,34.06612788111688,-0.8124536752546874,33.89988846517261,-0.994636713682496,0.8741189571886432,0.9695877771136826,2.0478831143388,3.0174708914524824,3.4520140155263603,0.0136922395607255,5.0,35.55172656262704,49.999974075591005,6.0,5.0,2.5,432.378645404053,478.63140872133033,407.81846589970286,258.2532245630778,299.33372052153067,432.1358303155012
4770.000000000001,33.3940900675663,-1.5586018556128352,91.00007601506324,77.83229324536433,90.85090932791267,48.8924221701917,90.5256870154629,24.66528026842093,34.06612789556055,-0.8124536593350625,33.89988845315737,-0.9946354104049534,0.874118485092564,0.9695871548206592,2.047882028665093,3.017469183485752,3.4520139259681937,0.0136922328117384,5.0,35.551728225464615,49.99997485187157,6.0,5.0,2.5,432.3786454506021,478.6314079641172,407.8184756869634,258.25323991990683,299.333733066492,432.1358326718389
4780.000000000001,33.394089979357254,-1.558601954273115,91.00007373910492,77.83229140168288,90.8509070260698,48.892422786392046,90.52568463578376,24.665284862497742,34.06612790955006,-0.8124536439160579,33.899888441481394,-0.9946341451209832,0.8741184451996562,0.969587014880642,2.0478819549569214,3.017468969837564,3.452013839095168,0.0136922328134868,5.0,35.551729838507754,49.999975604969336,6.0,5.0,2.5,432.3786454954707,478.6314072292018,407.81848518148416,258.25325481673565,299.3337452363688,432.135834959513
4790.000000000001,33.39408989378604,-1.5586020499829942,91.00007153123173,77.83228961330218,90.85090479309709,48.89242338412049,90.525682327305,24.66528931906612,34.066127923119325,-0.8124536289602132,33.89988843015264,-0.994632917929266,0.8741179602595633,0.9695863841509804,2.0478808379933686,3.017467222144349,3.4520137548121457,0.0136922258251839,5.0,35.55173140327162,49.99997633548161,6.0,5.0,2.5,432.3786455390549,478.631406516525,407.81849439177546,258.2532692676966,299.3337570418754,432.1358371783241
4800.000000000001,33.39408981078045,-1.558602142823304,91.00006938941188,77.83228787841085,90.85090262692546,48.89242396394002,90.52568008788752,24.665293642225663,34.06612793628563,-0.8124536144484864,33.89988841916684,-0.9946317274681178,0.8741176475199837,0.9695859472070278,2.0478801238888664,3.0174660710958943,3.452013673052986,0.0136922215160483,5.0,35.551732921177965,49.99997704411862,6.0,5.0,2.5,432.3786455813213,478.6314058251472,407.8185033264112,258.25328328607,299.33376849419125,432.1358393307159
4810.000000000001,33.39408973026722,-1.5586022328759557,91.00006731168784,77.83228619554171,90.85090052557756,48.89242452639616,90.52567791548697,24.66529783597776,34.06612794906462,-0.8124536003637104,33.899888408517484,-0.9946305728253152,0.8741174061481299,0.9695855921121668,2.0478795764056974,3.017465168517864,3.4520135937054173,0.0136922183070186,5.0,35.55173439364376,49.99997773153655,6.0,5.0,2.5,432.3786456219841,478.63140515463726,407.81851199362535,258.2532968848401,299.3337796040715,432.1358414183319
4820.000000000001,33.39408965216883,-1.5586023202276351,91.0000652961648,77.83228456326066,90.85089848713903,48.89242507200783,90.52567580812368,24.6653019041716,34.066127961464986,-0.8124535866962219,33.899888398191194,-0.9946294530302566,0.8741171511348813,0.9695852244910702,2.0478789963913053,3.0174642208823754,3.452013516683376,0.0136922148669683,5.0,35.5517358220265,49.99997839835862,6.0,5.0,2.5,432.3786456610432,478.6314045045596,407.8185204013354,258.25331007647435,299.3337903812072,432.1358434429388
4830.000000000001,33.39408957639753,-1.5586024049765117,91.00006334101607,77.83228297972646,90.85089650976497,48.89242560127366,90.52567376388984,24.66530585052209,34.06612797348296,-0.8124535734501706,33.8998883881619,-0.9946283664759789,0.8741167382929381,0.9695846843570064,2.0478780461301915,3.017462730487197,3.45201344202606,0.0136922089383188,5.0,35.551737207630765,49.99997904517784,6.0,5.0,2.5,432.3786456995143,478.6314038736999,407.8185285571732,258.2533228730106,299.33380083476027,432.1358454074688
4840.000000000001,33.39408950321398,-1.5586024868310346,91.00006145313094,77.83228145246356,90.850894600415,48.89242611254247,90.52567178997464,24.66530966124612,34.06612798508376,-0.8124535606639256,33.899888378462244,-0.994627316947458,0.8741163268026634,0.9695841486805924,2.047877098672218,3.01746124735281,3.452013370337172,0.0136922030137495,5.0,35.55173854562253,49.99997967002941,6.0,5.0,2.5,432.37864574453454,478.6314032676362,407.8185364333551,258.2533352297388,299.3338109345132,432.13584730508666
4850.000000000001,33.394089431737626,-1.5586025667760737,91.00005961236909,77.83227995643045,90.85089273872488,48.89242661035166,90.52566986535852,24.665313375242988,34.06612799622103,-0.812453548388646,33.89988836885561,-0.9946262892891582,0.8741163586849918,0.969584106685578,2.0478771896185752,3.0174612963041527,3.4520133004301377,0.0136922040215864,5.0,35.55173984947544,49.99998027852144,6.0,5.0,2.5,432.37864577832255,478.6314026648138,407.81854410990326,258.253347273076,299.333820770687,432.1358491634396
4860.000000000001,33.39408936285253,-1.5586026438228373,91.00005783308843,77.8322785165663,90.85089093920053,48.89242709189119,90.52566800497888,24.66531696721796,34.06612800723626,-0.8124535362478013,33.899888359808415,-0.9946253046167044,0.8741166719479548,0.9695843793231252,2.047877938779461,3.0174623181025866,3.4520132322590533,0.0136922094173511,5.0,35.55174111068129,49.99998086694501,6.0,5.0,2.5,432.37864581217815,478.6314020928208,407.8185515316512,258.25335892041835,299.3338302848799,432.1358509436578
4870.000000000001,33.39408929595812,-1.5586027186430442,91.00005610686696,77.83227711837885,90.85088919336172,48.89242755926068,90.52566620010606,24.665320451633363,34.06612801785737,-0.8124535245413539,33.899888350960865,-0.9946243447010944,0.8741159616136761,0.9695835188537224,2.0478762896285936,3.017459808482316,3.4520131664360463,0.0136921987661583,5.0,35.55174233405677,49.9999814381622,6.0,5.0,2.5,432.37864584735166,478.6314015357108,407.81855873283337,258.2533702190551,299.3338395151126,432.1358526791877
4880.000000000001,33.39408923098473,-1.5586027913146836,91.00005442942452,77.83227575910841,90.85088749684088,48.89242801352378,90.52566444623132,24.66532383702849,34.06612802818044,-0.8124535131634616,33.89988834238453,-0.9946234105723872,0.8741162762208461,0.9695837972297496,2.047877041174199,3.0174608384039487,3.452013102249552,0.0136922041553355,5.0,35.551743522683466,49.99998199342962,6.0,5.0,2.5,432.3786458775019,478.6314009933216,407.8185657310074,258.2533811966982,299.3338484925597,432.13585436801054
4890.000000000001,33.39408916791648,-1.5586028618553769,91.00005280517075,77.83227444347757,90.85088585412149,48.8924284528398,90.52566274796558,24.66532711528731,34.06612803805272,-0.8124535022823807,33.89988833392848,-0.9946225083082822,0.8741158387880154,0.9695832438241008,2.047876030573061,3.017459274397163,3.4520130404923783,0.013692197751441,5.0,35.55174467367067,49.999982530273655,6.0,5.0,2.5,432.37864591282073,478.6314004690609,407.8185725048972,258.25339182690584,299.33385716823153,432.1358559996624
4900.000000000001,33.39408910668898,-1.5586029303372584,91.00005122419024,77.83227316236946,90.8508842551048,48.892428880867605,90.52566109487594,24.665330306781016,34.06612804781846,-0.8124534915187382,33.899888325867934,-0.9946216301071332,0.8741182930491038,0.9695858996527956,2.0478817941304337,3.017467693783229,3.452012980139888,0.0136922366304727,5.0,35.55174579421276,49.99998305339432,6.0,5.0,2.5,432.37864594345376,478.63139995785656,407.81857910031056,258.2534021756895,299.33386562315746,432.135857587366
4910.000000000001,33.39408904737979,-1.558602996673585,91.00004969281244,77.83227192197222,90.85088270632218,48.89242929563442,90.52565949373114,24.665333397547677,34.0661280572561,-0.8124534811166768,33.89988831804812,-0.9946207777808808,0.8741179651803483,0.9695854715391232,2.0478810392182494,3.0174665107573726,3.4520129215452147,0.0136922319157045,5.0,35.551746879410075,49.9999835603727,6.0,5.0,2.5,432.3786459717758,478.6313994635824,407.81858548932894,258.25341219793944,299.3338738190944,432.1358591282832
4920.000000000001,33.394088989718945,-1.5586030611661954,91.00004820738437,77.83227072214402,90.85088120398086,48.8924296976719,90.52565794058464,24.66533639592535,34.06612806631849,-0.8124534711282649,33.899888310338426,-0.9946199532510605,0.8741186154026962,0.9695861304334636,2.047882575486806,3.0174687059202703,3.4520128650162167,0.013692242510106,5.0,35.5517479321814,49.99998405165951,6.0,5.0,2.5,432.37864600810025,478.6313989899167,407.81859168550153,258.25342192055695,299.3338817580048,432.1358606193157
4930.000000000001,33.39408893366257,-1.558603123864316,91.00004676341034,77.8322695477766,90.8508797436215,48.89243008819017,90.52565643086452,24.665339309426656,34.06612807506804,-0.8124534614846652,33.899888302816656,-0.9946191468162056,0.8741172404799513,0.9695845446632898,2.047879367106869,3.0174639117701587,3.452012810219096,0.0136922213723403,5.0,35.55174895498624,49.999984529016615,6.0,5.0,2.5,432.3786460340688,478.63139851563415,407.81859770729017,258.2534313681172,299.333889473386,432.1358620775782
4940.000000000001,33.39408887969063,-1.558603184230947,91.00004536865768,77.83226841924261,90.85087833299605,48.89243046577673,90.52565497252763,24.665342125574057,34.06612808373848,-0.8124534519282065,33.89988829575878,-0.9946183759035988,0.8741175511958814,0.9695848306353486,2.047880106970624,3.0174649376059723,3.4520127567256536,0.0136922266224256,5.0,35.55174994383685,49.999984990370365,6.0,5.0,2.5,432.3786460602392,478.6313980675242,407.818603525596,258.25344049969897,299.333896932568,432.1358634712702
4950.000000000001,33.39408882706058,-1.5586032430967407,91.00004401037371,77.8322673189951,90.85087695927902,48.89243083361788,90.52565355235436,24.665344867542327,34.066128092108315,-0.812453442703145,33.899888288808015,-0.9946176208355268,0.8741167863238165,0.9695839251232496,2.047878326828255,3.0174622519515046,3.452012704894659,0.0136922150154978,5.0,35.5517509065665,49.99998543994133,6.0,5.0,2.5,432.37864608737925,478.6313976290247,407.81860919225227,258.2534493908387,299.3339041948785,432.135864836412
4960.000000000001,33.39408877599419,-1.5586033002136332,91.00004269273636,77.83226625165413,90.8508756266496,48.89243119045733,90.52565217465832,24.665347527399263,34.066128100213845,-0.8124534337693491,33.89988828205325,-0.9946168876519436,0.8741170070013965,0.9695841145048028,2.0478788552779656,3.0174629697827684,3.4520126546147245,0.0136922188350722,5.0,35.55175184050654,49.999985876056144,6.0,5.0,2.5,432.378646113652,478.6313972036168,407.8186146894168,258.25345801573127,299.3339112410696,432.1358661620018
4970.000000000001,33.394088726470805,-1.558603355604646,91.00004141452312,77.83226521610702,90.8508743339092,48.892431536566505,90.5256508382032,24.665350107584743,34.0661281080877,-0.8124534250908938,33.899888275514115,-0.9946161773627864,0.8741165304238414,0.9695835321427844,2.047877749867552,3.017461282010337,3.452012605856144,0.0136922117220103,5.0,35.551752746478655,49.99998629902672,6.0,5.0,2.5,432.3786461391412,478.6313967906922,407.8186200218254,258.2534663822885,299.3339180774452,432.1358674461882
4980.000000000001,33.39408867843094,-1.5586034093363992,91.00004017455912,77.83226421157093,90.85087307984116,48.89243187227976,90.5256495417283,24.66535261052104,34.06612811572798,-0.8124534166698822,33.8998882691714,-0.994615489153432,0.8741165828298293,0.9695835381467468,2.047877883423169,3.0174614215699167,3.452012558555188,0.0136922128844259,5.0,35.55175362530531,49.99998670929159,6.0,5.0,2.5,432.3786461638746,478.63139639016487,407.81862519453216,258.2534744983646,299.3339247079847,432.1358686904708
4990.000000000001,33.39408863181801,-1.5586034614721598,91.000038971657,77.83226323713278,90.85087186326018,48.89243219793274,90.52564828400943,24.665355038582163,34.06612812313075,-0.8124534085106917,33.899888263008044,-0.9946148212912932,0.8741165027481843,0.96958339875185,2.0478777062596394,3.017461105011489,3.4520125126624683,0.0136922119612978,5.0,35.55175447783165,49.999987107269526,6.0,5.0,2.5,432.3786461878772,478.6313960017346,407.8186302125069,258.2534823716667,299.33393113896904,432.1358698979876
5000.000000000001,33.394088586770096,-1.558603511857484,91.00003780929188,77.83226229526917,90.85087068767302,48.89243251258404,90.5256470686708,24.66535738473453,34.06612813027524,-0.8124534006361158,33.899888257044644,-0.9946141743949396,0.8741165951462236,0.969583452378873,2.047877932842558,3.0174613852214307,3.4520124683328595,0.0136922137288153,5.0,35.551755301574815,49.99998749184704,6.0,5.0,2.5,432.37864621090574,478.63139562594,407.81863506127087,258.25348997937726,299.3339373538435,432.1358710675808
5010.000000000001,33.394088542904925,-1.5586035609198916,91.00003667714748,77.83226137809464,90.85086954265569,48.892432819050605,90.52564588493688,24.665359669885845,34.066128137244014,-0.8124533929552625,33.8998882512478,-0.9946135452721592,0.8741164699395294,0.9695832659051756,2.047877649346048,3.0174609152512235,3.4520124251405178,0.013692212079352,5.0,35.55175610390512,49.999987866398605,6.0,5.0,2.5,432.37864623340414,478.6313952602627,407.8186397839353,258.2534973892848,299.33394340783144,432.1358722050306
5020.000000000001,33.39408850035448,-1.558603608511817,91.00003557889032,77.8322604884097,90.85086843190776,48.89243311633493,90.5256447366316,24.665361886617063,34.06612814400574,-0.8124533855025788,33.89988824562601,-0.9946129355121228,0.8741164895836803,0.9695832415262337,2.047877704907972,3.0174609464342046,3.4520123832366387,0.0136922126894831,5.0,35.5517568822068,49.99998822972958,6.0,5.0,2.5,432.37864625521286,478.6313949055942,407.81864436521136,258.2535045773283,299.3339492804748,432.1358733074821
5030.000000000001,33.394088459234034,-1.5586036545043385,91.00003451807152,77.83225962905969,90.85086735902608,48.892433403480936,90.5256436274726,24.66536402779656,34.06612815051885,-0.8124533783239372,33.89988824017528,-0.9946123454744792,0.8741164258944996,0.9695831262888353,2.0478775649142995,3.0174606912031345,3.4520123427669387,0.0136922119839921,5.0,35.551757633984494,49.999988580659135,6.0,5.0,2.5,432.37864627637606,478.6313945630279,407.8186487902926,258.2535115203969,299.33395495165206,432.13587437430334
5040.000000000001,33.39408841927299,-1.5586036992000345,91.00003348586029,77.83225879281478,90.85086631502632,48.89243368303005,90.52564254818486,24.66536611067795,34.06612815687943,-0.8124533713133815,33.89988823491257,-0.9946117700301896,0.8741189236884567,0.9695858534176132,2.0478834256161176,3.0174692790337305,3.4520123032014136,0.0136922513930078,5.0,35.5517583652595,49.99998892242468,6.0,5.0,2.5,432.3786462941511,478.6313942295794,407.8186530968285,258.25351827452295,299.3339604791674,432.135875414604
5050.000000000001,33.39408838063456,-1.5586037424164374,91.00003249152412,77.83225798725027,90.85086530943585,48.89243395179261,90.5256415085962,24.66536811728855,34.06612816289081,-0.8124533646877125,33.89988822970136,-0.9946112176893392,0.8741164580172962,0.9695830767401856,2.047877657797996,3.0174607345381808,3.452012265485195,0.0136922130452129,5.0,35.551759069731474,49.999989250840656,6.0,5.0,2.5,432.3786463166768,478.6313939083605,407.81865724274365,258.25352478126933,299.3339657870852,432.1358764135442
5060.000000000001,33.39408834295545,-1.558603784559864,91.00003151872453,77.83225719926634,90.8508643255336,48.89243421506546,90.52564049142153,24.6653700810985,34.0661281688972,-0.8124533580675575,33.89988822473679,-0.9946106780799936,0.874118157306911,0.9695849207259905,2.047881647323896,3.017466568049886,3.4520122283541874,0.0136922399308624,5.0,35.5517597592156,49.99998957257924,6.0,5.0,2.5,432.3786463360302,478.6313935943267,407.818661300574,258.25353114915464,299.33397098824184,432.1358773891354
