time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
5070.000000000001,33.394088306397414,-1.5586038254493817,91.00003057506704,77.83225643483564,90.85086337114608,48.89243447057408,90.52563950475891,24.66537198605829,34.06612817471635,-0.8124533516538008,33.89988821991356,-0.9946101537996695,0.8741180020095967,0.9695847087946744,2.0478812916835247,3.0174660004781995,3.452012192336787,0.0136922377581314,5.0,35.55176042806016,49.99998988484157,6.0,5.0,2.5,432.37864635472783,478.6313932896096,407.81866523725984,258.2535373262032,299.3339760345205,432.1358783370128
5080.000000000001,33.394088270993514,-1.5586038650480418,91.00002966122209,77.83225569786612,90.85086244690316,48.892434718259096,90.52563854925909,24.665373830905647,34.06612818036368,-0.8124533454293896,33.899888215245134,-0.994609646108188,0.87411811477991,0.9695847954944292,2.0478815637610253,3.0174663592554545,3.452012157436193,0.0136922397757937,5.0,35.55176107585345,49.99999018755455,6.0,5.0,2.5,432.3786463770908,478.6313930002309,407.8186690506737,258.25354330832164,299.33398092584514,432.1358792548915
5090.000000000001,33.39408823664136,-1.5586039034703276,91.00002877645257,77.83225497733201,90.85086155211565,48.8924349574545,90.52563762423448,24.66537561571453,34.0661281857028,-0.8124533395447315,33.89988821062434,-0.9946091516198408,0.8741164454049996,0.9695829065724711,2.047877660541496,3.017460567113967,3.452012123757612,0.0136922138707663,5.0,35.55176170241998,49.99999047995431,6.0,5.0,2.5,432.3786463901637,478.631392707964,407.81867273996943,258.25354909595274,299.3339856537361,432.1358801490892
5100.000000000001,33.39408820326429,-1.5586039408020156,91.00002791493075,77.83225428012457,90.850860680772,48.89243519050325,90.5256367234216,24.66537735501612,34.06612819101854,-0.8124533336857666,33.89988820622203,-0.9946086756661998,0.8741174156887763,0.9695839466107816,2.0478799411291684,3.0174638877399502,3.45201209080394,0.0136922293062623,5.0,35.5517623131272,49.99999076468704,6.0,5.0,2.5,432.3786464072842,478.63139243095503,407.818676333122,258.253554735827,299.3339902581679,432.1358810096536
5110.000000000001,33.39408817102799,-1.558603976857739,91.00002708307696,77.83225360598675,90.85085983946068,48.892435415768944,90.52563585366129,24.66537903415264,34.0661281961381,-0.812453328043091,33.89988820195874,-0.9946082122905296,0.8741172327920582,0.969583708780904,2.0478795199137965,3.0174632286947007,3.4520120591336267,0.0136922266707465,5.0,35.55176290264251,49.999991040037166,6.0,5.0,2.5,432.37864642441167,478.6313921618661,407.818679803516,258.2535601806358,299.33399470540127,432.13588184741775
5120.000000000001,33.39408813977545,-1.558604011813145,91.00002627629988,77.83225295244672,90.8508590235254,48.892435634246446,90.52563501013265,24.665380662829136,34.06612820111628,-0.812453322556223,33.8998881978388,-0.994607764216994,0.8741164148349437,0.9695827675698468,2.04787761060438,3.0174603781742264,3.452012028333781,0.0136922140803567,5.0,35.551763474518,49.99999130702247,6.0,5.0,2.5,432.3786464403189,478.631391901362,407.8186831692631,258.25356546179734,299.33399902045045,432.13588265751054
5130.000000000001,33.39408810944325,-1.5586040457391732,91.0000254936763,77.83225231848678,90.85085823199807,48.892435846162975,90.52563419183836,24.665382242619327,34.06612820592889,-0.8124533172518227,33.899888193824935,-0.9946073291613402,0.874116510424458,0.9695828406981508,2.04787784135274,3.017460682050891,3.452011998475645,0.0136922157932196,5.0,35.55176402921211,49.99999156601399,6.0,5.0,2.5,432.3786464559848,478.63139164868295,407.8186864342148,258.2535705844603,299.33400320530785,432.1358834441031
5140.000000000001,33.39408807986044,-1.5586040788270452,91.00002473038404,77.83225170010962,90.85085745999626,48.89243605282019,90.52563339373016,24.66538378338288,34.06612821062216,-0.8124533120789578,33.899888189910165,-0.994606904913212,0.8741177618782977,0.9695841967401928,2.047880779890244,3.0174649766304373,3.452011969355858,0.0136922356063018,5.0,35.55176457019866,49.99999181857919,6.0,5.0,2.5,432.37864647117465,478.63139140211234,407.8186896184865,258.25357558059227,299.3340072866786,432.13588421115577
5150.000000000001,33.39408805132329,-1.558604110745364,91.00002399382107,77.8322511034155,90.85085671508467,48.892436252224286,90.52563262363078,24.665385270094305,34.066128215158045,-0.8124533070795792,33.89988818614045,-0.9946064957340468,0.8741164989167256,0.9695827648799556,2.047877827423437,3.0174605923033933,3.4520119412491006,0.0136922160260107,5.0,35.55176509219956,49.999992062274366,6.0,5.0,2.5,432.3786464857436,478.63139116422656,407.81869269101645,258.2535804014403,299.3340112251312,432.1358849509472
5160.000000000001,33.39408802348088,-1.558604141886576,91.00002327539411,77.83225052152477,90.85085598846496,48.89243644670944,90.52563187244004,24.665386720253707,34.066128219576335,-0.8124533022098035,33.89988818245649,-0.9946060965361314,0.8741174622699716,0.9695838032444896,2.047880090603086,3.017463893847576,3.4520119138354777,0.0136922313138663,5.0,35.55176560136431,49.99999229996547,6.0,5.0,2.5,432.3786465001477,478.63139093238885,407.81869568800016,258.2535851037837,299.33401506629485,432.1358856727104
5170.000000000001,33.39408799646835,-1.5586041720996493,91.00002257843428,77.83224995693091,90.85085528358393,48.89243663538196,90.52563114372516,24.665388126991274,34.06612822385807,-0.8124532974905491,33.899888178879,-0.9946057088400836,0.8741172423082914,0.9695835299670056,2.04787958134618,3.0174631113131856,3.4520118872669023,0.0136922280603849,5.0,35.55176609527456,49.99999253055761,6.0,5.0,2.5,432.3786465143109,478.631390707324,407.81869859534726,258.2535896653248,299.3340187927297,432.1358863736761
5180.000000000001,33.394087970425566,-1.558604201228036,91.0000219061312,77.83224941211802,90.85085460365178,48.89243681736736,90.52563044080254,24.66538948400409,34.06612822800236,-0.8124532929227826,33.89988817544268,-0.9946053356003404,0.8741164838977294,0.969582660460789,2.047877810381453,3.0174604708422423,3.4520118616082307,0.0136922163657219,5.0,35.5517665717324,49.99999275296028,6.0,5.0,2.5,432.3786465273204,478.6313904898871,407.8187013997477,258.25359406560966,299.3340223879381,432.13588704848456
5190.000000000001,33.39408794515181,-1.558604229496268,91.000021253968,77.83224888383552,90.85085394407008,48.89243699390062,90.5256297589182,24.66539080033669,34.06612823201154,-0.8124532885038888,33.899888172097725,-0.9946049730987736,0.8741165523122617,0.9695827089314571,2.047877976326109,3.017460685257566,3.45201183672316,0.0136922176169469,5.0,35.55176703389992,49.99999296871414,6.0,5.0,2.5,432.3786465402867,478.63139027932607,407.8187041201903,258.25359833400734,299.3340258748689,432.13588770389856
5200.000000000001,33.394087920488865,-1.558604257081356,91.00002061757104,77.83224836830033,90.85085330040653,48.89243716616534,90.52562909348936,24.665392084901725,34.06612823592462,-0.8124532841910082,33.89988816883434,-0.9946046193712732,0.874117833160926,0.9695841029141032,2.047880982623108,3.017465085537211,3.452011812441416,0.013692237855497,5.0,35.5517674849126,49.99999317925392,6.0,5.0,2.5,432.3786465529524,478.6313900738135,407.8187067749437,258.25360249938905,299.3340292777689,432.1358883434461
5210.000000000001,33.39408789684892,-1.558604283522243,91.00002000752632,77.83224787410359,90.8508526834526,48.892437331289614,90.52562845567572,24.66539331616372,34.06612823967499,-0.8124532800574116,33.89988816570599,-0.9946042803665592,0.8741165704267754,0.9695826766282728,2.0478780295940675,3.01746070622234,3.452011789170301,0.0136922182439443,5.0,35.55176791721158,49.999993381057095,6.0,5.0,2.5,432.3786465651036,478.63138987679565,407.818709319568,258.25360649192453,299.3340325395629,432.1358889563775
5220.000000000001,33.39408787391186,-1.5586043091769284,91.00001941568352,77.83224739467005,90.85085208487897,48.89243749148784,90.52562783686284,24.665394510737656,34.066128243312235,-0.8124532760484726,33.89988816266935,-0.994603951422448,0.8741165701634046,0.96958265145799,2.0478780341199383,3.0174606855779285,3.4520117665929315,0.0136922184028084,5.0,35.55176833662756,49.99999357684504,6.0,5.0,2.5,432.3786465769308,478.6313896856873,407.81871178835576,258.2536103655,299.33403570408973,432.13588955112
5230.000000000001,33.39408785137877,-1.5586043343798224,91.00001883431268,77.83224692359043,90.8508514968678,48.89243764884964,90.52562722896845,24.66539568420842,34.06612824688361,-0.8124532721121795,33.899888159685055,-0.9946036281864964,0.8741178397001304,0.9695840352069716,2.0478810134442376,3.0174650486512093,3.452011744419222,0.0136922384490569,5.0,35.5517687486298,49.99999376917396,6.0,5.0,2.5,432.37864658844313,478.63138949773776,407.81871421353287,258.25361417064767,299.33403881275615,432.13589013554486
5240.000000000001,33.394087829660414,-1.558604358671403,91.0000182738447,77.83224646963954,90.85085093002996,48.89243780055864,90.5256266429648,24.665396815466572,34.066128250330586,-0.8124532683129359,33.89988815681227,-0.9946033168165512,0.8741176468486412,0.969583797730555,2.0478805664916706,3.0174643642222247,3.452011723022356,0.0136922355824979,5.0,35.55176914581875,49.99999395457996,6.0,5.0,2.5,432.37864659951816,478.631389316875,407.8187165514484,258.25361783890713,299.33404180961503,432.13589069850906
5250.000000000001,33.39408780860311,-1.5586043822236206,91.00001773020963,77.832246029425,90.85085038020844,48.89243794773569,90.52562607455272,24.665397912731635,34.06612825368036,-0.8124532646208991,33.89988815403419,-0.994603014718052,0.8741178425739683,0.9695839919653348,2.047881029726734,3.0174650216920686,3.4520117022285,0.0136922387978263,5.0,35.55176953107144,49.99999413446352,6.0,5.0,2.5,432.3786466098616,478.6313891416215,407.8187188192738,258.2536213969416,299.3340447174827,432.1358912446876
5260.000000000001,33.39408778812397,-1.558604405129188,91.00001720251494,77.83224560174449,90.85084984652552,48.89243809051192,90.52562552282636,24.665398977707923,34.06612825689581,-0.8124532610768824,33.8998881512966,-0.9946027210198168,0.8741172555376083,0.969583318655729,2.0478796590528843,3.0174629777086133,3.452011682177333,0.013692229748087,5.0,35.55176990496966,49.99999430895599,6.0,5.0,2.5,432.37864662113367,478.631388970862,407.8187210201808,258.2536248502898,299.3340475373456,432.13589177577376
5270.000000000001,33.39408776830307,-1.5586044272985191,91.00001669079676,77.83224518718397,90.8508493290028,48.89243822902336,90.52562498780462,24.66540001059434,34.0661282600511,-0.8124532575991453,33.89988814868253,-0.9946024369069164,0.8741165980592862,0.9695825678561278,2.0478781231485605,3.0174606910046884,3.452011662636375,0.0136922195901581,5.0,35.551770267623965,49.99999447823188,6.0,5.0,2.5,432.3786466310549,478.63138880556727,407.8187231546999,258.25362819956524,299.334050273873,432.1358922894384
5280.000000000001,33.39408774919234,-1.5586044486735204,91.00001619770735,77.83224478774275,90.85084883030552,48.89243836250262,90.52562447224469,24.665401005867576,34.066128263081225,-0.812453254259367,33.89988814615214,-0.9946021628042558,0.8741165957595742,0.9695825445775124,2.0478781220453643,3.0174606666228767,3.452011643825178,0.0136922196899295,5.0,35.5517706170649,49.999994641366186,6.0,5.0,2.5,432.3786466408959,478.6313886463398,407.8187252115992,258.2536314268752,299.3340529103339,432.13589278502633
5290.000000000001,33.39408773055416,-1.5586044695199917,91.00001571668793,77.8322443992451,90.85084834381856,48.89243849281991,90.52562396931536,24.66540197643109,34.066128266032955,-0.8124532510060477,33.89988814368256,-0.994601894479274,0.8741165929096254,0.96958252118721,2.047878119505553,3.017460640692763,3.45201162541567,0.0136922197773333,5.0,35.55177095781835,49.99999480069221,6.0,5.0,2.5,432.3786466511688,478.6313884930189,407.8187272185999,258.2536345741124,299.3340554869115,432.1358932701492
5300.000000000001,33.39408771242365,-1.558604489798654,91.00001524989308,77.83224402330768,90.85084787167948,48.892438619158725,90.52562348121334,24.665402918487928,34.066128268869065,-0.8124532478801142,33.8998881412472,-0.994601635170966,0.8741181498255808,0.9695842285571956,2.0478817710794592,3.017465999636655,3.452011607628501,0.0136922442933406,5.0,35.55177128856343,49.999994955101776,6.0,5.0,2.5,432.3786466637336,478.6313883460807,407.8187291658202,258.25363762889305,299.3340579834599,432.13589373909423
5310.000000000001,33.394087694912834,-1.5586045093842245,91.00001479912356,77.83224365508931,90.85084741582264,48.89243874085111,90.52562300995612,24.665403827621503,34.066128271570626,-0.8124532449024856,33.899888138878914,-0.9946013832280868,0.8741166289344943,0.9695825225894036,2.047878211920432,3.017460734509835,3.452011590476173,0.0136922205945076,5.0,35.55177160767403,49.99999510386135,6.0,5.0,2.5,432.3786466688843,478.6313881952415,407.8187310446304,258.2536405769892,299.33406039028995,432.1358941947248
5320.000000000001,33.39408767796682,-1.5586045283380372,91.00001436215582,77.83224330084244,90.85084697388436,48.8924388590292,90.52562255307176,24.66540470977708,34.0661282742495,-0.8124532419498678,33.89988813662845,-0.9946011411182668,0.8741166161758603,0.9695824900766856,2.0478781858298487,3.017460675906534,3.4520115738189583,0.0136922205151051,5.0,35.55177191739028,49.9999952482591,6.0,5.0,2.5,432.3786466774752,478.6313880536711,407.8187328669501,258.253643437471,299.33406272440465,432.13589463250975
5330.000000000001,33.3940876614327,-1.5586045468311909,91.00001393520589,77.8322429549512,90.85084654207716,48.89243897463712,90.5256221066586,24.66540557187244,34.0661282768938,-0.812453239035392,33.899888134456205,-0.994600904420338,0.8741166103019871,0.9695824656131488,2.047878175771086,3.017460641384235,3.452011557521795,0.0136922205407044,5.0,35.551772220086605,49.99999538952613,6.0,5.0,2.5,432.37864668595154,478.63138791575255,407.8187346480991,258.25364623288414,299.3340650070816,432.1358950604349
5340.000000000001,33.39408764539102,-1.5586045647735318,91.00001352097294,77.83224261938612,90.85084612313145,48.89243908687661,90.52562167354148,24.665406408292256,34.0661282794596,-0.8124532362073751,33.89988813234908,-0.9946006743470548,0.8741166063686813,0.969582443832404,2.047878170152009,3.017460613984413,3.4520115417092545,0.0136922205931926,5.0,35.5517725137845,49.9999955266868,6.0,5.0,2.5,432.37864669418894,478.6313877819816,407.8187363765222,258.2536489450394,299.33406722266625,432.1358954763732
5350.000000000001,33.39408762971059,-1.558604582311773,91.00001311625394,77.83224229152982,90.85084571379384,48.892439196542114,90.52562125035736,24.6654072254658,34.066128281958825,-0.8124532334527999,33.89988813028275,-0.9946004494298676,0.8741172207678521,0.9695831083136968,2.0478796130795227,3.0174627213932195,3.452011526260271,0.0136922303286565,5.0,35.55177280073457,49.999995660702496,6.0,5.0,2.5,432.3786467022293,478.63138765128537,407.81873806530456,258.2536515948046,299.33406938740814,432.1358958830072
5360.000000000001,33.39408761462528,-1.5586045991844344,91.00001272678024,77.83224197725065,90.85084531990724,48.8924393021486,90.52562084315724,24.665408011361933,34.0661282843565,-0.8124532308100925,33.89988812829041,-0.9946002321264584,0.8741165926005399,0.969582395158706,2.047878144751371,3.0174605399100773,3.452011511339675,0.0136922205958374,5.0,35.551773076682025,49.99999578981698,6.0,5.0,2.5,432.3786467107386,478.6313875276292,407.8187396906913,258.2536541432133,299.33407147460554,432.135896275865
5370.000000000001,33.39408760001313,-1.5586046155278837,91.00001235081976,77.83224167192769,90.85084493967192,48.89243940374848,90.52562045006913,24.66540876992292,34.06612828661906,-0.8124532283163716,33.89988812631479,-0.994600022818247,0.8741165944801985,0.9695823814482668,2.0478781524587664,3.0174605339070326,3.4520114970490794,0.0136922207290503,5.0,35.551773342986564,49.9999959139862,6.0,5.0,2.5,432.37864671778897,478.63138740490416,407.8187412582397,258.2536566029908,299.33407348196664,432.13589665441344
5380.000000000001,33.3940875857954,-1.5586046314301711,91.00001198400712,77.83224137558108,90.85084456869004,48.892439503057055,90.52562006654928,24.665409510031168,34.0661282888649,-0.8124532258410113,33.899888124426376,-0.9945998185439748,0.874116589087488,0.9695823600440704,2.0478781429797555,3.017460503023826,3.4520114830149007,0.0136922207452969,5.0,35.55177360281925,49.99999603539101,6.0,5.0,2.5,432.3786467255581,478.6313872878322,407.8187427884288,258.2536590029396,299.3340754457776,432.1358970237562
5390.000000000001,33.394087571925056,-1.558604646943877,91.00001162750316,77.83224108535302,90.85084420812557,48.892439599300126,90.5256196937958,24.665410229371727,34.066128290996765,-0.8124532234912749,33.8998881225389,-0.9945996201324192,0.8741168662826942,0.9695826525410512,2.047878795553883,3.0174614480949344,3.452011469504205,0.0136922251859441,5.0,35.55177385533369,49.99999615299788,6.0,5.0,2.5,432.3786467318415,478.63138717024026,407.8187442744471,258.25366133554365,299.3340773469816,432.1358973826343
5400.000000000001,33.39408755856125,-1.5586046618910814,91.00001128193249,77.83224080564115,90.8508438586238,48.8924396928615,90.52561933246888,24.665410927341277,34.066128293160304,-0.8124532211066936,33.899888120802736,-0.9945994295091508,0.8741168121848105,0.9695825780082524,2.0478786717883675,3.01746124979662,3.4520114562888087,0.0136922244336557,5.0,35.551774100418584,49.99999626729687,6.0,5.0,2.5,432.3786467387896,478.6313870590415,407.81874571604703,258.25366359873686,299.3340791943359,432.1358977272279
5410.000000000001,33.394087545499715,-1.5586046765001813,91.00001094429196,77.83224053205169,90.85084351714212,48.89243978440561,90.52561897943424,24.6654116092368,34.06612829526876,-0.812453218782764,33.899888119101455,-0.9945992419877712,0.8741167615834277,0.9695825076809976,2.047878556174492,3.0174610638554897,3.452011443402,0.0136922237340758,5.0,35.55177433985432,49.99999637916716,6.0,5.0,2.5,432.3786467454832,478.6313869498812,407.818747125132,258.25366580982075,299.33408100039554,432.13589806619854
5420.000000000001,33.394087532814005,-1.5586046906889237,91.0000106167504,77.83224026664642,90.8508431858744,48.89243987321312,90.52561863695966,24.66541227065932,34.06612829729795,-0.8124532165462596,33.89988811743528,-0.9945990597793752,0.8741167228636764,0.9695824509565628,2.0478784683099858,3.017460919266549,3.4520114309003325,0.0136922232178112,5.0,35.55177457213648,49.9999964876759,6.0,5.0,2.5,432.37864675193777,478.6313868439899,407.81874849207503,258.2536679545303,299.33408275270506,432.13589839559785
5430.000000000001,33.394087520630855,-1.5586047043155418,91.00001030175731,77.83224001490099,90.85084286729877,48.89243995878349,90.52561830760597,24.66541290676804,34.066128299275434,-0.8124532143667124,33.899888115850786,-0.9945988854968844,0.8741166369548315,0.9695823424476728,2.047878269701745,3.0174606121494176,3.4520114188209186,0.0136922219583218,5.0,35.5517747955447,49.99999659227251,6.0,5.0,2.5,432.3786467621646,478.63138674817753,407.8187498073645,258.25367001714926,299.33408444189223,432.13589871064494
5440.000000000001,33.39408750879089,-1.5586047175583533,91.00000999722384,77.83223976516094,90.85084255930758,48.892440040983615,90.5256179892128,24.66541352073267,34.06612830108315,-0.812453212374237,33.89988811423783,-0.9945987143975118,0.8741165937230968,0.9695822816616856,2.047878171136531,3.0174604527982165,3.452011407249512,0.0136922213653763,5.0,35.55177501104572,49.99999669278088,6.0,5.0,2.5,432.3786467644371,478.6313866445863,407.81875107666633,258.25367200812207,299.33408606783456,432.1358990200852
5450.000000000001,33.39408749724972,-1.558604730466982,91.00000969991528,77.83223952398589,90.8508422586172,48.8924401213057,90.52561767835476,24.665414120805224,34.06612830289205,-0.8124532103805108,33.89988811269296,-0.9945985498636672,0.8741165939713682,0.9695822694496976,2.047878174311851,3.0174604437615486,3.4520113959309944,0.0136922214512667,5.0,35.551775221723915,49.99999679091548,6.0,5.0,2.5,432.3786467702321,478.6313865480077,407.8187523161831,258.2536739539437,299.3340876543385,432.1358993176353
5460.000000000001,33.394087486063526,-1.5586047429785026,91.00000941013204,77.83223929266347,90.85084196553528,48.89244020002064,90.52561737535642,24.665414706150106,34.06612830473699,-0.8124532083470511,33.89988811125907,-0.9945983899859244,0.8741166160672553,0.9695822818058432,2.047878228517675,3.017460510323517,3.4520113848188783,0.0136922218766735,5.0,35.55177542728194,49.999996887113696,6.0,5.0,2.5,432.3786467800936,478.6313864603376,407.81875352618624,258.2536758519417,299.334089208405,432.1358996065927
5470.000000000001,33.39408747518056,-1.5586047551509523,91.00000913029636,77.8322390639275,90.85084168252504,48.892440275632,90.525617082796,24.66541526994684,34.06612830638392,-0.8124532065318134,33.89988810976711,-0.9945982314860088,0.8741166000471092,0.9695822522314496,2.047878193449019,3.017460445680469,3.4520113741322915,0.0136922217027755,5.0,35.551775625146774,49.99999697962454,6.0,5.0,2.5,432.37864678235127,478.6313863664412,407.81875469287553,258.2536776802904,299.33409070669603,432.1358998932392
5480.000000000001,33.39408746457585,-1.5586047670121277,91.00000885859346,77.83223884226322,90.85084140773075,48.89244034878124,90.52561679871424,24.665415818016527,34.0661283079718,-0.8124532047816614,33.89988810829157,-0.9945980806209604,0.8741166741362308,0.9695823230138468,2.047878369453282,3.017460692467129,3.4520113638706977,0.0136922229386508,5.0,35.55177581751866,49.99999706898916,6.0,5.0,2.5,432.378646786917,478.6313862760069,407.81875582453534,258.25367945753726,299.3340921522776,432.1359001662204
5490.000000000001,33.39408745441575,-1.5586047783760364,91.00000859538513,77.83223862932152,90.85084114152728,48.89244042003742,90.52561652350148,24.665416349828487,34.06612830964246,-0.8124532029403326,33.8998881069909,-0.9945979361301056,0.8741166343102785,0.9695822677748744,2.047878278402565,3.0174605461774395,3.4520113537918946,0.013692222387226,5.0,35.5517760042531,49.99999715602422,6.0,5.0,2.5,432.3786467922525,478.6313861914903,407.8187569225242,258.25368118192694,299.3340935591445,432.1359004273805
5500.000000000001,33.39408744461389,-1.5586047893391992,91.00000834175896,77.83223842398678,90.85084088501412,48.89244048886116,90.52561625830796,24.66541686215612,34.066128311238415,-0.8124532011812563,33.89988810572456,-0.994597795286154,0.8741166530006168,0.9695822778377134,2.047878324387282,3.017460602224995,3.452011344100163,0.01369222274984,5.0,35.55177618416337,49.9999972401302,6.0,5.0,2.5,432.3786467974047,478.6313861097992,407.8187579812479,258.2536828431588,299.33409491667567,432.13590068194566
5510.000000000001,33.39408743501407,-1.5586048000764663,91.00000809385976,77.83223822292933,90.85084063428384,48.89244055607577,90.5256159990936,24.665417362804646,34.06612831277659,-0.8124531994859011,33.899888104465745,-0.9945976574314273,0.8741170908364468,0.9695827530646378,2.047879352311317,3.017462105375956,3.452011334646861,0.0136922296764959,5.0,35.551776359980806,49.99999732226479,6.0,5.0,2.5,432.37864680217166,478.6313860293352,407.8187590158533,258.253684466549,299.3340962426032,432.1359009311578
5520.000000000001,33.39408742570179,-1.5586048104920565,91.00000785331032,77.83223802811467,90.8508403910068,48.89244062128228,90.5256157475864,24.665417848561617,34.06612831427142,-0.8124531978383516,33.89988810324646,-0.994597524009805,0.8741166616254533,0.969582266862013,2.0478783488424424,3.0174606157044552,3.4520113254601186,0.0136922230195495,5.0,35.55177653057143,49.999997401938685,6.0,5.0,2.5,432.378646806976,478.6313859517418,407.8187600196592,258.2536860416415,299.3340975290735,432.13590117235776
5530.000000000001,33.39408741666692,-1.5586048205973952,91.00000761986708,77.83223783900273,90.85084015491029,48.892440684548376,90.52561550350424,24.665418319885475,34.06612831572223,-0.8124531962392892,33.899888102064125,-0.9945973944334696,0.874116557459667,0.9695821415018356,2.047878106829092,3.017460248330927,3.4520113165459136,0.0136922214521712,5.0,35.551776696083834,49.99999747925165,6.0,5.0,2.5,432.3786468115556,478.6313858763502,407.8187609937689,258.25368756995675,299.3340987775227,432.1359014066014
5540.000000000001,33.394087407958835,-1.5586048303372309,91.00000739490169,77.83223765692009,90.85083992738365,48.89244074549418,90.52561526828232,24.66541877402068,34.06612831711743,-0.8124531947015043,33.89988810092175,-0.9945972695037992,0.8741166575756151,0.9695822430941556,2.047878343332315,3.0174605864264707,3.45201130795914,0.0136922230823252,5.0,35.5517768555502,49.99999755373653,6.0,5.0,2.5,432.3786468162175,478.63138580397447,407.81876193241686,258.2536890425482,299.33409998078974,432.13590163245146
5550.000000000001,33.39408739943984,-1.5586048398656087,91.0000071750062,77.83223747854856,90.85083970498712,48.89244080501391,90.52561503836574,24.665419217846363,34.06612831847166,-0.8124531932089097,33.89988809979656,-0.9945971472635052,0.8741166603289686,0.9695822369042096,2.047878351704593,3.017460588608803,3.452011299582368,0.0136922231860817,5.0,35.55177701138365,49.99999762647849,6.0,5.0,2.5,432.37864682043374,478.6313857325538,407.81876284967535,258.25369048171416,299.3341011560795,432.1359018534585
5560.000000000001,33.39408739118231,-1.5586048491015276,91.00000696167268,77.83223730576356,90.8508394892274,48.89244086276432,90.5256148153094,24.665419648494776,34.066128319794295,-0.8124531917511035,33.89988809871317,-0.9945970289702472,0.8741166465668424,0.9695822126711344,2.0478783213128344,3.017460533983969,3.4520112914394985,0.01369222302925,5.0,35.55177716259186,49.999997697051526,6.0,5.0,2.5,432.37864682469615,478.6313856637189,407.81876373958977,258.2536918781356,299.33410229655885,432.13590206731504
5570.000000000001,33.39408738322506,-1.5586048580015586,91.00000675610868,77.83223713921467,90.85083928132516,48.89244091841516,90.52561460037704,24.665420063424506,34.06612832106743,-0.812453190347867,33.89988809766823,-0.99459691480763,0.8741166587959529,0.9695822175942213,2.047878351750138,3.0174605693443595,3.452011283597711,0.0136922232774258,5.0,35.551777308277224,49.99999776506536,6.0,5.0,2.5,432.3786468287764,478.63138559729344,407.8187645971116,258.253693223608,299.33410339566416,432.1359022737023
5580.000000000001,33.394087375500625,-1.5586048666411898,91.00000655661078,77.8322369776289,90.85083907955836,48.89244097241885,90.52561439178773,24.665420466099533,34.066128322300884,-0.8124531889883998,33.89988809665191,-0.99459680400696,0.8741166611592923,0.9695822118301852,2.0478783590208245,3.0174605708510094,3.4520112759881725,0.0136922233693881,5.0,35.5517774496584,49.99999783106608,6.0,5.0,2.5,432.37864683280856,478.6313855329117,407.8187654293071,258.2536945293331,299.3341044623384,432.13590247401856
5590.000000000001,33.39408736800271,-1.55860487502747,91.00000636299214,77.83223682073388,90.8508388837378,48.89244102482206,90.5256141893462,24.665420856882065,34.066128323495896,-0.8124531876712808,33.899888095663954,-0.9945966964261856,0.8741166644829098,0.9695822073771,2.047878368490096,3.017460575867196,3.452011268601311,0.0136922234747702,5.0,35.55177758686136,49.99999789511213,6.0,5.0,2.5,432.3786468365951,478.631385470304,407.8187662369351,258.25369579650663,299.33410549755206,432.1359026685148
5600.000000000001,33.394087360673794,-1.5586048832247457,91.00000617377688,77.83223666742765,90.85083869236264,48.8924410760298,90.52561399150008,24.665421238790884,34.066128324662685,-0.8124531863852553,33.89988809469714,-0.9945965912957035,0.8741170186171408,0.9695825922338916,2.04787919979986,3.0174617920337514,3.4520112613839697,0.0136922290740678,5.0,35.55177772094754,49.99999795769878,6.0,5.0,2.5,432.3786468403508,478.63138540915605,407.8187670262065,258.2536970349069,299.3341065091954,432.1359028585846
5610.000000000001,33.394087353562504,-1.558604891178618,91.00000599017696,77.83223651869048,90.85083850667633,48.89244112571794,90.52561379953568,24.66542160934796,34.06612832579448,-0.8124531851377697,33.89988809375882,-0.9945964893057636,0.8741169563454279,0.969582515443681,2.0478790555050645,3.0174615709487447,3.4520112543799275,0.013692228149198,5.0,35.5517778510486,49.99999801842346,6.0,5.0,2.5,432.3786468440016,478.6313853498557,407.8187677920283,258.2536982364932,299.33410749080446,432.13590304297895
5620.000000000001,33.394087346710144,-1.558604898842873,91.0000058132728,77.83223637537337,90.85083832776708,48.89244117358868,90.52561361457762,24.665421966376243,34.066128326884325,-0.8124531839365545,33.89988809285407,-0.9945963910062688,0.8741166626286035,0.9695821822134608,2.0478783689234628,3.0174605511369235,3.452011247632501,0.0136922235971144,5.0,35.55177797639635,49.999998076932,6.0,5.0,2.5,432.3786468475228,478.6313852927111,407.81876852987966,258.25369939421034,299.33410843659453,432.1359032207012
5630.000000000001,33.39408734001278,-1.5586049063337557,91.0000056403914,77.83223623531363,90.8508381529197,48.8924412203732,90.5256134338186,24.66542231529371,34.0661283279488,-0.8124531827633632,33.899888091969245,-0.994596294937878,0.8741166622338843,0.9695821745088302,2.047878369501164,3.017460544009994,3.4520112410380106,0.0136922236385409,5.0,35.55177809889858,49.99999813411073,6.0,5.0,2.5,432.37864685096,478.63138523686354,407.8187692509805,258.2537005256359,299.3341093609126,432.135903394392
5640.000000000001,33.394087333468306,-1.5586049136535962,91.00000547148744,77.83223609849477,90.85083798209152,48.89244126608321,90.52561325721466,24.66542265619665,34.06612832898798,-0.8124531816179683,33.89988809110375,-0.9945962010780816,0.8741168127073424,0.969582334317097,2.0478787234989064,3.0174610578160035,3.452011234597155,0.0136922260420892,5.0,35.55177821858547,49.99999818997623,6.0,5.0,2.5,432.3786468543725,478.63138518233234,407.81876995551335,258.2537016310624,299.3341102639684,432.1359035640923
5650.000000000001,33.39408732720712,-1.5586049206566486,91.00000530991298,77.83223596798905,90.85083781868288,48.89244130982547,90.52561308828056,24.665422982315874,34.06612832998316,-0.8124531805211178,33.89988809027545,-0.9945961113637622,0.8741166576078381,0.9695821554940752,2.0478783615334617,3.0174605170275366,3.452011228438669,0.013692223657076,5.0,35.5517783330871,49.999998243436266,6.0,5.0,2.5,432.3786468581928,478.63138513081566,407.8187706295182,258.2537026885541,299.33411112807056,432.1359037262986
5660.000000000001,33.39408732112897,-1.5586049274549507,91.00000515306432,77.8322358405693,90.85083766005118,48.892441352251126,90.52561292428712,24.665423298799453,34.06612833094318,-0.8124531794629775,33.89988808946933,-0.9945960239721215,0.8741166625594308,0.9695821543853572,2.047878374497068,3.0174605288824248,3.4520112224462585,0.0136922237778167,5.0,35.551778444192564,49.99999829529747,6.0,5.0,2.5,432.3786468606767,478.6313850795456,407.81877128366153,258.2537037148048,299.3341119667643,432.1359038843043
5670.000000000001,33.39408731518596,-1.5586049341021069,91.00000499980636,77.83223571635534,90.85083750505046,48.89244139370568,90.52561276404592,24.665423608097623,34.06612833188075,-0.812453178429621,33.89988808867882,-0.9945959388089703,0.8741166617536376,0.9695821470508996,2.0478783739435418,3.0174605209944407,3.4520112166045025,0.0136922238074198,5.0,35.55177855278197,49.99999834596025,6.0,5.0,2.5,432.3786468637032,478.63138502994633,407.8187719228277,258.2537047177623,299.3341127858175,432.1359040382936
5680.000000000001,33.394087309386336,-1.5586049405888502,91.00000485008846,77.83223559506706,90.85083735362856,48.89244143422468,90.52561260750424,24.66542391029396,34.06612833280345,-0.8124531774126353,33.89988808791336,-0.9945958556636468,0.8741167210051861,0.9695822064802084,2.0478785140582074,3.0174607205384154,3.452011210892409,0.0136922247767704,5.0,35.551778658880885,49.99999839547803,6.0,5.0,2.5,432.3786468666802,478.63138498159054,407.81877254733104,258.25370569767324,299.33411358631975,432.1359041886176
5690.000000000001,33.394087303797605,-1.5586049468397505,91.00000470586336,77.83223547824247,90.85083720776336,48.89244147326127,90.52561245670674,24.665424201409337,34.066128333690855,-0.8124531764345305,33.89988808717428,-0.9945957755233508,0.8741167103986028,0.9695821886528044,2.0478784904613283,3.0174606791141327,3.4520112053894394,0.0136922246503435,5.0,35.55177876108968,49.999998443190975,6.0,5.0,2.5,432.37864686956175,478.6313849350325,407.81877314893535,258.25370664164933,299.3341143574811,432.1359043335137
5700.000000000001,33.39408729837451,-1.558604952905398,91.00000456592788,77.83223536486662,90.85083706623664,48.8924415111419,90.52561231039432,24.665424483863543,34.066128334551166,-0.8124531754863255,33.899888086456684,-0.994595697723355,0.8741166990511356,0.969582170183452,2.0478784650927886,3.0174606352762408,3.4520112000511274,0.0136922245111363,5.0,35.55177886025865,49.99999848948568,6.0,5.0,2.5,432.37864687233446,478.6313848898153,407.8187737326687,258.2537075575433,299.33411510576144,432.1359044741767
5710.000000000001,33.39408729311247,-1.5586049587909088,91.00000443015308,77.8322352548829,90.85083692891794,48.89244154789527,90.52561216843256,24.665424757916185,34.06612833538558,-0.812453174566656,33.89988808576002,-0.9945956222636028,0.8741166927919587,0.9695821575331744,2.047878451608101,3.0174606091412755,3.452011194870793,0.0136922244504813,5.0,35.551778956478415,49.99999853440266,6.0,5.0,2.5,432.37864687504384,478.6313848459792,407.8187742990426,258.253708446203,299.3341158317475,432.1359046106116
5720.000000000001,33.39408728800672,-1.558604964501626,91.00000429841168,77.8322351481608,90.85083679567823,48.89244158355814,90.52561203068748,24.665425023819864,34.066128336195234,-0.8124531736742711,33.899888085084065,-0.9945955490472896,0.8741166916180935,0.9695821506929404,2.0478784500026355,3.017460600695576,3.452011189844572,0.0136922244683721,5.0,35.55177904983924,49.99999857798497,6.0,5.0,2.5,432.3786468776633,478.63138480343423,407.8187748485952,258.2537093084373,299.3341165361617,432.1359047429895
5730.000000000001,33.39408728308751,-1.558604970003671,91.00000417147864,77.83223504533248,90.8508366673022,48.892441617913335,90.52561189797088,24.66542528002219,34.06612833697531,-0.8124531728144574,33.89988808443289,-0.9945954784956256,0.8741166680553786,0.9695821192211436,2.047878395902531,3.017460515123674,3.4520111850018025,0.0136922241342386,5.0,35.551779139791165,49.99999861997584,6.0,5.0,2.5,432.37864688018647,478.63138476244046,407.8187753780665,258.2537101392044,299.3341172148566,432.1359048705498
5740.000000000001,33.3940872782802,-1.5586049753805469,91.00000404743022,77.83223494484207,90.85083654184272,48.89244165148773,90.52561176826936,24.665425530400228,34.06612833773787,-0.8124531719739707,33.89988808379666,-0.9945954095513798,0.8741166795433111,0.9695821267490636,2.0478784238936245,3.017460550642688,3.4520111802685003,0.0136922243483442,5.0,35.55177922769968,49.9999986610132,6.0,5.0,2.5,432.3786468826455,478.63138472238,407.8187758955088,258.2537109510925,299.3341178781328,432.13590499520313
5750.000000000001,33.39408727358819,-1.5586049806285018,91.00000392637128,77.83223484677556,90.85083641940692,48.8924416842587,90.52561164169356,24.66542577474877,34.066128338481604,-0.8124531711542317,33.89988808317526,-0.9945953422655408,0.874116684430864,0.9695821270816573,2.04787843639634,3.0174605634779965,3.4520111756506062,0.0136922244582435,5.0,35.551779313490044,49.99999870106109,6.0,5.0,2.5,432.37864688507017,478.6313846832905,407.8187764004993,258.25371174342774,299.334118525436,432.13590511685794
5760.000000000001,33.39408726906292,-1.5586049856898967,91.00000380961195,77.8322347521783,90.85083630131987,48.89244171586165,90.52561151961376,24.665426010415786,34.06612833919886,-0.8124531703637102,33.899888082575934,-0.9945952773608724,0.874116679414507,0.9695821166093258,2.047878425658779,3.017460542268105,3.452011171196542,0.0136922244118233,5.0,35.55177939623184,49.99999873968608,6.0,5.0,2.5,432.3786468873837,478.6313846455636,407.8187768875366,258.2537125076084,299.3341191497328,432.13590523420856
5770.000000000001,33.394087264677324,-1.558604990595143,91.00000369634864,77.83223466160393,90.8508361867717,48.89244174662832,90.52561140119984,24.66542623867639,34.06612833989018,-0.8124531696017243,33.899888081992955,-0.9945952134420964,0.874116671163899,0.9695821026879868,2.0478784072710474,3.017460509959033,3.452011166817401,0.0136922243133526,5.0,35.551779476360366,49.99999877734382,6.0,5.0,2.5,432.3786468903402,478.63138461101886,407.81877736046073,258.25371324783487,299.3341197598768,432.1359053497581
5780.000000000001,33.394087260390535,-1.5586049953898282,91.00000358701838,77.83223457194725,90.85083607619907,48.89244177598124,90.52561128689344,24.665426459014725,34.06612834050436,-0.812453168924776,33.899888081376005,-0.9945951523088754,0.8741166729551275,0.9695821000912572,2.047878412467174,3.017460512558431,3.452011162717327,0.0136922243718526,5.0,35.551779553674635,49.99999881321321,6.0,5.0,2.5,432.3786468918667,478.63138457383326,407.81877781547166,258.2537139623676,299.3341203405705,432.13590546042366
5790.000000000001,33.39408725613113,-1.5586050001538752,91.0000034783874,77.83223449557522,90.85083596636213,48.892441806355066,90.5256111734208,24.665426674448724,34.066128341038485,-0.8124531683361056,33.899888080705445,-0.9945950802885476,0.8741166716107172,0.969582094019568,2.047878409989444,3.017460504009012,3.452011158245956,0.0136922243774303,5.0,35.55177962911,49.99999885093696,6.0,5.0,2.5,432.3786469041058,478.6313845588088,407.8187782727341,258.25371466151586,299.334120962089,432.135905590654
5800.000000000001,33.394087251662576,-1.5586050051518896,91.00000337392588,77.83223440174622,90.85083586072446,48.89244183229107,90.52561106425952,24.6654268822486,34.06612834118049,-0.8124531681795587,33.89988807969034,-0.994595021108239,0.8741166834134572,0.9695821028007656,2.047878438872184,3.017460541672949,3.452011154723253,0.0136922245933133,5.0,35.55177970164374,49.999998882547175,6.0,5.0,2.5,432.37864689878063,478.63138450919615,407.8187786982846,258.2537153358067,299.33412148686403,432.135905698848
5810.000000000001,33.39408724780313,-1.5586050094686357,91.00000327451768,77.83223431932076,90.85083576018036,48.89244185852948,90.52561096030212,24.665427083883912,34.06612834180271,-0.8124531674937429,33.89988807918726,-0.9945949711360528,0.8741166787555248,0.9695820934758208,2.047878428795741,3.0174605222715627,3.452011150922672,0.013692224548088,5.0,35.551779772337966,49.99999891442951,6.0,5.0,2.5,432.378646898476,478.63138447382335,407.8187791100577,258.25371598949204,299.33412200625776,432.13590578930615
5820.000000000001,33.39408724417375,-1.5586050135279947,91.0000031782152,77.83223424441638,90.85083566277063,48.89244188509673,90.52561085956438,24.66542728045352,34.066128342557555,-0.8124531666617827,33.899888078834145,-0.994594921311034,0.8741166733516947,0.9695820834585378,2.0478784168713395,3.0174605003298773,3.4520111471616133,0.0136922244897042,5.0,35.551779841441885,49.99999894678183,6.0,5.0,2.5,432.3786469042786,478.6313844480866,407.8187795139791,258.25371662655493,299.3341225249829,432.13590587912
5830.000000000001,33.394087240573285,-1.5586050175550668,91.00000308486688,77.83223416575032,90.85083556835512,48.89244191069599,90.52561076193862,24.66542746987216,34.066128343163506,-0.8124531659939292,33.89988807839121,-0.9945948684505764,0.8741166954791008,0.9695821040205512,2.0478784695715087,3.01746057359206,3.452011143590157,0.013692224862495,5.0,35.55177990803958,49.99999897803133,6.0,5.0,2.5,432.37864690215787,478.6313844126881,407.81877990482815,258.2537172406196,299.3341230252511,432.1359059745786
5840.000000000001,33.39408723708908,-1.558605021452081,91.00000299446496,77.83223409228026,90.85083547691644,48.892441935579086,90.52561066738258,24.66542765365091,34.066128343773094,-0.8124531653220401,33.899888077972015,-0.9945948192641936,0.8741166918516838,0.969582096181112,2.0478784618592942,3.017460558040406,3.452011140124064,0.0136922248307794,5.0,35.551779972739325,49.99999900834786,6.0,5.0,2.5,432.3786469038289,478.63138438308494,407.81878028374695,258.25371783635256,299.3341235088908,432.13590606342007
5850.000000000001,33.39408723372551,-1.558605025214206,91.00000290665038,77.83223402114936,90.85083538809614,48.89244195978016,90.52561057553731,24.66542783200049,34.06612834438176,-0.8124531646511741,33.899888077582965,-0.9945947714209068,0.8741166907855751,0.9695820912881076,2.0478784601180453,3.017460551406153,3.4520111367446136,0.0136922248383573,5.0,35.55178003552567,49.99999903785806,6.0,5.0,2.5,432.3786469055453,478.6313843547388,407.818780651948,258.25371841450016,299.3341239797281,432.1359061497896
5860.000000000001,33.39408723045702,-1.5586050288699198,91.00000282128106,77.83223395204288,90.85083530175076,48.89244198324883,90.52561048625633,24.665428005090234,34.066128344967744,-0.8124531640053192,33.8998880772009,-0.9945947246589526,0.8741166906074072,0.9695820874855232,2.047878460439577,3.0174605479251,3.4520111334658576,0.013692224859134,5.0,35.551780096438904,49.999999066495775,6.0,5.0,2.5,432.37864690726366,478.63138432725606,407.81878100963536,258.25371897565606,299.33412443738223,432.13590623420953
5870.000000000001,33.39408722727562,-1.558605032428261,91.00000273814057,77.83223388496533,90.85083521766131,48.89244200604287,90.5256103993126,24.66542817342417,34.06612834553398,-0.8124531633812354,33.89988807682592,-0.994594678997089,0.874116692148727,0.9695820856865645,2.047878464762473,3.0174605504490373,3.4520111302663805,0.013692224906134,5.0,35.55178015565036,49.99999909432944,6.0,5.0,2.5,432.3786469090821,478.63138430087855,407.8187813577152,258.2537195214149,299.3341248833453,432.13590631665016
5880.000000000001,33.39408722417701,-1.5586050358940042,91.00000265748189,77.83223381927645,90.85083513608312,48.89244202801058,90.5256103149692,24.66542833650476,34.06612834606484,-0.8124531627961461,33.899888076445365,-0.9945946345502534,0.8741166895696062,0.9695820794283652,2.0478784594371784,3.017460538865544,3.452011127200041,0.0136922248880812,5.0,35.55178021297769,49.99999912115652,6.0,5.0,2.5,432.3786469104455,478.63138427423,407.8187816947644,258.2537200501951,299.334125314101,432.1359063969367
5890.000000000001,33.394087221176925,-1.5586050392495847,91.00000257917247,77.8322337557838,90.8508350568814,48.89244204930941,90.52561023308382,24.66542849481124,34.06612834658758,-0.8124531622199811,33.89988807608328,-0.9945945916317668,0.8741166903781081,0.969582077028872,2.0478784620137715,3.017460539042644,3.4520111242097555,0.013692224922353,5.0,35.55178026861239,49.999999147168296,6.0,5.0,2.5,432.3786469119773,478.6313842488466,407.81878202187096,258.253720563486,299.33412573253287,432.13590647444727
5900.000000000001,33.39408721826375,-1.5586050425079063,91.00000250312308,77.83223369413514,90.850834979966,48.892442069965625,90.52561015356406,24.665428648465934,34.06612834709308,-0.8124531616628019,33.89988807573017,-0.9945945498341756,0.874116691236207,0.9695820747805758,2.047878464686584,3.017460539467159,3.452011121306651,0.013692224956765,5.0,35.55178032259482,49.99999917240172,6.0,5.0,2.5,432.3786469134696,478.63138422421474,407.818782339411,258.2537210617132,299.33412613900003,432.1359065499355
5910.000000000001,33.394087215437125,-1.5586050456694238,91.0000024289525,77.83223363735969,90.85083490495992,48.89244209032307,90.52561007601798,24.665428798399088,34.066128347611645,-0.8124531610912413,33.89988807540292,-0.994594509430442,0.874116263966363,0.969581597754194,2.04787746425344,3.0174590620076343,3.452011118424573,0.0136922182838865,5.0,35.551780375294754,49.99999919728946,6.0,5.0,2.5,432.3786469188506,478.63138420596937,407.8187826500016,258.25372154785344,299.33412654008777,432.13590662287095
5920.000000000001,33.39408721262325,-1.5586050488166734,91.00000235689252,77.83223357587043,90.85083483205726,48.89244210955825,90.52561000066238,24.665428943100206,34.06612834800502,-0.8124531606576965,33.899888074997484,-0.9945944676539396,0.8741175094824836,0.9695829762384328,2.047880382947953,3.017463359186387,3.4520111157284323,0.0136922378139838,5.0,35.55178042602125,49.99999922084896,6.0,5.0,2.5,432.3786469164818,478.6313841773273,407.81878294948416,258.25372201719017,299.3341269228226,432.1359066984541
5930.000000000001,33.39408720992725,-1.5586050518321033,91.00000228725337,77.83223351920725,90.8508347616316,48.89244212824872,90.52560992785622,24.66542908359122,34.06612834843438,-0.8124531601844183,33.89988807464098,-0.9945944297115829,0.8741172622245582,0.9695826990603053,2.0478798042862887,3.0174625033465934,3.4520111130941333,0.0136922339601988,5.0,35.551780475328655,49.99999924366932,6.0,5.0,2.5,432.3786469178235,478.631384154408,407.8187832392668,258.253722472766,299.3341272923691,432.1359067670713
5940.000000000001,33.39408720733674,-1.5586050547295829,91.00000221974624,77.8322334644389,90.85083469335903,48.892442146486125,90.52560985727402,24.66542921993198,34.06612834887614,-0.8124531596975543,33.899888074321204,-0.994594392774502,0.8741171449737761,0.969582566168036,2.0478795301750523,3.0174620963430883,3.452011110517245,0.0136922321421836,5.0,35.55178052319036,49.99999926594796,6.0,5.0,2.5,432.378646919082,478.6313841324677,407.8187835207016,258.25372291485246,299.3341276526352,432.13590683380096
5950.000000000001,33.394087204820515,-1.5586050575439003,91.00000215424043,77.83223341133758,90.8508346271099,48.89244216422287,90.52560978878344,24.66542935222964,34.06612834930258,-0.8124531592275162,33.89988807400864,-0.9945943566614232,0.8741170560899206,0.9695824648233308,2.0478793225066942,3.0174617873300247,3.452011108017572,0.0136922307679571,5.0,35.551780569639675,49.99999928761992,6.0,5.0,2.5,432.3786469203689,478.6313841112511,407.8187837939696,258.2537233438353,299.3341280027651,432.1359068990428
5960.000000000001,33.39408720237503,-1.5586050602791488,91.00000209066,77.8322333599794,90.85083456279376,48.892442181455806,90.52560972229152,24.6654294806072,34.06612834971272,-0.8124531587754974,33.899888073701575,-0.99459432146449,0.8741176045369357,0.9695830704945428,2.04788060795386,3.0174636784484026,3.4520111055844773,0.0136922393763426,5.0,35.55178061471537,49.99999930868421,6.0,5.0,2.5,432.3786469217631,478.6313840909738,407.81878405932514,258.2537237601184,299.33412834322206,432.135906962634
5970.000000000001,33.39408719998982,-1.558605062946981,91.00000202890745,77.83223330976085,90.85083450034324,48.89244219814474,90.52560965773012,24.665429605195243,34.066128350098566,-0.8124531583501948,33.899888073391644,-0.9945942871460148,0.8741174257626227,0.9695828696005624,2.047880189666526,3.017463059267089,3.452011103238797,0.0136922365930659,5.0,35.551780658452856,49.99999932908253,6.0,5.0,2.5,432.3786469228508,478.6313840706963,407.81878431679024,258.2537241641177,299.3341286729574,432.1359070246653
5980.000000000001,33.39408719767808,-1.5586050655326176,91.0000019689907,77.83223326119679,90.85083443974848,48.89244221434405,90.52560959508672,24.66542972611012,34.066128350476376,-0.8124531579337598,33.89988807309395,-0.9945942539994234,0.8741172811852876,0.9695827067158556,2.0478798514722767,3.017462558188132,3.452011100954904,0.0136922343449027,5.0,35.55178070090301,49.9999993488791,6.0,5.0,2.5,432.37864692403366,478.6313840513028,407.8187845666319,258.25372455620044,299.3341289930294,432.13590708457446
5990.000000000001,33.39408719543441,-1.5586050680421408,91.0000019108388,77.83223321407213,90.85083438093788,48.89244223006756,90.52560953428808,24.66542984345085,34.06612835084284,-0.8124531575298873,33.899888072804885,-0.994594221792795,0.8741171699683813,0.9695825809089232,2.0478795914193326,3.017462172328256,3.4520110987379464,0.0136922326188097,5.0,35.5517807420988,49.99999936809763,6.0,5.0,2.5,432.37864692518593,478.63138403249536,407.8187848091257,258.25372493670903,299.33412930377455,432.13590714278513
