time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
470.00000000000006,32.28692357288197,-2.8123460597510643,118.32460603061106,105.03174977362612,118.1716057715626,60.96988749821218,117.84836146842314,21.556404091437628,33.114904671795124,-1.8718291421133697,32.913827788728014,-2.0969076159827864,1.3438709184117164,1.6077723624135798,2.2573129670004035,3.8650853294139833,2.8760837640433654,0.0151429416379011,5.0,38.673533760540685,62.61949912961347,6.0,5.0,2.5,432.9765272079593,499.35573909410897,393.18268495055366,244.11567928036152,287.03779348411547,432.6877388773316
470.0000000000008,32.28692357288197,-2.8123460597510643,118.32460603061106,105.03174977362612,118.1716057715626,60.96988749821218,117.84836146842314,21.556404091437628,33.114904671795124,-1.8718291421133697,32.913827788728014,-2.0969076159827864,1.3438709184117164,1.6077723624135798,2.2573129670004035,3.8650853294139833,2.8760837640433654,0.0151429416379011,5.0,38.673533760540685,62.61949912961347,6.0,5.0,2.5,432.9765272079593,499.35573909410897,393.18268495055366,244.11567928036152,287.03779348411547,432.6877388773316
480.00000000000006,32.286923544291604,-2.8123460925317545,118.32460576792629,105.03174961973974,118.17160550852348,60.96988740849929,117.84836120577653,21.55640411847986,33.114904643358706,-1.8718291741162147,32.91382776023052,-2.0969072682044607,1.3438911071536048,1.607796515007662,2.257346881503674,3.865143396511336,2.8760837659665794,0.0151431691468505,5.0,38.67353374476079,62.6194990344315,6.0,5.0,2.5,432.9765272291496,499.3557390465905,393.1826850830452,244.11567938475983,287.0377938536492,432.68773955479054
480.0000000000008,32.286923544291604,-2.8123460925317545,118.32460576792629,105.03174961973974,118.17160550852348,60.96988740849929,117.84836120577653,21.55640411847986,33.114904643358706,-1.8718291741162147,32.91382776023052,-2.0969072682044607,1.3438911071536048,1.607796515007662,2.257346881503674,3.865143396511336,2.8760837659665794,0.0151431691468505,5.0,38.67353374476079,62.6194990344315,6.0,5.0,2.5,432.9765272291496,499.3557390465905,393.1826850830452,244.11567938475983,287.0377938536492,432.68773955479054
490.00000000000006,32.286923523742395,-2.8123461160927263,118.32460557972908,105.03174949372108,118.17160532060832,60.96988734421939,117.8483610181594,21.556404137387688,33.1149046228706,-1.8718291971738952,32.91382773973387,-2.096907010891925,1.3438708228770329,1.6077722468583289,2.257312812588068,3.865085059446397,2.876083767613772,0.0151429405971268,5.0,38.673533733370505,62.61949896621234,6.0,5.0,2.5,432.97652723116687,499.3557389867596,393.18268517689546,244.11567945831308,287.0377941064452,432.68774005454713
490.0000000000008,32.286923523742395,-2.8123461160927263,118.32460557972908,105.03174949372108,118.17160532060832,60.96988734421939,117.8483610181594,21.556404137387688,33.1149046228706,-1.8718291971738952,32.91382773973387,-2.096907010891925,1.3438708228770329,1.6077722468583289,2.257312812588068,3.865085059446397,2.876083767613772,0.0151429405971268,5.0,38.673533733370505,62.61949896621234,6.0,5.0,2.5,432.97652723116687,499.3557389867596,393.18268517689546,244.11567945831308,287.0377941064452,432.68774005454713
500.00000000000006,32.286923510466046,-2.812346131314939,118.32460545800592,105.03174941955363,118.17160519896734,60.969887302157815,117.84836089670276,21.55640414991842,33.11490460966245,-1.871829212038563,32.913827726497885,-2.096906852276617,1.3438640164143203,1.6077641034910837,2.2573013812747447,3.865065484765829,2.8760837685635368,0.0151428639103235,5.0,38.673533726028886,62.619498921320655,6.0,5.0,2.5,432.97652723887967,499.3557389600642,393.18268523572846,244.11567950665696,287.03779426681325,432.6877403641252
500.0000000000008,32.286923510466046,-2.812346131314939,118.32460545800592,105.03174941955363,118.17160519896734,60.969887302157815,117.84836089670276,21.55640414991842,33.11490460966245,-1.871829212038563,32.913827726497885,-2.096906852276617,1.3438640164143203,1.6077641034910837,2.2573013812747447,3.865065484765829,2.8760837685635368,0.0151428639103235,5.0,38.673533726028886,62.619498921320655,6.0,5.0,2.5,432.97652723887967,499.3557389600642,393.18268523572846,244.11567950665696,287.03779426681325,432.6877403641252
510.00000000000006,32.28692350004241,-2.812346143266268,118.32460536216854,105.03174936008828,118.1716051030502,60.969887269164815,117.84836080093066,21.55640415978769,33.114904599288536,-1.871829223713576,32.913827716106624,-2.0969067252647733,1.3438681998272382,1.6077691081758934,2.257308409477001,3.865077517652894,2.876083769338222,0.0151429110573448,5.0,38.67353372016737,62.619498886253325,6.0,5.0,2.5,432.97652724427246,499.35573893729537,393.1826852828551,244.1156795447396,287.0377943963374,432.6877406114983
510.0000000000008,32.28692350004241,-2.812346143266268,118.32460536216854,105.03174936008828,118.1716051030502,60.969887269164815,117.84836080093066,21.55640415978769,33.114904599288536,-1.871829223713576,32.913827716106624,-2.0969067252647733,1.3438681998272382,1.6077691081758934,2.257308409477001,3.865077517652894,2.876083769338222,0.0151429110573448,5.0,38.67353372016737,62.619498886253325,6.0,5.0,2.5,432.97652724427246,499.35573893729537,393.1826852828551,244.1156795447396,287.0377943963374,432.6877406114983
520.0000000000001,32.28692349332303,-2.812346150970484,118.3246053004324,105.0317493218526,118.17160504133363,60.96988724795972,117.8483607393089,21.556404166109587,33.11490459260034,-1.8718292312406104,32.91382770940741,-2.0969066431120496,1.3438662239547703,1.6077667441348908,2.2573050914094086,3.8650718355443,2.876083769833912,0.0151428887978371,5.0,38.67353371637712,62.61949886370763,6.0,5.0,2.5,432.976527247734,499.355738922744,393.1826853132816,244.11567956918483,287.0377944807573,432.68774077144633
530.0000000000001,32.286923488643765,-2.8123461563355927,118.32460525752823,105.03174929526524,118.17160499845752,60.96988723323914,117.84836069649948,21.556404170464248,33.1149045879425,-1.8718292364825968,32.9138277047419,-2.096906585704573,1.3438639323233872,1.6077640023763573,2.257301242710626,3.865065245086983,2.8760837701810527,0.0151428629788168,5.0,38.6735337137431,62.619498848071366,6.0,5.0,2.5,432.9765272501556,499.35573891260566,393.1826853344656,244.11567958605903,287.0377945393733,432.687740883177
540.0000000000001,32.28692348515376,-2.8123461603370856,118.32460522559155,105.0317492755088,118.17160496648454,60.96988722226121,117.84836066457464,21.556404173690225,33.11490458446835,-1.8718292403924577,32.913827701262285,-2.096906542987483,1.3438659705419242,1.6077664407652517,2.257304666753718,3.8650711075189697,2.876083770437576,0.0151428859483118,5.0,38.673533711779776,62.61949883641131,6.0,5.0,2.5,432.97652725195314,499.3557389051159,393.1826853502556,244.11567959859647,287.0377945829875,432.6877409663365
550.0000000000001,32.286923483054125,-2.8123461627444613,118.32460520637902,105.031749263466,118.1716049472122,60.9698872156448,117.84836064532864,21.55640417562512,33.114904582379154,-1.871829242743672,32.913827699169474,-2.096906517347179,1.3438696156145111,1.6077708015881973,2.2573107896847096,3.865081591272906,2.876083770601153,0.0151429270231346,5.0,38.67353371058692,62.61949882937984,6.0,5.0,2.5,432.9765272530571,499.3557389003531,393.1826853597845,244.1156796061348,287.03779460907884,432.6877410162626
560.0000000000001,32.28692348154457,-2.8123461644752297,118.32460519251234,105.0317492550256,118.17160493337978,60.96988721089633,117.84836063151891,21.556404177021136,33.11490458087694,-1.8718292444343088,32.91382769766424,-2.0969064989384947,1.3438672364919642,1.6077679552336863,2.257306793632967,3.8650747488666535,2.8760837707123947,0.0151429002159074,5.0,38.67353370973655,62.61949882433362,6.0,5.0,2.5,432.976527253994,499.35573889732615,393.18268536661947,244.1156796115596,287.03779462788685,432.6877410521128
570.0000000000001,32.28692348038575,-2.812346165803888,118.3246051818374,105.03174924842108,118.1716049227488,60.96988720724988,117.84836062090643,21.55640417809036,33.11490457972219,-1.871829245733864,32.91382769650837,-2.096906484689157,1.3438642693735527,1.6077644054179188,2.2573018098724447,3.865066215290363,2.8760837707903923,0.0151428667827724,5.0,38.67353370908614,62.61949882046366,6.0,5.0,2.5,432.9765272544038,499.3557388948203,393.182685371889,244.11567961572,287.03779464246725,432.687741079841
580.0000000000001,32.286923479627795,-2.8123461666729668,118.32460517486736,105.0317492445712,118.17160491576476,60.969887204893205,117.84836061393246,21.556404178792206,33.11490457896897,-1.871829246581569,32.91382769575305,-2.096906475461651,1.3438651110856683,1.6077654124023837,2.257303223788261,3.865068636190645,2.876083770839301,0.0151428762677841,5.0,38.67353370866232,62.61949881797193,6.0,5.0,2.5,432.9765272551887,499.3557388939408,393.18268537551273,244.11567961845049,287.03779465272555,432.6877410978135
590.0000000000001,32.28692347906696,-2.8123461673159795,118.3246051697592,105.03174924092116,118.17160491066306,60.969887203134014,117.84836060883885,21.55640417929521,33.11490457840967,-1.8718292472109963,32.91382769519363,-2.0969064684238106,1.3438646315657006,1.6077648387033163,2.2573024184178414,3.8650672571211584,2.8760837708914715,0.0151428708649904,5.0,38.67353370834781,62.619498816100645,6.0,5.0,2.5,432.97652725513166,499.35573889194126,393.18268537800094,244.11567962041937,287.0377946591901,432.6877411114809
600.0000000000001,32.2869234786733,-2.8123461677673163,118.32460516615735,105.03174923866744,118.17160490706584,60.96988720187824,117.84836060524724,21.55640417966498,33.114904578018,-1.8718292476518168,32.91382769480111,-2.0969064637642414,1.343864292367591,1.6077644328876814,2.2573018487112715,3.8650662815989527,2.876083770921216,0.0151428670431484,5.0,38.67353370812703,62.61949881475584,6.0,5.0,2.5,432.97652725532606,499.3557388910552,393.1826853796905,244.1156796218468,287.0377946637105,432.6877411205838
610.0000000000001,32.2869234783946,-2.81234616808689,118.32460516358933,105.0317492370782,118.17160490450016,60.96988720098756,117.84836060268564,21.55640417992919,33.114904577740646,-1.8718292479639445,32.91382769452324,-2.096906460413379,1.3438641081200051,1.607764212452608,2.257301539262415,3.865065751715023,2.876083770941725,0.0151428649672227,5.0,38.67353370796741,62.61949881380718,6.0,5.0,2.5,432.97652725546897,499.355738890452,393.18268538091695,244.1156796228643,287.0377946671029,432.6877411271199
620.0000000000001,32.28692347819453,-2.81234616831631,118.32460516175487,105.03174923604656,118.17160490266734,60.96988720035712,117.84836060085566,21.556404180118136,33.114904577542084,-1.871829248187396,32.91382769432383,-2.096906458011631,1.3438639787799869,1.6077640577111478,2.257301322032619,3.865065379743767,2.8760837709577025,0.0151428635099428,5.0,38.67353370785344,62.61949881313643,6.0,5.0,2.5,432.9765272557288,499.35573889019054,393.182685381818,244.11567962359632,287.0377946695946,432.6877411318053
630.0000000000001,32.286923478050404,-2.8123461684815534,118.3246051604238,105.03174923513478,118.1716049013324,60.96988719990043,117.84836059952256,21.55640418025212,33.114904577398065,-1.8718292483495127,32.91382769418012,-2.0969064561898563,1.343864219101765,1.607764345220108,2.2573017257213,3.865066070941408,2.8760837709666887,0.0151428662180302,5.0,38.67353370776959,62.61949881265257,6.0,5.0,2.5,432.9765272556559,499.3557388897341,393.1826853824808,244.1156796241138,287.037794671488,432.687741135339
640.0000000000001,32.286923477948896,-2.8123461685979123,118.32460515945384,105.03174923504412,118.17160490036092,60.96988719960768,117.84836059855265,21.55640418034972,33.114904577297686,-1.8718292484624608,32.913827694079,-2.096906454943792,1.3438643118164435,1.6077644561373332,2.2573018814543064,3.86506633759164,2.876083770963004,0.0151428672627205,5.0,38.673533707717525,62.61949881235677,6.0,5.0,2.5,432.9765272560599,499.3557388903395,393.1826853831344,244.11567962449297,287.0377946736634,432.6877411377645
650.0000000000001,32.28692347785541,-2.812346168705119,118.32460515864844,105.03174923404282,118.17160489955717,60.9698871993208,117.8483605977501,21.556404180418497,33.11490457720375,-1.87182924856819,32.913827693985674,-2.09690645363412,1.343864195901468,1.6077643174572294,2.2573016867773994,3.8650660042346288,2.8760837709809888,0.0151428659567448,5.0,38.67353370766693,62.6194988120476,6.0,5.0,2.5,432.9765272557564,499.3557388893272,393.1826853834877,244.11567962478176,287.0377946742211,432.68774114028014
660.0000000000001,32.28692347780309,-2.812346168765089,118.32460515817128,105.03174923372558,118.1716048990828,60.96988719913804,117.84836059727658,21.556404180473805,33.114904577151805,-1.8718292486266248,32.91382769393348,-2.0969064531379327,1.3438640055779356,1.607764089759328,2.257301367094939,3.8650654568542655,2.876083770985499,0.0151428638121946,5.0,38.67353370763732,62.61949881184364,6.0,5.0,2.5,432.9765272557759,499.35573888918015,393.1826853836346,244.11567962498,287.03779467454046,432.6877411412757
670.0000000000001,32.286923477780014,-2.8123461687915774,118.32460515741928,105.03174923702522,118.17160489831252,60.969887199408845,117.84836059650836,21.556404180483696,33.114904577130574,-1.871829248650556,32.91382769391179,-2.096906451113512,1.3438652756330267,1.607765609181821,2.2573035003320108,3.865069109513832,2.876083770892282,0.0151428781225309,5.0,38.67353370766033,62.61949881235728,6.0,5.0,2.5,432.9765272580209,499.3557388951601,393.18268538628735,244.115679625118,287.0377946861892,432.68774114485547
680.0000000000001,32.28692347760116,-2.812346168996612,118.32460515639164,105.03174923285366,118.17160489729496,60.96988719888628,117.84836059549168,21.55640418050837,33.114904576948355,-1.8718292488555903,32.91382769373183,-2.096906448659638,1.3438645411348815,1.6077647304563367,2.257302266717688,3.865066997174024,2.876083770995259,0.0151428698470057,5.0,38.67353370760662,62.61949881170483,6.0,5.0,2.5,432.9765272559572,499.3557388891368,393.1826853860554,244.11567962531888,287.03779468106904,432.687741149583
690.0000000000001,32.28692347758446,-2.8123461690157683,118.32460515628668,105.03174923259502,118.17160489719832,60.969887198645374,117.84836059539498,21.556404180588345,33.11490457693338,-1.8718292488724728,32.913827693715064,-2.096906449980964,1.343863972617032,1.607764050310739,2.257301311766716,3.865065362077455,2.876083771001504,0.0151428634409261,5.0,38.67353370760401,62.619498811352514,6.0,5.0,2.5,432.976527255901,499.355738888796,393.1826853852237,244.11567962553485,287.0377946778562,432.68774114732383
700.0000000000001,32.28692347760888,-2.8123461689877445,118.32460515639924,105.03174923263448,118.17160489731248,60.969887198594726,117.84836059550894,21.556404180639788,33.11490457695848,-1.8718292488442216,32.91382769373979,-2.09690645075716,1.3438638701390837,1.6077639277150126,2.2573011396250657,3.8650650673400784,2.8760837709998577,0.0151428622861884,5.0,38.67353370758922,62.619498811272194,6.0,5.0,2.5,432.976527255878,499.355738888773,393.182685384785,244.11567962564888,287.0377946768718,432.6877411459101
710.0000000000001,32.2869234776311,-2.812346168962278,118.32460515654893,105.03174923271588,118.17160489746266,60.96988719860775,117.84836059565892,21.556404180657296,33.11490457698084,-1.87182924881904,32.91382769376212,-2.0969064511039046,1.343863837201009,1.6077638883117171,2.257301084293492,3.8650649726052086,2.876083770998215,0.0151428619150288,5.0,38.67353370757626,62.6194988112788,6.0,5.0,2.5,432.97652725586414,499.3557388887897,393.18268538454674,244.1156796256689,287.03779467657745,432.6877411452502
720.0000000000001,32.286923477646695,-2.81234616894443,118.32460515668453,105.03174923279828,118.17160489759895,60.96988719863448,117.848360595795,21.556404180652805,33.11490457699636,-1.8718292488015889,32.91382769377768,-2.096906451277732,1.3438637981630477,1.607763841609377,2.2573010187176763,3.865064860327053,2.876083770996943,0.015142861475133,5.0,38.673533707567856,62.6194988113059,6.0,5.0,2.5,432.9765272558564,499.3557388888186,393.18268538439486,244.11567962564035,287.0377946764607,432.68774114490776
730.0000000000001,32.28692347771758,-2.812346168863144,118.32460515732043,105.0317492432298,118.1716048982378,60.96988719923053,117.84836059643276,21.55640418068043,33.114904577107794,-1.8718292486761925,32.91382769385376,-2.096906454399232,1.3438634614961689,1.607763438947182,2.257300453074626,3.865063892021808,2.876083770979755,0.0151428576804454,5.0,38.67353370767893,62.61949881205527,6.0,5.0,2.5,432.976527267749,499.35573890538313,393.18268538568026,244.1156796256276,287.037794682918,432.68774113927896
740.0000000000001,32.286923477570234,-2.8123461690320823,118.3246051558284,105.03174923330482,118.17160489670825,60.96988719883496,117.84836059490564,21.55640418057834,33.11490457691693,-1.8718292488909467,32.913827693701904,-2.0969064474497827,1.3438661088227064,1.6077666059815872,2.257304899960696,3.865071505942283,2.876083770970516,0.0151428875117655,5.0,38.67353370757161,62.619498811730864,6.0,5.0,2.5,432.9765272562799,499.3557388903128,393.1826853869832,244.11567962557632,287.03779468568,432.6877411517671
750.0000000000001,32.28692347750847,-2.812346169102909,118.3246051556193,105.03174923222208,118.17160489652704,60.969887198513845,117.84836059472474,21.556404180621037,33.11490457685699,-1.87182924895842,32.9138276936392,-2.096906448376956,1.3438642239266865,1.6077643509628086,2.257301733909052,3.86506608487186,2.8760837710065537,0.0151428662727638,5.0,38.67353370757439,62.6194988112519,6.0,5.0,2.5,432.9765272559577,499.3557388887045,393.18268538597647,244.1156796257084,287.0377946800712,432.68774115030885
760.0000000000001,32.28692347754228,-2.812346169064142,118.32460515584243,105.03174923230269,118.17160489675511,60.96988719844535,117.84836059495244,21.556404180672075,33.11490457689185,-1.871829248919198,32.913827693673205,-2.0969064497597287,1.343863898192469,1.6077639612730932,2.257301186757167,3.865065148030261,2.876083771004541,0.0151428626023389,5.0,38.67353370757274,62.619498811124,6.0,5.0,2.5,432.97652725591536,499.3557388886624,393.182685385241,244.11567962580776,287.037794677942,432.6877411478144
770.0000000000001,32.28692347758198,-2.8123461690186105,118.32460515611768,105.03174923245348,118.17160489703156,60.96988719847922,117.84836059522848,21.556404180691857,33.11490457693186,-1.871829248874178,32.91382769371307,-2.096906450479139,1.3438638237762353,1.6077638722482588,2.2573010617509763,3.865064933999235,2.876083771001787,0.0151428617637894,5.0,38.6735337075641,62.61949881114492,6.0,5.0,2.5,432.97652725589023,499.35573888869527,393.18268538484256,244.1156796258136,287.0377946771861,432.6877411464609
780.0000000000001,32.286923477608134,-2.8123461689885967,118.3246051564001,105.03174923363396,118.17160489732044,60.969887198573296,117.848360595517,21.5564041806926,33.11490457696388,-1.87182924883814,32.91382769373979,-2.096906451131929,1.3438633760416538,1.6077633366145572,2.2573003096793727,3.8650636462939296,2.876083771014331,0.0151428567186103,5.0,38.67353370756933,62.61949881124514,6.0,5.0,2.5,432.97652725745394,499.3557388904064,393.1826853846809,244.11567962577567,287.03779467695955,432.68774114525655
790.0000000000001,32.28692347776414,-2.812346168809768,118.32460515875331,105.03174927392432,118.17160489964296,60.96988720062433,117.84836059782953,21.556404180855623,33.114904577315684,-1.8718292484422248,32.91382769391786,-2.0969064627181524,1.343864411795157,1.6077645764698798,2.257302049225345,3.8650666256952246,2.8760837713770564,0.0151428683877527,5.0,38.673533707993776,62.619498813729926,6.0,5.0,2.5,432.9765273134174,499.3557389544637,393.18268538885206,244.11567962586173,287.0377946931759,432.6877411246264
800.0000000000001,32.286923477241295,-2.8123461694092384,118.32460515223248,105.03174923446336,118.1716048931484,60.96988719930329,117.84836059135743,21.556404180422927,33.114904576577686,-1.871829249272764,32.91382769337348,-2.096906434056109,1.343863960460283,1.6077640355989171,2.2573012913664643,3.865065326965381,2.876083770891192,0.0151428633030017,5.0,38.67353370760736,62.619498812908205,6.0,5.0,2.5,432.97652725771513,499.3557388950008,393.18268539591696,244.1156796256805,287.0377947157661,432.6877411759232
810.0000000000001,32.28692347686935,-2.8123461698356778,118.32460515089171,105.03174922866047,118.17160489180053,60.96988719763033,117.84836059000504,21.55640418062717,33.114904576216425,-1.8718292496793083,32.913827692998574,-2.096906437577161,1.3438640274393556,1.6077641158362208,2.2573014040259105,3.865065519862132,2.876083771084162,0.0151428640592908,5.0,38.67353370763209,62.61949881045774,6.0,5.0,2.5,432.9765272561033,499.355738886554,393.182685391447,244.11567962638173,287.0377946885835,432.68774117073167
820.0000000000001,32.286923477120204,-2.81234616954805,118.32460515159232,105.0317492324752,118.1716048924734,60.96988719780563,117.84836059067706,21.556404180910988,33.11490457647043,-1.8718292493935,32.91382769325327,-2.0969064425526653,1.343865981926566,1.6077664541241112,2.2573046868317888,3.8650711409559,2.8760837709538074,0.0151428860817625,5.0,38.67353370765784,62.61949881069268,6.0,5.0,2.5,432.9765272574492,499.3557388922483,393.1826853908792,244.1156796270047,287.0377946933776,432.687741161425
830.0000000000001,32.28692347715255,-2.812346169510988,118.32460515212288,105.03174923011568,118.17160489302962,60.96988719760395,117.84836059123232,21.556404181005288,33.11490457650311,-1.8718292493566648,32.91382769328502,-2.096906443628484,1.3438642373067475,1.6077643669423585,2.257301756445584,3.865066123387942,2.876083771031784,0.0151428664237946,5.0,38.67353370758706,62.61949881033712,6.0,5.0,2.5,432.976527256168,499.3557388879761,393.1826853889364,244.1156796271612,287.03779468549084,432.6877411594709
840.0000000000001,32.28692347727556,-2.81234616936996,118.32460515321556,105.03174923064807,118.1716048941294,60.96988719770036,117.84836059233034,21.556404181024504,33.114904576627,-1.8718292492172848,32.91382769340781,-2.0969064463305926,1.3438637761624843,1.6077638152632134,2.257300981825655,3.865064797088868,2.8760837710246823,0.0151428612275065,5.0,38.673533707573256,62.61949881034582,6.0,5.0,2.5,432.9765272560573,499.3557388879984,393.1826853872004,244.11567962706485,287.03779468167147,432.6877411544557
850.0000000000001,32.286923477385365,-2.8123461692440515,118.3246051541874,105.03174923124352,118.17160489510452,60.96988719790539,117.8483605933042,21.556404180982668,33.11490457673658,-1.8718292490939348,32.91382769351739,-2.0969064479543817,1.343863578536323,1.607763578839248,2.257300649847896,3.865064228687144,2.8760837710155083,0.0151428590005486,5.0,38.67353370755632,62.61949881053886,6.0,5.0,2.5,432.97652725599625,499.3557388882169,393.18268538616735,244.1156796268122,287.0377946800026,432.6877411513514
860.0000000000001,32.28692347746572,-2.8123461691519083,118.32460515494915,105.03174923171332,118.1716048958656,60.969887198103095,117.84836059406422,21.556404180908658,33.11490457681644,-1.871829249004065,32.91382769359743,-2.0969064489576112,1.3438636371045,1.6077636489146918,2.2573007482110707,3.8650643971257614,2.8760837710092844,0.0151428596604431,5.0,38.67353370754461,62.61949881074355,6.0,5.0,2.5,432.9765272559509,499.3557388883926,393.1826853855218,244.11567962651765,287.0377946790126,432.6877411494023
870.0000000000001,32.286923477564194,-2.812346169039017,118.32460515498984,105.03174924181974,118.17160489601766,60.96988719919421,117.84836059422447,21.556404180782007,33.114904576934485,-1.8718292488712225,32.91382769370123,-2.096906447706999,1.3438565112724858,1.6077551237403476,2.257288778675373,3.8650439024157217,2.876083770845405,0.0151427793636237,5.0,38.673533707653576,62.6194988123388,6.0,5.0,2.5,432.9765272642562,499.3557389048885,393.1826853898567,244.1156796261812,287.0377946992791,432.6877411513208
880.0000000000001,32.286923477298934,-2.812346169343129,118.32460515361662,105.03174923164732,118.17160489449265,60.96988719840016,117.84836059269334,21.55640418067992,33.11490457664459,-1.8718292491974464,32.91382769343056,-2.0969064423492227,1.343866328387992,1.607766868638336,2.2573052688336426,3.8650721374719774,2.876083771001427,0.0151428899861158,5.0,38.67353370755762,62.619498811359165,6.0,5.0,2.5,432.9765272562887,499.3557388893197,393.1826853894621,244.11567962614265,287.03779469095974,432.6877411613335
890.0000000000001,32.28692347730361,-2.8123461693377863,118.32460515386808,105.031749231148,118.1716048947758,60.969887198045626,117.84836059297602,21.556404180759444,33.1149045766526,-1.8718292491884647,32.91382769343453,-2.0969064456684805,1.3438641946267955,1.6077643158960664,2.2573016847266656,3.865066000622732,2.8760837710212965,0.0151428659427446,5.0,38.673533707575245,62.61949881076663,6.0,5.0,2.5,432.976527256064,499.3557388883088,393.18268538740335,244.11567962630468,287.0377946826552,432.6877411555407
900.0000000000001,32.286923477398204,-2.812346169229329,118.32460515451304,105.03174923148008,118.1716048954262,60.96988719805887,117.84836059362536,21.556404180819182,33.11490457674855,-1.8718292490804629,32.913827693529576,-2.096906448013669,1.3438638457176155,1.6077638984856488,2.257301098636418,3.8650649971220674,2.8760837710148714,0.0151428620111499,5.0,38.67353370756575,62.619498810715584,6.0,5.0,2.5,432.9765272559896,499.35573888835074,393.18268538619066,244.11567962635928,287.0377946796514,432.6877411512172
910.0,32.28692347748006,-2.8123461691354805,118.3246051551381,105.03174923185004,118.17160489605266,60.96988719818205,117.84836059425092,21.556404180820493,33.11490457683067,-1.871829248988036,32.913827693611594,-2.0969064492442726,1.3438637639853226,1.6077638007112522,2.257300961334358,3.8650647620456096,2.8760837710092644,0.0151428610901366,5.0,38.67353370755325,62.61949881083086,6.0,5.0,2.5,432.9765272559589,499.35573888847006,393.18268538549154,244.11567962627893,287.0377946784741,432.68774114886776
920.0,32.28692347753774,-2.812346169069315,118.32460515564594,105.03174923215003,118.1716048965605,60.96988719831228,117.84836059475806,21.556404180787972,33.114904576888065,-1.8718292489234607,32.91382769366917,-2.0969064499307137,1.3438637725310771,1.607763810939111,2.2573009756786693,3.86506478661778,2.8760837710046983,0.0151428611863927,5.0,38.673533707546994,62.61949881096536,6.0,5.0,2.5,432.97652725591325,499.3557388885659,393.1826853850554,244.1156796261265,287.03779467788024,432.6877411475265
930.0,32.28692347757715,-2.8123461690241243,118.32460515602916,105.03174923240095,118.1716048969446,60.969887198421134,117.84836059514168,21.556404180743808,33.11490457692722,-1.871829248879408,32.91382769370839,-2.0969064503868826,1.343863722516254,1.6077637511053502,2.2573008916616724,3.865064642767023,2.8760837710017686,0.0151428606227863,5.0,38.673533707545175,62.61949881107984,6.0,5.0,2.5,432.9765272559089,499.3557388886781,393.1826853847677,244.11567962596249,287.03779467744835,432.6877411466322
940.0,32.28692347760493,-2.812346168992292,118.32460515630848,105.03174923256864,118.17160489722318,60.96988719850396,117.84836059541983,21.556404180705385,33.11490457695471,-1.871829248848428,32.913827693736,-2.0969064507146986,1.3438637786389886,1.6077638182503733,2.257300985927172,3.865064804177544,2.876083770999414,0.0151428612551617,5.0,38.673533707545175,62.61949881116743,6.0,5.0,2.5,432.976527255878,499.3557388887356,393.18268538457465,244.11567962582305,287.03779467710444,432.6877411459932
950.0,32.28692347762847,-2.812346168965292,118.32460515599152,105.03174923526808,118.17160489688015,60.96988719894421,117.84836059507816,21.556404180634328,33.11490457697695,-1.8718292488234167,32.91382769376092,-2.09690644859478,1.3438655806047064,1.6077659740287635,2.257304012636197,3.865069986664961,2.876083770912396,0.0151428815592427,5.0,38.673533707580525,62.619498811880526,6.0,5.0,2.5,432.9765272572443,499.35573889339554,393.182685387114,244.11567962569003,287.03779468852866,432.6877411496234
960.0,32.28692347749328,-2.812346169120304,118.3246051554362,105.03174923219888,118.17160489633773,60.969887198542494,117.84836059453566,21.556404180621826,33.114904576841205,-1.871829248976212,32.91382769362428,-2.096906447435856,1.3438646399409069,1.6077648486642977,2.2573024326973568,3.865067281361655,2.8760837710051006,0.015142870960463,5.0,38.67353370755666,62.6194988113308,6.0,5.0,2.5,432.9765272559964,499.3557388888089,393.1826853864674,244.11567962573636,287.0377946820077,432.6877411519855
970.0,32.28692347751209,-2.81234616909876,118.32460515561992,105.03174923217966,118.17160489653168,60.9698871984092,117.84836059472934,21.556404180668206,33.11490457686141,-1.8718292489534747,32.91382769364292,-2.0969064491469,1.34386395552943,1.607764029866278,2.2573012830725365,3.8650653129388144,2.8760837710065146,0.0151428632484339,5.0,38.67353370756717,62.6194988110978,6.0,5.0,2.5,432.9765272559352,499.3557388886341,393.1826853855228,244.11567962583064,287.03779467868105,432.687741148958
980.0,32.28692347755447,-2.8123461690501586,118.32460515596328,105.031749233377,118.17160489688554,60.9698871984707,117.84836059508292,21.556404180702767,33.11490457691023,-1.871829248898507,32.91382769368611,-2.0969064504154744,1.343863246718522,1.607763181891488,2.2573000924634217,3.8650632743549096,2.8760837710181564,0.0151428552614076,5.0,38.67353370757229,62.619498811141455,6.0,5.0,2.5,432.9765272574819,499.35573889032605,393.18268538508966,244.11567962586116,287.03779467760575,432.68774114663967
990.0,32.286923477586896,-2.8123461690129834,118.32460515611888,105.03174923254812,118.17160489703136,60.96988719850452,117.84836059522834,21.556404180694127,33.114904576936546,-1.871829248868892,32.91382769371809,-2.0969064503029813,1.3438639238169197,1.6077639919321027,2.257301229787741,3.865065221719844,2.8760837709982296,0.0151428628910355,5.0,38.67353370755711,62.61949881118864,6.0,5.0,2.5,432.97652725592246,499.35573888884966,393.18268538495215,244.1156796258204,287.0377946779031,432.6877411467553
1000.0,32.28692347760568,-2.81234616899144,118.32460515632351,105.03174923258364,118.17160489723736,60.969887198534416,117.84836059543402,21.556404180679976,33.11490457695537,-1.8718292488476889,32.913827693736735,-2.096906450659219,1.3462101575912409,1.6077638824695832,2.2573010760954326,3.865064958565016,2.871071011290492,0.0151428618600287,5.0,38.673533707554384,62.619498811207215,6.0,5.0,2.5,432.9765272558806,499.3557388887484,393.182685384678,244.11567962575856,287.03779467716294,432.68774114608806
1010.0,32.43063277727184,-2.647841495003263,116.70632293905936,103.3162297593072,116.55807807190888,60.33260659445125,116.24120090568088,21.428083081349367,33.21992606019499,-1.7537742615401726,33.0267294432098,-1.9711595163472,1.2916539086837346,1.538090507574308,2.2099173125263367,3.7480078201006446,2.901712134266731,0.0147679120358824,5.0,38.40926342448421,61.980113805535154,6.0,5.0,2.5,432.9001895117487,497.8142246351994,393.6633803020855,244.0202007411036,286.4042903287352,431.87825386182527
1020.0,32.58629639286544,-2.470257190467976,114.48938381218278,101.0613510296933,114.34381044402608,59.32108057253152,114.03349670328124,21.28463473353611,33.350166855369984,-1.6077530140753424,33.16283899188488,-1.8179116969066056,1.2412415529566203,1.483203848140554,2.1787213603712976,3.661925208511851,2.9502115843521315,0.014536946448687,5.0,38.00784899443408,60.891095169099856,6.0,5.0,2.5,432.81504228691216,495.8811162542392,393.851171150155,243.9764111335444,285.83097508677463,430.7069280495908
1030.0000000000002,32.71594664922738,-2.3228238402721786,112.28196367917532,98.85321320935724,112.13878068445426,58.244465141250366,111.83482468174005,21.147589838389194,33.45737401480016,-1.4878695526343222,33.27531141859796,-1.6916272478511587,1.1943135199425172,1.435209996679046,2.1476423122287973,3.5828523089078432,2.9999261074096246,0.0143261578327903,5.0,37.56719555328124,59.7281932122752,6.0,5.0,2.5,432.74648122503726,494.04550099173673,393.86441870643125,243.95386087960256,285.7901853328451,429.9478907821006
1040.0000000000002,32.81434463352919,-2.211217955336906,110.21525800252928,96.81470875575128,110.07427901656526,57.20132103370304,109.77625338173723,21.00911320140773,33.53568912116499,-1.4004746304764808,33.35840388157038,-1.5985319558654396,1.1521808634857726,1.3926137083245949,2.118359761737628,3.510973470062223,3.0472416105230486,0.0141292711235845,5.0,37.12608604434564,58.60575534414477,6.0,5.0,2.5,432.6953446153548,492.40212311081126,393.8398054835382,243.912767973325,286.0151227202668,429.73313183283375
1050.0000000000002,32.89354773671437,-2.1215610700172647,108.32796923139728,94.95914011006948,108.18896428007096,56.22718736435439,107.8963407609126,20.870701674451027,33.59715970050141,-1.3319813868461097,33.42417879144474,-1.5249593593075588,1.114898181053653,1.3547864168042676,2.092334210186257,3.447120626990525,3.0918703479565885,0.0139510738859721,5.0,36.70710468740714,57.561477987360654,6.0,5.0,2.5,432.6533594578224,490.93587329769946,393.826043052552,243.84947298434344,286.24263523697334,429.83246034738113
1060.0000000000002,32.96007433962556,-2.046376293106107,106.63859052512969,93.29357470201546,106.50132794951996,55.33912141038781,106.21352774526426,20.739854273643232,33.64822061521882,-1.2751568730237182,33.47900460221506,-1.4637159767680146,1.0822301620195114,1.321385180301252,2.069571113738958,3.39095629404021,3.1333041833841206,0.013792349857273,5.0,36.32299453056936,56.612199192205765,6.0,5.0,2.5,432.6177607404404,489.63651416248825,393.830854215104,243.77875032015896,286.4302282579433,429.9792793759021
1070.0000000000002,33.01621881283187,-1.9830126673201107,105.145236252258,91.81509292400072,105.00950608354776,54.54230430083141,104.72595767766764,20.62183396067724,33.69094437402538,-1.2276596253914247,33.524963267595304,-1.4124352076340188,1.0538132152167634,1.2920116625289544,2.0497541292834303,3.3417657918123846,3.171117749861395,0.013652041810517,5.0,35.97836353333031,55.76265740848129,6.0,5.0,2.5,432.5876864404988,488.49455589128826,393.85584320190605,243.71316434603156,286.5985628662452,430.07807145928376
1080.0000000000002,33.063610395533644,-1.9295893078466408,103.83314060892457,90.51085303399653,103.69875328814224,53.83405583692809,103.41892604154036,20.518591970063653,33.72667694454147,-1.187969199852887,33.563505260718244,-1.3694693245461735,1.029156577598936,1.2661698366628555,2.0325066032789567,3.2986764399418123,3.205223103794136,0.0135282077956962,5.0,35.67301124748457,55.00941201098948,6.0,5.0,2.5,432.5622915702789,487.4960502664388,393.9012551698064,243.65913633381675,286.764604962786,430.197996204254
1090.0000000000002,33.104051606924166,-1.8840448376792551,102.68520024223392,89.36468322142508,102.5519829963034,53.20861828107576,102.27539475884834,20.4302858308601,33.75701657677505,-1.1542936487911106,33.596279305842735,-1.3329617149659043,1.007813609062281,1.2434824324236793,2.0175653704173326,3.261047802841012,3.2357648016633265,0.0134196448774698,5.0,35.40482392415072,54.34568841255936,6.0,5.0,2.5,432.54055657696665,486.6246127188713,393.9632611125143,243.61909114087703,286.9233685873195,430.3233855125336
1100.0000000000002,33.13872490336286,-1.8450285101292248,101.68420360293553,88.36084675631145,101.55200224893863,52.659051944041664,101.2782217513902,20.356058529190875,33.78295230943563,-1.1255236056434796,33.62432146651329,-1.3017457639526242,0.989367899713718,1.223603499496388,2.0046410158274584,3.2282445153238464,3.262936382166802,0.0133248388800486,5.0,35.170746704833334,53.763593904439006,6.0,5.0,2.5,432.5218860180869,485.8657130550988,394.0369479562208,243.59302635436097,287.07697975266694,430.44845983421686
1110.0000000000002,33.16846645718267,-1.8115855872190425,100.81340215112512,87.48410004509526,100.6820806826222,52.17796673756617,100.41072698469154,20.29449222720024,33.80514463683404,-1.1009187842759047,33.648334942170024,-1.2750297126614782,0.9734435832001772,1.2062148834629234,1.993468659955888,3.199683543418812,3.286973789379672,0.0132422653647466,5.0,34.96732162449143,53.2548980913865,6.0,5.0,2.5,432.50585293695184,485.20614048170165,394.1178825259227,243.57954146058933,287.2268211831131,430.5721742188864
1120.0000000000002,33.193937613994926,-1.782962158720636,100.05710375858214,86.72001787032588,99.92654289552104,51.758020670698095,99.65728242703818,20.24394705545773,33.82409948682648,-1.0799127059141824,33.66886321311028,-1.2522022985607464,0.9597062685947731,1.1910271808826909,1.9838157941970416,3.1748429750797325,3.3081402914335647,0.0131704924581981,5.0,34.79106334385159,52.81152292987588,6.0,5.0,2.5,432.4921125722667,484.6338582785375,394.20237406009295,243.57658687001825,287.37287867154686,430.69416013571487
1130.0000000000002,33.21570039303877,-1.7585189922616564,99.40103984098732,86.0552940443992,99.27113534936352,51.392250033199446,99.003677671817,20.202788289111595,33.840242588042614,-1.0620294457745558,33.68636481137215,-1.2327487120018643,0.9478476239119052,1.1777621607863251,1.9754497026114048,3.15321186339773,3.326707567598223,0.0131080134498142,5.0,34.63867114843089,52.425867627098334,6.0,5.0,2.5,432.4803676060978,484.1380166039696,394.28747095908255,243.58197235895696,287.51435612891817,430.813936201312
1140.0000000000002,33.234249495678704,-1.737694753169535,98.83248197835968,85.47787384214757,98.70314302207665,51.07424168003696,98.43723617749096,20.169503608589423,33.85394948646026,-1.0468499164705347,33.70124391367772,-1.2162160426644275,0.937654908535726,1.1662414551385287,1.968285029815204,3.1345264849537324,3.342942543593907,0.0130542560941085,5.0,34.50712711724918,52.09097426666938,6.0,5.0,2.5,432.47035404056027,483.7089270601137,394.37090222506674,243.59363727593592,287.65018180162656,430.9308607574703
1150.0000000000002,33.250026120207906,-1.7199899059665995,98.3401989072854,84.97697145572539,98.2113465147752,50.798194465248336,97.94677246275168,20.142749699946705,33.86555734247008,-1.0339984818914445,33.713862664071975,-1.2021992049760115,0.9288635187408488,1.156205765936711,1.9620805820749625,3.1182863480116736,3.3570985242684173,0.0130075882610365,5.0,34.393727536666745,51.80057956843996,6.0,5.0,2.5,432.4618349009149,483.338015036857,394.4509944198183,243.60976676870555,287.77929541745647,431.04421948393673
1160.0000000000002,33.26342445007073,-1.7049589735635209,97.91433913137864,84.54300006678089,97.78590479119804,50.55891870535096,97.52247516665577,20.121362808865683,33.87536960679427,-1.0231375392298787,33.72454629991458,-1.1903349570723665,0.9212954198675812,1.1474896090849307,1.956733842138619,3.1042234512235494,3.3694115744868487,0.0129672829377624,5.0,34.29607975357766,51.54910367802182,6.0,5.0,2.5,432.45459755958825,483.0177175082431,394.52658065309737,243.6288288626777,287.9007864150675,431.1533019742173
1170.0000000000002,33.27479531786243,-1.69220600476973,97.54628655326228,84.16747996541659,97.41821094498552,50.35180303052846,97.15576322921495,20.10435179120861,33.88365806286037,-1.0139650719382305,33.733585583026624,-1.1802989792334415,0.9147834378576593,1.13992962056478,1.9521283238195688,3.092057944384349,3.3800983013265644,0.0129325125783727,5.0,34.21208195450544,51.331606365221546,6.0,5.0,2.5,432.4484523351047,482.7413902483924,394.59690837322273,243.64957219323367,288.01395356980595,431.25745262478233
1180.0000000000002,33.28444872802539,-1.6813817150762134,97.22851521609844,83.84293268276342,97.10074707262876,50.1727676673334,96.83914119420932,20.090883223967808,33.89066391495211,-1.0062133007598393,33.74123822404337,-1.1718041135205794,0.9091843966816504,1.1333830263814355,1.948166020391385,3.0815490467728206,3.389355402512281,0.0129025691840485,5.0,34.13989619038597,51.14373073864965,6.0,5.0,2.5,432.4432314650487,482.5032094229133,394.6615547714788,243.67100454835736,288.11832469433654,431.35610083411626
1190.0000000000002,33.292656021977635,-1.672180729160118,96.9544533527433,83.56277589367829,96.82694844693486,50.018213201929534,96.56606379473584,20.08026331870832,33.896598685146095,-0.9996475796496042,33.74773007663257,-1.1645988847915874,0.9043733084965712,1.127722211020877,1.9447595431284523,3.072481754149329,3.3973600561664274,0.012876815339867,5.0,34.07791965349048,50.98164368456656,6.0,5.0,2.5,432.4387879904494,482.2980793932984,394.72035297134585,243.69236260268596,288.2136547414839,431.4487786211354
1200.0000000000002,33.2996520237663,-1.6643389887615854,96.71836165337535,83.321225390768,96.59108189963,49.88497028211094,96.33081471268464,20.07191937180432,33.901645244906,-0.9940651694671488,33.75325642958412,-1.1584660402235158,0.9002422143025927,1.1228347538805397,1.9418335153954,3.064668269275939,3.404270784668882,0.0128546953896401,5.0,34.02475706901362,50.84197856363153,6.0,5.0,2.5,432.4349948650999,482.1215496718274,394.77333022001113,243.71307896268763,288.2999109609101,431.53512921133137
1210.0000000000002,33.30563740488844,-1.6576309902563937,96.5152258315521,83.11320495529753,96.38813849206542,49.770252199306015,96.12839958739804,20.06538209116451,33.90595919876892,-0.98929364354143,33.75798362263648,-1.1532206350152023,0.8966975840819476,1.1186213894807853,1.939322372201734,3.05794376168252,3.4102286166113496,0.0128357219494986,5.0,33.97919520803816,50.721781925215616,6.0,5.0,2.5,432.4317437635892,481.9697398768951,394.8206575049078,243.7327498802433,288.37724983391774,431.61490990088106
1220.0000000000002,33.310781416257704,-1.651866639834623,96.3406626288164,82.93426398122858,96.21373961404912,49.67161119624018,95.95445241395072,20.060269501167625,33.90967074997483,-0.9851887770062716,33.76205112239672,-1.148707666003702,0.8936581981942302,1.1149943427536977,1.9371687416118024,3.0521630843655005,3.415358456435415,0.0128194657397554,5.0,33.940179905781406,50.61846491667063,6.0,5.0,2.5,432.4289435720989,481.83927130375326,394.86260898498745,243.75110551536187,288.4459886132679,431.6879905435336
1230.0000000000002,33.31522466887993,-1.6468880765700078,96.19083913917656,82.78050509606413,96.0640563921508,49.58689954213969,95.80515521130128,20.05627281434345,33.9128867293376,-0.981632268613282,33.76557373065884,-1.1447995823363613,0.8910539291011781,1.1118765849718977,1.9353232987444369,3.0471998837163348,3.419770436106038,0.0128055548133151,5.0,33.906795935674324,50.529760312034334,6.0,5.0,2.5,432.4265189116622,481.727207490664,394.89952987877547,243.76798368976603,288.5065771231722,431.7543531616588
1240.0000000000002,33.319082578314095,-1.642565768793304,96.0624030586968,82.64851853906123,95.93574001234715,49.51423458671962,95.67716857178272,20.053144176134538,33.91569336655014,-0.978528651342458,33.76864453555489,-1.1413929831736027,0.8888237466816283,1.1091999843002127,1.9337426302442755,3.042942614544488,3.4235613369975058,0.0127936604582339,5.0,33.87824928813592,50.453684142790046,6.0,5.0,2.5,432.4244080900736,481.6309993989467,394.93181053729967,243.78330721746028,288.5595636702661,431.8140858642228
1250.0000000000002,33.322448679115084,-1.638794769081528,95.9524234979393,82.53532516041184,95.82586259785592,49.45196825298598,95.56757273387576,20.050686241998392,33.91815902696696,-0.9758022486322488,33.771337790791705,-1.13840540361889,0.8869149890289504,1.1069049174613963,1.9323895016575976,3.0392944191189946,3.426815936944084,0.0127834989095835,5.0,33.85385189337336,50.38850235218672,6.0,5.0,2.5,432.4225615849968,481.54843780980417,394.9598656754905,243.79706468296104,288.6055654216675,431.8673756718906
1260.0000000000002,33.3253980524533,-1.6354908519296032,95.85834015586325,82.43832573952302,95.73186644088896,49.39866012986539,95.47381698298116,20.04874328575324,33.920337118989984,-0.9733939473592842,33.77371196311815,-1.1357719201703276,0.885281968880438,1.1049389399851457,1.9312314053498312,3.036170345334977,3.429608251453077,0.012774821620134,5.0,33.83300831527504,50.332701505607645,6.0,5.0,2.5,432.4209395230104,481.4776104764501,394.98411782026415,243.80929418859208,288.64523965208537,431.9145018787413
1270.0000000000002,33.32799068485152,-1.6325867355363357,95.7779198700036,82.35525685088265,95.65152060371116,49.353053917543605,95.39367639816209,20.047193689892936,33.92226900217294,-0.971257973953584,33.77581275770414,-1.13344178515797,0.8838852230392701,1.1032562073544776,1.9302403039241467,3.0334965112786243,3.432002744482865,0.0127674134257329,5.0,33.81520422458942,50.28496322515503,6.0,5.0,2.5,432.41951061701326,481.4168648566927,395.0049840343139,243.82006978741512,288.67925671217705,431.95582364243
1280.0000000000002,33.33027459813212,-1.630028564888789,95.70921888586456,82.28415070345011,95.582883234389,49.31405653065531,95.32521429520136,20.04594355812173,33.92398671070521,-0.9693588774599106,33.7776759509246,-1.1313752780272353,0.8826907417608323,1.101816772350906,1.929392121583476,3.031208893934382,3.434055383754888,0.0127610890238181,5.0,33.79999629103156,50.24414159793072,6.0,5.0,2.5,432.4182488132211,481.364773253576,395.0228654199732,243.8294901537768,288.7082769011737,431.9917655005459
1290.0000000000002,33.33228861785719,-1.627772803335688,95.65055045030364,82.2233024786421,95.52426920040112,49.280719870414885,95.26674996949436,20.0449213363637,33.92551538043624,-0.967668842355863,33.77932989743956,-1.1295409201470648,0.8816691470281734,1.1005858311536554,1.9286659737227123,3.029251804876368,3.4358146875015563,0.0127556877030188,5.0,33.787003413035904,50.20924352603947,6.0,5.0,2.5,432.4171349809448,481.3201064901676,395.0381390433489,243.83766921166207,288.73293089553346,432.02279640557776
1300.0000000000002,33.33406469634267,-1.6257836255464326,95.60045541034592,82.17123701915557,95.47422072652164,49.25222416655254,95.2168294326433,20.044073191304733,33.92687524347366,-0.9661654808215304,33.780797615321134,-1.1279131591805367,0.8807953075590691,1.0995333494064572,1.9280441834939737,3.027577532900432,3.4373225049196714,0.0127510731962189,5.0,33.775898820462544,50.17941089785029,6.0,5.0,2.5,432.41615090059,481.28180422451646,395.0511526953181,243.84472843404947,288.75380762566186,432.04941358034
1310.0000000000002,33.335629743783656,-1.624030863090013,95.5576762753072,82.12668337617197,95.43148148909488,49.22786307477611,95.174199591106,20.043359167171616,33.92808320280792,-0.9648300902269396,33.782098407724064,-1.126470568516993,0.880047594317247,1.0986333548005178,1.9275114792397,3.0261448340402177,3.438614972168569,0.012747128153315,5.0,33.766403123123894,50.15390463832,6.0,5.0,2.5,432.41528317925287,481.24895586405495,395.062220970768,243.85079075239156,288.7714422034003,432.0721174998217
1320.0000000000002,33.33700699329382,-1.6224884731529985,95.52113324590232,82.08854867912754,95.39497267690916,49.20703008611412,95.13778438425749,20.04274993140956,33.929153943918365,-0.9636464230910065,33.783249039247515,-1.1251945412601572,0.8794075231135943,1.0978635307006557,1.9270548509585024,3.024918381659158,3.439723111475389,0.0127437528386537,5.0,33.758278028938776,50.13209033214133,6.0,5.0,2.5,432.4145190931112,481.2207787842197,395.071624402422,243.8559758131423,288.7863141499747,432.0913975657264
1330.0000000000002,33.33821693532887,-1.6211334902687329,95.48990241718242,82.05589618159365,95.36377122052072,49.18920605712992,95.1066630804424,20.04222412031902,33.93010066531951,-0.9625998786703462,33.78426450482006,-1.124068436549578,0.8788593511884147,1.0972048172311526,1.9266632973962765,3.0238681146274287,3.440673539558385,0.012740863159078,5.0,33.751320756038005,50.113425012516124,6.0,5.0,2.5,432.41384755487,481.196601866522,395.07960935731495,243.8603965504097,288.7988446655224,432.1077150991432
1340.0000000000002,33.33927793578523,-1.6199453327904507,95.46319557630004,82.02792473533691,95.33708961398332,49.173947790893976,95.08005015871348,20.04176620419986,33.93093551179789,-0.9616770234416094,33.78515850152659,-1.1230770555880554,0.8783896462230137,1.0966409199415854,1.9263274241701147,3.022968344111701,3.4414890443098423,0.0127383876600333,5.0,33.745358992184606,50.09744515526637,6.0,5.0,2.5,432.41325854496085,481.1758501342259,395.0863897402475,243.86415694433728,288.8093991554032,432.1214936243838
