time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
1350.0000000000002,33.3402066069225,-1.6189053864977154,95.44034194189872,82.00395056659488,95.31425767465718,49.16087775259797,95.05727712075884,20.041364819982107,33.93166978774495,-0.9608653548145866,33.7859436737472,-1.1222063692298434,0.877986686689711,1.0961575965200523,1.9260386089947912,3.0221962055148435,3.4421891030141745,0.0127362616814867,5.0,33.740246468316286,50.083755885896096,6.0,5.0,2.5,432.41274294686167,481.1580315641135,395.092149444762,243.86735074307936,288.81829110912776,432.13311286924255
1360.0000000000002,33.34101802936609,-1.6179967551962593,95.42077154349168,81.98339077581171,95.29470594004728,49.14967475145812,95.03777593347408,20.04101151047348,33.93231404254016,-0.9601532063741728,33.786631726451944,-1.1214433918894997,0.8776410748309192,1.0957434458543778,1.925790777453101,3.0215342233074782,3.4427903501321286,0.0127344388031895,5.0,33.735859041036285,50.07202122205057,6.0,5.0,2.5,432.41229243367445,481.14272533481,395.097045365,243.87006102621973,288.8257870306773,432.14290668648806
1370.0000000000002,33.341725879282244,-1.6172041176727705,95.40400065466496,81.96574900410128,95.27795111554416,49.14006580951286,95.0210645155742,20.04069980948788,33.9328780826519,-0.9595297341919036,33.78723346127531,-1.120776141163958,0.8773443528494086,1.095388195520973,1.925577738966336,3.0209659344873083,3.443306980521297,0.0127328729693048,5.0,33.7320913414037,50.06195557197009,6.0,5.0,2.5,432.41189943715455,481.12957180970056,395.10121056227234,243.87236035632705,288.83211184770227,432.1511637264082
1380.0000000000002,33.3423425189158,-1.6165136258019288,95.38961880358929,81.95060264054801,95.26358309720578,49.13181892908392,95.00673379411003,20.04042459583559,33.93337096255549,-0.9589849266027386,33.787758789029354,-1.1201936236461734,0.8770894919139329,1.0950833218642373,1.9253945875620075,3.0204779094262446,3.443751107809005,0.0127315275303685,5.0,33.728853853845465,50.053316178822,6.0,5.0,2.5,432.4115570981351,481.1182636358744,395.10475745979846,243.874311390436,288.83745447947786,432.15813054925854
1390.0000000000002,33.34287907169429,-1.6159128200378063,95.37727755861944,81.93759177631601,95.25125376748092,49.12473685854701,94.99443652866456,20.04018165724796,33.933800975656794,-0.9585096140188512,33.78821673949986,-1.119685823805696,0.876870336285568,1.0948213624952008,1.9252367642674515,3.0200581267626525,3.4441330739452893,0.012730368863059,5.0,33.72607044032293,50.04589660982481,6.0,5.0,2.5,432.411259240484,481.10853808811765,395.10778082238375,243.8759677478943,288.84197298569285,432.16401577836143
1400.0000000000002,33.34334549400179,-1.6153905487173574,95.36668101283117,81.92640982043133,95.24066748805848,49.11865180307938,94.98387782798912,20.03996740873083,33.93417565557984,-0.95809546732454,33.78861547900168,-1.1192436843115845,0.8766818930848912,1.094596282097119,1.9251009301696849,3.0196972122668035,3.4444617096413546,0.0127293720018954,5.0,33.723676270182466,50.039521231354165,6.0,5.0,2.5,432.4110003223317,481.1001705728206,395.1103603972573,243.8773749928688,288.84579922045566,432.16899447795686
1410.0000000000002,33.34375065472618,-1.6149368787275191,95.3575776580251,81.91679543039112,95.23157298078824,49.11342092078161,94.97480705098069,20.039778713936126,33.93450179539408,-0.9577349764753648,33.78896234440912,-1.11885906812779,0.8765202137561389,1.0944033275430205,1.9249849127799632,3.0193882403229835,3.444744562574369,0.0127285201657478,5.0,33.7216160717968,50.0340405102495,6.0,5.0,2.5,432.4107754184804,481.0929690002456,395.11256332134894,243.87857164649216,288.8490431816555,432.1732137426624
1420.0000000000002,33.34410243413662,-1.6145429845842614,95.34975333881358,81.90852547826228,95.2237562876602,49.108922379082856,94.96701078392552,20.039612777744708,33.93478549442458,-0.9574213986380756,33.78926390250272,-1.1185246925702472,0.8763808200536648,1.0942370660372078,1.924884423449652,3.01912148948686,3.4449880923934253,0.0127277829726516,5.0,33.719842626766365,50.02932688297914,6.0,5.0,2.5,432.4105801445701,481.08676885312593,395.1144460700921,243.8795901972604,288.8517961918003,432.1767961992589
1430.0000000000002,33.34440783639177,-1.6142010222954468,95.34302563732705,81.90140939026003,95.2170351601348,49.10505224210704,94.96030724360436,20.03946708534465,33.93503222753269,-0.9571486815183334,33.78952603155196,-1.118234038738592,0.876260914634785,1.0940941466234333,1.9247980559789664,3.0188922026024,3.445197831128457,0.0127271494186078,5.0,33.71831557327141,50.02527151072167,6.0,5.0,2.5,432.4104106008371,481.0814291670159,395.116056196396,243.8804579747868,288.8541341415892,432.17984670997913
1440.0000000000002,33.344660027238305,-1.6139186431377652,95.33723054038067,81.89529130571827,95.2112457848514,49.10171837917079,94.95453303101073,20.03933853005645,33.93523439717508,-0.95692522204655,33.78974067297591,-1.1179960413383014,0.8761574239968112,1.0939706849611424,1.924722693592898,3.0186933785540404,3.445377846350392,0.0127265965678507,5.0,33.71699899695494,50.02177881030684,6.0,5.0,2.5,432.410272224072,481.0768498918828,395.11744361002775,243.88119727099985,288.8561939654158,432.1812848641733
1450.0000000000002,33.34484947504104,-1.6137065186595123,95.33218912836128,81.89001759670593,95.20620940911226,49.098826742046185,94.94950981642891,20.039222412013032,33.93538063714168,-0.9567635826435889,33.789897389488594,-1.1178222725807814,0.8760679617240023,1.09386311537615,1.924656754487438,3.018519869863588,3.4455316273905088,0.0127261081847077,5.0,33.7158555100595,50.01875287936314,6.0,5.0,2.5,432.4101713231129,481.07295017561125,395.11869774433086,243.88182889543987,288.8583449811974,432.1827104797272
1460.0000000000002,33.34499657225503,-1.6135418146930078,95.32778177747146,81.88543871016992,95.20180640981712,49.096308148431945,94.94511824756016,20.039120497688437,33.93549050686352,-0.9566421437062332,33.79001625323174,-1.11769047572443,0.8759903956559482,1.093769182851414,1.9245998770480008,3.018369059899415,3.445664558501509,0.0127256819303294,5.0,33.71486076993369,50.01611977426585,6.0,5.0,2.5,432.4100929257819,481.0695953864053,395.11984520094734,243.8823800823945,288.860296912032,432.18428527293446
1470.0000000000002,33.34511461297939,-1.6134096455075453,95.3239379077189,81.88146304431285,95.19796626145236,49.09411768606782,94.94128798597364,20.039036219594607,33.93557664570344,-0.9565469347038515,33.7901100841949,-1.1175864356080751,0.8759233612449664,1.0936876560796935,1.9245512965409048,3.0182389526205986,3.445779717909017,0.0127253151770428,5.0,33.713998960077845,50.013830688495766,6.0,5.0,2.5,432.410029660898,481.06670029036223,395.1208796278793,243.88287335728373,288.86201621857,432.1857915747441
1480.0000000000002,33.345210882389075,-1.6133018537296948,95.32060044185422,81.87802218800782,95.19463196782132,49.0922197894954,94.93796220853616,20.038970038049,33.93564563173707,-0.9564706847772868,33.79018564388573,-1.11750265489826,0.875865496428664,1.0936170762763433,1.92450957879812,3.0181266550744628,3.445879153112955,0.0127249995477196,5.0,33.71325573493226,50.01184772917264,6.0,5.0,2.5,432.4099780435719,481.06420571088046,395.1217998054653,243.8833206541632,288.86354242868924,432.1871870530599
1490.0000000000002,33.34528982082127,-1.6132134674227243,95.3177139665226,81.87505373421368,95.19174819521534,49.09058125775823,94.93508574991776,20.03891961775213,33.93570125374961,-0.9564092061224868,33.79024688301154,-1.117434752954466,0.8758157574362612,1.0935562571898991,1.9244739273593805,3.0180301845492794,3.445964700822274,0.0127247296154374,5.0,33.71261695223882,50.01013600622088,6.0,5.0,2.5,432.4099355922376,481.0620611069487,395.12261168531137,243.8837260256404,288.86490552974215,432.1884692737932
1500.0000000000002,33.345354637289695,-1.6131408934043066,95.31522477980522,81.87249957992243,95.18926131098036,49.08917052984162,94.93260513475848,20.03888173702313,33.93574615591523,-0.9563595761008512,33.79029658242149,-1.1173796463136796,0.8757729719652728,1.0935038139459186,1.9244432149175232,3.017947028863442,3.4460381005947656,0.0127244972705305,5.0,33.712069198023805,50.00866247741766,6.0,5.0,2.5,432.40990086576574,481.0602215973496,395.12332439053966,243.88409080805044,288.8661215708633,432.1896391200529
1510.0000000000002,33.36083699827201,-1.5958084876120324,95.13537532461952,81.68550562760629,95.00876169515288,49.04872130046465,94.74896994360677,20.04068915180317,33.952926797746045,-0.9373735492049492,33.80670237202827,-1.0991921520160304,0.8745410262630977,1.088593366420861,1.9318011316427903,3.0203944980636512,3.4536910303336565,0.0127443025813889,5.0,33.73726827634624,49.98528561428095,6.0,5.0,2.5,432.40053040965904,480.9232484298517,395.50520695847456,243.92365753231155,288.38168117370014,431.3651827252447
1520.0000000000002,33.39041281162638,-1.5627149691738964,94.87117971094268,81.39481970729373,94.7437477503378,48.98850905831654,94.48134457774344,20.108093243142548,33.984843805430714,-0.9021217300604576,33.83784797912315,-1.0646817883044832,0.8724315050094734,1.081285672716777,1.9407699089697907,3.022055581686568,3.4639459537327832,0.0127762241885847,5.0,33.790685924435536,49.935819688337176,6.0,5.0,2.5,432.38268139449207,480.6950352698151,396.06238819378166,244.15757810882567,287.81442964408126,430.3543577777438
1530.0000000000002,33.42075160350534,-1.5287901984293055,94.5938504628214,81.08759411771689,94.46553504738456,48.93100306180901,94.20050153630189,20.23883143822325,34.01791701170356,-0.865618436594616,33.86992811764026,-1.0291602964722983,0.8702400829455574,1.0733308176858647,1.9488592291626432,3.0221900468485083,3.472823311722333,0.0128121489803573,5.0,33.86483113676826,49.88709956118748,6.0,5.0,2.5,432.36537932148457,480.45253807236816,396.6780815521219,244.5678280614318,287.5232585910352,429.0679416354464
1540.0000000000002,33.43846451224334,-1.508994223502782,94.30944285214665,80.79290132009237,94.18028356040264,48.87554233634359,93.91269835738846,20.40764545728064,34.03816909436242,-0.8432786729301256,33.88928213616522,-1.0077421047316193,0.8680596287367607,1.0648406218964117,1.955247287445257,3.020087909341669,3.4791249464470964,0.0128430396482714,5.0,33.945462709381104,49.84046107044412,6.0,5.0,2.5,432.3567621390269,480.2396975675509,397.32781291571735,245.08602740441836,287.68380211632547,428.255873498992
1550.0000000000002,33.449467987419425,-1.4967006535316043,94.02154918156104,80.50471850530276,93.8915671449844,48.81908278151116,93.62156032458684,20.59510548734096,34.051519704617625,-0.828557111160535,33.90193957825555,-0.9937396024557188,0.8659552749971675,1.0562836327628593,1.9607557182782744,3.017039351041133,3.484059094219389,0.0128722608179108,5.0,34.02455849554275,49.79236125356459,6.0,5.0,2.5,432.35109479235615,480.0424952638404,397.98358986214777,245.65947632724925,288.0417644712223,427.9761214136324
1560.0000000000002,33.45697244445403,-1.4883180725915963,93.74464184229151,80.23186967549678,93.61385834387796,48.764560513171766,93.34156396475328,20.789818129213927,34.061299844992035,-0.8177753391367446,33.91112868659928,-0.9835764333715816,0.8640313348323846,1.0481675644718398,1.9655481614427817,3.0137157259146217,3.4879704061881727,0.0129008197178158,5.0,34.09992813088337,49.74514397397888,6.0,5.0,2.5,432.3470142132858,479.861067457147,398.6129307186472,246.2545376524778,288.4929965944572,427.95208725636087
1570.0000000000002,33.462176601297365,-1.4825057835000166,93.48983558775257,79.98329467141491,93.35828139745956,48.71564725804916,93.08383030677795,20.9840936852728,34.068715141139826,-0.8096021160382065,33.91802620680768,-0.9759491106909765,0.8623885093117923,1.0407869805102563,1.9697160456839728,3.0105030261942294,3.490889539561104,0.0129288613095798,5.0,34.17087743758276,49.70255156785396,6.0,5.0,2.5,432.34404916510766,479.6991019402121,399.1980465426213,246.847735210526,288.99685680721257,428.08919192840494
1580.0000000000002,33.46565741485828,-1.478618596576439,93.26242647691136,79.76334403208187,93.13013922298498,48.6744586664658,92.85365770072778,21.172293829395755,34.074340286495584,-0.8034028866652534,33.92318570322985,-0.9702444614404157,0.8610695367271013,1.0342508329600513,1.973373599663384,3.007624432623435,3.4928937842294627,0.0129562796613129,5.0,34.23722350855763,49.66692638390232,6.0,5.0,2.5,432.3419575492472,479.5583763233994,399.732156143212,247.42195203764464,289.52114612884367,428.32327764138455
1590.0000000000002,33.46777605540209,-1.4762527600116755,93.06341401799936,79.5725602109083,92.93043440887172,48.64160369159281,92.652042950605,21.350705020385647,34.07853663276644,-0.7987787637762267,33.92695097152335,-0.9660817629496704,0.8601014424302278,1.0285912896969829,1.976704631862628,3.005295921559611,3.4941179880690685,0.0129833782870091,5.0,34.29906092648821,49.639079536996405,6.0,5.0,2.5,432.3405828505304,479.438590271928,400.2148884772904,247.96602164418923,290.041056168783,428.6058481020638
1600.0000000000002,33.4688044301325,-1.475104438333517,92.89129354811512,79.40917844155518,92.75766252084476,48.61673682084495,92.47747446558029,21.517358489069807,34.08157796520498,-0.795427658353219,33.929582593978225,-0.9631725731438792,0.8593873100908882,1.023663523290608,1.9796489662857653,3.003312489576373,3.4947135643168217,0.0130090088798461,5.0,34.35664953154543,49.61881360533715,6.0,5.0,2.5,432.33980156441015,479.3381171240538,400.6492998017372,248.4740661178949,290.5397375051066,428.9025232020646
1610.0000000000002,33.46896881188007,-1.474920885977724,92.74333694737324,79.27029549551088,92.60909385589063,48.59902221983009,92.32721433900691,21.671617691451104,34.08369262944085,-0.793097735782112,33.93130020773251,-0.961273886918036,0.858924216632567,1.019422521990847,1.982364353879682,3.0017868758705286,3.494821566027217,0.013033653434409,5.0,34.41033316549482,49.60539372489387,6.0,5.0,2.5,432.3395045585765,479.25468969534296,401.04004887179946,248.94421757969133,291.0074594192928,429.1912703656309
1620.0000000000002,33.46846371809787,-1.47548488720372,92.61638194913132,79.15260536587942,92.4815635710298,48.587432485141726,92.1980890172082,21.813734420879143,34.08507681630109,-0.7915727056965807,33.93229500470103,-0.9601742503372748,0.858427641484428,1.0154857161777209,1.984343538777056,2.9998292549547765,3.494562744703036,0.0130536012560293,5.0,34.4604815346695,49.5978588249007,6.0,5.0,2.5,432.3395925879676,479.18583939693656,401.39230976014926,249.37728341939075,291.43990987383296,429.4596316457885
1630.0000000000002,33.46745656204186,-1.476609523625882,92.50728002806812,79.05284026849534,92.37192010967205,48.58092057419714,92.08693825148,21.944482349119426,34.08589919802736,-0.7906666668702654,33.93273329944066,-0.9596897722568088,0.8585818712529703,1.0126178518202795,1.987296882285412,2.999914734105692,3.4940345639115,0.0130798716288262,5.0,34.507453629115446,49.59520415384856,6.0,5.0,2.5,432.3399766291543,479.1291796398996,401.7111528766546,249.77564932739355,291.8364295250507,429.701811973798
1640.0000000000002,33.46537284608141,-1.4789363764476209,92.41263732259152,78.96836153898401,92.2767698947072,48.57831255660261,91.99036164282803,22.064841907714708,34.08560768694759,-0.7909878301892945,33.93202636315923,-0.960471201086591,0.8586229671189024,1.0098651200870232,1.9895401239331163,2.9994052440201395,3.493273950130408,0.0131012010629126,5.0,34.55147320883259,49.59631908789078,6.0,5.0,2.5,432.34106292105287,479.0836960437528,402.0018227683488,250.14245396855404,292.20422056649505,429.8632340261551
1650.0000000000002,33.46188155193799,-1.4828352927996775,92.3279933305147,78.89567020088703,92.19165052280412,48.577943467544685,91.903893861673,22.175836716740665,34.08383421338644,-0.7929417433542199,33.92984562605908,-0.9628818073172168,0.8587485025418069,1.0073994127110075,1.99163245161362,2.9990318643246274,3.4923284936716663,0.0131210344228151,5.0,34.592392057687505,49.59960408766955,6.0,5.0,2.5,432.343033093422,479.04804208624506,402.27060364287655,250.4813172623357,292.55571926566097,430.0246302205996
1660.0000000000002,33.45784782919693,-1.48734034738618,92.25143246046184,78.83155042478916,92.1146386811386,48.579035991562925,91.82560373043786,22.278773170183115,34.08146076225382,-0.7955567948681049,33.927075678151105,-0.965943899232002,0.858945222365497,1.0051959232495713,1.993656984511177,2.9988529077607486,3.4913203190094486,0.0131400402687579,5.0,34.6305412296382,49.60420025615542,6.0,5.0,2.5,432.3452660140776,479.01867277059335,402.519978497978,250.7961676317864,292.8791327450116,430.1795528751604
1670.0000000000002,33.45369281259816,-1.4919812933406431,92.18253489568974,78.77494589926374,92.04531117284898,48.58155930491307,91.75505990009196,22.374810241836144,34.07891533310349,-0.7983614791879745,33.92414357996879,-0.9691854465640972,0.8591990971019352,1.003230841215477,1.9956077803583907,2.998838621573868,3.490272082092384,0.0131583429993614,5.0,34.66643113717993,49.61004383493081,6.0,5.0,2.5,432.34754848924047,478.99419047774666,402.75124398637126,251.0902194595569,293.17704185412487,430.3217280667079
1680.0000000000002,33.44958634612122,-1.496568434345761,92.12089884337372,78.72521145562676,91.98326463517188,48.58556103243808,91.69185261878692,22.46476137306979,34.076367680918885,-0.8011687669608704,33.921219948152206,-0.9724178420919428,0.8594968076040462,1.001472948495979,1.9974708222585968,2.9989437707545754,3.489185467848918,0.013175906219856,5.0,34.700446417085004,49.61719953230744,6.0,5.0,2.5,432.34979842245343,478.9738919021473,402.9659929549944,251.36573192335308,293.45311862772974,430.4515708667676
1690.0000000000002,33.44561101972532,-1.5010094853855662,92.06586244592576,78.68158276542432,91.92783596991757,48.590948216514846,91.63531374727104,22.549216604485764,34.07389999024047,-0.8038880910524995,33.918387476217525,-0.9755496484674496,0.8598393656769021,0.9999060466444272,1.9992731495820155,2.9991791962264425,3.4880691858825994,0.0131929052729601,5.0,34.73283566765832,49.62559714561763,6.0,5.0,2.5,432.3519733163916,478.957147798726,403.1659535199488,251.6244159876757,293.7096382232977,430.56993469378233
1700.0000000000002,33.44182188405976,-1.5052428992624982,92.01662788028504,78.64320346254824,91.8782261159636,48.59752047821626,91.58464000047393,22.62868094491188,34.07156771708989,-0.8064583217027349,33.915701725672434,-0.9785194079979648,0.8602147713151842,0.998500407218148,2.0010144354804265,2.9995148426985745,3.4869371495593007,0.0132093272238683,5.0,34.763763501532765,49.63505160502416,6.0,5.0,2.5,432.35404288765216,478.9433179017755,403.3527605406159,251.86779831901768,293.9481229569435,430.6773440340365
1710.0000000000002,33.438258651861744,-1.509224248574924,91.97239373715908,78.60923454255423,91.83363245880186,48.60503926698976,91.53902509474813,22.703624563077256,34.06941150473717,-0.8088346431494527,33.91320326680216,-0.9812822276500696,0.8606116282290444,0.9972292861311508,2.002693659772276,2.9999229459034265,3.485803407138049,0.0132251635775727,5.0,34.793348848748394,49.645333208461686,6.0,5.0,2.5,432.3559849893834,478.9317986117739,403.5278703138845,252.09733049292896,294.1699584059523,430.7742728440381
1720.0000000000002,33.43494599006623,-1.5129259085054514,91.9324193067138,78.57891758631801,91.79331317828672,48.61326946583955,91.49772399996462,22.77448484652916,34.06745715717003,-0.8109885884003916,33.91091777348808,-0.9838096806570888,0.8610227635234364,0.996072779168084,2.0043157716033635,3.000388550771448,3.4846797063685053,0.0132404534981914,5.0,34.82168394802619,49.65621236234279,6.0,5.0,2.5,432.35778605746737,478.9220631741962,403.6925569262312,252.3143755159693,294.37658555761493,430.8613404336667
1730.0000000000002,33.43189429704465,-1.5163361963138868,91.89604447529544,78.55159372847622,91.75660716822252,48.621996298294725,91.4600728152722,22.84165921368861,34.065716293396434,-0.8129073229691245,33.90885670434112,-0.9860890589420704,0.8614412526219695,0.9950128403504768,2.0058824766077,3.0008953169581765,3.4835751223015485,0.0132552188639429,5.0,34.84884297100655,49.66747844153576,6.0,5.0,2.5,432.3594407591848,478.91367269492696,403.8479306227889,252.52017834672964,294.56946974833795,430.9393204772479
1740.0000000000002,33.42910233553443,-1.519456435255222,91.86269209605732,78.52670258608542,91.72293640226462,48.63103065885491,91.42549109340963,22.905501764137853,34.064188960712315,-0.8145907682863934,33.907019913867,-0.9881204897230872,0.8618614029104531,0.994034183170792,2.0073950217124645,3.001429204883257,3.482496367452604,0.0132694798295831,5.0,34.8748869212568,49.67894594476803,6.0,5.0,2.5,432.3609502378932,478.906271301433,403.99495631871,252.71585212676152,294.7500295916514,431.0090768515415
1750.0000000000002,33.42656042550446,-1.5222973903136108,91.83186530526145,78.5037751583643,91.69180323681977,48.640210420636265,91.3934790972867,22.966324070220026,34.06286682875237,-0.8160480834046666,33.90539884489963,-0.9899134074772178,0.8622781478460131,0.9931234247435567,2.0088532872974567,3.001976712041014,3.4814482073331066,0.0132832474715482,5.0,34.89986729663093,49.69045610571453,6.0,5.0,2.5,432.3623203184976,478.8995763721842,404.1344689034907,252.90237813650967,294.9195881761922,431.0715002330133
1760.0000000000002,33.424253310344845,-1.5248760668775958,91.80314307438832,78.48242528762461,91.66278594976208,48.64940026841976,91.36361329191264,23.024398036470927,34.06173604851456,-0.8172945146344546,33.90397939209923,-0.9914833881502432,0.8626888055647984,0.9922709791856018,2.010260310806604,3.0025312899922048,3.4804338141683218,0.0132965530778492,5.0,34.92382903200598,49.701876868359925,6.0,5.0,2.5,432.3635598599816,478.893368243792,404.267187054125,253.0806126812901,295.079349408958,431.1274643773919
1770.0000000000002,33.42216243379826,-1.527213166458921,91.7761743660161,78.46234060317762,91.63553288453456,48.65849058952335,91.33554044401644,23.079959595313767,34.060779515172975,-0.8183489014392648,33.902744171602606,-0.9928496390922988,0.8630914910003038,0.9914690926840732,2.0116189647730907,3.003088057457164,3.479455062147179,0.013309425875834,5.0,34.94681277266261,49.7131018777572,6.0,5.0,2.5,432.3646794967741,478.8874805817036,404.39372691166113,253.25129721260203,295.2303900463879,431.1777991283501
1780.0000000000002,33.42026769393083,-1.5293311259485447,91.75067157418896,78.44327345549164,91.6097558804688,48.667395679035565,91.30897101295692,23.13321240286018,34.05997860391981,-0.8192317626634916,33.90167426368493,-0.9940330712200308,0.8634816384186009,0.9907077358139172,2.012924184277977,3.0036319200918937,3.4785127864360965,0.0133218414069992,5.0,34.96885649554093,49.72404873103597,6.0,5.0,2.5,432.3656906423285,478.88179155145326,404.5146147065614,253.41506902210423,295.37365786780083,431.2232722281406
1790.0000000000002,33.418548742204216,-1.5312526647828122,91.72640305606322,78.42503167256172,91.58522279580733,48.676051371272415,91.28367164006244,23.18433170441699,34.0593144520161,-0.8199638827150579,33.90075050077835,-0.9950548737139684,0.8638586774863838,0.989982159220669,2.0141788366634548,3.004160995884124,3.4776070139452586,0.0133338264163588,5.0,34.98999660982969,49.73465665230691,6.0,5.0,2.5,432.3666048236896,478.8762156959928,404.63029945951854,253.5724730135167,295.50997705087485,431.2645789792944
1800.0000000000002,33.41698589394524,-1.5329997662288406,91.70318552460115,78.40746947071597,91.5617498920617,48.684412313939845,91.25945750176992,23.233468022372563,34.0587688534583,-0.8205653246906763,33.89995436688195,-0.9959355184338392,0.8642220328840313,0.9892881864185205,2.015384682881299,3.0046728692998195,3.4767371751363485,0.0133453990786577,5.0,35.010268628695144,49.744883761428575,6.0,5.0,2.5,432.36743302867393,478.8706962624251,404.7411643849848,253.72397329143791,295.6400551408939,431.3023369091357
1810.0,33.4155607516024,-1.5345929796554856,91.68087658215674,78.39047958235898,91.53919436072376,48.69244916126121,91.2361848111068,23.28075072655661,34.05832487037728,-0.8210547557838481,33.89926861196719,-0.996694079586348,0.8645712777863136,0.9886222977678428,2.016542953429556,3.0051652511973987,3.4759022516824256,0.0133565728750615,5.0,35.02970755795036,49.754704249178126,6.0,5.0,2.5,432.36818566760815,478.86519950608925,404.84753741451146,253.869964627506,295.76449357049125,431.3370838023061
1820.0,33.41425658020564,-1.5360509998492944,91.65936772875207,78.37398533527323,91.5174473260509,48.70014581859106,91.21374380053248,23.32629117613033,34.05796719494245,-0.821449047803469,33.898677617918885,-0.997347828301372,0.8649061763706564,0.987981596187224,2.0176546701745783,3.0056362663618024,3.4751009398200137,0.0133673588052172,5.0,35.048348001076874,49.76410560806039,6.0,5.0,2.5,432.3688720320955,478.8597084253822,404.94970042876776,254.01078275812912,295.8837988844883,431.36928021854885
1830.0,33.413058472043296,-1.5373904820664848,91.63857779115956,78.35793414344573,91.49642726843344,48.70749676865682,91.19205212666422,23.370185776850576,34.057682307289056,-0.8217631026481058,33.89816755803027,-0.9979120556703832,0.865227267302197,0.9873644017647044,2.018722167758107,3.0060865695228114,3.4743317543561405,0.0133777756244506,5.0,35.06622418514485,49.77308591147983,6.0,5.0,2.5,432.3695004168424,478.8542185003639,405.04789751826496,254.14671450929967,295.9983950614394,431.3993138716475
1840.0,33.41195338141832,-1.5386260024534977,91.61844716228148,78.34229169717634,91.47607425960176,48.714504701245566,91.1710490920716,23.41251858566733,34.05745850337803,-0.8220098212597121,33.89772642689112,-0.9984000392576036,0.8655347908190046,0.9867689624864168,2.0197467338760786,3.006515696362495,3.4735931221408283,0.0133878343496128,5.0,35.08336984768903,49.78165142373348,6.0,5.0,2.5,432.3700780774633,478.8487337858842,405.1423420934184,254.27800652338044,296.1086357788446,431.42750637992094
1850.0,33.410930074978296,-1.53977011297809,91.5989328424814,78.32703713479208,91.45634500063012,48.7211783576858,91.1506906733402,23.453363496244208,34.0572858388247,-0.8222001652978291,33.897343986133706,-0.9988231027842288,0.8658292849962534,0.986194087387334,2.020730107199941,3.006924194587275,3.4728834502292054,0.0133975483364057,5.0,35.09981803988018,49.789814402991,6.0,5.0,2.5,432.37061124218855,478.84326385236665,405.2332224758032,254.40487265683475,296.21481515410494,431.454120024314
1860.0,33.40997896790054,-1.5408335240937845,91.58000409035012,78.31215903335612,91.43720846867802,48.72753076989147,91.1309451572268,23.492786371761724,34.05715596661213,-0.8223433358628541,33.897011602164355,-0.9991907953796044,0.8661112745497681,0.9856387433323106,2.021673838846608,3.0073125821789186,3.4722011715437064,0.0134069291939913,5.0,35.11560105763164,49.79759131015129,6.0,5.0,2.5,432.3711052662693,478.837821496842,405.3207073933345,254.52750116437448,296.31717932780134,431.4793663630831
1870.0,33.40909199098144,-1.5418252529536858,91.56163901901483,78.29765209728816,91.41864251212158,48.733577685375,91.11178973226367,23.53084644536977,34.05706199668279,-0.8224469281551022,33.89672210879597,-0.9995110433530384,0.8663815482207421,0.9851023375710772,2.02257999977224,3.007682337343317,3.4715447755323168,0.0134159915987655,5.0,35.13075014769748,49.805001220001536,6.0,5.0,2.5,432.3715643858916,478.83242065410826,405.4049493919974,254.6460595341395,296.4159349343586,431.5034134526679
1880.0,33.4082623800752,-1.5427528585288997,91.54382176870288,78.28351494494926,91.40063101976692,48.739336388889456,91.09320765132792,23.56759781623868,34.05699829177848,-0.8225171564535003,33.89646960042373,-0.9997903788511736,0.8666407139197325,0.984584192932838,2.023450197248293,3.008034390181131,3.4709128498891784,0.013424746911538,5.0,35.14529547032208,49.81206459604704,6.0,5.0,2.5,432.3719925288928,478.8270755913326,405.48608827732784,254.76069951717085,296.511257178595,431.5263929479021
1890.0,33.407484498688724,-1.5436226397270048,91.52654029583628,78.26974795003554,91.38316170939292,48.74482475102173,91.07518601863768,23.603090387090617,34.056960285036794,-0.8225590551383561,33.89624925327762,-1.0000341374950494,0.866889407487818,0.9840837517108852,2.024286088553548,3.0083698402644328,3.4703040714068347,0.0134332066421207,5.0,35.15926590351086,49.81880236215886,6.0,5.0,2.5,432.3723927267973,478.8217995415984,405.5642536757275,254.87156037595696,296.60329757791703,431.5484078732608
1900.0,33.40675363712759,-1.5444398597879283,91.50978470725852,78.25635202750942,91.36622445966766,48.75006053001158,91.0577141175128,23.637370847439684,34.05694428564866,-0.8225766928962912,33.89605712911595,-1.0002466754714303,0.8671282312887224,0.9836004945495556,2.02508926048818,3.008689755037736,3.469717218831906,0.0134413817588483,5.0,35.17268904307684,49.8252351719446,6.0,5.0,2.5,432.3727675646816,478.8166043870464,405.6395670707706,254.9787721599293,296.69218929505774,431.56953827427935
1910.0,33.406065864747646,-1.5452089113461511,91.49354609519996,78.24332768918782,91.34981014463624,48.7550608261522,91.04078224494744,23.670483216136688,34.05694733042377,-0.8225733363295831,33.89589002758068,-1.0004315328131383,0.8673577934170196,0.9831339744034886,2.025861331692363,3.0089953060958514,3.4691511725993647,0.0134492834258273,5.0,35.185591090852995,49.83138285884724,6.0,5.0,2.5,432.37311919801647,478.8115002735671,405.71214298620976,255.08245755613,296.7780512353164,431.5898460030885
1920.0,33.40541787179064,-1.5459334931754825,91.47781569886048,78.2306744696761,91.33390979400048,48.759841800508354,91.0243808697186,23.702469414886536,34.056967030304286,-0.82255161914361,33.89574533225112,-1.0005916036659528,0.8675786499044414,0.9826837380931328,2.026603823511907,3.00928756160504,3.468604906237025,0.0134569221893971,5.0,35.19799689667002,49.83726416073728,6.0,5.0,2.5,432.3734494216847,478.80649551633593,405.7820903616862,255.1827337637348,296.8609923393495,431.6093795445572
1930.0,33.40480684849658,-1.5466167452806872,91.4625843822108,78.21839059433222,91.31851407072092,48.76441841994728,91.00850011062973,23.73336953018412,34.05700144980224,-0.8225136750452293,33.89562089024643,-1.0007292694534158,0.8677912487533966,0.9822492604361036,2.027318032398312,3.009567292834415,3.468077486558814,0.013464307160667,5.0,35.2099299044109,49.842896463615375,6.0,5.0,2.5,432.3737597901711,478.80159658540407,405.8495130719261,255.2797133632073,296.94111377685385,431.62817744854095
1940.0,33.40423037678179,-1.5472613699589033,91.44784234445062,78.2064728685069,91.3036129807886,48.76880438846848,90.99312944590386,23.76322210335257,34.057049002482366,-0.822461252956316,33.89551490734625,-1.0008465148822552,0.8679960941943178,0.9818301233802078,2.0280054090940136,3.0098355324742214,3.4675680600475274,0.0134714485549699,5.0,35.22141221374983,49.84829573800977,6.0,5.0,2.5,432.3740516174517,478.7968082245647,405.9145105730632,255.37350521504348,297.01851125584164,431.64627117023326
1950.0,33.40368633892314,-1.5478697338621714,91.43357897979884,78.19491670030936,91.28919573237604,48.77301213004307,90.97825757145964,23.792064317548007,34.05710836270802,-0.8223958143006483,33.89542585917011,-1.0009450261880488,0.8681935779338184,0.9814258219365712,2.0286671614471694,3.010092983383741,3.4670758456280555,0.0134783550660011,5.0,35.23246463430877,49.85347652681168,6.0,5.0,2.5,432.3743260687962,478.79213364095375,405.9771783195735,255.46421501558368,297.0932762915043,431.66368737480656
1960.0,33.40317285310423,-1.548443940034076,91.41978289171688,78.1837162054167,91.27525075007232,48.77705283698816,90.96387241600208,23.819932075174336,34.05717840282398,-0.822318602251471,33.895352428373435,-1.0010262606033962,0.8683840551067742,0.9810358476984196,2.0293044278111747,3.010340275509594,3.4666001267601008,0.0134850350120439,5.0,35.24310672817603,49.85845200787002,6.0,5.0,2.5,432.37458417067614,478.78757467093527,406.03760799882633,255.55194548488143,297.1654974737555,431.6804496894392
1970.0,33.402688213805085,-1.5489858945394983,91.40644191473784,78.17286434529518,91.26176569573556,48.78093654054936,90.94996116010236,23.84686017165609,34.05725813826152,-0.8222307022452925,33.89529344867622,-1.0010915082702925,0.8685679150548189,0.9806597662590192,2.0299184364376246,3.010578202696644,3.466140241326591,0.0134914974098821,5.0,35.25335691485134,49.86323406758771,6.0,5.0,2.5,432.37482685904536,478.7831319953995,406.095887839631,255.6367968457157,297.2352609111793,431.69657983261664
1980.0,33.40223085391864,-1.5494973488052324,91.39354331402488,78.1623531816897,91.2487276684064,48.78467222260287,90.936510437728,23.872882227869127,34.057346689783415,-0.8221330836016136,33.89524786732683,-1.0011419337598682,0.8687454066266501,0.9802970201013924,2.0305100920368497,3.010807112138242,3.465695575679929,0.0134977492051777,5.0,35.26323251187034,49.86783342306012,6.0,5.0,2.5,432.3750549935936,478.7788053652871,406.1521025572849,255.7188665287221,297.3026505803042,431.7120985092601
1990.0,33.401799314672225,-1.5499799332371254,91.3810738857786,78.1521740436807,91.23612330409162,48.78826792901987,90.92350643465512,23.898030795022805,34.057443256970984,-0.8220266287498248,33.89521471782645,-1.0011786062420924,0.8689168195361033,0.9799471307022268,2.031080394739052,3.011027525441279,3.465265555624535,0.0135037980559225,5.0,35.2727498321982,49.872259746514885,6.0,5.0,2.5,432.3752693677321,478.7745937822045,406.2063336050287,255.7982494254626,297.36774864875093,431.72702592888464
2000.0,33.40139222495456,-1.5504351803231202,91.36902017234088,78.14231773103114,91.22393899121536,48.7917308453699,90.91093510555366,23.92233725088522,34.05754709722738,-0.821912156374708,33.89519309891557,-1.0012025227292725,0.8690824394633978,0.9796096519064292,2.031630333815078,3.011239985721508,3.4648496494541448,0.0135096516137465,5.0,35.2819242030011,49.87652174254953,6.0,5.0,2.5,432.37547075554073,478.7704956187154,406.2586589026865,255.87503748140435,297.4306347928256,431.741382036035
2010.0,33.401008286287585,-1.550864541426165,91.3573685608331,78.13277473592585,91.2121609683613,48.79506749102194,90.89878226922949,23.945831964879915,34.05765751567943,-0.8217904325478002,33.895182163710444,-1.001214620091048,0.8692424650041621,0.979284066798214,2.0321606845975526,3.011444751395767,3.4644473465540453,0.0135153161573199,5.0,35.29077012682421,49.8806273619976,6.0,5.0,2.5,432.3756598486296,478.76650889490406,406.3091534472603,255.94932013348864,297.49138748249464,431.7551868414576
2020.0,33.4006462610307,-1.5512693999641556,91.3461054432333,78.12353533567766,91.200775484509,48.7982837451475,90.88703376971868,23.96854420618968,34.057773852894634,-0.821662184267609,33.89518110715943,-1.0012157889289028,0.8693971335622269,0.9789699360697508,2.0326723064663,3.0116422425360514,3.464058168901812,0.0135207985712038,5.0,35.299301278016,49.88458382702044,6.0,5.0,2.5,432.37583733329376,478.76263126644056,406.3578889789008,256.02118395650496,297.55008268582367,431.768460334272
2030.0,33.400304965809674,-1.5516510787489324,91.33521733796027,78.11458977334338,91.18976892032173,48.801384982136646,90.87567559691672,23.990502192959585,34.057895480609496,-0.8215281041679533,33.89518916143638,-1.001206878670132,0.8695466395604435,0.9786668013263808,2.0331659465963527,3.0118327479227336,3.463681659956983,0.0135261050235347,5.0,35.30753060158429,49.88839777676071,6.0,5.0,2.5,432.3760038590182,478.7588602054285,406.4049342508724,256.09071274669594,297.60679441191337,431.781222566023
2040.0,33.39998326968967,-1.5520108420205927,91.3246909912568,78.10592835316508,91.17912788936432,48.80437613620956,90.86469398748388,24.011733100914,34.058021801021695,-0.8213888512978542,33.89520559484809,-1.001188698774797,0.869691173055411,0.9783742289426884,2.0336423295507764,3.012016558493465,3.4633173841601805,0.0135312415573003,5.0,35.31547035802117,49.89207533695605,6.0,5.0,2.5,432.376160050143,478.7551930558888,406.4503550408704,256.15798748989835,297.6615943435441,431.7934934059487
2050.0000000000005,33.399680095790444,-1.5523498936333908,91.31451346269375,78.09754154936098,91.16883932359718,48.80726177527174,90.85407551006686,24.032263065954,34.058152249108936,-0.8212450485651742,33.89522971408864,-1.0011620162404142,0.869830913510009,0.9780918011304608,2.0341021400708685,3.0121939412013288,3.4629649215918192,0.0135362139625239,5.0,35.32313216665483,49.89562220572765,6.0,5.0,2.5,432.3763064833492,478.75162712922753,406.4942142486109,256.22308631709046,297.7145519980789,431.8052924857435
2060.0000000000005,33.399394408445694,-1.5526693914088696,91.30467215474638,78.08942001737455,91.15889050223448,48.810046160897286,90.84380709290603,24.052117252870687,34.05828628232691,-0.8210972940929082,33.89526085310198,-1.001127567921401,0.8699660673921656,0.9778191576131062,2.034546115693252,3.0123652733063584,3.462623872602649,0.0135410283893076,5.0,35.33052708763296,49.89904370716823,6.0,5.0,2.5,432.37644373872246,478.74815969133545,406.5365720998627,256.2860846775199,297.7657344394656,431.8166392274673
2070.0000000000005,33.399125226298544,-1.55297043248396,91.29515492196975,78.08155495718319,91.14926916142576,48.81273329039038,90.83387613450664,24.071319798977868,34.05842339348156,-0.8209461470292467,33.89529838536262,-1.0010860469425324,0.870096728780184,0.9775558433450684,2.0349747130490408,3.012530556394109,3.462293853945952,0.0135456891168611,5.0,35.33766561276968,49.9023448491356,6.0,5.0,2.5,432.3765727176292,478.7447884717516,406.5774860250828,256.34705511138446,297.81520626155407,431.8275522503073
2080.0000000000005,33.3988716089945,-1.5532540681874138,91.28594996628708,78.07393685848012,91.13996338934676,48.81532691295888,90.82427039739494,24.089893913409583,34.05856309447522,-0.820792145465532,33.895341712173774,-1.0010381156431547,0.8702231307272813,0.9773015639463224,2.0353887095305327,3.012690273476856,3.4619744834396977,0.013550202548222,5.0,35.34455773255945,49.90553034147519,6.0,5.0,2.5,432.37669282671857,478.7415096105123,406.6170110675324,256.4060675567577,297.8630298837484,431.8380508418009
2090.0000000000005,33.398632676443164,-1.5535212824926816,91.27704607995784,78.06655803289595,91.13096186805862,48.817830617424704,90.81497824907994,24.10786188574025,34.05870494744864,-0.8206357721060726,33.89539028282876,-1.0009843832728509,0.8703453475769181,0.9770559018981144,2.035788483879952,3.012844385778066,3.4616654115127568,0.0135545724442424,5.0,35.351212984576364,49.90860467267845,6.0,5.0,2.5,432.3768056496716,478.7383217656457,406.65519956335606,256.46318928385136,297.909264764314,431.84815133805154
2100.0000000000005,33.39840757861765,-1.553773025788587,91.26843238576927,78.05941009043522,91.1222536145471,48.82024782041231,90.80598840343328,24.12524511813376,34.05884852327068,-0.8204775000284599,33.89544356426236,-1.0009254395643552,0.8704636045211713,0.9768186086116925,2.0361747678457265,3.012993376457419,3.4613662889614094,0.013558804873339,5.0,35.35764045826767,49.91157213283651,6.0,5.0,2.5,432.3769112845405,478.73522203750656,406.6921018851966,256.5184850460389,297.9539688830308,431.8578717711905
2110.0000000000005,33.398195516210464,-1.5540101917740117,91.26009846667093,78.05248520015425,91.1138281096642,48.82258176545582,90.7972900484704,24.142064191120536,34.05899342993301,-0.8203177613820003,33.89550106296307,-1.0008618304923402,0.8705779628649968,0.9765892794657106,2.036547893743486,3.0131371732091963,3.461076780870058,0.0135629032483693,5.0,35.36384883734763,49.914436786536,6.0,5.0,2.5,432.3770101643965,478.7322080041944,406.7277660656204,256.57201722266285,297.997197405103,431.86722840582655
2120.0000000000005,33.39799573531553,-1.5542336234014442,91.2520343526762,78.0457758516012,91.10567528507131,48.82483556370085,90.78887283344478,24.158338856753915,34.05913930554365,-0.8201569551121678,33.89556231945102,-1.0007940643821485,0.870688590817881,0.9763676502894773,2.0369084333429166,3.013276083632394,3.460796564247929,0.0135668725557134,5.0,35.36984641417945,49.91720252799468,6.0,5.0,2.5,432.37710269846445,478.7292773235392,406.76223803132586,256.62384578372456,298.03900336569626,431.8762368660868
2130.0000000000005,33.397807521686495,-1.5544441192950558,91.24423048810284,78.0392749259662,91.09778549018648,48.827012207383575,90.78072683502025,24.17408810056577,34.05928581417602,-0.8199954515366129,33.8956269034967,-1.000722617198733,0.8707956022204318,0.9761534159967292,2.037256819836576,3.0134102358333053,3.4605253266661484,0.0135707168384755,5.0,35.37564112463991,49.91987309688676,6.0,5.0,2.5,432.3771893958786,478.7264278904861,406.79556177520845,256.6740284704561,298.0794378066756,431.8849121492645
2140.0000000000005,33.39763020292731,-1.5546424312973954,91.23667772376056,78.03297523714117,91.09014948479854,48.829114541653325,90.77284255064728,24.18933010140796,34.05943264533737,-0.819833592931559,33.89569441535491,-1.000647931181618,0.8708991562474592,0.9759463364402848,2.0375935885502097,3.0135399249904946,3.4602627679366136,0.013574440795137,5.0,35.381240527641864,49.92245205006395,6.0,5.0,2.5,432.3772702492286,478.7236570533451,406.82777926588506,256.72262065926566,298.1185494085232,431.89326879388153
2150.0000000000005,33.397463148104414,-1.5548292649004338,91.2293673296216,78.02687044149347,91.08275845069424,48.83114532124615,90.76521090823304,24.20408236016493,34.05957951998798,-0.8196716868969246,33.89576448768428,-1.0005704127211743,0.8709993347895837,0.9757461113398792,2.037919076020989,3.0136651873608686,3.4600085981568647,0.0135780477878479,5.0,35.386651881487126,49.92494281577274,6.0,5.0,2.5,432.3773459828696,478.7209631692159,406.8589306748868,256.7696757346524,298.15638482053794,431.90131976145886
2160.0000000000005,33.397305758911465,-1.5550052891244943,91.22229089078328,78.02095406264078,91.07560388810504,48.83310719692554,90.75782316287274,24.218361701834624,34.05972617734464,-0.8195100209040332,33.895836776266705,-1.0004904426254484,0.871096264289795,0.9755524985333512,2.0382337216375515,3.013786220170903,3.4597625356917856,0.0135815418298697,5.0,35.39188212913638,49.927348699068254,6.0,5.0,2.5,432.3774167802959,478.71834403282907,406.8890546374358,256.81524511200405,298.1929892975406,431.909078390855
2170.0000000000005,33.39715747363269,-1.5551711320831032,91.21544033065248,78.01522001379556,91.0686776382965,48.83500270936361,90.75067091841248,24.23218433847478,34.0598723826387,-0.8193488537438042,33.89591096501556,-1.0004083705798053,0.8711900515589756,0.9753652520945632,2.0385379074942764,3.01390315958884,3.4595243072341404,0.0135849265417722,5.0,35.39693793419997,49.92967285924084,6.0,5.0,2.5,432.3774830001781,478.7157977524431,406.9181881668913,256.8593784099168,298.2284060273613,431.9165567602412
2180.0000000000005,33.39701776143699,-1.5553273873629223,91.20880791190288,78.0096622067889,91.06197188500556,48.83683428260281,90.74374613015874,24.245565804493253,34.06001791850094,-0.8191884250240378,33.89598675903364,-1.000324522826702,0.8712808305332643,0.9751841712153068,2.0388320812991307,3.0140162525144376,3.459293659278283,0.013588205953379,5.0,35.40182565499384,49.931918310149,6.0,5.0,2.5,432.3775447668105,478.7133220740533,406.94636663040217,256.9021232406316,298.2626762631449,431.92376680240415
2190.0000000000005,33.39688612858594,-1.5554746070785654,91.20238622892332,78.00427521190466,91.05547914625676,48.83860427266666,90.73704109493484,24.258521079233216,34.06016259547792,-0.8190289435773367,33.89606389282217,-1.000239193084326,0.8713686741141868,0.9750090037490836,2.039116527429429,3.0141255311785127,3.4590703346578326,0.0135913829883596,5.0,35.40655140702182,49.93408797248719,6.0,5.0,2.5,432.3776026064768,478.7109155274216,406.97362399615247,256.9435255745395,298.29583989952494,431.9307191122536
2200.0000000000005,33.39676210607512,-1.5556133156933356,91.19616813439296,77.99905335879981,91.04919220126584,48.84031492284044,90.73054837858092,24.27106455103734,34.06030623569308,-0.8188706054722273,33.8961421170458,-1.0001526571884367,0.8714536914615678,0.9748395446863386,2.0393916169191253,3.014231161605464,3.458854086153578,0.0135944611183536,5.0,35.41112103449154,49.93618463243149,6.0,5.0,2.5,432.3776564485004,478.7085759536207,406.9999928623628,256.9836296417733,298.32793523017045,431.9374245946007
2210.0000000000005,33.39664525554991,-1.555744003401344,91.1901467988448,77.9939915176419,91.0431041495554,48.84196839091942,90.72426087456942,24.283210054733328,34.06044868336223,-0.818713582422049,33.896221205200135,-1.0000651657159096,0.8715359779241597,0.9746755957067104,2.0396576830102844,3.0143332787169954,3.458644686013524,0.0135974435458027,5.0,35.41554014337129,49.93821095998175,6.0,5.0,2.5,432.3777067804074,478.7063017883785,407.0255044073465,257.02247801935454,298.3589987914551,431.9438928732874
2220.0000000000005,33.39653516117381,-1.5558671352210354,91.1843155909149,77.98908454151926,91.03720829089283,48.84356676529387,90.71817168227508,24.29497099291291,34.06058979575136,-0.8185580317526728,33.896300947145946,-0.999976951138308,0.8716156331809303,0.9745169674577168,2.0399150624050697,3.0144320298627867,3.4584419038719214,0.0136003334750193,5.0,35.41981413820224,49.94016954310428,6.0,5.0,2.5,432.3777537361112,478.7040912284367,407.0501888261408,257.0601120275158,298.38906624576566,431.9501337653508
2230.0000000000005,33.39643143445276,-1.5559831455984747,91.1786681856917,77.98432754043165,91.0314982342461,48.84511202227827,90.71227421828088,24.306360181187877,34.060729446551306,-0.8184040926830107,33.8963811514281,-0.9998882252561428,0.8716927339999732,0.9743634618820404,2.040164033574888,3.014527495456928,3.4582455237684946,0.0136031337002881,5.0,35.423948169297375,49.94206282562868,6.0,5.0,2.5,432.377797545797,478.7019425877704,407.0740748221685,257.0965712171223,298.41817119910064,431.9561560471802
2240.0000000000005,33.39633371027348,-1.5560924428372118,91.17319848135185,77.97971580447489,91.02596781389704,48.84660608241831,90.70656213059186,24.31738999083433,34.06086752418029,-0.8182518881960733,33.8964616436045,-0.9997991810479904,0.8717673777713758,0.9742149135973788,2.0404049195352094,3.014619833132589,3.458055336779513,0.0136058472860716,5.0,35.42794719203914,49.94389318360663,6.0,5.0,2.5,432.377838453218,478.6998542542877,407.09719011188736,257.13189382166826,298.4463464987816,431.9619684327861
2250.0000000000005,33.39624164422848,-1.556195412089039,91.16790058765872,77.97524466646605,91.02061107778928,48.84805077364104,90.70102928664136,24.32807236084841,34.06100392870065,-0.8181015284384897,33.89654226359506,-0.999709995603098,0.8718396151764891,0.9740711118622822,2.040637925108633,3.014709036970916,3.4578711319061126,0.0136084764958276,5.0,35.431815969909565,49.945662874937845,6.0,5.0,2.5,432.37787641944726,478.6978244650299,407.1195613022924,257.16611679038925,298.47362345656705,431.9675789848612
2260.0000000000005,33.396154912539494,-1.5562924154390885,91.16276885079064,77.9709098158803,91.01542231262869,48.8494478754912,90.6956697994376,24.33841875117168,34.061138572364506,-0.8179531101186512,33.89662286493784,-0.9996208309445932,0.8719096013568306,0.9739319789996084,2.0408635032442564,3.0147954822438647,3.45769272130088,0.0136110252090755,5.0,35.43555905912956,49.94737410338212,6.0,5.0,2.5,432.37791184894894,478.6958518208872,407.14121401519054,257.19927563104545,298.5000327048707,431.97299596205096
2270.0000000000005,33.39607320792596,-1.5563837965258358,91.15779777746096,77.96670693123377,91.01039596703934,48.850799066955055,90.69047794793052,24.348440297367176,34.06127137736529,-0.8178067189859917,33.89670331297129,-0.9995318360403188,0.8719773396080724,0.9737972730585192,2.0410817412974933,3.0148790143560125,3.4575199118260453,0.0136134948725085,5.0,35.43918087064492,49.94902893704233,6.0,5.0,2.5,432.3779448279474,478.69393473372287,407.162172891653,257.2314048991289,298.52560307578204,431.9782264157176
