time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
2280.0000000000005,33.39599624467294,-1.556469874872505,91.15298211517953,77.9626318919667,91.00552673296308,48.85210597706754,90.68544826135184,24.358147664905456,34.06140227788627,-0.8176624275727135,33.89678348752942,-0.9994431438215656,0.8720429319201263,0.973666873057038,2.041292956304212,3.0149598293612487,3.4573525213061425,0.0136158884279123,5.0,35.44268561427083,49.950629388609855,6.0,5.0,2.5,432.3779755055563,478.6920717056186,407.1824615753655,257.2625377223179,298.5503627258144,431.9832775532256
2290.0000000000005,33.39592375225483,-1.5565509530178474,91.14831678773712,77.95868070985193,91.00080948034017,48.85337016839719,90.68057545189411,24.367551153334944,34.061531216211264,-0.8175202994813162,33.896863278273905,-0.9993548763469562,0.8721064455283899,0.9735406277782584,2.0414973802997047,3.015038008077963,3.4571903734196328,0.0136182082321433,5.0,35.44607734296193,49.95217738627576,6.0,5.0,2.5,432.3780040240695,478.69026127962655,407.2021028389008,257.2927061327234,298.5743387113515,431.98815621478894
2300.0000000000005,33.395855475645526,-1.5566273161688289,91.1437968893384,77.9548495299055,90.99623925123268,48.85459314446251,90.67585440873536,24.3766607144608,34.06165814329408,-0.8173803887568738,33.89694258523068,-0.999267144209,0.8721679272476136,0.9734183712266842,2.0416951938817074,3.015113565108392,3.457033297043475,0.0136204562805812,5.0,35.44935995969723,49.95367478459997,6.0,5.0,2.5,432.3780305221957,478.6885020475076,407.2211186372696,257.3219411190712,298.5975571489345,431.99286891560007
2310.0000000000005,33.395791175096115,-1.5566992324490343,91.1394177031414,77.95113459797062,90.99181127858373,48.85577634069182,90.67128021747372,24.385485911940407,34.061783017544485,-0.8172427412258115,33.89702131784015,-0.9991800475848436,0.8722275157029962,0.9733000489825748,2.0418867912485874,3.015186840231161,3.4568811301498408,0.0136226359713531,5.0,35.45253720177118,49.9551233544218,6.0,5.0,2.5,432.378055110808,478.6867925738073,407.2395300154219,257.3502724926899,298.62004304427177,431.9974218949607
2320.0000000000005,33.3957306249248,-1.5567669542514295,91.1351746663496,77.94753233074829,90.98752095089276,48.85692114672139,90.6668481235484,24.394036006635197,34.06190580553032,-0.8171073937215851,33.89709939515236,-0.9990936760205502,0.8722852018986084,0.9731854485830128,2.042072215151084,3.0152576637340966,3.4567337118308474,0.0136247483411881,5.0,35.455612678821524,49.956524808372016,6.0,5.0,2.5,432.37807792157423,478.6851315540056,407.25735731460645,257.3777291545896,298.6418206792285,432.00182105444645
2330.0000000000005,33.39567361192005,-1.556830720024152,91.13106337582684,77.94403922393046,90.9833638179744,48.85802889365498,90.66255353848295,24.40231992458814,34.0620264795229,-0.8169743767908813,33.89717674363864,-0.9990081108518892,0.8723410689483838,0.9730744681440728,2.0422517233825106,3.015326191526583,3.456590889572114,0.0136267958413831,5.0,35.45858985766495,49.95788078733767,6.0,5.0,2.5,432.37809906147936,478.683517649912,407.2746201019685,257.40433899154056,298.6629133917428,432.0060721315996
2340.0000000000005,33.39561993549037,-1.5568907541027102,91.12707958242952,77.94065189733436,90.97933558519132,48.85910086161232,90.6583920338091,24.410346281704847,34.06214501822555,-0.8168437138904211,33.897253297731304,-0.998923424607426,0.8723951819022231,0.9729669926826544,2.0424255281533643,3.015392520836019,3.456452515316597,0.0136287806009018,5.0,35.461472074865014,49.95919286870924,6.0,5.0,2.5,432.3781186343326,478.68194957351625,407.291337223482,257.4301289494119,298.6833436914444,432.0101805754928
2350.0000000000005,33.39556940661372,-1.556947267884766,91.12321918499744,77.9373670809291,90.97543210739904,48.860138281595134,90.65435933489084,24.41812339304124,34.06226140586484,-0.8167154223889952,33.89732899889604,-0.9988396820349408,0.8724476017476324,0.972862909516412,2.0425938296754103,3.0154567391918223,3.45631844611808,0.0136307046501032,5.0,35.46426254111759,49.96046256898768,6.0,5.0,2.5,432.3781367379249,478.6804260692372,407.3075268325829,257.455125059653,298.70313328766423,432.0141516119897
2360.0000000000005,33.39552184695623,-1.5570004608154593,91.11947822003648,77.93418160759484,90.97164937852506,48.86114233896865,90.65045131021482,24.425659293285943,34.06237563172904,-0.816589514075929,33.89740379506528,-0.9987569407280148,0.8724983709671091,0.9727620916742798,2.042756782501402,3.015518874175682,3.4561885437484205,0.0136325696972536,5.0,35.46696435015457,49.96169134792012,6.0,5.0,2.5,432.3781534643359,478.6789459124262,407.323206438727,257.47935250171616,298.72230314358205,432.0179902580263
2370.0000000000005,33.39547708857341,-1.557050520721532,91.1158528630865,77.93109241437219,90.96798353296192,48.86211417291826,90.64666397285404,24.43296173404797,34.06248768977743,-0.8164659955922957,33.8974776402641,-0.9986752515401917,0.8725475539067388,0.9726644429752378,2.042914590071065,3.0155790330463024,3.456062674801354,0.0136343777586716,5.0,35.469580478288265,49.96288060826594,6.0,5.0,2.5,432.3781688999094,478.6775079099701,407.33839290293486,257.5028355910693,298.74087346302804,432.02170131315376
2380.0000000000005,33.395434973068575,-1.5570976247523165,91.11233941903537,77.9280965357168,90.96443083577984,48.86305488029518,90.64299347040313,24.44003820373092,34.06259757820668,-0.8163448689085726,33.897550494078864,-0.9985946591726816,0.8725951979691766,0.9725698542723564,2.0430674140253258,3.015637268297682,3.45594071032718,0.0136361305546362,5.0,35.47211379321834,49.96403170020557,6.0,5.0,2.5,432.378183125904,478.6761108989838,407.35310248574416,257.5255978399572,298.7588637518385,432.02528938283393
2390.0000000000005,33.39539535111757,-1.557141939911162,91.10893431932764,77.92519110180251,90.96098767991356,48.86396551653718,90.63943608210168,24.446895933086807,34.06270529906702,-0.8162261317479533,33.897622321247965,-0.9985152026272884,0.8726413512244625,0.972478222956686,2.0432154155003657,3.0156936384570514,3.4558225257438533,0.0136378297849376,5.0,35.4745670567396,49.96514592267829,6.0,5.0,2.5,432.3781962186519,478.67475374680487,407.36735086143216,257.5476619724418,298.7762928292642,432.0287588825993
2400.0000000000005,33.39535808179279,-1.5571836238113974,91.10563411301376,77.92237333161637,90.95765057711937,48.864847098720816,90.63598820952824,24.45354191335207,34.062810857954446,-0.8161097779255329,33.89769309126476,-0.998436915645584,0.8726860647519704,0.972389455150619,2.043358760778996,3.0157482159296145,3.4557080005474043,0.0136394771677748,5.0,35.4769429323203,49.96622452708714,6.0,5.0,2.5,432.3782082499636,478.6734353486305,407.3811531599829,257.56904998005206,298.7931788790951,432.0321140574776
2410.0000000000005,33.39532303232428,-1.5572228249433238,91.1024354687608,77.91964053532166,90.9544161600124,48.865700605305726,90.6326463787222,24.45998289272296,34.06291426367626,-0.8159957977171644,33.89776277806136,-0.9983598270588344,0.8727293885141761,0.9723034611714256,2.043497611620704,3.0158010727921294,3.4555970183684743,0.0136410743743921,5.0,35.479243984524146,49.9672687171132,6.0,5.0,2.5,432.37821928726186,478.67215462937486,407.394523961464,257.58978310784886,298.8095394381487,432.0353589708586
2420.0000000000005,33.39529007738005,-1.5572596834790602,91.09933516940649,77.91699011055071,90.95128117657042,48.8665269782652,90.62940723454948,24.4662253867981,34.06301552773549,-0.8158841784277797,33.897831359447515,-0.9982839614086174,0.8727713628798541,0.9722201458189008,2.043632105545476,3.0158522513643766,3.4554894668095795,0.0136426228977677,5.0,35.48147268385458,49.96827965127102,6.0,5.0,2.5,432.3782293941273,478.6709105430587,407.4074773231917,257.60988188574373,298.82539143108613,432.0384975325412
2430.0000000000005,33.39525909891408,-1.557294331442506,91.09633010090654,77.91441953302649,90.9482424789556,48.867327126074365,90.62626752914792,24.472275702074057,34.06311466467058,-0.8157749040168482,33.89789881731933,-0.9982093387162082,0.8728120267933734,0.9721394170041632,2.0437623750664007,3.015901792070564,3.4553852370145424,0.0136441241832429,5.0,35.48363141550658,49.96925844668432,6.0,5.0,2.5,432.3782386297015,478.6697020684505,407.4200268274338,257.6293662017816,298.8407512205532,432.0415334813825
2440.0000000000005,33.395229985302166,-1.557326893675679,91.09341724734446,77.91192635360443,90.94529701848263,48.86810192586995,90.6232241167865,24.478139944724774,34.06321169135916,-0.8156679558659334,33.897965136933,-0.9981359752857768,0.8728514310954808,0.9720612003406937,2.0438885790567904,3.015949779397484,3.455284223584633,0.0136455798379416,5.0,35.48572248372301,49.97020618166607,6.0,5.0,2.5,432.3782470503061,478.6685282092701,407.4321856071135,257.6482553285524,298.85563464463286,432.04447043344817
2450.0000000000005,33.39520263137008,-1.5573574878071668,91.09059370530092,77.90950821090684,90.94244186015408,48.86885221969561,90.620273968902,24.483823992140174,34.06330662641759,-0.8155633134405774,33.89803030645096,-0.9980638842067152,0.8728896128851885,0.971985411163969,2.0440108425168253,3.0159962536807945,3.455186325006125,0.0136469912254043,5.0,35.487748101997,49.97112389121685,6.0,5.0,2.5,432.378254708576,478.66738800050894,407.44396628726105,257.6665678295097,298.87005693880604,432.0473118494823
2460.0000000000005,33.395176937917434,-1.5573862247845796,91.08785666363372,77.90716281419651,90.93967416221189,48.86957882013752,90.61741415296773,24.48933353454356,34.06339949060753,-0.815460953842205,33.89809431712887,-0.99799307514661,0.8729266126813382,0.9719119727960852,2.044129297029205,3.0160412698252905,3.455091442980552,0.013648359739744,5.0,35.48971040845822,49.97201257396984,6.0,5.0,2.5,432.3782616539408,478.6662805005529,407.4553810716732,257.68432169105813,298.88403284011054,432.0500610513502
2470.0000000000005,33.39515281122177,-1.5574132094293418,91.08520340134544,77.90488794253548,90.93699117399,48.87028251158778,90.6146418303146,24.494674078795807,34.06349030640924,-0.8153608522782747,33.89815716287679,-0.9979235548367456,0.8729624609978166,0.9718408014613004,2.044244049387042,3.016084850848342,3.454999482338434,0.0136496865959292,5.0,35.49161146814663,49.97287319361544,6.0,5.0,2.5,432.3782679329356,478.6652047919801,407.4664417558282,257.70153433321354,298.89757660493973,432.05272124245033
2480.0000000000005,33.39513016294856,-1.5574385405368505,91.08263128998416,77.90268144698814,90.93439023834496,48.8709640494302,90.61195425864706,24.499850943765008,34.063579097815925,-0.8152629822892551,33.898218840076765,-0.997855327274067,0.872997200195922,0.9717718307253852,2.0443552327438383,3.016127063469224,3.454910351135525,0.013650973170642,5.0,35.493453271491774,49.97370667817654,6.0,5.0,2.5,432.3782735892375,478.6641599827451,407.4771597170577,257.71822259303946,298.9107019917952,432.0552954952007
2490.0000000000005,33.395108909707005,-1.557462311373797,91.08013778621378,77.90054124390002,90.93186878415472,48.87162416284093,90.60934878433385,24.504869274713712,34.0636658901818,-0.8151673159158008,33.898279347368494,-0.9977883939579898,0.8730308692589049,0.9717049941550489,2.0444629711156286,3.016167965270677,3.4548239603841626,0.0136522207661002,5.0,35.49523774026045,49.97451392335944,6.0,5.0,2.5,432.3782786622302,478.6631452025289,407.4875459499965,257.73440276964084,298.92342231470104,432.05778678044254
2500.0000000000005,33.39508897268412,-1.557484610086874,91.07772043101112,77.8984653192635,90.92942432547972,48.872263553921925,90.60682284149463,24.509734047398865,34.06375070998064,-0.8150738239651217,33.898338685336505,-0.9977227542369178,0.8730634962351189,0.971640217050352,2.044567361541477,3.0162075785918288,3.45474022404844,0.013653430491959,5.0,35.496966729474536,49.97529579103974,6.0,5.0,2.5,432.3782831947824,478.66215961109634,407.4976110661294,257.75009063559816,298.93575039855017,432.0601979057312
2510.0000000000005,33.39507027759683,-1.55750551975666,91.0753768434412,77.89645171438428,90.92705445533468,48.87288290252917,90.60437394570364,24.5144500756266,34.06383358479903,-0.8149824760183152,33.898396856581094,-0.9976584052292308,0.8730951173582797,0.9715774371206408,2.0446685194672245,3.016245956587865,3.4546590590428545,0.0136546035668049,5.0,35.49864203016233,49.97605311650648,6.0,5.0,2.5,432.37828722140654,478.66120238022506,407.5073653341904,257.7653014607343,298.9476987177978,432.06253167843136
2520.0000000000005,33.395052754447065,-1.5575251186714354,91.07310472519951,77.89449853877329,90.92475685019828,48.87348286092367,90.60199969846164,24.519022011550703,34.06391454324699,-0.8148932405289315,33.898453865461626,-0.9975953421077292,0.8731257597049414,0.9715165856383016,2.044766537067943,3.0162831227062448,3.4545803845319463,0.0136557410429424,5.0,35.5002653707906,49.97678669966115,6.0,5.0,2.5,432.3782907723657,478.66027271103445,407.5168186441168,257.78005001047944,298.9592792336781,432.06479062483726
2530.0000000000005,33.395036336906074,-1.557543481015614,91.07090184770344,77.89260395783192,90.9225292570501,48.874064062511536,90.599697774055,24.523454359331367,34.063993614454056,-0.8148060853782794,33.898509717708464,-0.997533558528744,0.8731554608497308,0.9714576086090516,2.0448615306641345,3.016319139273186,3.4545041227111914,0.0136568441200274,5.0,35.5018384211553,49.97749731865565,6.0,5.0,2.5,432.3782938832081,478.6593698265814,407.5259805844482,257.79435059056203,298.9705035995856,432.066977373249
2540.0000000000005,33.39502096244912,-1.557560676719277,91.06876605624691,77.89076619335657,90.9203694975208,48.87462711617326,90.59746592369628,24.52775147508584,34.06407082834071,-0.8147209775764851,33.89856442054177,-0.9974730465006018,0.8731842464241656,0.97140044211475,2.044953587401636,3.0163540295163864,3.454430198287311,0.0136579137920532,5.0,35.50336279389563,49.97818572052671,6.0,5.0,2.5,432.37829658462977,478.65849296824047,407.5348604058536,257.80821704459004,298.9813830347352,432.0690943383785
2550.0000000000005,33.39500657227523,-1.5575767715477582,91.06669526674372,77.88898353877043,90.91827546461612,48.8751726111762,90.59530197217435,24.53191757370968,34.06414621559791,-0.8146378832847176,33.89861798269153,-0.997413796361684,0.8732121430033738,0.971345026185168,2.0450427946346035,3.016387820819772,3.454358537027488,0.0136589510425438,5.0,35.50484004687104,49.97885262836137,6.0,5.0,2.5,432.3782989089432,478.6576414254494,407.54346705292977,257.8216627749242,298.9919284229488,432.07114383858885
2560.0000000000005,33.39499311002669,-1.5575918285338162,91.06468745820136,77.88725427385526,90.91624511512693,48.87570111232344,90.59320381015564,24.535956732975247,34.06421980646271,-0.8145567691651081,33.89867041318659,-0.9973557981199404,0.8732391870802729,0.9712913152887288,2.045129265888899,3.016420581177628,3.4542890720046686,0.0136599570190479,5.0,35.50627168373103,49.97949873518661,6.0,5.0,2.5,432.3783008650816,478.6568143966939,407.5518091661264,257.83470075670004,299.00215020103496,432.07312824794286
2570.0000000000005,33.3949805238423,-1.557605905681271,91.06274068324556,77.8855768334247,90.914276480214,48.87621317171596,90.5911694047883,24.53987289840273,34.06429163298631,-0.8144775998804334,33.89872172347091,-0.9972990391118514,0.873265400221375,0.9712392495975416,2.0452130730276123,3.0164523226251534,3.45422173128636,0.013660932579167,5.0,35.507659158862225,49.98012471832487,6.0,5.0,2.5,432.37830249632,478.6560112691238,407.5598951021583,257.84734354864486,299.01205860109405,432.0750496562183
2580.0000000000005,33.394968763828544,-1.5576190587931933,91.0608530560708,77.88394964163177,90.9123676532782,48.8767093152092,90.58919678753752,24.543669879104527,34.064361726327405,-0.8144003410778281,33.89877192481633,-0.9972435068644928,0.8732908116236141,0.971188781051936,2.045294308137008,3.0164830891889443,3.454156449420013,0.0136618787050204,5.0,35.50900387371297,49.98073122208575,6.0,5.0,2.5,432.3783038164871,478.65523134567263,407.5677329114315,257.85960328315423,299.0216633533104,432.07691010229246
2590.0000000000005,33.394957782767406,-1.557631340680416,91.05902273605636,77.88237121263882,90.91051677336397,48.87719006152207,90.5872840368468,24.547351397537227,34.06443011871411,-0.8143249572259491,33.89882102984114,-0.997189187415472,0.8733154344052968,0.9711398466222156,2.045373025209936,3.0165128718321514,3.454093163813498,0.0136627961159,5.0,35.51030719564102,49.9813188828918,6.0,5.0,2.5,432.3783049321378,478.6544740362726,407.5753304712114,257.8714918235979,299.0309740931602,432.07871167424287
2600.0000000000005,33.394947536906024,-1.5576428002781313,91.05724794796842,77.8808399302057,90.90872204584772,48.87765589738359,90.58542930009668,24.550921016728008,34.06449684151742,-0.8142514137387024,33.89886905205265,-0.9971360658194046,0.8733393032700264,0.9710924062480748,2.045449327557588,3.016541733805663,3.4540318092989613,0.0136636858465237,5.0,35.51157042942776,49.981888299286645,6.0,5.0,2.5,432.37830562270494,478.6537384559793,407.58269531609807,257.8830205333982,299.0399999736016,432.0804565385053
2610.0000000000005,33.39493798403826,-1.5576534847917856,91.0555269969774,77.87935451807317,90.90698175692104,48.87810730131366,90.58363080702284,24.554382193272943,34.064561927032415,-0.8141796750118715,33.8989160048639,-0.997084127235098,0.8733624454890316,0.971046421205825,2.04552329980105,3.016569721006875,3.453972330259488,0.0136645488015904,5.0,35.512794843590086,49.98244005500232,6.0,5.0,2.5,432.3783061533091,478.6530242201495,407.5898346991896,257.8942004340484,299.04874978694824,432.08214620785577
2620.0000000000005,33.3949290850148,-1.5576634380078644,91.0538582130254,77.87791355858796,90.90529421816508,48.878544739564745,90.58188681432743,24.557738288501696,34.06462540744952,-0.8141097055568594,33.89896190325738,-0.9970333550855344,0.8733848688580343,0.971001827409568,2.0455949793512005,3.016596806760768,3.4539146650262214,0.0136653855563749,5.0,35.513981667279666,49.982974723374014,6.0,5.0,2.5,432.3783064590013,478.65233067387993,407.5967557393992,257.90504225555026,299.05723227896885,432.08378269758657
2630.0000000000005,33.39492080228308,-1.5576727019270606,91.05223998573514,77.87651566278879,90.90365780150933,48.87896865578954,90.58019564109529,24.560992535102287,34.06468731401098,-0.8140414709307606,33.89900676177077,-0.9969837332858448,0.8734066217832412,0.9709586102085332,2.045664501851307,3.016623112059841,3.453858760425673,0.0136661973314778,5.0,35.51513208012733,49.98349284991815,6.0,5.0,2.5,432.3783065300651,478.6516571478813,407.60346527287504,257.9155563225586,299.06545580993134,432.0853680339955
2640.0000000000005,33.394913100571586,-1.5576813159988774,91.05067077438628,77.87515959668671,90.90207094892156,48.87937946974097,90.57855567771804,24.564148078015364,34.06474767907402,-0.8139749354618288,33.899050595771136,-0.9969352448338212,0.8734277034514554,0.970916704051984,2.0457318807163887,3.0166485847683733,3.4538045597222538,0.0136669845343356,5.0,35.516247231731654,49.98399494367965,6.0,5.0,2.5,432.3783064301076,478.6510031655541,407.6099698188973,257.925752676712,299.0734280763927,432.0869030820958
2650.0000000000005,33.39490594720669,-1.5576893167671528,91.04914906119431,77.87384406185889,90.90053212597412,48.87977761347736,90.57696533987792,24.56720796837959,34.06480653463826,-0.8139100638730382,33.89909342182359,-0.9968878714022368,0.8734481354076934,0.9708760672651212,2.0457971867409825,3.016673254006104,3.45375201081405,0.0136677479315438,5.0,35.51732823236506,49.98448153890723,6.0,5.0,2.5,432.3783061422532,478.650368114717,407.6162758759779,257.9356410715065,299.08115729526844,432.08839023115513
2660.0000000000005,33.39489931042584,-1.55769673975675,91.04767338854944,77.87256784343849,90.8990398588824,48.88016348324175,90.5754231055256,24.570175143608424,34.06486391188356,-0.8138468217911736,33.89913525558857,-0.9968415956645912,0.8734679465029959,0.9708366704242014,2.0458605048431706,3.0166971752673715,3.4537010629239213,0.0136684883824062,5.0,35.51837615218983,49.98495311976672,6.0,5.0,2.5,432.3783056883348,478.6497514628611,407.6223896022887,257.9452308993156,299.08865086784886,432.0898308293932
2670.0000000000005,33.39489316065993,-1.5577036180395112,91.0462423436498,77.87132975731447,90.89759271917828,48.88053746726701,90.5739274993583,24.573052456740985,34.06491984220894,-0.8137851746017191,33.89917611354128,-0.9967963993934178,0.8734871514319944,0.9707984699428962,2.045921886348544,3.01672035629144,3.4536516665938706,0.0136692065135029,5.0,35.519392027933634,49.9854101619672,6.0,5.0,2.5,432.3783050814277,478.64915268256806,407.628316982712,257.9545312858242,299.0959160962717,432.09122637726426
2680.0000000000005,33.39488746994182,-1.5577099828953465,91.0448545586603,77.87012865582045,90.89618932384496,48.880899941723214,90.57247709296412,24.57584266975596,34.06497435669736,-0.81372508803895,33.8992160123247,-0.9967522641755976,0.873505771656298,0.9707614316564191,2.045981397930402,3.0167428295868213,3.453603773981509,0.013669903045348,5.0,35.52037686255807,49.98585312629564,6.0,5.0,2.5,432.3783043339205,478.6485712611424,407.6340638110128,257.9635510690324,299.10296005872635,432.09257834960016
2690.0000000000005,33.39488221206508,-1.5577158636349395,91.04350871181592,77.8689634422427,90.89482833641952,48.881251269302645,90.571070505933,24.578548452756024,34.0650274862965,-0.8136665279865268,33.899254968879525,-0.9967091712690604,0.8735238206466736,0.97072551450788,2.0460390861918296,3.0167646006997098,3.4535573379857976,0.0136705785562807,5.0,35.52133162468118,49.98628245689191,6.0,5.0,2.5,432.37830346444736,478.6480067244406,407.63963568063446,257.9722987959191,299.10978956970285,432.0938880930008
2700.0000000000005,33.39487736202674,-1.5577212882230924,91.0422035057246,77.86783298428753,90.89350844517251,48.88159180617157,90.56970638357753,24.58117241596665,34.0650792617245,-0.8136094605813469,33.89929300042829,-0.9966671016198348,0.8735413222958528,0.9706906900143888,2.0460950249303487,3.0167857149447377,3.453512315840974,0.0136712337991185,5.0,35.52225725956055,49.986698591019085,6.0,5.0,2.5,432.3783024586649,478.6474585109088,407.645038079991,257.9807828273108,299.1164114077733,432.0951572407948
2710.0000000000005,33.394872896336054,-1.5577262829331175,91.04093771900057,77.86673630012585,90.89222841501888,48.88192188378565,90.56838344991152,24.583717037418864,34.065129712785534,-0.8135538529680844,33.89933012353859,-0.9966260368987035,0.8735582901056984,0.970656921771174,2.0461492576472526,3.0168061794184267,3.453468662123738,0.013671869316497,5.0,35.52315466548583,49.98710193244227,6.0,5.0,2.5,432.37830135743866,478.6469262370177,407.650276159333,257.9890110989446,299.1228317312412,432.0963866790004
2720.0000000000005,33.394868793026205,-1.557730872333991,91.03971013696736,77.86567234716392,90.8909870178358,48.88224183790123,90.56710043649616,24.58618476263507,34.06517886971885,-0.8134996718119964,33.89936635583992,-0.9965859576019512,0.873574740112622,0.970624175863939,2.0462018375259534,3.0168260133898928,3.4534263353367574,0.0136724857074583,5.0,35.524024726183995,49.987492894012405,6.0,5.0,2.5,432.37830015419866,478.64640940734495,407.65535506420815,257.99699144933567,299.1290569349934,432.0975779851645
2730.0000000000005,33.39486503104212,-1.5577350799749752,91.0385195939077,77.86464015087574,90.88978307492008,48.88255198496223,90.5658561257812,24.588577942729327,34.06522676194496,-0.8134468846811842,33.89940171435425,-0.9965468448979776,0.8735906904126268,0.970592423411135,2.046252820760857,3.0168452441719924,3.453385295059672,0.0136730835851452,5.0,35.5248682915481,49.987871862666736,6.0,5.0,2.5,432.3782988726627,478.64590759140174,407.66027970673,258.00473141592965,299.13509298808646,432.0987323050746
2740.0000000000005,33.394861590742345,-1.5577389278241751,91.03736495250368,77.86363873300064,90.88861543631916,48.88285263347149,90.56464932994876,24.59089886949284,34.065273418820375,-0.8133954592143483,33.89943621655663,-0.9965086794539956,0.8736061540433572,0.9705616303808442,2.0463022511777704,3.0168638815586144,3.4533455008249487,0.0136736634742971,5.0,35.525686188315944,49.9882392163895,6.0,5.0,2.5,432.37829748496506,478.6454203218647,407.6650548766245,258.0122383491243,299.1409457473637,432.099850868662
2750.0000000000005,33.394858453727515,-1.5577424364605008,91.03624512964784,77.86266719952539,90.88748300683208,48.88314407943017,90.56347891757976,24.59314973307437,34.06531886900593,-0.8133453638174046,33.89946987953183,-0.9964714423692272,0.8736211500194208,0.9705317725041418,2.046350185873345,3.016881958377488,3.453306914914344,0.0136742259787531,5.0,35.526479206741044,49.98859531725543,6.0,5.0,2.5,432.3782960304036,478.64494721859614,407.66968514437417,258.019519273711,299.1466208162391,432.1009347576287
2760.0000000000005,33.39485560224851,-1.5577456257357198,91.0351590608816,77.86172463830246,90.88638471012288,48.883426610134336,90.5623437767948,24.59533267898752,34.06536314079612,-0.8132965673001422,33.89950272031781,-0.9964351147947352,0.8736356840557759,0.9705028114504426,2.0463966516571634,3.016899463107606,3.453269501426405,0.0136747714961458,5.0,35.52724811964208,49.98894051676734,6.0,5.0,2.5,432.37829451567154,478.6444878502464,407.67417498439886,258.0265810751383,299.1521236201361,432.1019850903685
2770.0000000000005,33.394853020134406,-1.5577485137362714,91.0341057223234,77.86081018944422,90.88531951090992,48.88370050536656,90.56124283810408,24.59744977350499,34.0654062622813,-0.8132490386975632,33.89953475625268,-0.9963996775495616,0.873649782649087,0.9704747330462844,2.0464417217925046,3.016916454838789,3.4532332231467784,0.0136753007258412,5.0,35.52799367115324,49.989275157748295,6.0,5.0,2.5,432.3782929366547,478.6440418321101,407.6785287145488,258.0334303858891,299.1574594899601,432.10300297075287
2780.0000000000005,33.39485069178329,-1.5577511179122894,91.03308411193996,77.8599230016765,90.88428639597714,48.88396603565343,90.5601750547868,24.59950303683757,34.06544826125177,-0.8132027473757261,33.899566004515584,-0.9963651116287906,0.8736634488749697,0.9704474985875094,2.0464854155256527,3.0169329141131622,3.4531980455381466,0.0136758140029405,5.0,35.52871658799768,49.98959957107576,6.0,5.0,2.5,432.3782913014237,478.643608770955,407.6827505449771,258.0400736933019,299.1626335582066,432.103989417472
2790.0000000000005,33.39484860276679,-1.557753454401393,91.0320932748771,77.8590622661655,90.88328439981156,48.884223459290006,90.5591394293803,24.601494395273107,34.06548916462672,-0.8131576636609453,33.89959648193492,-0.9963313984155776,0.8736767011011453,0.9704210882789508,2.0465277871299783,3.0169488754089286,3.453163935362467,0.0136763118872025,5.0,35.52941756245281,49.989914072899005,6.0,5.0,2.5,432.3782896174574,478.6431882961591,407.6868444892434,258.0465171839711,299.16765073349,432.1049454242888
2800.0000000000005,33.39484673928222,-1.5577555386412882,91.03113226317213,77.8582271786139,90.88231256386126,48.88447303254236,90.55813497157712,24.60342576084201,34.06552899966534,-0.8131137575048798,33.89962620575731,-0.9962985188305424,0.8736895486636462,0.9703954725477056,2.0465688695569955,3.0169643421047008,3.453130859490428,0.0136767947949295,5.0,35.53009728130985,49.99021897673964,6.0,5.0,2.5,432.37828788931495,478.642780037591,407.6908145297468,258.05276700155497,299.1725158917807,432.1058719781967
2810.0000000000005,33.39484508863428,-1.557757384831234,91.03020017785568,77.85741697464101,90.881369979109,48.884714998123165,90.55716074223268,24.60529894734668,34.0655677926351,-0.8130709999526857,33.899655192741875,-0.9962664543335792,0.8737020085714766,0.9703706324738564,2.046608713283093,3.016979345756949,3.4530987867245275,0.0136772632498181,5.0,35.530756395452954,49.99051457953084,6.0,5.0,2.5,432.3782861226468,478.64238364141926,407.6946644413257,258.0588289747308,299.1772336476788,432.1067700077013
2820.0000000000005,33.39484363895584,-1.5577590062441118,91.02929614586324,77.85663091557721,90.8804557627284,48.88494959192087,90.55621582922863,24.607115716746364,34.065605569514815,-0.8130293623676722,33.8996834596457,-0.996235186387082,0.8737140902209426,0.9703465416367572,2.0466473501578566,3.0169938917946144,3.4530676860569853,0.0136777176460449,5.0,35.53139553700311,49.990801169833325,6.0,5.0,2.5,432.3782843191052,478.6419987703984,407.6983978899296,258.06470876712,299.1818084940804,432.10764039977806
2830.0000000000005,33.39484237891174,-1.5577604155578797,91.02841930560848,77.85586826526901,90.87956904349358,48.88517704599816,90.55529933242944,24.60887780635875,34.06564235631897,-0.8129888160739824,33.89971102337632,-0.9962046962870088,0.8737258046211358,0.9703231761226973,2.046684816408173,3.017007992530872,3.4530375279909507,0.0136781584048889,5.0,35.53201532860959,49.991079031427546,6.0,5.0,2.5,432.37828248542127,478.64162507935447,407.7020184890491,258.0704119654224,299.186244846322,432.1084840602519
2840.0000000000005,33.39484129826906,-1.557761624217676,91.02756884353153,77.85512833213873,90.87870899873592,48.885397579663326,90.55441040183172,24.610586858498557,34.06567817810997,-0.8129493334454309,33.8997379003953,-0.9961749658226609,0.8737371631697883,0.9703005143384263,2.0467211480948166,3.0170216624332435,3.4530082839648686,0.0136785859370573,5.0,35.532616358565974,49.99134843255712,6.0,5.0,2.5,432.37828062428105,478.64126224847126,407.70552965130736,258.075943851072,299.19054688066313,432.1093018166621
2850.0000000000005,33.39484038742515,-1.5577626429637237,91.02674396207246,77.85441043652764,90.8778748219604,48.885611407868446,90.55354820412605,24.61224448292046,34.06571305989357,-0.8129108869183597,33.89976410728044,-0.9961459766549297,0.873748179216088,0.9702785375660864,2.046756385791332,3.0170349233574183,3.452979926166199,0.0136790006803039,5.0,35.533199203259755,49.99160963600934,6.0,5.0,2.5,432.37827873893,478.6409099613617,407.7089347211551,258.08130960242767,299.19471868881175,432.11009449190806
2860.0000000000005,33.394839637578634,-1.557763481639995,91.02594388554937,77.85371391639107,90.87706572878731,48.885818739565934,90.5527119288264,24.613852245726665,34.06574702654499,-0.812873449073038,33.899789660709715,-0.9961177103339196,0.8737588590487869,0.9702572201784532,2.0467905532847426,3.017047773463196,3.452952427569879,0.0136794029560319,5.0,35.533764423082175,49.99186289720541,6.0,5.0,2.5,432.37827683212447,478.6405679085663,407.71223695018807,258.0865142586724,299.19876424693746,432.1108628856014
2870.0000000000005,33.39483904076857,-1.5577641491505003,91.02516786291632,77.85303813025945,90.87628095974011,48.8860197772292,90.551900791149,24.61541166425968,34.06578010273598,-0.8128369927143239,33.89981457741627,-0.9960901483488556,0.8737692178250962,0.9702365474278476,2.0468236948274727,3.0170602422553205,3.452925761982211,0.0136797932176624,5.0,35.53431256074663,49.992108463559305,6.0,5.0,2.5,432.3782749063427,478.64023578970176,407.7154394868499,258.0915627030443,299.2026874033631,432.1116077706321
2880.0000000000005,33.394838589894874,-1.5577646534364933,91.02441517168148,77.85238246702562,90.87551978419776,48.88621471626101,90.55111403607948,24.61692419993296,34.06581231284232,-0.8128014909732996,33.89983887409446,-0.9960632722318224,0.8737792612174192,0.9702164954179786,2.0468558322359622,3.0170723276539406,3.452899904548334,0.0136801717630657,5.0,35.53484413894779,49.99234657371022,6.0,5.0,2.5,432.3782729777176,478.639913326129,407.71854536221184,258.09645963941864,299.20649186146755,432.11232988751294
2890.0000000000005,33.39483827906147,-1.5577650010924344,91.02368511332892,77.85174630603973,90.8747814958147,48.886403744469305,90.55035093373591,24.618391262777152,34.06584368115356,-0.8127669170762034,33.89986256781235,-0.9960370631017668,0.8737889998119746,0.9701970459639064,2.046886998355332,3.0170840443192386,3.452874830157471,0.0136805389585682,5.0,35.535359661501104,49.99257745728772,6.0,5.0,2.5,432.3782710058061,478.6396001970404,407.7215575013423,258.101209607567,299.2101811891047,432.1130300169724
2900.0000000000005,33.39483810326044,-1.5577651977195617,91.02297700077123,77.85112908051536,90.87406539970064,48.88658704958687,90.54961076581876,24.619814252735296,34.06587423293038,-0.8127332431791388,33.89988567637657,-0.9960115012605116,0.8737984441083388,0.9701781823006116,2.046917225677626,3.0170954079782373,3.4528505152661486,0.0136808951684042,5.0,35.535859629504046,49.99280134263569,6.0,5.0,2.5,432.3782690315996,478.63929616229166,407.7244787941113,258.10581711436,299.2137589065936,432.11370878923697
2910.0000000000005,33.39483805956466,-1.557765246591714,91.0222901816272,77.85053021857351,90.87337083609869,48.88676481039721,90.54889285043512,24.6211944933828,34.06590399363682,-0.8127004412140764,33.89990821845876,-0.9959865660532043,0.8738076028953552,0.9701598864969414,2.0469465428101365,3.017106429307078,3.4528269373142533,0.013681240721688,5.0,35.536344516258566,49.99301844807121,6.0,5.0,2.5,432.3782670429548,478.63900093571607,407.7273119864084,258.11028642196214,299.2172283507348,432.1143670025757
2920.0000000000005,33.39483814769286,-1.5577651480235204,91.02162402743323,77.84994917563535,90.8726971693657,48.886937201311184,90.54819653039908,24.62253327123534,34.065932990641834,-0.8126684810135885,33.89993021479971,-0.995962234536364,0.8738164854488714,0.9701421422148906,2.0469749788843328,3.017117121099224,3.4528040742437573,0.0136815759484509,5.0,35.536814783056165,49.993228985440965,6.0,5.0,2.5,432.3782650371075,478.6387142525799,407.730059732796,258.11462167238005,299.2205927250844,432.1150053818492
2930.0000000000005,33.39483748963928,-1.5577658840327333,91.02097764982008,77.84938581445857,90.87204350883684,48.88710427603121,90.54752089570948,24.62383180365788,34.065960438566414,-0.8126382282119381,33.899950783623844,-0.9959394820949684,0.873825086783925,0.9701249136491636,2.0470025052722267,3.0171274189213904,3.452781871971422,0.0136819007593788,5.0,35.537270819427704,49.993433082004174,6.0,5.0,2.5,432.3782634802744,478.6384368298957,407.7327249181829,258.1188268734235,299.2238563889135,432.11549592401775
2940.0000000000005,33.39482971347251,-1.5577745813959607,91.02034222986104,77.84884143821063,90.87140106050887,48.88726286473656,90.54685715863394,24.625090614491626,34.065979976853285,-0.8126166933371337,33.89996346919739,-0.9959254498069754,0.8738333658732567,0.9701079939425714,2.0470288114764115,3.017136805418983,3.4527599005147134,0.0136822123457874,5.0,35.537710856459626,49.99362796971922,6.0,5.0,2.5,432.37826694976405,478.63818038705017,407.7353198389712,258.12290630946904,299.22711093729293,432.1158497322614
2950.0000000000005,33.394817250060534,-1.5577885212777005,91.0197106500379,77.8483060894784,90.87076267535556,48.88740961678536,90.54619815825316,24.62631149948584,34.06599397956782,-0.8126012597120393,33.899970822451245,-0.9959173159253965,0.8738412729143299,0.9700912867988778,2.047054145890564,3.0171454326894414,3.452738530679631,0.0136825124654567,5.0,35.538133583381864,49.9938101753633,6.0,5.0,2.5,432.378272993626,478.63793539428326,407.7378511262807,258.12686768602305,299.230303215821,432.1163038264549
2960.0000000000005,33.39480255433663,-1.5578049579256117,91.01908698296415,77.84777994965225,90.87013240409766,48.88754599223216,90.54554791502974,24.62749702858224,34.0660049902166,-0.8125891239093902,33.899975371057735,-0.9959122844356328,0.8738488785172819,0.9700749649830772,2.0470786583573664,3.017153623340444,3.452717852610684,0.0136828032461088,5.0,35.53854068643176,49.99398081761632,6.0,5.0,2.5,432.3782802346839,478.637697790048,407.74031312883466,258.13071767261687,299.2334149537105,432.1167904035335
2970.0000000000005,33.39478650250562,-1.5578229113375528,91.01847688796056,77.84726732776846,90.86951589994844,48.887675116391335,90.54491205856164,24.628648414956327,34.06601391119898,-0.8125792913136819,33.89997801531658,-0.9959093594605974,0.8738562603386184,0.9700591443681802,2.0471023922911145,3.0171615366592945,3.4526977417203004,0.0136830854492173,5.0,35.53893404693838,49.9941430400325,6.0,5.0,2.5,432.37828824978175,478.6374689276826,407.7427026873924,258.13445826849875,299.2364533513764,432.1172992770393
2980.0000000000005,33.39476945284402,-1.5578419807951036,91.0178840807052,77.8467713907487,90.8689168753034,48.8877994619794,90.54429428201472,24.629765879989687,34.06602111657482,-0.8125713496394836,33.899979126049104,-0.9959081308120972,0.8738634241272057,0.9700438226718906,2.047125296119907,3.0171691187917977,3.452678113636894,0.0136833587096536,5.0,35.53931498537548,49.99429943699721,6.0,5.0,2.5,432.3782968374185,478.63725027815,407.74501955795967,258.1380890113202,299.2394182736208,432.11782510790255
2990.0000000000005,33.39475169042831,-1.557861847451136,91.01731048793678,77.84629372021588,90.86833725276423,48.887920578223934,90.54369648938383,24.630849578196088,34.06602690890131,-0.8125649654112976,33.89997900094981,-0.9959082691920002,0.873870443134387,0.9700290624546256,2.0471475287760903,3.017176591230716,3.4526589323798924,0.0136836239827078,5.0,35.53968440236304,49.99445165878387,6.0,5.0,2.5,432.3783058579928,478.63704249954975,407.747264785659,258.14160978058936,299.2423055511939,432.1183600842836
3000.0000000000005,33.39473348854255,-1.5578822056475587,91.01675691138628,77.8458347474787,90.86777782914542,48.88803934891348,90.54311945889025,24.63189992780281,34.0660315796448,-0.8125598173781442,33.89997792642868,-0.9959094577849328,0.8738773174625819,0.9700148445450878,2.047169102142108,3.0171839466871955,3.45264018918352,0.0136838813061209,5.0,35.540042946588414,49.994600651833935,6.0,5.0,2.5,432.37831515143193,478.6368454742943,407.74943985852144,258.1450216130648,299.2451113892916,432.1188963369594
3010.0000000000005,33.394715090749195,-1.5579027829683127,91.01622350276216,77.84539429545032,90.86723875098376,48.88815627465,90.54256331858436,24.6329175893066,34.066035390028645,-0.8125556176227064,33.89997615896992,-0.9959114128781722,0.8738840561778904,0.9700011592382052,2.0471900563903884,3.0171912156285936,3.452621883073245,0.0136841309694018,5.0,35.54039112328036,49.99474696023629,6.0,5.0,2.5,432.3783245771416,478.6366587336461,407.7515465254133,258.1483264913484,299.2478338896684,432.1194275913493
3020.0000000000005,33.39469669931296,-1.5579233531872203,91.0157099831544,77.84497182675733,90.86671973405136,48.888271609002736,90.54202776572306,24.633903395980383,34.066038559527044,-0.8125521242430409,33.89997391352888,-0.99591389669672,0.8738906630413044,0.9699879900246624,2.0472104214473754,3.0171984114720374,3.452604014524675,0.0136843732359047,5.0,35.540729347450224,49.99489086844369,6.0,5.0,2.5,432.37833402154587,478.6364816499977,407.75358673745376,258.15152706284965,299.2504727070136,432.11994923317513
3030.0000000000005,33.394678469857915,-1.557943742243765,91.0152157963922,77.84456663051373,90.86622021700336,48.888385436041055,90.54151222133645,24.63485825268577,34.06604126020406,-0.8125491475924491,33.89997135776108,-0.9959167237867064,0.8738971369918476,0.9699753159208668,2.0472302172411747,3.0172055331620413,3.452586586503702,0.0136846083224734,5.0,35.54105795430695,49.99503248449645,6.0,5.0,2.5,432.37834346861007,478.63631359430536,407.755562529773,258.15462628089773,299.253028598806,432.12045814546445
3040.0000000000005,33.39466052164953,-1.5579638167430403,91.01474019167422,77.84417771427997,90.86573944409072,48.88849772224307,90.5410159128198,24.63578310589355,34.06604362633795,-0.8125465396709615,33.89996862251564,-0.9959197494079604,0.8739034731106774,0.96996310723524,2.047249453492014,3.017212560727254,3.4525695955726365,0.0136848363890558,5.0,35.54137722251011,49.99517179508507,6.0,5.0,2.5,432.37835263528166,478.6361536609911,407.7574760020498,258.1576272870698,299.2555030512344,432.12095237444873
3050.0000000000005,33.39464294270489,-1.55798347824026,91.01428229240987,77.84380421328592,90.86527653334616,48.88860837324518,90.54053794079172,24.636678991647383,34.06604576352806,-0.8125441840883809,33.89996580842792,-0.9959228622416276,0.8739096686614529,0.969951342573326,2.047268147512383,3.0172194900857088,3.4525530478534625,0.0136850576652475,5.0,35.54168741887554,49.99530872162876,6.0,5.0,2.5,432.37836169189006,478.6360012998192,407.7593293632101,258.1605335385266,299.2578981246658,432.12143060807335
3060.0000000000005,33.39462579501542,-1.5580026573995267,91.01384120978769,77.84344516282067,90.86483059124976,48.88871725395296,90.54007739638416,24.63754686613379,34.0660477485407,-0.8125419962339606,33.899962988689,-0.9959259813265928,0.8739157280704558,0.9699400052703075,2.0472863284285827,3.0172263336988903,3.452536940101436,0.0136852724505707,5.0,35.5419887585698,49.9954431447336,6.0,5.0,2.5,432.37837052372254,478.6358558013344,407.761124678984,258.1633482501191,299.26021614537206,432.1218923211084
3070.0000000000005,33.39460911841009,-1.5580213096727675,91.01341602800436,77.84309963169221,90.86440069718124,48.88882421575562,90.539633343627,24.63838771051008,34.06604963694665,-0.8125399148581779,33.89996021486625,-0.9959290496211112,0.8739216441819555,0.9699290671615208,2.0473039983251136,3.0172330654866344,3.45252127072668,0.0136854808697273,5.0,35.54228145344922,49.99557493045501,6.0,5.0,2.5,432.378379111706,478.63571654291127,407.7628640363525,258.16607472266475,299.26245968370864,432.12233745102577
3080.0000000000005,33.39459293630864,-1.5580394088650564,91.01300586663216,77.84276674226508,90.8639859661163,48.88892911622447,90.53920488300116,24.639202470453142,34.06605146751776,-0.8125378972272301,33.8999575218829,-0.9959320284944512,0.8739274083762482,0.9699184991720848,2.0473211540824727,3.017239653254558,3.4525060369265343,0.0136856830089112,5.0,35.542565703469904,49.99570395168081,6.0,5.0,2.5,432.378387439106,478.6355829563254,407.7645494433809,258.1687161371888,299.26463144768684,432.1227662870952
3090.0000000000005,33.394577259672374,-1.5580569427160071,91.0126099038628,77.84244571599919,90.86358557172412,48.88903181354687,90.53879117424889,24.63999205651396,34.06605326649798,-0.8125359144154913,33.89995493204583,-0.9959348932715102,0.8739330286387728,0.969908292738786,2.0473378271830724,3.0172461199218583,3.452491233363137,0.0136858791898325,5.0,35.542841704104546,49.99583007429004,6.0,5.0,2.5,432.3783955154162,478.6354545813228,407.76618273656254,258.17127554900844,299.266733795988,432.1231791176685
3100.0000000000005,33.3945620912448,-1.558073908156473,91.01222736757109,77.84213580703414,90.8631987376258,48.889132209679474,90.53839142774508,24.640757347341435,34.066055051590475,-0.8125339469106051,33.89995245939322,-0.99593762842386,0.8739384745628757,0.9698983955195372,2.047353959957086,3.017252355476624,3.4524768542611475,0.0136860691240592,5.0,35.54310964962855,49.995953220163294,6.0,5.0,2.5,432.37840332122806,478.6353309606719,407.7677657943879,258.17375590019793,299.2687695826324,432.1235766692468
3110.0000000000005,33.39454742401114,-1.5580903130316417,91.01185755355525,77.84183636942805,90.8628247555474,48.88923020918634,90.53800492280776,24.641499158894305,34.06605683012954,-0.8125319866289827,33.899950107622246,-0.9959402298617306,0.8739438131486886,0.9698888656509784,2.0473697198808223,3.017258585531801,3.452462893078984,0.0136862540261274,5.0,35.54336972533946,49.99607330607535,6.0,5.0,2.5,432.3784108697204,478.63521173653214,407.7693003045628,258.1761599191556,299.2707412178031,432.1239596269255
3120.0000000000005,33.39453324610094,-1.5581061706178048,91.01149978976656,77.84154680465126,90.86246294913654,48.889325752814784,90.5376309700317,24.642218341124646,34.06605860595694,-0.8125300293361306,33.89994787660972,-0.995942697721432,0.8739489860312144,0.9698796213882126,2.0473849791495145,3.017264600537727,3.452449340595678,0.0136864331397389,5.0,35.5436221418496,49.99619028858598,6.0,5.0,2.5,432.378418176959,478.63509659831726,407.77078801727856,258.17849042990485,299.27265122857057,432.124328702369
3130.0000000000005,33.39451954345185,-1.558121496642798,91.01115350119696,77.84126656898758,90.862112739664,48.889418796183456,90.5372689794048,24.642915630389723,34.06606037859356,-0.8125280755602374,33.89994576257902,-0.9959450361805012,0.8739540100829801,0.9698706658807552,2.0473997850715087,3.0172704509522643,3.452436187878788,0.0136866068650122,5.0,35.543867083891485,49.9963041383764,6.0,5.0,2.5,432.3784252001346,478.634985225762,407.77223045780806,258.18074987649754,299.2745018608732,432.12468464062096
3140.0000000000005,33.39450630022375,-1.5581363088227818,91.010818164189,77.8409952371756,90.86177359974064,48.889509318783375,90.53691841234956,24.64359174681607,34.0660621462603,-0.8125261272621173,33.8999437601041,-0.9959472512409776,0.8739588835904797,0.9698619835952936,2.0474141400400705,3.017276123635364,3.4524234266485254,0.0136867753002957,5.0,35.54410474435173,49.99641484968396,6.0,5.0,2.5,432.3784320077872,478.6348774477572,407.7736291028429,258.18294063761783,299.2762952684328,432.1250280910113
3150.0000000000005,33.39449349861585,-1.5581506270671073,91.0104932906616,77.8407323772334,90.8614450376148,48.88959731917488,90.53657876607336,24.644247394667502,34.06606390499798,-0.8125241888055825,33.89994186182799,-0.9959493510407924,0.8739636283783382,0.9698535839127288,2.047428100326118,3.017281684238847,3.4524110457977413,0.0136869389007757,5.0,35.544335320773484,49.996522437339245,6.0,5.0,2.5,432.37843857744656,478.63477304340057,407.77498540616926,258.18506503251484,299.2780335601232,432.1253597396142
3160.0000000000005,33.3944811206715,-1.5581644714592926,91.01017845115751,77.84047762634799,90.86112662038067,48.88968281116888,90.53624959735652,24.64488322492645,34.066065650062335,-0.812522265419659,33.89994005966731,-0.9959513445215292,0.8739682251297132,0.9698454323717696,2.047441625906395,3.017287058278164,3.452399036395565,0.0136870974711808,5.0,35.544559003269626,49.99662693107479,6.0,5.0,2.5,432.378444932482,478.6346718481305,407.77630071328247,258.18712519835447,299.2797186602547,432.12568021462704
3170.0000000000005,33.39446914859577,-1.558177861902152,91.00987324622416,77.8402306502935,90.8608179451836,48.8897658217839,90.53593049316048,24.64549987492165,34.066067376795566,-0.8125203622381036,33.89993834568443,-0.99595324046345,0.8739726878512569,0.9698375313695408,2.0474547534221674,3.0172922847917083,3.4523873877683773,0.0136872513269907,5.0,35.5447759852691,49.99672837394348,6.0,5.0,2.5,432.3784510760504,478.6345737144658,407.7775763378589,258.18912322129603,299.2813524314378,432.1259900905772
3180.0000000000005,33.39445756526092,-1.5581908175522017,91.00957731620127,77.8399911539979,90.86051864909857,48.88984638875917,90.5356210808152,24.646097948210407,34.066069080758005,-0.8125184841542817,33.899936712253606,-0.9959550473018908,0.8739770135650611,0.9698298653414884,2.0474674794116376,3.0172973447531257,3.4523760898987423,0.0136874005115652,5.0,35.5449864563883,49.99682681933257,6.0,5.0,2.5,432.37845702188446,478.6344785197239,407.7788135216823,258.1910610714179,299.2829365978296,432.1262898830951
3190.0000000000005,33.39444635454168,-1.5582033564448352,91.00929033116007,77.8397588681575,90.86022839906356,48.889924558381885,90.53532101788872,24.64667802130316,34.06607075809028,-0.8125166354219573,33.899935152449395,-0.9959567726974112,0.8739812107806452,0.9698224317445726,2.047479826617768,3.017302258362341,3.452365132274718,0.0136875452397104,5.0,35.54519060270525,49.99692232938747,6.0,5.0,2.5,432.3784627730393,478.6343861537352,407.78001345504873,258.19294062641586,299.28447281077223,432.1265800663638
3200.0000000000005,33.394435501539,-1.5582154952439282,91.00901199810994,77.83953355975137,90.8599468991898,48.890000379949925,90.53502999983527,24.647240623219773,34.066072405276905,-0.8125148199157478,33.899933659906075,-0.9959584236916044,0.8739852928134334,0.9698152344360876,2.0474918286560966,3.0173070630921845,3.4523545051647435,0.0136876857933988,5.0,35.54538859867864,49.99701496823496,6.0,5.0,2.5,432.37846833999134,478.63429652923855,407.7811772310296,258.1947636063436,299.2859625698248,432.12686105866834
