time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
3210.0000000000005,33.39442498997826,-1.5582272521519371,91.0087420001457,77.83931496184908,90.85967382926428,48.890073917586,90.53474769657322,24.64778635012852,34.06607401906962,-0.8125130412159364,33.899932228089064,-0.9959600075127356,0.8739892311210494,0.96980822958862,2.047503422286717,3.0173116518753367,3.4523441988010406,0.0136878218143113,5.0,35.54558064591993,49.99710481682507,6.0,5.0,2.5,432.3784737309328,478.6342095261803,407.782306079086,258.1965319462039,299.28740749975134,432.1271332996519
3220.0000000000005,33.39441480749393,-1.55823864099915,91.00848008614268,77.83910288592426,90.85940893548124,48.89014522884258,90.53447384626456,24.648315687590525,34.06607559772364,-0.8125113012455927,33.89993085260781,-0.9959615290174496,0.8739930600014916,0.9698014450452992,2.0475146890653155,3.0173161341106147,3.4523342028659414,0.0136879538996642,5.0,35.54576691076721,49.997191947159024,6.0,5.0,2.5,432.3784789531444,478.6341250890796,407.78340100320406,258.1982472195161,299.2888089616364,432.12739711244313
3230.0000000000005,33.39440494167189,-1.5582496756701405,91.00822600657855,77.8388971751877,90.85915196555032,48.89021437745089,90.5342081883698,24.64882913023308,34.06607713985845,-0.8125096015262443,33.89992952923496,-0.9959629928818574,0.8739967753456338,0.9697948663963945,2.0475256203814083,3.0173204867778027,3.45232450724382,0.0136880820444133,5.0,35.54594756545731,49.99727643781831,6.0,5.0,2.5,432.3784840611015,478.6340432154816,407.7844630296141,258.19991102752493,299.2901683340345,432.1276527981856
3240.0000000000005,33.394395378320645,-1.5582603720375232,91.00797950915648,77.8386974945711,90.85890266449432,48.89028141895227,90.53395045984657,24.64932715987016,34.06607864159482,-0.8125079463335395,33.89992825172867,-0.9959644060105006,0.8740003749944555,0.969788479883682,2.0475362171480573,3.01732469703174,3.4523151057582564,0.0136882063062005,5.0,35.54612277609084,49.99735835821838,6.0,5.0,2.5,432.37848891583405,478.63396359842665,407.785493156804,258.2015249329649,299.29148684217137,432.1279007926488
3250.0000000000005,33.394386109650554,-1.5582707388136896,91.00774037659512,77.83850380561933,90.858660812373,48.890346423957446,90.53370043282948,24.649810249995767,34.066080106047444,-0.8125063322345341,33.89992702023362,-0.9959657682433088,0.8740038669216749,0.9697822860885336,2.0475464957180485,3.017328781806582,3.452305986281162,0.0136883268460919,5.0,35.5462927123603,49.99743779287349,6.0,5.0,2.5,432.378493669196,478.63388640492894,407.7864923448282,258.203090462324,299.29276579147734,432.128141177914
3260.0000000000005,33.394377124560215,-1.5582807884149474,91.0075084017412,77.83831590018168,90.85842619972044,48.890409450028415,90.53345789091834,24.650278812030763,34.0660815311268,-0.8125047615321818,33.89992583049396,-0.9959670842879405,0.8740072531904253,0.9697762778953198,2.0475564638914983,3.0173327417868183,3.452297141439641,0.0136884437582132,5.0,35.546457519693206,49.997514812875295,6.0,5.0,2.5,432.37849827271054,478.6338114984475,407.7874614658925,258.20460894747293,299.29400632481554,432.1283743041093
3270.0000000000005,33.39436841151586,-1.558290533741399,91.00728334150288,77.83813357842246,90.85819858065037,48.89047056422163,90.5332225798676,24.650733340754527,34.066082916377994,-0.8125032347279557,33.89992467924214,-0.995968357758784,0.8740105382606064,0.9697704502501536,2.0475661349661887,3.0173365852163423,3.452288563043222,0.0136885571843911,5.0,35.54661737352524,49.99758949971948,6.0,5.0,2.5,432.3785027411943,478.63373879539046,407.7884015412959,258.20608198894814,299.29520971615835,432.1286004398141
3280.0000000000005,33.394359962576125,-1.5582999836751696,91.00706500386954,77.83795669515217,90.85797776091786,48.89052982391792,90.5329942987152,24.65117423582888,34.06608426274197,-0.8125017507846906,33.89992356521258,-0.995969590055836,0.874013723333191,0.9697647959271328,2.0475755124403494,3.0173403083674826,3.452280242077175,0.0136886671904997,5.0,35.54677241630276,49.9976619231112,6.0,5.0,2.5,432.3785070726192,478.6336682515474,407.78931339717775,258.20751087798067,299.29637704270726,432.1288197733683
3290.0000000000005,33.39435176900965,-1.558309147981788,91.00685319352928,77.83778509148537,90.85776354293664,48.890587286350005,90.53277284306284,24.651601900359648,34.06608557048828,-0.8125003094053227,33.899922486408386,-0.9959707833879748,0.8740168124193789,0.9697593110298368,2.047584607653661,3.017343918683498,3.4522721712081763,0.0136887738950788,5.0,35.54692279176203,49.99773215249422,6.0,5.0,2.5,432.3785112730464,478.63359980263806,407.79019786884857,258.2088969175799,299.29750937094974,432.1290325258433
3300.0000000000005,33.39434382257487,-1.5583180358791535,91.00664771796392,77.83761861341763,90.857555731948,48.89064300814988,90.53255801142876,24.652016732181263,34.06608684025295,-0.8124989098888592,33.899921441235804,-0.9959719395180856,0.874019810530622,0.969753992811224,2.047593433979161,3.0173474267903857,3.452264342793944,0.0136888774297274,5.0,35.54706864181492,49.997800256612656,6.0,5.0,2.5,432.3785153467294,478.63353338980215,407.7910557805527,258.2102413937929,299.2986077520313,432.1292389005487
3310.0000000000005,33.39433611558278,-1.5583266559671074,91.0064483911252,77.83745711341805,90.85735413975009,48.89069704436297,90.5323496091354,24.652419114830025,34.06608807287962,-0.8124975513053414,33.89992042841103,-0.995973059866344,0.8740227154394602,0.969748830642157,2.0476019875337297,3.0173508181758866,3.452256749023688,0.013688977808887,5.0,35.54721010322862,49.997866302466434,6.0,5.0,2.5,432.3785192935996,478.63346895839663,407.79188793014896,258.2115455466293,299.29967321662485,432.12943909408114
3320.0000000000005,33.39432864011556,-1.558335017101399,91.00625503109724,77.8373004410521,90.8571585822917,48.89074944631227,90.53214744576168,24.65280942373772,34.066089268881306,-0.812496233089405,33.899919446284365,-0.995974146257538,0.8740255361959418,0.9697438271441936,2.047610291829652,3.0173541189738446,3.452249384047064,0.013689075230369,5.0,35.54734730971171,49.99793035189845,6.0,5.0,2.5,432.3785231294573,478.6334064443336,407.792695086942,258.21281058991985,299.3007067040595,432.1296332862427
3330.0000000000005,33.394321389655296,-1.5583431265719696,91.00606746253324,77.83714845907251,90.85696888220676,48.890800267309366,90.53195133783788,24.65318802122601,34.066090429756265,-0.8124949535896917,33.8999184943838,-0.9959751992138308,0.8740282684894417,0.9697389695813736,2.0476183376022554,3.0173573071836293,3.452242239714331,0.0136891696700111,5.0,35.5474803903611,49.99799247018251,6.0,5.0,2.5,432.3785268466155,478.6333457992204,407.7934780090083,258.2140376951108,299.3017092172656,432.12982165924
3340.0000000000005,33.39431435597747,-1.5583509935777329,91.00588553582124,77.83700116232308,90.85678488792966,48.89084955398971,90.53176112828068,24.65355522585736,34.066091555445,-0.8124937128717421,33.899917569859625,-0.9959762218873608,0.8740309180492157,0.969734262907574,2.0476261446165167,3.0173604075240914,3.452235321673354,0.0136892612943079,5.0,35.54760945978035,49.998052712249375,6.0,5.0,2.5,432.3785307642046,478.63328717483904,407.7942373489148,258.215227890754,299.3026814993827,432.13000434355536
3350.0000000000005,33.39430753441532,-1.5583586233381652,91.00570904155758,77.83685803180566,90.8566063884291,48.89089735144056,90.53157660019411,24.65391140535195,34.066092646281106,-0.8124925105678926,33.89991667396844,-0.9959772128881924,0.8740334915097846,0.9697296909880896,2.047633716759255,3.0173634077473444,3.452228589702236,0.0136893501636582,5.0,35.54773464343066,49.99811114006752,6.0,5.0,2.5,432.378533954862,478.6332299009619,407.7949739286311,258.21638237538053,299.3036248617792,432.1301817546217
3360.0000000000005,33.394300918647964,-1.5583660229229963,91.00553784034712,77.83671931443507,90.85643324180266,48.890943709579176,90.53139760507278,24.65425693136752,34.06609370743418,-0.8124913409803297,33.899915806792286,-0.9959781721256036,0.8740359882121977,0.9697252619241103,2.0476410653698154,3.0173663272939257,3.452222068642523,0.0136894364043203,5.0,35.5478560795076,49.998167803468895,6.0,5.0,2.5,432.378537351058,478.633174553161,407.7956883862312,258.2175023388072,299.304539780978,432.1303535825217
3370.0000000000005,33.3942945015012,-1.5583732003561863,91.00537177492288,77.8365847444752,90.85626528930224,48.890988678873725,90.53122397944824,24.654592088387343,34.06609473689088,-0.8124902063279934,33.89991496581415,-0.9959791023837284,0.8740384070387596,0.9697209622202008,2.047648187030842,3.017369149251043,3.452215743555119,0.0136895200149502,5.0,35.54797386615019,49.99822277083854,6.0,5.0,2.5,432.3785406335615,478.6331208420176,407.7963814120611,258.2185887067929,299.3054273264819,432.130520348852
3380.0000000000005,33.39428827729929,-1.5583801619859514,91.0052107054811,77.83645422786152,90.85610238953576,48.89103229285423,90.53105557712664,24.654917158342585,34.06609573535309,-0.8124891058374145,33.89991415007465,-0.99598000472389,0.8740407560662856,0.969716795310132,2.047655100907622,3.017371896217754,3.4522096083914446,0.013689601155434,5.0,35.54808810451391,49.99827608134302,6.0,5.0,2.5,432.378543820746,478.6330687554452,407.7970535713793,258.2196423920324,299.3062881741408,432.13068209877525
3390.0000000000005,33.394282239440095,-1.558386915196536,91.00505445371,77.83632761421977,90.85594436217832,48.8910745998008,90.5308922117436,24.65523250038541,34.06609670415209,-0.8124880380412378,33.899913358928934,-0.9959808798593032,0.8740430305255473,0.969712748400956,2.04766179772801,3.0173745461289663,3.452203656740641,0.0136896798020433,5.0,35.548198920360505,49.99832779442335,6.0,5.0,2.5,432.3785469128612,478.63301822560646,407.797705608856,258.22066455765685,299.30712327070205,432.13083900920674
3400.0000000000005,33.39427638279264,-1.558393465726624,91.0049028884369,77.83620479759395,90.85579107454856,48.89111563511256,90.53073374610304,24.655538381608324,34.06609764409891,-0.8124870020454864,33.8999125916808,-0.9959817285601956,0.8740452416448882,0.9697088285768076,2.0476683051338016,3.017377133710609,3.4521978839815315,0.0136897561685416,5.0,35.5483064079603,49.9983779530009,6.0,5.0,2.5,432.3785499186301,478.6329692106357,407.7983380719784,258.22165606801167,299.3079333048007,432.1309912063856
3410.0000000000005,33.394270702276714,-1.5583998192583408,91.00475587110697,77.83608566796664,90.8556423865167,48.891155437899606,90.53058003532112,24.6558350841014,34.06609855634684,-0.8124859965790846,33.89991184793456,-0.9959825512641488,0.8740473816619051,0.9697050211057574,2.047674605633196,3.0173796267389528,3.452192283903119,0.0136898301679151,5.0,35.5484106669669,49.998426604986776,6.0,5.0,2.5,432.3785528319439,478.6329216695949,407.7989515463967,258.2226178361117,299.30871904052805,432.1311388281348
3420.0000000000005,33.39426519241755,-1.5584059819150298,91.0046132649243,77.83597010948763,90.85549815973236,48.89119404532944,90.53043093637916,24.65612288391168,34.06609944154075,-0.8124850209312625,33.89991112680331,-0.9959833489522792,0.8740494616785492,0.9697013325827308,2.0476807267913704,3.0173820593741008,3.452186851736553,0.0136899020138893,5.0,35.5485117948042,49.99847379574004,6.0,5.0,2.5,432.37855565428896,478.6328755496016,407.79954660401086,258.2235507558411,299.3094812063948,432.13128201906113
3430.0000000000005,33.39425984815443,-1.5584119593568744,91.00447493815368,77.83585801916729,90.8553582609578,48.8912314935464,90.53028631152624,24.65640204811075,34.066100300566056,-0.8124840741260755,33.899910427666406,-0.9959841223111424,0.874051478023741,0.969697753443124,2.047686661131036,3.01738441457416,3.4521815824813484,0.013689971685037,5.0,35.548609885733015,49.99851956935004,6.0,5.0,2.5,432.3785583938214,478.6328308145148,407.8001237970861,258.2244556918606,299.31022050664706,432.1314209051536
3440.0000000000005,33.394254664486745,-1.558417757176926,91.00434076217309,77.83574929218963,90.85522256011107,48.891267817590574,90.5301460262947,24.656672836253392,34.066101134174914,-0.8124831553345757,33.89990974983503,-0.9959848721026104,0.8740534329534984,0.9696942807306292,2.04769241504458,3.0173866957752087,3.452176471156015,0.0136900392517471,5.0,35.54870503121538,49.99856396869296,6.0,5.0,2.5,432.3785610509351,478.6327874217026,407.8006836637185,258.2253334847008,299.3109376278688,432.131555618051
3450.0000000000005,33.39424963665291,-1.5584233807007877,91.0042106137944,77.83564382863325,90.85509093260583,48.89130305095937,90.53000995189488,24.65693549711574,34.06610194312534,-0.8124822637212787,33.89990909268096,-0.9959855990215942,0.8740553304782176,0.9696909137098672,2.047697999036476,3.017388912746344,3.452171513095692,0.0136901048108169,5.0,35.5487973189301,49.998607034706026,6.0,5.0,2.5,432.3785636281549,478.6327453311389,407.8012267189743,258.22618494000085,299.3116332280192,432.131686281061
3460.0000000000005,33.39424475986803,-1.558428835280267,91.00408436943032,77.83554152970186,90.85496325345072,48.89133722729383,90.52987795911748,24.657190280335385,34.06610272817218,-0.8124813984541673,33.89990845556752,-0.9959863037724404,0.8740571679455539,0.9696876442486746,2.047703407962043,3.017391052210717,3.4521667035841688,0.0136901683545151,5.0,35.54888683683538,49.99864880851061,6.0,5.0,2.5,432.37856612956,478.6327045051693,407.8017534797306,258.22701086623425,299.3123079681116,432.13181301780617
3470.0000000000005,33.394240029653744,-1.5584341259241796,91.0039619129446,77.83544229759293,90.85483940519568,48.89137037784582,90.529749926561,24.657437419819587,34.06610349002333,-0.812480558753009,33.8999078379001,-0.995986987012884,0.8740589536926457,0.9696844766490484,2.0477086624168583,3.0173931390659066,3.452162038176367,0.0136902300455463,5.0,35.54897366725777,49.99868932834147,6.0,5.0,2.5,432.3785685517698,478.6326648998498,407.8022644300999,258.2278120210247,299.3129624655689,432.13193594597936
3480.0000000000005,33.39423544161197,-1.558439257551754,91.00384313072016,77.83534604322534,90.85471927292988,48.89140253374353,90.52962573543032,24.657677145453647,34.066104229382525,-0.8124797438421182,33.89990723910114,-0.995987649381675,0.874060686058323,0.9696814043807463,2.0477137596020287,3.0173951639827754,3.452157512758141,0.0136902898897461,5.0,35.549057891195105,49.998728632219695,6.0,5.0,2.5,432.37857090405134,478.6326264835724,407.8027600461186,258.22858914885126,299.31359733112333,432.1320551797559
3490.0000000000005,33.394230991465804,-1.5584442349465348,91.0037279124284,77.83525267687504,90.85460274507504,48.891433724761214,90.5295052703892,24.65790967960561,34.06610494690655,-0.812478952997708,33.89990665858827,-0.9959882915231332,0.8740623660572617,0.969678423867538,2.0477187027503154,3.0173971266178534,3.45215312292736,0.0136903479325077,5.0,35.54913958694033,49.99876675655992,6.0,5.0,2.5,432.37857318522254,478.63258922008873,407.8032407880424,258.2293429700037,299.3142131524844,432.1321708295223
3500.0000000000005,33.3942266756034,-1.5584490621481564,91.00361616141304,77.83516212385052,90.85448972388056,48.89146397742155,90.52938843039144,24.658135217589688,34.066105643301974,-0.8124781854409093,33.89990609599439,-0.9959889138432912,0.874063995913302,0.9696755334089427,2.0477234975840592,3.017399030993002,3.452148864500645,0.0136904042328848,5.0,35.5492188233186,49.99880373382683,6.0,5.0,2.5,432.3785753953868,478.6325530843933,407.8037070610049,258.23007411703696,299.3148104551421,432.132282988171
3510.0000000000005,33.394222488737825,-1.558453745069983,91.00350775295853,77.83507427200949,90.8543800832146,48.891493324131886,90.52927508507376,24.658354008963784,34.06610631886218,-0.8124774408483971,33.89990555017848,-0.9959895176043004,0.8740655758574823,0.9696727283462124,2.0477281468328057,3.017400875179018,3.4521447343568754,0.0136904588360205,5.0,35.54929568787168,49.998839603600175,6.0,5.0,2.5,432.3785775428588,478.6325180170281,407.8041593797753,258.23078339875366,299.31538987466524,432.1323917956914
3520.0000000000005,33.39421842794734,-1.5584582869798853,91.00340259737926,77.83498905829357,90.8542737323749,48.89152179072624,90.52916514064506,24.658566237469472,34.066106974701235,-0.8124767179922969,33.89990502127241,-0.9959901026603006,0.8740670509760085,0.9696699437002632,2.047732521725045,3.017402465425308,3.452140727711895,0.013690510900512,5.0,35.54937024553044,49.99887439749921,6.0,5.0,2.5,432.37857962508417,478.6324840055664,407.8045981255736,258.23147140986714,299.31595192310834,432.1324973268248
3530.0000000000005,33.39421448921867,-1.558462692366561,91.00330059604616,77.83490639871171,90.85417057161932,48.89154940345452,90.5290584940266,24.658772100470458,34.06610761114939,-0.8124760165085262,33.89990450854137,-0.9959906698240956,0.8740685968083856,0.9696673698099108,2.0477370340348062,3.0174044038447168,3.452136840132006,0.0136905632003714,5.0,35.54944256568598,49.99890814771982,6.0,5.0,2.5,432.3785816286485,478.6324510110833,407.8050237081948,258.23213878997285,299.31649712083646,432.13259968913655
3540.0000000000005,33.39421066941004,-1.5584669647440137,91.00320166974772,77.83482623719321,90.85407052080302,48.89157618345928,90.528955062308,24.658971760320355,34.066108228817136,-0.8124753357242298,33.899904011547534,-0.9959912195799918,0.874070036868246,0.9696648084313196,2.0477412722875408,3.0174060807188607,3.45213307108672,0.0136906130025297,5.0,35.54951270566801,49.99894087959559,6.0,5.0,2.5,432.3785836004007,478.63241902195216,407.8054364571724,258.2327860645884,299.3170258674644,432.1326989463544
3550.0000000000005,33.39420696372177,-1.5584711094804788,91.00310569503888,77.8347484632672,90.85397345513476,48.8916021651176,90.52885471659756,24.659165461103782,34.06610882816137,-0.8124746751358883,33.89990352954038,-0.9959917527581296,0.8740714348830471,0.9696623241943102,2.0477453859202406,3.017407710114551,3.45212941379132,0.0136906613309917,5.0,35.54958075092418,49.9989726361506,6.0,5.0,2.5,432.3785854986125,478.632387980237,407.8058368917757,258.23341402534106,299.3175388650225,432.1327952611997
3560.0000000000005,33.39420336942376,-1.558475129629585,91.00301259977772,77.83467303180441,90.8538793016243,48.89162736667112,90.5287573813784,24.659353351612424,34.06610940983069,-0.8124740340285825,33.89990306226703,-0.99599226963835,0.8740727934455149,0.9696599172977072,2.0477493813628564,3.017409298660564,3.452125865588623,0.0136907082457374,5.0,35.549646754205405,49.99900343882848,6.0,5.0,2.5,432.37858734528805,478.6323578855892,407.8062253077067,258.2340231537079,299.31803646933406,432.1328886641204
3570.0000000000005,33.39419988271498,-1.5584790294426512,91.0029222954084,77.83459984303192,90.85378797072411,48.89165181072934,90.5286629641392,24.65953560688024,34.06610997389062,-0.8124734123301209,33.89990260882731,-0.995992771216322,0.8740741092789736,0.9696575805188372,2.0477532533054768,3.0174108338243144,3.4521224250806206,0.0136907537299199,5.0,35.549710776386064,49.99903331565866,6.0,5.0,2.5,432.37858912900606,478.6323286610468,407.8066020686725,258.2346140173286,299.3185191247525,432.1329792787609
3580.0000000000005,33.3941965011142,-1.5584828116948302,91.00283469950593,77.83452885715725,90.85369937905496,48.8916755228704,90.52857137860288,24.65971239925767,34.06611052168666,-0.8124728085574588,33.89990216961457,-0.9959932570569664,0.8740753902934644,0.9696553189177876,2.0477570194867334,3.0174123384045206,3.4521190871092333,0.0136907979203531,5.0,35.54977287880439,49.99906229781732,6.0,5.0,2.5,432.3785908632988,478.6323003265129,407.8069675329969,258.2351871736888,299.31898732727046,432.1330671609561
3590.0000000000005,33.394193221041725,-1.558486480389888,91.00274973055112,77.83446000082614,90.8536134441794,48.89169852398271,90.52848253958328,24.65988389053348,34.06611105323111,-0.8124722226970107,33.89990174373645,-0.9959937281473684,0.874076621306324,0.969653112260154,2.047760645392037,3.017413757652191,3.4521158490002963,0.0136908406036114,5.0,35.549833118354165,49.9990904107608,6.0,5.0,2.5,432.37859254449234,478.63227284303406,407.8073220358224,258.23574314738846,299.3194414942505,432.1331524056208
3600.0000000000005,33.39419003944869,-1.5584900389379754,91.00266730956048,77.8343932091766,90.853530086221,48.891720835152455,90.52839636452318,24.660050239301256,34.066111568999574,-0.8124716542246802,33.89990133078112,-0.9959941849430152,0.8740778264067166,0.969650983993304,2.047764188270011,3.017415172263315,3.452112707935555,0.0136908821794195,5.0,35.54989155067091,49.999117680376685,6.0,5.0,2.5,432.37859417517126,478.6322461835782,407.8076659055517,258.236282452391,299.31988204212325,432.13323509041953
3610.000000000001,33.39418695341073,-1.5584934906098056,91.00258736011048,77.83432842023296,90.85344922788929,48.89174247704506,90.52831277352456,24.660211599908447,34.06611206949255,-0.8124711025888017,33.8999009303889,-0.995994627841867,0.8740789922836079,0.969648916138444,2.047767617604554,3.017416533742998,3.45210966100413,0.0136909224603296,5.0,35.549948229996744,49.99914413191551,6.0,5.0,2.5,432.3785957568063,478.6322203233447,407.8079994610858,258.23680558878806,299.3203093792729,432.13331529149895
3620.000000000001,33.39418396275028,-1.5584968356040465,91.002509817439,77.83426557835763,90.85337080365184,48.89176346854492,90.5282316987708,24.66036810728412,34.066112557754224,-0.8124705644340224,33.899900544882776,-0.9959852694869936,0.8740801241387643,0.9696469116772244,2.047770946247863,3.0174178579250874,3.4521067057761607,0.013690961546922,5.0,35.55000320422931,49.999169788171166,6.0,5.0,2.5,432.3785972880983,478.6321952359341,407.8083229787503,258.2373129930979,299.3207238353887,432.1333929707832
3630.000000000001,33.39418106774674,-1.5585000736081724,91.0024346058107,77.83420461907262,90.8532947367962,48.89178383654047,90.5281530606324,24.66051993284776,34.06611303814197,-0.812470034957812,33.89990017788782,-0.995943561756178,0.8740812209351947,0.9696449660956582,2.0477741726238934,3.017419138719552,3.452103839379093,0.0136909994477354,5.0,35.55005653596481,49.99919468091656,6.0,5.0,2.5,432.3785987732966,478.6321708914915,407.80863680274814,258.2378052180166,299.32112581287754,432.13346833669857
3640.000000000001,33.39417825537759,-1.5585032191875712,91.00236165762092,77.83414550012952,90.85322095912228,48.8918035940946,90.52807678896173,24.660667192054287,34.06611349980406,-0.8124695261207648,33.899899817377275,-0.99590311139292,0.8740822841656268,0.9696430782698124,2.0477773002295576,3.01742037849937,3.452101058631694,0.0136910361969681,5.0,35.550108263920094,49.99921882762925,6.0,5.0,2.5,432.378600216085,478.632147289766,407.8089411920028,258.2382826407506,299.32151579428506,432.1335414421369
3650.000000000001,33.394175525161835,-1.5585062728801518,91.00229088238557,77.8340881457019,90.85314937918018,48.89182275843331,90.52800278949503,24.66081005166609,34.066113945823695,-0.8124690345245541,33.899899465773274,-0.9958638572383052,0.8740833194212302,0.969641250938134,2.047780343118246,3.0174215940563807,3.4520983606624034,0.013691071906605,5.0,35.550158444595866,49.99924224989741,6.0,5.0,2.5,432.3786016158212,478.63212439717273,407.8092364923664,258.2387458041741,299.3218941211477,432.1336123900787
3660.000000000001,33.39417287674599,-1.5585092350813738,91.00222223698876,77.83403251766468,90.8530799533594,48.89184134136991,90.52793101716276,24.66094859923686,34.06611437779534,-0.8124685584118652,33.89989912418996,-0.9958257824318366,0.8740843165030531,0.9696394710209576,2.0477832780398715,3.0174227490608287,3.4520957441870417,0.0136911064306131,5.0,35.550207108337986,49.999264962409256,6.0,5.0,2.5,432.37860297396713,478.6321021942683,407.80952288447247,258.23919499183046,299.3222610352744,432.133681207782
3670.000000000001,33.39417030680285,-1.5585121095125487,91.00215563142082,77.83397854007988,90.85301259058984,48.89185936801045,90.52786137771496,24.66108302273005,34.06611479656698,-0.8124680968480221,33.89989879242158,-0.9957888399010812,0.8740852883647899,0.9696377491159488,2.0477861361822427,3.017423885298192,3.4520932058507574,0.0136911399984883,5.0,35.55025432172107,49.99928699522837,6.0,5.0,2.5,432.3786042916173,478.63208064676496,407.8098007472822,258.2396308119565,299.3226170174496,432.1337479797818
3680.000000000001,33.394167814457965,-1.5585148971517242,91.00209104025411,77.83392619324826,90.85294726514569,48.891876847894814,90.5277938445132,24.661213376720184,34.066115202466115,-0.8124676494720688,33.899898470501505,-0.9957530065098013,0.8740862319362673,0.9696360806335532,2.0477889106461893,3.0174249912797424,3.4520907446346247,0.0136911725694529,5.0,35.55030010433143,49.99930836017995,6.0,5.0,2.5,432.3786055709432,478.63205974799774,407.8100701985448,258.24005344080445,299.3229622418969,432.1338127472856
3690.000000000001,33.39416539593928,-1.5585176022179326,91.0020283653922,77.8338754036435,90.85288387778752,48.89189380775923,90.52772831488724,24.661339863038503,34.066115596211894,-0.8124672154913242,33.899898158022204,-0.995718241632801,0.8740871444723636,0.9696344582838804,2.0477915951827006,3.017426053466581,3.452088355890451,0.0136912041239979,5.0,35.55034452776471,49.99932908932448,6.0,5.0,2.5,432.3786068111232,478.6320394765261,407.81033164848304,258.240463531965,299.3232972173456,432.133875583838
3700.000000000001,33.394163049719026,-1.558520226419887,91.00196756852296,77.83382613468093,90.85282238977103,48.89191025919337,90.52766474879208,24.66146255855552,34.06611597799424,-0.8124667946965474,33.89989785473913,-0.9956845132221588,0.8740880282937009,0.9696328830586238,2.0477941961462016,3.017427079204825,3.452086038857112,0.0136912347122844,5.0,35.55038761904751,49.999349197195215,6.0,5.0,2.5,432.3786080144273,478.63201981040606,407.810585262314,258.2408613345799,299.3236221615024,432.1339365472569
3710.000000000001,33.39416077420951,-1.558522771533319,91.00190860846014,77.83377835351814,90.85276275943936,48.8919262134047,90.5276031031524,24.66158154688503,34.06611634808725,-0.8124663867855587,33.89989756045856,-0.9956518009145724,0.874088889211311,0.9696313596429114,2.0477967274149367,3.0174280870578483,3.452083791821755,0.0136912644361272,5.0,35.55042940783579,49.99936869733756,6.0,5.0,2.5,432.37860918055605,478.63200073723135,407.8108312122063,258.24124711949065,299.3239372926779,432.1339956743829
3720.000000000001,33.39415856623988,-1.55852524110486,91.00185140200536,77.83373199496742,90.85270490264146,48.89194169305642,90.52754329095796,24.661696996763,34.06611670706921,-0.8124659911210301,33.899897274818706,-0.9956200612531348,0.8740897245980691,0.9696298816603464,2.04779918351926,3.0174290651796056,3.452081611606982,0.0136912932771686,5.0,35.550469953532115,49.999387617350806,6.0,5.0,2.5,432.3786103143948,478.63198223394215,407.8110698459735,258.2416214335194,299.32424305210486,432.1340530436928
3730.000000000001,33.39415642496639,-1.5585276360781677,91.00179592540243,77.8336870372883,90.85264879535454,48.89195670481007,90.52748528737916,24.661808956047423,34.06611705516195,-0.812465607458421,33.899896997772345,-0.9955892799893604,0.8740905347937843,0.96962844840742,2.047801565463555,3.017430013870975,3.4520794972146085,0.013691321247139,5.0,35.55050927297509,49.9994059654864,6.0,5.0,2.5,432.378611411686,478.63196428855775,407.8113012637944,258.2419844316836,299.3245395702117,432.13410868073765
3740.000000000001,33.394154347274686,-1.55852995993655,91.00174209788052,77.83364341775966,90.8525943558828,48.891971270570366,90.527429007944,24.66191758850914,34.06611739288756,-0.8124652352223619,33.899896728930344,-0.9955594146955492,0.874091318050096,0.969627054607784,2.0478038698232903,3.0174309244310744,3.452077445594923,0.0136913483408515,5.0,35.55054742383618,49.99942376835304,6.0,5.0,2.5,432.3786124784074,478.631946879664,407.8115258028984,258.2423366447237,299.32482727580845,432.13416266222896
3750.000000000001,33.39415233185301,-1.5585322141472489,91.00168988444254,77.83360110559221,90.85254154883552,48.891985399913096,90.52737441607472,24.662022964389053,34.06611772049825,-0.8124648741347755,33.899896468150104,-0.995530444406711,0.8740920811106013,0.9696257062189876,2.0478061127519287,3.017431818970916,3.4520754554108724,0.0136913746737321,5.0,35.55058443077263,49.99944103778818,6.0,5.0,2.5,432.3786135117178,478.63192999175214,407.8117436097903,258.24267830031624,299.3251063575877,432.1342150259469
3760.000000000001,33.39415037739546,-1.5585344001707997,91.0016392509816,77.83356007293327,90.85249033971908,48.89199910206997,90.52732147611373,24.66212515247633,34.0661180382152,-0.8124645239519168,33.89989621526954,-0.995502350089964,0.8740928165536949,0.9696243935944804,2.047808277217269,3.01743267081175,3.4520735254508192,0.013691400139277,5.0,35.55062031800304,49.99945778504326,6.0,5.0,2.5,432.37861451313967,478.63191361341615,407.81195482681375,258.2430096213742,299.3253769988698,432.13426580627385
3770.000000000001,33.394148481614856,-1.5585365205653827,91.0015901370038,77.83352028746769,90.85244066733554,48.89201239421527,90.52727012476386,24.662224276550944,34.066118346553324,-0.8124641841062611,33.89989597006542,-0.9954751040777976,0.8740935322877018,0.9696231231860032,2.0478103819915736,3.0174335051775767,3.452071653339279,0.0136914248762647,5.0,35.55065512923636,49.99947403097764,6.0,5.0,2.5,432.37861550638826,478.63189775390646,407.8121597099191,258.24333100885195,299.3256395306505,432.13431505315566
3780.000000000001,33.39414664156405,-1.5585385786273491,91.0015424789442,77.83348165297622,90.85239246745472,48.89202529039039,90.52722029576552,24.66232045674008,34.06611864507816,-0.8124638550766576,33.89989573157257,-0.9954486475141948,0.874094230157631,0.9696218938248176,2.04781243278892,3.0174343266137376,3.4520698369895246,0.013691448935649,5.0,35.55068890577496,49.99948979334897,6.0,5.0,2.5,432.3786164331227,478.63188231554847,407.8123585104258,258.24364285338976,299.3258942553291,432.13436287408734
3790.000000000001,33.394144858681855,-1.558540572747404,91.00149627126147,77.8334442343003,90.85234573440084,48.89203779761266,90.5271719830258,24.66241371915436,34.06611893595518,-0.8124635344763647,33.899895501687304,-0.9954230294665648,0.8740949065672015,0.9696207015341468,2.0478144186941583,3.0174351202283054,3.45206807356716,0.0136914722476447,5.0,35.55072165842978,49.99950507975064,6.0,5.0,2.5,432.3786173584791,478.6318674161295,407.81255127567965,258.24394523724334,299.32614129492475,432.13440917667714
3800.000000000001,33.394143126749626,-1.558542509880965,91.00145142701548,77.83340786864989,90.85230038031148,48.892049930807325,90.52712509599048,24.66250421922132,34.06611921636644,-0.8124632254113066,33.899895276749824,-0.9953981291925516,0.8740955563913163,0.969619537462012,2.047816333341996,3.017435870804008,3.4520663659033155,0.0136914947863321,5.0,35.55075343957208,49.9995199093276,6.0,5.0,2.5,432.3786182331231,478.63185286827206,407.8127383308324,258.24423866735646,299.326380949591,432.1344541857205
3810.000000000001,33.39414144803631,-1.5585443874902012,91.001407930425,77.83337261978551,90.85225638916016,48.89206170255272,90.5270796178096,24.66259200911935,34.066119489763416,-0.8124629240772947,33.89989505992275,-0.9953740046329358,0.8740961898532748,0.9696184117169152,2.0478181964907773,3.017436608207692,3.4520647077917106,0.0136915166896501,5.0,35.550784269427936,49.99953429679721,6.0,5.0,2.5,432.3786190941661,478.6318387988955,407.8129197780482,258.2445233096873,299.32661344490464,432.1344977897695
3820.000000000001,33.39413981959842,-1.5585462088673694,91.0013657380811,77.83333842849139,90.85221371706886,48.89207312256099,90.5270355032312,24.662677168250184,34.0661197549487,-0.8124626317940624,33.899894849574515,-0.995350597161064,0.8740968047827901,0.969617320169642,2.0478200048198234,3.0174373249894657,3.4520630992802768,0.0136915379433054,5.0,35.55081417560325,49.99954825425783,6.0,5.0,2.5,432.3786199293932,478.6318251524977,407.8130957895382,258.244799422868,299.3268389848746,432.1345400976031
3830.000000000001,33.3941382398889,-1.5585479757428973,91.0013248104156,77.83330526224165,90.85217232403376,48.89208420036727,90.52699271093628,24.66275977427705,34.066120012110055,-0.8124623483546997,33.89989464545383,-0.9953278907705112,0.8740974044898678,0.9696162648935152,2.0478217664638128,3.017438031357328,3.452061538974979,0.0136915586101156,5.0,35.550843185161284,49.999561793478,6.0,5.0,2.5,432.3786207396308,478.6318119154869,407.81326652525337,258.2450672589668,299.3270577634841,432.13458113842574
3840.000000000001,33.394136707565885,-1.5585496896175073,91.00128510930196,77.8332730898872,90.852132171496,48.89209494603938,90.52695120106792,24.662839904374096,34.066120261613634,-0.8124620733556186,33.89989444749757,-0.9953058665424236,0.8740979848157863,0.9696152396876117,2.0478234720025563,3.017438711690168,3.452060025428481,0.0136915786355267,5.0,35.550871325011485,49.999574926770265,6.0,5.0,2.5,432.3786215255493,478.63179907508976,407.8134321431958,258.2453270680884,299.32726998217606,432.13462094616585
3850.000000000001,33.394135221712375,-1.5585513515169396,91.00124661074472,77.83324189271725,90.85209323518538,48.89210536615701,90.52691094853108,24.662917607347254,34.06612050363005,-0.8124618066087805,33.89989425559997,-0.9952845104873516,0.8740985402372156,0.9696142374339892,2.0478251087070563,3.0174393461410456,3.45205855774815,0.0136915979397055,5.0,35.550898612308856,49.999587662159,6.0,5.0,2.5,432.3786222890727,478.6317866248152,407.8135927438722,258.2455790083558,299.32747577241787,432.1346595460584
3860.000000000001,33.3941337800426,-1.5585529639977835,91.00120925325992,77.83321159608488,90.85205545295416,48.89211547612921,90.5268718891334,24.66299300479733,34.06612073841065,-0.8124615478371312,33.89989406948877,-0.9952637826564228,0.874099088072272,0.9696132740044224,2.0478267172054587,3.017439991209881,3.4520571321776665,0.0136916168074249,5.0,35.5509250895019,49.999600018692206,6.0,5.0,2.5,432.3786229776063,478.6317745019608,407.813748578346,258.2458234743568,299.3276754571209,432.13469701008927
3870.000000000001,33.39413238251081,-1.5585545271110846,91.00117303046557,77.83318226769195,90.8520188182138,48.892125281829856,90.52683401579992,24.66306612293812,34.06612096695763,-0.8124612959360888,33.89989388958771,-0.9952437129244912,0.8740996173617063,0.9696123390448737,2.047828272839213,3.017440611884087,3.452055751942352,0.0136916350772831,5.0,35.55095076707892,49.999612002332576,6.0,5.0,2.5,432.3786237423069,478.6317628301495,407.8138996916825,258.24606054901346,299.3278690805012,432.13473328387056
3880.000000000001,33.39413102579001,-1.558556044578154,91.0011378794687,77.83315377936502,90.85198326752447,48.892134797017775,90.52679726332175,24.663137068442552,34.066121187863764,-0.8124610524566833,33.89989371431194,-0.99522419967451,0.8741001281992044,0.9696114280404958,2.047829776289026,3.017441204329522,3.4520544122856567,0.0136916527630895,5.0,35.550975680877286,49.99962363204838,6.0,5.0,2.5,432.3786244396809,478.6317514558775,407.8140463315983,258.2462905812007,299.3280569947241,432.13476855277753
3890.000000000001,33.39412971013096,-1.5585575161184124,91.00110379172688,77.83312615641273,90.85194879218538,48.89214402270244,90.52676162255491,24.66320586702216,34.06612140210043,-0.8124608163282686,33.899893544349666,-0.9952052890797064,0.8741006245833025,0.9696105457469528,2.047831236233582,3.017441781980535,3.4520531127854945,0.0136916699276133,5.0,35.55099984058205,49.999634907628376,6.0,5.0,2.5,432.3786251158765,478.63174043197097,407.8141885282808,258.2465136529524,299.32823920457065,432.1348027326635
3900.000000000001,33.3941284336423,-1.5585589438474017,91.00107071468524,77.83309935119593,90.85191533903672,48.892152974428086,90.52672703852971,24.66327262603181,34.06612161014443,-0.8124605870253276,33.89989337959221,-0.995186942330008,0.874101107784085,0.9696096912943738,2.0478326564035134,3.017442347697888,3.452051851698645,0.0136916866070395,5.0,35.55102328366053,49.9996458483771,6.0,5.0,2.5,432.3786257690628,478.63172973272026,407.8143265067472,258.2467301121122,299.32841600722367,432.1348358930642
3910.000000000001,33.39412719588634,-1.5585603282545435,91.00103863941176,77.83307335829807,90.85188289904208,48.892161655410746,90.52669350188997,24.66333736405528,34.06612181199103,-0.8124603645530328,33.899893219917026,-0.995169150333709,0.8741015733704177,0.969608859460856,2.0478340266758304,3.0174428861366867,3.4520506289696216,0.0136917027354561,5.0,35.551046016944326,49.99965645822249,6.0,5.0,2.5,432.3786264058214,478.6317193583757,407.8144603077576,258.2469400187915,299.3285874644703,432.13486805051855
3920.000000000001,33.394125994826254,-1.558561671618122,91.00100751551348,77.83304813634669,90.85185142124097,48.89217007880842,90.52666095996273,24.66340018197217,34.066122007829385,-0.8124601487029395,33.899893064964644,-0.9951518864098716,0.8741019087576322,0.9696079231071364,2.047835083415341,3.0174430065224773,3.4520494421653787,0.0136917165611091,5.0,35.55106807588112,49.999666753195925,6.0,5.0,2.5,432.3786270192052,478.6317092917152,407.81459013944766,258.24714370017847,299.32875383441564,432.13489925355606
3930.000000000001,33.39412483074759,-1.5585629736187343,91.00097735070104,77.83302368983446,90.85182091344495,48.89217824276744,90.5266294208377,24.66346106346373,34.06612219760139,-0.8124599395391101,33.899892914753856,-0.995135151068382,0.8741017681922449,0.9696064991799964,2.0478350170124138,3.0174415161924104,3.452048292309107,0.0136917226689998,5.0,35.551089454664066,49.9996767311988,6.0,5.0,2.5,432.378627616148,478.63169953220495,407.81471597064507,258.2473411034173,299.3289150833719,432.1349295012207
3940.000000000001,33.39412370223707,-1.5585642358370253,91.000948065339,77.83299995654119,90.85179129503187,48.89218616949199,90.526598801077,24.663520174528344,34.0661223835273,-0.8124597346143787,33.89989277066159,-0.9951189177271544,0.8741029853764263,0.9696066182976883,2.047838123746116,3.017444742043804,3.4520471758191773,0.0136917498023407,5.0,35.5511102121273,49.99968641877865,6.0,5.0,2.5,432.3786281958705,478.631690058076,407.81483813664187,258.24753276592736,299.3290716161632,432.1349588374442
3950.000000000001,33.39412262764437,-1.5585654377492233,91.00091968790576,77.83297695157216,90.85176259468882,48.892193864308354,90.52656912999174,24.66357747933307,34.066122582445445,-0.8124595153698236,33.89989265082732,-0.995103240348442,0.8741033155568253,0.969605790862724,2.0478391446515047,3.017444935514229,3.4520460931921333,0.0136917627946676,5.0,35.55113033832629,49.999695822115086,6.0,5.0,2.5,432.37862874479583,478.6316808647885,407.81495657561607,258.24771856817296,299.3292233229915,432.1349871197232
3960.000000000001,33.39412161112063,-1.558566574712415,91.00089222864692,77.83295462862708,90.85173482204628,48.89220134840622,90.5265404154368,24.66363306918072,34.06612280236123,-0.8124592729819824,33.8998925607411,-0.9950884158944292,0.874102502821371,0.969603733190737,2.047837482082038,3.0174412152727754,3.452045046814619,0.0136917576698523,5.0,35.551149879178865,49.99970495746726,6.0,5.0,2.5,432.3786292591739,478.6316718614787,407.8150713511079,258.24789878924304,299.32936988052404,432.1350138041352
3970.000000000001,33.394120604502355,-1.5585677005965408,91.00086559472336,77.83293302250787,90.85170788418976,48.89220862440732,90.52651256364064,24.663687005124928,34.06612299530268,-0.8124590603248406,33.89989245251458,-0.9950738300810258,0.8741040774557803,0.969604357263752,2.0478414029044845,3.0174457601682367,3.452044027698618,0.0136917896934534,5.0,35.55116884302299,49.99971383973008,6.0,5.0,2.5,432.3786297750405,478.6316632079036,407.8151827497384,258.2480736461244,299.32951259856674,432.1350401088767
3980.000000000001,33.394119617017466,-1.5585688050803128,91.00083971705618,77.83291204061925,90.85168171167268,48.89221567355224,90.52648550430968,24.6637393359888,34.06612317165223,-0.8124588659550227,33.899892336598974,-0.9950595658258976,0.8741043443966324,0.9696035634103978,2.0478422538762127,3.017445817286611,3.452043038831321,0.013691801014625,5.0,35.55118723648587,49.99972244922906,6.0,5.0,2.5,432.37863028172006,478.6316548185656,407.8152908957546,258.24824331094146,299.3296511254642,432.13506585935744
3990.000000000001,33.39411865476927,-1.5585698813374051,91.00081457885392,77.8328916590616,90.85165628744218,48.89222249370005,90.52645921985304,24.66379009950316,34.06612333837566,-0.8124586821949719,33.89989221978715,-0.9950457083613172,0.874104871791611,0.9696030908467244,2.0478437090454986,3.017446799892223,3.4520420801539595,0.0136918162052769,5.0,35.551205070438755,49.999730782813565,6.0,5.0,2.5,432.3786307748377,478.63164667028286,407.815395830381,258.248407905416,299.3297854859502,432.1350908861773
4000.000000000001,33.39411771942404,-1.558570927503979,91.00079016939743,77.83287186673299,90.85163160051306,48.89222909597038,90.52643369846965,24.663839348101927,34.066123498224925,-0.8124585060115237,33.89989210458262,-0.9950322491425824,0.8741051934954627,0.969602421741552,2.047844676134449,3.017447097876001,3.452041150573101,0.0136918279702014,5.0,35.55122236474506,49.99973885259215,6.0,5.0,2.5,432.3786312542617,478.63163875542045,407.8154976344709,258.24856759479167,299.3299158445202,432.1351151982056
4010.000000000001,33.39411681131944,-1.5585719432024805,91.00076650078236,77.83285267343028,90.85160766301829,48.892235485683386,90.52640895235784,24.663887077881725,34.06612365143454,-0.8124583371462109,33.899891991256425,-0.9950191757209836,0.874104981425988,0.9696011922783954,2.0478443863005915,3.017445578578987,3.4520402499667933,0.0136918311686619,5.0,35.55123912045423,49.99974666412112,6.0,5.0,2.5,432.378631719327,478.6316310778817,407.81559629521246,258.2487223632777,299.3300422218346,432.1351388169688
4020.000000000001,33.39411592842852,-1.5585729306998817,91.00074352603582,77.83283404755122,90.85158442732262,48.892241681679366,90.526384931977,24.6639333985134,34.06612379848694,-0.8124581750673202,33.8998918796419,-0.9950064714115,0.8741056233728234,0.9696009396125544,2.047846090867947,3.017447030480501,3.4520393757877708,0.013691847550855,5.0,35.551255378733,49.999754239314655,6.0,5.0,2.5,432.3786321744759,478.63162363362216,407.81569203555193,258.24887256420413,299.33016488422624,432.1351617726672
4030.000000000001,33.394115070504505,-1.5585738902723278,91.00072123555408,77.83281597618861,90.8515618837196,48.892247690188015,90.52636162720448,24.663978333403463,34.06612393966581,-0.8124580194620988,33.899891769908336,-0.994994123523668,0.874105713604774,0.9696001038169269,2.047846496888429,3.017446600705356,3.452038527767468,0.013691855101998,5.0,35.551271148885746,49.99976158585116,6.0,5.0,2.5,432.3786326151738,478.6316164106945,407.8157849113212,258.24901827284043,299.3302839034517,432.13518408751776
4040.000000000001,33.394114237722384,-1.5585748217240507,91.00069963001188,77.83279846457587,90.85154003236856,48.89225351326842,90.526339038114,24.664021885901487,34.066124075254194,-0.8124578700186476,33.899891662306445,-0.9949821396279503,0.8741271939710672,0.9696230237211648,2.0478970092813915,3.0175200330025564,3.45203770551318,0.0136921975144845,5.0,35.551286433116275,49.99976870592326,6.0,5.0,2.5,432.37863304366175,478.6316094174024,407.81587493099664,258.24915949945387,299.3303992896831,432.1352057473725
4050.000000000001,33.394113427961045,-1.55857572742741,91.00067865220772,77.83278145751875,90.851518816848,48.8922591660143,90.52631710635524,24.664064171312816,34.0661242057194,-0.8124577262218509,33.89989155664348,-0.9949704948500652,0.8741060422193808,0.96959868054421,2.047847638264578,3.017446318808788,3.4520369074985493,0.013691871972582,5.0,35.55130127237612,49.99977561756066,6.0,5.0,2.5,432.37863345750384,478.6316026199953,407.81596232728526,258.2492966174843,299.33051130664154,432.1352267971104
4060.000000000001,33.394112642231086,-1.5585766062521884,91.00065831946826,77.8327649796268,90.8514982533672,48.89226464770758,90.52629584870026,24.66410515480834,34.06612433127644,-0.8124575878347854,33.89989145335813,-0.9949591779325144,0.8741012811423393,0.9695925456268512,2.0478366615510684,3.01742920717792,3.452036133884306,0.0136918029925781,5.0,35.55131565459385,49.99978232086761,6.0,5.0,2.5,432.3786338640929,478.63159604230685,407.8160470490562,258.24942951438,299.3306199495556,432.1352472557066
4070.000000000001,33.394111878337014,-1.5585774606539076,91.00063857632874,77.83274897872792,90.85147828587466,48.892269967882,90.52627520697892,24.664144958828672,34.06612445250103,-0.8124574542229085,33.89989135228241,-0.9949482225651424,0.8741069673055368,0.9695980241040792,2.047850154801822,3.0174481789059007,3.452035382130957,0.0136918974939886,5.0,35.55132962358414,49.99978882494121,6.0,5.0,2.5,432.3786342531011,478.6315896539347,407.8161293037693,258.2495585855088,299.33072536209545,432.1352670634678
4080.000000000001,33.39411113735721,-1.5585782894264073,91.00061942251924,77.83273345647022,90.85145891449004,48.892275134804656,90.5262551813768,24.66418358255231,34.06612457042218,-0.8124573242519659,33.89989125450148,-0.9949375782948096,0.8741072559828158,0.9695975399586207,2.0478509978906816,3.017448537849303,3.4520346527230097,0.0136919072887506,5.0,35.5513431788591,49.99979514208252,6.0,5.0,2.5,432.3786346329216,478.6315834580113,407.8162091269826,258.2496838282608,299.33082769206607,432.13528630766496
4090.000000000001,33.394110418286026,-1.5585790936945614,91.00060085179152,77.83271840928529,90.85144013278163,48.892280147357376,90.52623576525912,24.664221035491664,34.06612468426236,-0.8124571987791,33.89989115916529,-0.9949272496829736,0.874107198157078,0.9695966958255,2.0478510240706407,3.0174477198961407,3.4520339453306974,0.0136919114953689,5.0,35.55135632447303,49.99980127006529,6.0,5.0,2.5,432.3786350032989,478.6315774550949,407.8162865328998,258.24980527399816,299.33092693116294,432.13530498232416
4100.000000000001,33.39410972040648,-1.5585798742602606,91.00058284024328,77.83270381548452,90.85142191656264,48.89228501076582,90.5262169336648,24.664257363897264,34.06612479431514,-0.8124570774805875,33.89989106631988,-0.9949172298690312,0.8741080013014648,0.969596830097264,2.0478530624158493,3.017449892513113,3.452033259071434,0.0136919290341232,5.0,35.55136907610296,49.99980721551276,6.0,5.0,2.5,432.37863536136575,478.6315716334541,407.81636161587215,258.24992307297896,299.3310231868119,432.1353230995724
4110.000000000001,33.39410904306957,-1.558580631849395,91.00056536394328,77.83268965612683,90.85140424165712,48.89228973136176,90.52619866160292,24.66429261632584,34.066124901013616,-0.8124569598791139,33.89989097611894,-0.9949075083334264,0.8741084910855086,0.9695966391608132,2.0478543618814884,3.0174510010423017,3.452032592996655,0.0136919415168881,5.0,35.55138145062864,49.99981298618587,6.0,5.0,2.5,432.37863570798254,478.6315659861294,407.816434475023,258.25003738257374,299.33111658992016,432.1353406777906
4120.000000000001,33.394108385936725,-1.5585813668406558,91.00054841353383,77.83267592322301,90.85138709859989,48.892294311528815,90.52618093928996,24.664326811531623,34.06612500442791,-0.8124568458974862,33.89989088853211,-0.9948980789924348,0.8741087247413918,0.9695961861646348,2.047855056750427,3.0174512429150617,3.452031946950061,0.013691949843528,5.0,35.551393454599285,49.99981858496983,6.0,5.0,2.5,432.3786360454924,478.63156050939193,407.81650514874536,258.25014826361456,299.33120719080074,432.1353577279143
4130.000000000001,33.39410774843733,-1.5585820798722807,91.00053197293336,77.83266260400445,90.85137047112468,48.89229875542912,90.5261637499186,24.66435998147068,34.06612510469304,-0.8124567353867745,33.89989080351777,-0.9948889331197962,0.8741089510518268,0.9695957463688164,2.0478557299315416,3.0174514763003577,3.4520313202026114,0.0136919579147912,5.0,35.55140509916328,49.999824016988896,6.0,5.0,2.5,432.3786363728914,478.6315551984952,407.81657370330873,258.2502558197821,299.33129507391084,432.1353742656205
