time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
4140.000000000001,33.394107130004514,-1.5585827715783012,91.00051602652984,77.83264968558689,90.85135434344524,48.89230306703132,90.52614707717925,24.664392157089537,34.06612520192768,-0.812456628216239,33.89989072102214,-0.9948800621175452,0.8741091880065226,0.9695953390846538,2.047856423721412,3.0174517628060653,3.452030712190099,0.0136919660168058,5.0,35.55141639510606,49.99982928714776,6.0,5.0,2.5,432.3786366904325,478.6315500479894,407.8166402027159,258.2503601514929,299.33138032103085,432.13539030638975
4150.000000000001,33.39410653009468,-1.5585834425666576,91.00050055938216,77.83263715571756,90.85133870045408,48.89230725015244,90.52613090546286,24.664423368023336,34.066125296244216,-0.8124565242619609,33.89989064099266,-0.994871457884244,0.8741094161208904,0.9695949420834552,2.047857092615342,3.0174520346987967,3.452030122372552,0.0136919738485154,5.0,35.55142735275558,49.99983440012187,6.0,5.0,2.5,432.37863699846713,478.63154505279,407.81670470830727,258.25046135491533,299.3314630107711,432.1354058648158
4160.000000000001,33.39410594817165,-1.5585840934371618,91.00048555689251,77.83262500247787,90.85132352739085,48.89231130851721,90.52611521951908,24.66445364326404,34.066125387747825,-0.8124564234080934,33.89989056337369,-0.9948631124231042,0.8741096367477521,0.969594556262655,2.0478577399142246,3.0174522961768795,3.452029550210355,0.0136919814351158,5.0,35.55143798221462,49.999839360496765,6.0,5.0,2.5,432.3786372972568,478.6315402080225,407.81676727998337,258.2505595241008,299.3315432201304,432.13542095530914
4170.000000000001,33.3941053837081,-1.5585847247795073,91.00047100492966,77.83261321435235,90.8513088099656,48.892315245755526,90.52610000458289,24.664483010915603,34.06612547653347,-0.8124563255498742,33.89989048810407,-0.9948550179220204,0.8741098570813638,0.9695941890174732,2.047858382599696,3.0174525716171687,3.452028995179605,0.0136919888931751,5.0,35.55144829328407,49.999844172728494,6.0,5.0,2.5,432.3786375870792,478.6315355090064,407.8168279758464,258.2506547502411,299.3316210237963,432.13543559196887
4180.000000000001,33.39410483634706,-1.558585336993076,91.00045689404531,77.83260178380584,90.85129453866588,48.89231906424458,90.526085250828,24.664511489625166,34.06612556265918,-0.812456230623411,33.89989041513589,-0.994847169193804,0.8741082882875003,0.969591855733721,2.047854829903962,3.017446685637683,3.4520284569653046,0.0136919682052114,5.0,35.55145829245407,49.9998488397523,6.0,5.0,2.5,432.37863786876665,478.6315309528959,407.8168868344063,258.25074709384563,299.331696471149,432.13544978417207
4190.000000000001,33.39410430608988,-1.5585859300762197,91.00044322295064,77.83259071201827,90.85128071155631,48.89232276460274,90.52607095622916,24.66453908298104,34.06612564619993,-0.8124561385461105,33.89989034452792,-0.9948395658101958,0.8741327299582266,0.969618392589494,2.047912210412612,3.0175306030021054,3.4520279353300367,0.0136923548216664,5.0,35.55146798095552,49.99985336235756,6.0,5.0,2.5,432.3786381433034,478.63152654310784,407.8169438640793,258.2508365665934,299.33176957849463,432.13546353253406
4200.000000000001,33.39410379162364,-1.5585865054975443,91.00042996083788,77.83257997007371,90.85126729912542,48.892326354871216,90.52605709048991,24.664565843184107,34.06612572695649,-0.8124560495374453,33.89989027583612,-0.9948321692037893,0.8741133411883769,0.96959632820652,2.047866901709263,3.017463229915783,3.45202742909,0.0136920547663746,5.0,35.551477376636115,49.999857751232575,6.0,5.0,2.5,432.37863840191534,478.6315222628676,407.81699918721614,258.25092333872635,299.33184053593,432.1354769070116
4210.000000000001,33.394103291890346,-1.558587064440303,91.00041709330353,77.83256954262413,90.85125428543827,48.89232983417935,90.52604363687264,24.664591811037496,34.06612580489266,-0.812455963637376,33.89989020867043,-0.9948250209690171,0.8741059558564284,0.9695875955156252,2.047849711482551,3.0174373069981764,3.452026938818604,0.0136919426283708,5.0,35.55148649411353,49.99986200317552,6.0,5.0,2.5,432.3786386596718,478.6315181011752,407.817052847241,258.2510075412056,299.3319092796776,432.13548983437033
4220.000000000001,33.394102807723634,-1.5585876059720931,91.00040460452256,77.83255942666204,90.85124165456696,48.89233321462859,90.52603057891038,24.664617021396907,34.06612588152524,-0.8124558791741378,33.89989014446119,-0.9948180851937424,0.8741083058385569,0.9695896772253488,2.0478553254208984,3.017445002646247,3.4520264622717733,0.0136919828773961,5.0,35.551495345884575,49.99986613448522,6.0,5.0,2.5,432.3786389090994,478.63151406984286,407.81710494389887,258.25108928654146,299.3319760508045,432.1355023750556
4230.000000000001,33.39410233801471,-1.5585881313331813,91.0003924904305,77.83254961352685,90.85122940269264,48.89233649509646,90.5260179127376,24.66464147610128,34.066125955811586,-0.8124557972968206,33.89989008213057,-0.9948113488011928,0.8741082754377658,0.969589134206329,2.0478553594575937,3.017444493663923,3.4520260000430087,0.0136919857373652,5.0,35.55150393278126,49.99987014363933,6.0,5.0,2.5,432.37863915050417,478.63151015830135,407.8171554836293,258.25116858159583,299.3320408353382,432.1355145551482
4240.000000000001,33.39410188227119,-1.5585886410742091,91.00038073894956,77.83254009426115,90.85121751755132,48.89233967744111,90.52600562570198,24.664665198073635,34.06612602777154,-0.812455717983653,33.899890021565064,-0.9948048137633804,0.8741084461356946,0.9695888294876984,2.047855861491852,3.0174446909795503,3.452025551656927,0.0136919916473528,5.0,35.551512262593285,49.99987403285809,6.0,5.0,2.5,432.3786393846013,478.63150636407454,407.8172045108333,258.2512455009341,299.3321036792337,432.1355263714192
4250.000000000001,33.3941014401859,-1.558589135538682,91.00036933896838,77.8325308596963,90.85120598790958,48.89234276437593,90.52599370619704,24.664688209831127,34.06612609759253,-0.8124556410280093,33.89988996282725,-0.9947984758604776,0.8741086694016432,0.9695885978647408,2.0478564836305866,3.017445081495328,3.45202511669501,0.0136919982838982,5.0,35.55152034296748,49.999877805499686,6.0,5.0,2.5,432.3786396116008,478.6315026832849,407.8172520705769,258.25132011754306,299.3321646392417,432.1355378312381
4260.000000000001,33.39410101137562,-1.5585896151553698,91.00035828007216,77.83252190140092,90.8511948032334,48.89234575877515,90.52598214332836,24.664710532742504,34.066126165364054,-0.8124555663312663,33.89988990588824,-0.994792328357164,0.8741089208499667,0.9695884118491156,2.047857168826833,3.017445580675949,3.452024694750676,0.0136920052679219,5.0,35.55152818138004,49.99988146506479,6.0,5.0,2.5,432.37863983174327,478.6314991125786,407.8172982065437,258.2513925006341,299.3322237735276,432.1355489466978
4270.000000000001,33.394100595883216,-1.5585900798762395,91.00034756346544,77.83251322314537,90.85118396459052,48.892348660654015,90.5259709381876,24.664732164939267,34.06612623109326,-0.8124554938855794,33.89988985075994,-0.9947863711932428,0.8741157251463515,0.96959550886396,2.047873202972404,3.017468711836364,3.4520242858360146,0.0136921148008806,5.0,35.551535777224615,49.99988501160141,6.0,5.0,2.5,432.37864004859193,478.63149565716486,407.8173429156472,258.25146264412894,299.33228108317525,432.1355597178773
4280.000000000001,33.39410019270258,-1.5585905308266206,91.00033716650508,77.8325047972326,90.85117344951824,48.892351475253285,90.52596006760903,24.66475314934576,34.066126294698854,-0.8124554237804205,33.89988979714928,-0.994780586876857,0.874110495915115,0.9695892713060084,2.047861042403345,3.017450313709354,3.452023889211346,0.0136920357536979,5.0,35.551543145383846,49.99988845160482,6.0,5.0,2.5,432.3786402504041,478.63149229359885,407.8173862871825,258.2515306874949,299.3323366776469,432.13557017673753
4290.000000000001,33.39409980123117,-1.5585909686803916,91.0003270709417,77.8324966204396,90.8511632390514,48.892354208017935,90.525949511891,24.664773527553507,34.06612635655255,-0.8124553556062325,33.89988974514854,-0.9947749788695432,0.8741142253863136,0.9695929837714335,2.0478698674515754,3.0174628512230086,3.4520235040099534,0.0136920969519017,5.0,35.551550300763324,49.99989179131251,6.0,5.0,2.5,432.3786404528791,478.6314890359232,407.81742840098417,258.2515967650099,299.3323906508673,432.1355803168671
4300.000000000001,33.394099421572605,-1.5585913933217626,91.0003172776265,77.83248868678703,90.85115333436194,48.89235685949188,90.5259392722968,24.66479329552453,34.066126416636784,-0.8124552893822852,33.89988969479596,-0.9947695340067072,0.8741140275763245,0.9695923526555582,2.047869489174029,3.017461841829587,3.4520231304331888,0.0136920965506034,5.0,35.55155724178508,49.999895031855935,6.0,5.0,2.5,432.3786406481992,478.6314858729135,407.8174692559457,258.25166086382063,299.3324430166437,432.13559016165766
4310.000000000001,33.39409905356523,-1.5585918049314955,91.00030778471698,77.83248099679217,90.85114373355124,48.89235943025568,90.52592934693337,24.66481245324616,34.06612647475868,-0.81245522532123,33.89988964592864,-0.9947642436893034,0.8741128116968653,0.9695906047229867,2.0478667230449155,3.0174573277679024,3.4520227679883617,0.0136920801174856,5.0,35.55156396840448,49.99989817426632,6.0,5.0,2.5,432.3786408320696,478.6314828074385,407.8175088602103,258.25172298450053,299.33249381221424,432.1355997268749
4320.000000000001,33.39409869583806,-1.5585922050429986,91.00029856825051,77.83247353174316,90.85113441226048,48.89236192313308,90.52591971047352,24.664831055487863,34.06612653087255,-0.8124551634733734,33.89988959808311,-0.9947591295878626,0.874112891199658,0.9695903056749052,2.0478669894337647,3.0174572951086702,3.4520224166553866,0.0136920839016922,5.0,35.55157049999178,49.99990122052003,6.0,5.0,2.5,432.3786410204899,478.6314798329694,407.8175472981949,258.2517833036678,299.3325430523649,432.1356089750237
4330.000000000001,33.39409834940298,-1.5585925925244624,91.00028962863772,77.83246628915578,90.85112537096096,48.8923643434203,90.52591036345368,24.664849101052937,34.06612658586289,-0.8124551028638507,33.89988955226007,-0.9947541613261136,0.8741135415158022,0.9695906512251524,2.047868590725317,3.0174592419504687,3.452022075665235,0.0136920965506074,5.0,35.55157683602857,49.99990417854752,6.0,5.0,2.5,432.3786411987384,478.63147694477857,407.8175845915192,258.25184181749086,299.332590852208,432.1356179577657
4340.000000000001,33.39409801326755,-1.558592968485982,91.00028095683946,77.83245926424064,90.8511166005312,48.89236669160175,90.52590129645,24.664866606348085,34.06612663913511,-0.8124550441480664,33.89988950773978,-0.994749339845498,0.8741136111452196,0.969590363886911,2.047868829211991,3.017459193098901,3.4520217447999446,0.0136921000295261,5.0,35.55158298269015,49.99990704830042,6.0,5.0,2.5,432.3786413714447,478.6314741443171,407.8176207693015,258.25189857943354,299.33263722770994,432.1356266752513
4350.000000000001,33.394097687251815,-1.5585933331288402,91.0002725469796,77.8324524524711,90.85110809509128,48.89236896992105,90.52589250352764,24.664883576149357,34.0661266905697,-0.8124549874576131,33.89988946442016,-0.9947446431073672,0.8741128760148448,0.9695891946696426,2.047867179973756,3.0174563746433987,3.452021423594902,0.0136920908278448,5.0,35.55158894099037,49.99990983366342,6.0,5.0,2.5,432.3786415331784,478.6314714300897,407.817655858706,258.2519536060512,299.332682253882,432.1356351670702
4360.000000000001,33.39409737017772,-1.5585936877706104,91.000264385141,77.83244584077153,90.85109984041898,48.89237117580973,90.52588396975898,24.66490004868245,34.06612673997141,-0.8124549330078139,33.89988942174793,-0.9947401209386724,0.8741130773729888,0.9695890752073736,2.0478677226729207,3.0174567978802944,3.4520211125873925,0.0136920962306598,5.0,35.55159472468375,49.999912528922266,6.0,5.0,2.5,432.3786417001972,478.6314687944943,407.81768989070326,258.25200701978787,299.3327258301822,432.13564334571583
4370.000000000001,33.39409706395866,-1.5585940302711947,91.00025647947362,77.83243943543431,90.85109184482992,48.8923733163183,90.52587570380636,24.66491600765216,34.0661267887525,-0.8124548792420113,33.899889381381364,-0.9947357282445636,0.8741135125667918,0.9695892255736944,2.0478688109492453,3.01745803652294,3.4520208109611765,0.0136921052249756,5.0,35.55160032794254,49.99991514506712,6.0,5.0,2.5,432.37864185651614,478.6314662396295,407.81772287129246,258.2520587677374,299.33276810703063,432.1356512874355
4380.000000000001,33.394096766312245,-1.5585943631834311,91.00024880108998,77.83243321624104,90.8510840789965,48.89237539549953,90.52586767533928,24.664931509015727,34.06612683594929,-0.8124548272224387,33.899889341968354,-0.9947314624267278,0.8741182354466491,0.969594141531864,2.047879942378334,3.017474083910197,3.4520205179890286,0.0136921813189284,5.0,35.55160577098627,49.99991768592702,6.0,5.0,2.5,432.3786420112066,478.63146376165287,407.81775490494414,258.252109031756,299.33280916404146,432.13565900031074
4390.000000000001,33.39409647800245,-1.5585946856528494,91.00024136269872,77.83242719364176,90.8510765561156,48.89237741023959,90.52585989806192,24.664946524796505,34.066126881686614,-0.812454776811478,33.899889303808166,-0.9947273272629218,0.8741131308396023,0.9695881666810396,2.0478680479427136,3.0174562146237527,3.452020234183451,0.0136921034086938,5.0,35.55161104362037,49.999920148201,6.0,5.0,2.5,432.37864216371577,478.6314613649396,407.8177859390444,258.252157721366,299.33284894774766,432.1356664768383
4400.000000000001,33.39409619763966,-1.5585949992336623,91.00023413352172,77.83242133352756,90.85106924463062,48.892379367389765,90.52585233935038,24.66496111656824,34.066126925921175,-0.8124547280568208,33.899889266528035,-0.9947233056095685,0.8741171294446771,0.9695922981012828,2.047877478844952,3.017469776946234,3.452019958541735,0.0136921680346569,5.0,35.551616167174814,49.999922540145285,6.0,5.0,2.5,432.3786423043599,478.631459023723,407.81781609682525,258.25220503643976,299.33288759821795,432.1356737485594
4410.000000000001,33.394095925975606,-1.5585953030850987,91.00022712352764,77.83241565498429,90.85106215490276,48.89238126534144,90.5258450098844,24.6649752668921,34.06612696903707,-0.8124546805350974,33.89988923059312,-0.994719411962876,0.8741174315247472,0.969592338458236,2.0478782474171093,3.017470585875345,3.4520196910063765,0.0136921746966558,5.0,35.55162113578126,49.99992485965026,6.0,5.0,2.5,432.3786424430856,478.6314567602112,407.81784534061353,258.252250919935,299.3329250821187,432.1356807884224
4420.000000000001,33.39409566241536,-1.558595597872568,91.00022032325872,77.83241014638105,90.85105527729894,48.89238310653269,90.52583789971946,24.66498899357987,34.06612701083484,-0.812454634466235,33.89988919570365,-0.9947156330931648,0.8741171258159043,0.9695917134672044,2.0478775902736794,3.017469303740884,3.4520194315199646,0.0136921717806211,5.0,35.55162595557766,49.99992710983394,6.0,5.0,2.5,432.3786425782512,478.631454564505,407.8178737095313,258.2522954298246,299.3329614440205,432.1356876207993
4430.000000000001,33.39409540671486,-1.5585958838690883,91.00021372642814,77.83240480240853,90.85104860544983,48.89238489253836,90.52583100227169,24.66500230927272,34.066127051349284,-0.812454589811864,33.89988916182694,-0.9947119664313392,0.8741167861646144,0.9695910593904458,2.047876851868807,3.017467911259253,3.452019179838746,0.013692168277011,5.0,35.55163063103464,49.9999292925927,6.0,5.0,2.5,432.3786427095991,478.6314524342008,407.8179012292852,258.25233860709943,299.3329967174643,432.1356942503567
4440.000000000001,33.394095158665465,-1.5585961613079462,91.00020732697352,77.83239961827496,90.85104213322154,48.89238662501094,90.525824311199,24.66501522635013,34.06612709064578,-0.8124545464998506,33.89988912896011,-0.9947084094284264,0.8741165165817166,0.9695904913363198,2.0478762759049096,3.0174667672412294,3.4520189356920152,0.0136921658165797,5.0,35.55163516648781,49.999931409939215,6.0,5.0,2.5,432.37864283694415,478.63145036754514,407.81792792522657,258.2523804918802,299.33303093550023,432.1357006816508
4450.000000000001,33.39409491803789,-1.5585964304456752,91.00020111901536,77.83239458926636,90.85103585466688,48.89238830556127,90.52581782035152,24.66502775674411,34.06612712876147,-0.8124545044893239,33.89988909707294,-0.9947049589277982,0.8741163186063826,0.9695900107649338,2.0478758660375607,3.0174658768024942,3.4520186988538177,0.0136921644250566,5.0,35.55163956613296,49.999933463831496,6.0,5.0,2.5,432.3786429604684,478.6314483627247,407.817953821965,258.25242112284326,299.3330641293812,432.13570692039406
4460.000000000001,33.39409468460752,-1.5585966915334095,91.000195096841,77.832389710764,90.8510297640104,48.89238993575566,90.5258115237579,24.665039912022337,34.0661271657295,-0.8124544637437338,33.899889066133746,-0.99470161162958,0.8741160863159425,0.9695894999437285,2.0478753741615865,3.0174648741053147,3.4520184691060303,0.0136921624448477,5.0,35.55164383404082,49.99993545619134,6.0,5.0,2.5,432.3786430803066,478.6314464179106,407.81797894341565,258.2524605375057,299.3330963296641,432.1357129725537
4470.000000000001,33.39409445854757,-1.5585969443774843,91.00018926399628,77.83238498555862,90.8510238649069,48.89239151477727,90.52580542521213,24.66505168437635,34.06612720153761,-0.8124544242765523,33.89988903618557,-0.9946983677892264,0.8741130815535265,0.9695859217327476,2.0478683852188766,3.0174543069516244,3.4520182464136364,0.0136921169836632,5.0,35.5516479674485,49.99993738610675,6.0,5.0,2.5,432.3786431937329,478.6314445341068,407.818003275198,258.2524987106163,299.33312752439474,432.1357188375656
4480.000000000001,33.394094238762875,-1.5585971902027609,91.0001835967548,77.83238039569778,90.85101813317232,48.892393048409474,90.52579949967448,24.665063123101504,34.066127236222165,-0.8124543860477614,33.89988900695376,-0.9946952195376751,0.8741148271039533,0.9695876197578944,2.0478725239277287,3.017460143685624,3.45201803026592,0.0136921458867212,5.0,35.551651983702925,49.99993926036865,6.0,5.0,2.5,432.37864330881234,478.63144270583774,407.81802691407273,258.2525358018447,299.3331578173888,432.1357245301712
4490.000000000001,33.39409402570188,-1.55859742850771,91.00017809924655,77.83237594102951,90.85101257314383,48.8923945365554,90.52579375165548,24.665074219239784,34.06612726999186,-0.8124543488273162,33.89988897873924,-0.9946921626374774,0.8741149326812846,0.9695875057461528,2.047872819071711,3.0174603248178635,3.452017820542227,0.0136921490545269,5.0,35.55165587962182,49.99994107918974,6.0,5.0,2.5,432.3786434166559,478.6314409284036,407.818049846776,258.25257178220323,299.3331872141037,432.13573005716495
4500.000000000001,33.394093818988964,-1.5585976597125182,91.00017276649614,77.83237162148195,90.85100717974206,48.89239598009596,90.52578817588832,24.66508498320593,34.066127302728546,-0.8124543127454444,33.899888951340124,-0.9946891991132248,0.8741150809858894,0.9695874460626308,2.047873212803009,3.017460658865641,3.452017617019413,0.0136921528458042,5.0,35.55165965900778,49.99994284339283,6.0,5.0,2.5,432.37864352248187,478.63143920702737,407.8180720921735,258.2526066854281,299.33321572877605,432.1357354154501
4510.000000000001,33.39409361843977,-1.5585978840232428,91.00016759331888,77.83236743097734,90.85100194773504,48.89239738045944,90.52578276697596,24.66509542484772,34.06612733446017,-0.8124542777713373,33.89988892473594,-0.994686323293763,0.8741149528062131,0.969587086416112,2.0478729574490866,3.0174600438651984,3.4520174196518454,0.0136921522625305,5.0,35.55166332519195,49.999944554873245,6.0,5.0,2.5,432.3786436256319,478.6314375367956,407.8180936719712,258.2526405435235,299.33324338920266,432.135740615198
4520.000000000001,33.39409342389402,-1.558598101619225,91.0001625751712,77.83236336547871,90.85099687240692,48.89239873887431,90.52577752003768,24.665105553733326,34.06612736523633,-0.8124542438503114,33.899888898924864,-0.9946835332492014,0.8741198446309619,0.9695923016001464,2.0478844616708565,3.017476763271003,3.452017228306868,0.0136922302705366,5.0,35.55166688155958,49.9999462150758,6.0,5.0,2.5,432.3786437264244,478.6314359156249,407.8181146054694,258.2526733874992,299.3332702219358,432.1357456598576
4530.000000000001,33.394093235176044,-1.5585983126969722,91.0001577072286,77.8323594219242,90.85099194912227,48.8924000565733,90.52577243028736,24.665115379211272,34.06612739509169,-0.8124542109442244,33.899888873887534,-0.9946808271682812,0.8741190090785012,0.9695911701713,2.0478825464862496,3.0174737166575496,3.452017042666283,0.0136922185232594,5.0,35.55167033139759,49.99994782550823,6.0,5.0,2.5,432.3786438241461,478.6314343434189,407.8181349117585,258.2527052476444,299.33329625069206,432.1357505527096
4540.000000000001,33.39409305213188,-1.5585985174286634,91.00015298642631,77.8323555967375,90.8509871746512,48.8924013345698,90.52576749441216,24.665124906144683,34.06612742396826,-0.8124541791169122,33.89988884955011,-0.994678197222072,0.8741187007148433,0.969590629648272,2.0478818651460498,3.0174724947943217,3.452016862614506,0.0136922149930514,5.0,35.551673676295934,49.999949387642175,6.0,5.0,2.5,432.3786439168952,478.63143281730095,407.81815460480425,258.25273613998246,299.33332150182054,432.13575530791553
4550.000000000001,33.39409287446545,-1.5585987161454111,91.00014840550772,77.83235188698177,90.85098254163304,48.89240257388883,90.52576270474006,24.66513415235204,34.066127451994824,-0.8124541482264361,33.89988882591238,-0.9946756556098536,0.8741187161044909,0.9695904541968402,2.047881940919929,3.017472395116769,3.452016687806585,0.0136922164953178,5.0,35.55167692272471,49.99995090211587,6.0,5.0,2.5,432.3786440091524,478.6314313400008,407.818173710865,258.2527661217998,299.33334598483145,432.1357599037036
4560.000000000001,33.39409270224416,-1.5585989087718986,91.00014396191732,77.83234828719878,90.85097804752291,48.89240377678392,90.5257580586708,24.665143121733024,34.06612747930229,-0.8124541181285849,33.899888803109654,-0.994673185727038,0.8741179596867531,0.9695894283705796,2.0478802074062328,3.0174696357768123,3.452016518294792,0.0136922058705883,5.0,35.55168007189093,49.99995237227586,6.0,5.0,2.5,432.378644097813,478.63142990485056,407.8181922472638,258.25279520593006,299.3333697439411,432.13576436936063
4570.000000000001,33.394092535156794,-1.5585990956561773,91.00013965151514,77.83234479537612,90.85097368810052,48.89240494376031,90.52575355183816,24.665151822425173,34.06612750576647,-0.8124540889601803,33.8998887809662,-0.9946707892362384,0.8741178292721165,0.9695891025077222,2.04787993932656,3.017469041834282,3.452016353844364,0.0136922050148515,5.0,35.551683126841226,49.999953798483205,6.0,5.0,2.5,432.37864418367127,478.63142851282566,407.8182102286971,258.25282341880904,299.33339279379805,432.1357687023686
4580.000000000001,33.394092373053255,-1.558599276966163,91.00013547009074,77.83234140809537,90.85096945912716,48.89240607578637,90.52574917986796,24.6651602625858,34.06612753142006,-0.8124540606851837,33.899888759467075,-0.9946684647547386,0.8741175375280665,0.9695886031173516,2.0478792921630364,3.017467895280388,3.4520161943135728,0.0136922015964794,5.0,35.55168609032461,49.99995518198028,6.0,5.0,2.5,432.3786442669447,478.6314271625537,407.8182276719288,258.2528507869148,299.33341515309627,432.135772905234
4590.000000000001,33.39409221581103,-1.5585994528387914,91.00013141378696,77.83233812209873,90.85096535669372,48.89240717389704,90.52574493871889,24.66516845006629,34.06612755631267,-0.8124540332489119,33.899888738619815,-0.994666210122716,0.8741174500905001,0.969588335599172,2.0478791225438333,3.0174674581430048,3.452016039527179,0.0136922013437815,5.0,35.55168896507064,49.99995652403766,6.0,5.0,2.5,432.37864434719296,478.6314258525596,407.8182445930302,258.2528773357115,299.33343684285126,432.13577698178767
4600.000000000001,33.39409206327544,-1.5585996234472077,91.00012747889237,77.83233493463267,90.850961377053,48.89240823909648,90.52574082451495,24.665176392452224,34.06612758046103,-0.8124540066329473,33.89988871839601,-0.9946640231985951,0.8741172469819514,0.9695879448797214,2.047878680858697,3.0174666257384186,3.4520158893521087,0.0136921992456681,5.0,35.55169175374914,49.99995782587291,6.0,5.0,2.5,432.3786444249878,478.63142458208097,407.8182610074658,258.25290308977486,299.33345788259373,432.1357809359283
4610.000000000001,33.39409191530431,-1.5585997889502892,91.00012366179516,77.83233184265725,90.85095751655734,48.89240927239705,90.52573683348552,24.66518409701615,34.06612760388371,-0.8124539808168265,33.8998886987747,-0.9946619013960004,0.8741166981922346,0.969587175680068,2.047877428293899,3.017464603973967,3.4520157436809087,0.0136921917003752,5.0,35.55169445890999,49.99995908873342,6.0,5.0,2.5,432.37864450064177,478.63142334975646,407.81827693043647,258.2529280726798,299.3334782922292,432.1357847723232
4620.000000000001,33.394091771777546,-1.5585999494824705,91.00011995902597,77.83232884250502,90.85095377169912,48.89241027475168,90.52573296200671,24.66519157068421,34.06612762660887,-0.812453955769513,33.899888679750845,-0.9946598426870424,0.8741157969680544,0.9695860203613508,2.047875349101344,3.0174613694626946,3.452015602428211,0.0136921786033373,5.0,35.55169708299047,49.99996031377936,6.0,5.0,2.5,432.3786445736519,478.6314221529855,407.8182923764703,258.25295230690705,299.3334980925304,432.1357884946027
4630.000000000001,33.39409163253433,-1.5586001052235474,91.00011636716884,77.83232593351067,90.85095013898744,48.89241124703676,90.52572920646188,24.66519882069804,34.066127648649896,-0.8124539314762274,33.89988866128507,-0.9946578469412088,0.8741160019596422,0.969586096746197,2.047875860514602,3.017461957260799,3.4520154653342163,0.013692182803169,5.0,35.5516996285578,49.999961502045096,6.0,5.0,2.5,432.3786446453561,478.6314209942885,407.8183073597124,258.2529758158898,299.3335172976475,432.13579210310064
4640.000000000001,33.394091497433806,-1.55860025633109,91.0001128828706,77.83232311135049,90.85094661501576,48.89241219026155,90.52572556333313,24.665205853555733,34.06612767000626,-0.8124539079375949,33.8998886433442,-0.9946559094781264,0.8741180436207971,0.9695882149605876,2.0478806740522977,3.0174688890128856,3.4520153325217247,0.0136922157437669,5.0,35.551702097848136,49.99996265482407,6.0,5.0,2.5,432.3786447168882,478.6314198698139,407.81832189464,258.2529986207539,299.3335359280617,432.1357956062556
4650.000000000001,33.394091366375704,-1.5586004029173068,91.00010950286485,77.83232037329974,90.85094319655516,48.89241310519816,90.52572202928572,24.66521267580753,34.0661276907155,-0.812453885112177,33.89988862593714,-0.9946540299730486,0.8741186813234963,0.9695887802603324,2.047882197500947,3.01747097776128,3.4520152036935645,0.0136922266640347,5.0,35.551704493190805,49.99996377301579,6.0,5.0,2.5,432.3786447858637,478.63141877837006,407.8183359941697,258.2530207426997,299.33355400054825,432.1357990046216
4660.000000000001,33.394091239266295,-1.5586005450869609,91.0001062240264,77.83231771640179,90.8509398804294,48.89241399270344,90.52571860103588,24.665219293766366,34.066127710822805,-0.8124538629501785,33.89988860907613,-0.9946522069678282,0.8741186439540477,0.9695886009724944,2.047882138467406,3.0174707394399007,3.452015078628764,0.013692226981776,5.0,35.55170681679908,49.99996485769316,6.0,5.0,2.5,432.3786448504033,478.63141771821546,407.8183496714335,258.25304220223404,299.33357153226564,432.1358023007723
4670.000000000001,33.39409111598546,-1.5586006829743724,91.00010304345116,77.83231513970462,90.85093666368196,48.892414853680286,90.52571527552126,24.665225713613268,34.06612773035346,-0.8124538414238031,33.89988859274294,-0.9946504393126362,0.8741186753619657,0.9695885020957956,2.0478822396670724,3.017470741762868,3.452014957252065,0.013692228349526,5.0,35.55170907086682,49.999965909934126,6.0,5.0,2.5,432.37864491307295,478.6314166908263,407.81836293910754,258.25306301932085,299.333588539707,432.13580549680455
4680.000000000001,33.394090996384286,-1.5586008167462069,91.00009995810328,77.8323126403235,90.8509335432485,48.8924156888853,90.52571204957684,24.66523194122965,34.06612774928938,-0.8124538205529461,33.899888576887214,-0.9946487244671972,0.8741185247162001,0.969588205289052,2.047881913525984,3.0174701188150364,3.4520148395147183,0.0136922268393597,5.0,35.55171125744323,49.99996693068096,6.0,5.0,2.5,432.378644974162,478.63141569448777,407.8183758095605,258.2530832130972,299.3336050374124,432.1358085973802
4690.000000000001,33.39409088035726,-1.5586009465204145,91.00009696510168,77.83231021576574,90.8509305162151,48.892416499089336,90.52570892019132,24.665237982401777,34.0661277676526,-0.8124538003132784,33.89988856149988,-0.9946470607600872,0.8741182177776374,0.9695877390052482,2.047881220428017,3.017468959433265,3.4520147253135773,0.0136922228556268,5.0,35.55171337855421,49.99996792087597,6.0,5.0,2.5,432.37864503358975,478.6314147279977,407.8183882947625,258.2531028023165,299.3336210410444,432.135811605504
4700.000000000001,33.394090767809075,-1.558601072403576,91.00009406169843,77.8323078637062,90.85092757979656,48.89241728503407,90.52570588448508,24.665243842708776,34.066127785469675,-0.8124537806755256,33.89988854657823,-0.9946454468259844,0.8741180402328179,0.9695874200075044,2.04788082968576,3.0174682496932643,3.4520146145131307,0.0136922208739842,5.0,35.55171543615779,49.999968881428686,6.0,5.0,2.5,432.37864509087626,478.631413790296,407.8184004061959,258.25312180505927,299.33363656588466,432.1358145236204
4710.000000000001,33.39409065862739,-1.5586011945213727,91.00009124522448,77.8323055822731,90.85092473129536,48.8924180474358,90.52570293966818,24.66524952757362,34.06612780275204,-0.8124537616271822,33.89988853210044,-0.9946438814183124,0.8741178728948198,0.9695871159879392,2.0478804620919235,3.017467578079863,3.4520145070216928,0.0136922190282351,5.0,35.55171743216249,49.9999698132043,6.0,5.0,2.5,432.378645146626,478.6314128810248,407.8184121549536,258.25314023891656,299.3336516255363,432.1358173540096
4720.000000000001,33.394090552709905,-1.5586013129882303,91.000088513132,77.83230336907661,90.85092196810945,48.89241878700511,90.52570008305088,24.665255042128308,34.066127819510434,-0.8124537431563682,33.89988851804979,-0.9946423625358988,0.8741188378206013,0.9695880714539888,2.047882746463323,3.017470817917312,3.4520144028020585,0.0136922348953002,5.0,35.551719368362285,49.99997071707844,6.0,5.0,2.5,432.3786452012421,478.6314119987952,407.8184235518328,258.2531581205298,299.3336662340643,432.1358201002853
4730.000000000001,33.394090449966534,-1.5586014279048754,91.00008586282202,77.83230122210158,90.85091928766516,48.8924195044321,90.525697311974,24.665260391571508,34.06612783576939,-0.8124537252359686,33.89988850442271,-0.9946408892022872,0.8741185299336259,0.9695876185307116,2.0478820481797047,3.017469666710417,3.4520143016983527,0.0136922308024301,5.0,35.55172124659413,49.999971593886585,6.0,5.0,2.5,432.3786452541192,478.6314111429261,407.8184346074571,258.2531754667596,299.33368040543087,432.13582276419896
4740.000000000001,33.394090350299685,-1.5586015393805042,91.00008329185997,77.83229913941034,90.8509166874704,48.89242020037932,90.52569462385988,24.66526558086485,34.066127851542106,-0.8124537078515459,33.8998884912042,-0.9946394600431746,0.8741182579139125,0.9695872087263075,2.0478814332326607,3.0174686419589687,3.452014203616079,0.0136922272495126,5.0,35.551723068594924,49.99997244444086,6.0,5.0,2.5,432.3786453053486,478.63141031268935,407.8184453320784,258.25319229367653,299.3336941525156,432.1358253482414
4750.000000000001,33.39409025361639,-1.5586016475190831,91.00008079786384,77.83229711908893,90.85091416511648,48.89242087549071,90.52569201621858,24.66527061480781,34.066127866842685,-0.8124536909874679,33.899888478381285,-0.9946380736888044,0.8741180033821334,0.969586821555036,2.047880858585753,3.017467680140789,3.4520141084677545,0.0136922239493198,5.0,35.55172483604957,49.99997326953286,6.0,5.0,2.5,432.3786453550428,478.6314095073439,407.8184557356376,258.2532086168534,299.33370748803515,432.1358278548885
4760.000000000001,33.39409015982585,-1.5586017524221347,91.0000783785292,77.83229515922261,90.8509117182728,48.892421530390486,90.52568948664069,24.665275498048743,34.06612788168355,-0.8124536746300919,33.89988846594061,-0.9946367287821546,0.8741177671199941,0.9695864577881224,2.047880326094859,3.0174667838829814,3.452014016171759,0.0136922209147601,5.0,35.55172655058851,49.99997406992139,6.0,5.0,2.5,432.3786454032661,478.6314087260639,407.8184658277417,258.2532244513587,299.33372042423787,432.1358302865997
4770.000000000001,33.394090068844264,-1.5586018541834503,91.00007603162288,77.8322932580143,90.85090934467983,48.89242216568693,90.52568703279032,24.66528023510847,34.066127896081326,-0.8124536587610578,33.8998884538737,-0.9946354241239987,0.8741175815692684,0.9695861533157556,2.047879911781774,3.01746606509753,3.4520139266394723,0.0136922186546068,5.0,35.551728213802846,49.99997484635094,6.0,5.0,2.5,432.37864545003765,478.63140796814525,407.8184756177312,258.2532398118639,299.33373297331786,432.13583264553256
4780.000000000001,33.39408998058682,-1.5586019528978454,91.00007375497418,77.83229141371673,90.85090704213978,48.89242278196724,90.5256846523947,24.66528483037496,34.06612791004889,-0.8124536433662115,33.899888442168745,-0.9946341585755932,0.874117554980033,0.9695860281203584,2.0478798692744555,3.017465897394814,3.452013839790393,0.0136922188651007,5.0,35.55172982723457,49.999975599535446,6.0,5.0,2.5,432.37864549544935,478.63140723290905,407.8184851146628,258.25325471258554,299.3337451467892,432.1358349337512
4790.000000000001,33.39408989496786,-1.5586020486611574,91.00007154644868,77.8322896245158,90.8509048085003,48.892423379809145,90.5256823432278,24.665289288178823,34.06612792359681,-0.812453628433957,33.89988843081217,-0.9946329308677946,0.8741173898976634,0.9695857521769928,2.0478795017321367,3.01746525390913,3.4520137555693715,0.0136922168876037,5.0,35.55173139239963,49.99997633017745,6.0,5.0,2.5,432.3786455397898,478.631406519519,407.81849432742496,258.25326916756194,299.33375695603524,432.1358371535552
4800.000000000001,33.39408981191354,-1.55860214155598,91.00006940409445,77.83228788891876,90.85090264178812,48.8924239597207,90.52568010325209,24.66529361237372,34.0661279367375,-0.8124536139504813,33.899888419794614,-0.9946317399106306,0.8741170871229138,0.9695853262840268,2.047878811026304,3.017464137310331,3.45201367386842,0.0136922127350373,5.0,35.55173291065017,49.99997703892927,6.0,5.0,2.5,432.3786455827352,478.6314058274981,407.8185032640628,258.253283189302,299.33376841118104,432.1358393069136
4810.000000000001,33.39408973134783,-1.5586022316672938,91.00006732589856,77.8322862052306,90.85090053996488,48.89242452226267,90.52567793035948,24.665297807056103,34.066127949485534,-0.8124535998997544,33.89988840910819,-0.9946305845583652,0.8741167399119587,0.9695848537988908,2.047878015661435,3.017462869460326,3.4520135946192334,0.0136922078687726,5.0,35.5517343834253,49.99997772646083,6.0,5.0,2.5,432.37864562436295,478.6314051560818,407.8185119330548,258.2532967910938,299.33377952340686,432.13584139588886
4820.000000000001,33.39408965319968,-1.5586023190746232,91.00006530995064,77.83228457210822,90.85089850109644,48.892425067959664,90.52567582255088,24.665301876089814,34.066127961855955,-0.8124535862652918,33.8998883987461,-0.99462946402258,0.87411644736405,0.9695844445599716,2.0478773478067187,3.0174617923666904,3.4520135177252698,0.0136922038415158,5.0,35.55173581208692,49.999978393406415,6.0,5.0,2.5,432.37864566467647,478.6314045050103,407.8185203424098,258.2533099854475,299.3337903030624,432.13584342190825
4830.000000000001,33.39408957739046,-1.5586024038659048,91.00006335435344,77.83228298774725,90.85089652326111,48.89242559731599,90.52567377783863,24.66530582329432,34.06612797385534,-0.812453573039761,33.89988838869356,-0.994628377120364,0.8741163185564622,0.9695842194868992,2.0478770630558856,3.0174612825427847,3.4520134431603986,0.0136922023625926,5.0,35.55173719796949,49.999979040386165,6.0,5.0,2.5,432.3786457039653,478.6314038732063,407.8185285000071,258.2533227847658,299.3338007600658,432.1358453871195
4840.000000000001,33.39408950385214,-1.5586024861172518,91.00006145731912,77.83228145087531,90.850894604654,48.89242611082312,90.52567179435802,24.665309652290265,34.06612798549671,-0.8124535602087803,33.899888378942805,-0.9946273228999304,0.8741162360004131,0.9695840481749544,2.047876886144977,3.0174609343199315,3.4520133708150285,0.0136922015919642,5.0,35.55173854235153,49.99997966798935,6.0,5.0,2.5,432.3786457419554,478.631403260398,407.8185364133316,258.2533352007783,299.3338109037846,432.1358472932397
4850.000000000001,33.394089432516125,-1.5586025659052891,91.00005961708644,77.8322799599191,90.85089274349328,48.89242660895292,90.52566987026565,24.66531336664241,34.066127996790165,-0.8124535477613221,33.89988836948437,-0.9946263002420892,0.8741162013168826,0.969583932353614,2.0478768209042286,3.017460753257843,3.452013300648068,0.0136922015556279,5.0,35.551739846478654,49.999980276800045,6.0,5.0,2.5,432.3786457788356,478.6314026657632,407.8185440897013,258.253347245043,299.3338207437571,432.13584914229136
4860.000000000001,33.39408936345227,-1.558602643152028,91.00005783466624,77.83227851683353,90.85089094081232,48.892427091641245,90.52566800665106,24.66531696376745,34.06612800773478,-0.812453535698353,33.89988836034486,-0.9946253071574916,0.8741161546797386,0.969583805568308,2.047876726879358,3.017460532447666,3.4520132322153603,0.0136922013140454,5.0,35.55174110944739,49.99998086673384,6.0,5.0,2.5,432.3786458094572,478.63140209158655,407.81855152578976,258.2533589092713,299.33383028074445,432.13585093775697
4870.000000000001,33.39408929641423,-1.5586027181329314,91.00005610826696,77.83227711858132,90.8508891947816,48.89242755857816,90.52566620158302,24.66532044812465,34.06612801822155,-0.8124535241399825,33.89988835135217,-0.9946243480169984,0.8741159333093304,0.9695834875288843,2.0478762233489034,3.017459710877788,3.4520131665532454,0.0136921983226337,5.0,35.55174233277779,49.99998143734194,6.0,5.0,2.5,432.3786458468485,478.63140153455663,407.8185587256612,258.25337020778187,299.33383950284656,432.13585267227376
4880.000000000001,33.3940892313168,-1.5586027909432687,91.0000544282216,77.83227575720099,90.8508874956254,48.89242801336974,90.52566444497248,24.665323839354127,34.06612802856286,-0.8124535127419676,33.89988834274915,-0.9946234141754644,0.8741161236721131,0.96958362806148,2.047876683949721,3.0174603120112007,3.452013102486908,0.013692201767339,5.0,35.55174352342857,49.99998199318152,6.0,5.0,2.5,432.3786458802202,478.6314009913241,407.8185657339374,258.2533812042543,299.3338484868688,432.1358543606513
4890.000000000001,33.39408916816571,-1.5586028615766168,91.00005279875036,77.83227443722564,90.85088584754426,48.89242845456688,90.52566274115664,24.665327128857484,34.06612803858826,-0.8124535016921186,33.899888334397986,-0.9946225091130712,0.8741194740862487,0.9695872758849966,2.047884547429576,3.0174718233145725,3.4520130402870315,0.0136922546971056,5.0,35.55174467843017,49.99998253234622,6.0,5.0,2.5,432.3786459124672,478.63140046517526,407.81857253188014,258.2533918708407,299.3338572017503,432.13585599703
4900.000000000001,33.39408910708514,-1.558602929894164,91.0000512230639,77.83227316117956,90.85088425406396,48.892428881164726,90.52566109379752,24.66533030914161,34.06612804825652,-0.8124534910359102,33.89988832629884,-0.9946216331186974,0.8741138994754721,0.9695810261865092,2.047871500891132,3.0174525270776407,3.4520129801028423,0.0136921678096742,5.0,35.55174579506729,49.999983053727874,6.0,5.0,2.5,432.3786459433717,478.63139995701454,407.818579104684,258.2534021833053,299.3338656267688,432.135857580894
4910.000000000001,33.39408904761127,-1.5586029964146633,91.00004968944076,77.83227191908719,90.85088270289909,48.89242929633036,90.52565949017786,24.665333404902185,34.06612805765283,-0.8124534806794371,33.89988831839765,-0.9946207806457892,0.874118250794932,0.9695857882713192,2.0478817084694088,3.017467496740728,3.452012921588827,0.013692236391321,5.0,35.55174688202203,49.999983561117176,6.0,5.0,2.5,432.3786459743189,478.63139946222776,407.81858550249376,258.2534122217087,299.3338738262729,432.1358591222804
4920.000000000001,33.394088990155005,-1.5586030606784789,91.00004820683938,77.83227071771637,90.850881203431,48.892429697731245,90.52565794000787,24.66533639748264,34.06612806676702,-0.8124534706338977,33.89988831079528,-0.9946199564083712,0.874118497903736,0.96958600003642,2.047882300288724,3.0174683003251435,3.4520128650308552,0.0136922406704012,5.0,35.55174793274335,49.99998405169259,6.0,5.0,2.5,432.3786460034622,478.6313989828656,407.81859168738816,258.253421925534,299.3338817555986,432.13586061251664
4930.000000000001,33.394088934299695,-1.55860312315167,91.00004676587672,77.8322695536583,90.85087974606292,48.89243008801657,90.52565643335792,24.66533930617589,34.06612807562956,-0.8124534608657541,33.89988830339738,-0.9946191559001818,0.8741191857779392,0.969586702498588,2.0478839243057423,3.0174706268043305,3.45201281003674,0.0136922518417374,5.0,35.551748954040875,49.99998452868681,6.0,5.0,2.5,432.3786460364031,478.6313985231287,407.818597699305,258.25343135732567,299.3338894641323,432.13586205988815
4940.000000000001,33.394088880044364,-1.5586031838353165,91.00004536715272,77.83226841691788,90.85087833148393,48.89243046640416,90.52565497097888,24.6653421277822,34.0661280841202,-0.8124534515075084,33.89988829614534,-0.994618374323352,0.8741174353924177,0.9695847020606612,2.0478798356818007,3.0174645377424625,3.4520127566015555,0.0136922248085826,5.0,35.551749944598384,49.999984991289125,6.0,5.0,2.5,432.3786460576866,478.63139806513095,407.8186035327991,258.25344050698203,299.3338969462,432.13586347310473
4950.000000000001,33.39408882746692,-1.5586032426422776,91.0000440133184,77.83226732085977,90.85087696224952,48.89243083240604,90.5256535554447,24.665344860366247,34.06612809234283,-0.8124534424446209,33.899888289088985,-0.994617623843965,0.8741174320004726,0.969584641462066,2.0478798395375333,3.017464480999599,3.452012705082362,0.0136922251287208,5.0,35.5517509039762,49.99998543850239,6.0,5.0,2.5,432.3786460873309,478.6313976290783,407.8186091781884,258.25344936775724,299.3339041751854,432.13586483032753
4960.000000000001,33.394088776418776,-1.5586032997387065,91.00004269554776,77.83226625344774,90.85087562949262,48.89243118916636,90.52565217761736,24.66534752062978,34.06612810047456,-0.8124534334820056,33.89988828235816,-0.9946168917472846,0.8741173169478934,0.969584458454829,2.047879581440404,3.017464039895233,3.4520126548129064,0.01369222368952,5.0,35.55175183797246,49.99998587452018,6.0,5.0,2.5,432.378646113941,478.63139720368986,407.81861467538926,258.2534579939485,299.33391122086965,432.1358661539181
4970.000000000001,33.39408872689726,-1.5586033551276728,91.0000414173957,77.83226521783746,90.85087433681112,48.89243153535461,90.52565084121731,24.665350101066053,34.066128108355564,-0.812453424795649,33.89988827582469,-0.9946161812827654,0.8741168928468023,0.9695839343034568,2.0478785989800152,3.017462533283472,3.4520126060672207,0.0136922173985612,5.0,35.551752744035355,49.9999862975655,6.0,5.0,2.5,432.37864613955537,478.6313967905901,407.81862000796747,258.2534663612536,299.3339180581922,432.13586743840193
4980.000000000001,33.39408867883647,-1.5586034088828455,91.00004017746312,77.83226421331238,90.85087308277753,48.89243187115756,90.52564954477376,24.665352604160944,34.066128115979815,-0.8124534163923158,33.89988826946453,-0.9946154926463464,0.8741167661412701,0.9695837416350372,2.047878312921463,3.0174620545565,3.4520125587761967,0.0136922157554343,5.0,35.55175362295404,49.999986707929,6.0,5.0,2.5,432.3786461644504,478.631396390048,407.81862518096005,258.25347447781854,299.3339246895317,432.1358686834916
4990.000000000001,33.3940886321975,-1.55860346104771,91.00003897456232,77.83226323871854,90.85087186619432,48.89243219688177,90.52564828704892,24.665355032386685,34.066128123362326,-0.8124534082554078,33.89988826327859,-0.9946148245264224,0.8741167568426124,0.9695836807761324,2.0478783016497526,3.017461982425885,3.452012512979647,0.0136922159414849,5.0,35.55175447556246,49.99998710597805,6.0,5.0,2.5,432.37864618957457,478.63139600134815,407.8186301992497,258.2534823516284,299.33393112105705,432.1358698915254
5000.000000000001,33.39408858695885,-1.5586035116463108,91.00003780761888,77.83226229269917,90.85087068598264,48.892432512816406,90.5256470669276,24.66535738787508,34.06612813052446,-0.8124534003614485,33.89988825728067,-0.9946141752596984,0.8741165775493263,0.9695834328534424,2.0478778917951086,3.017461324648551,3.4520124685294347,0.0136922134547545,5.0,35.55175530260823,49.999987492101525,6.0,5.0,2.5,432.37864621282966,478.63139562330446,407.8186350672852,258.25348998959225,299.333937360215,432.13587106543457
5010.000000000001,33.39408854308986,-1.5586035607130384,91.00003667564528,77.83226137498366,90.85086954113258,48.89243281924405,90.52564588336077,24.665359672889902,34.06612813748636,-0.8124533926881553,33.899888251478025,-0.9946135460113508,0.8741166072592301,0.9695834182484726,2.0478779713166806,3.0174613895651534,3.452012425466123,0.0136922142324661,5.0,35.551756104908804,49.99998786659752,6.0,5.0,2.5,432.3786462361118,478.631395256511,407.8186397892866,258.2534973990312,299.3339434140987,432.13587220312616
5020.000000000001,33.394088500635206,-1.5586036081978136,91.00003557928332,77.83226049167406,90.85086843230224,48.892433116312986,90.52564473704037,24.665361885803463,34.066128144269925,-0.8124533852113699,33.89988824589012,-0.9946129376587578,0.8741166312281281,0.9695833986905787,2.047878036689672,3.0174614353802505,3.452012383222519,0.0136922149076674,5.0,35.55175688191156,49.99998822971992,6.0,5.0,2.5,432.37864625895406,478.63139491080216,407.8186443639474,258.25350457470165,299.33394928027286,432.1358733029793
5030.000000000001,33.39408845918934,-1.5586036545543038,91.00003451329933,77.83225962346484,90.85086735420624,48.89243340444756,90.52564362251236,24.66536403604272,34.06612815065222,-0.8124533781769402,33.899888240263806,-0.9946123405813978,0.8741164232288752,0.9695831231882016,2.0478775589143887,3.01746068210259,3.45201234288274,0.0136922119446523,5.0,35.55175763672804,49.999988581952486,6.0,5.0,2.5,432.3786462777078,478.6313945585049,407.8186488087664,258.253511547346,299.33395497392127,432.13587438281104
5040.000000000001,33.394088419394386,-1.5586036990642356,91.00003348471206,77.83225879169571,90.85086631391796,48.892433682797446,90.52564254704023,24.665366112822426,34.06612815705106,-0.8124533711242066,33.899888235065305,-0.9946117732023936,0.874116494428916,0.9695831588791972,2.047877734444368,3.0174608933235643,3.452012303342878,0.0136922133419771,5.0,35.55175836595629,49.99998892203246,6.0,5.0,2.5,432.37864629646543,478.6313942288834,407.8186530991,258.2535182814848,299.33396047451686,432.1358754085538
5050.000000000001,33.39408838070944,-1.558603742332707,91.00003248650904,77.83225798290329,90.85086530436656,48.8924339530742,90.52564150335104,24.665368127742,34.0661281631909,-0.8124533643569974,33.89988822994699,-0.9946112177046872,0.874116272964175,0.9695828712719424,2.0478772242986367,3.01746009557058,3.452012265299913,0.0136922101480287,5.0,35.55175907337161,49.99998925238253,6.0,5.0,2.5,432.3786463167015,478.6313939062497,407.8186572633249,258.2535248151155,299.33396581157933,432.1358764128902
5060.000000000001,33.39408834301636,-1.5586037844917655,91.0000315138486,77.83225719491736,90.85086432063947,48.892434216446645,90.525640486357,24.665370091227885,34.06612816917676,-0.812453357759466,33.899888224964045,-0.9946106769600078,0.8741164410968532,0.9695830168766424,2.04787762665168,3.0174606435283224,3.45201222819007,0.0136922130495706,5.0,35.55175976278838,49.99998957425055,6.0,5.0,2.5,432.3786463360692,478.6313935920634,407.8186613210704,258.2535311819438,299.33397101365046,432.13587739055566
