time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
5070.000000000001,33.39408830644682,-1.5586038253941297,91.00003057028852,77.8322564305222,90.85086336634788,48.89243447191405,90.52563949979496,24.665371995882595,34.06612817497797,-0.8124533513654341,33.89988822012467,-0.9946101529550332,0.8741164165882445,0.9695829500256362,2.047877577433189,3.017460527458825,3.452012192193171,0.0136922129255449,5.0,35.551760431546825,49.999989886455296,6.0,5.0,2.5,432.3786463548784,478.6313932873039,407.8186652572913,258.2535373580197,299.33397605969947,432.13587833798175
5080.000000000001,33.39408827112499,-1.558603864900988,91.00002965920596,77.83225569256211,90.85086244490591,48.89243471857032,90.52563854719568,24.66537383483916,34.066128180567134,-0.8124533452051422,33.899888215438594,-0.9946096462637116,0.874116303649405,0.969582786448061,2.0478773207463874,3.017460107194448,3.452012157417334,0.0136922114072867,5.0,35.55176107722161,49.99999018791317,6.0,5.0,2.5,432.37864637292097,478.6313929932487,407.8186690579416,258.25354332109106,299.3339809302392,432.1358792541216
5090.000000000001,33.394088236703425,-1.5586039034009218,91.00002877110568,77.83225497311936,90.85086154670316,48.892434958991934,90.52563761862132,24.665375627430365,34.06612818602326,-0.8124533391915065,33.8998882108801,-0.9946091524631696,0.8741163919683635,0.9695828470781132,2.047877535375654,3.017460382453767,3.452012123533059,0.013692213035287,5.0,35.551761706618095,49.9999904817434,6.0,5.0,2.5,432.3786463905757,478.63139270644166,407.8186727626796,258.2535491338013,299.33398567908057,432.1358801469317
5100.000000000001,33.394088203478624,-1.55860394056225,91.0000279138423,77.83225427902892,90.8508606796914,48.89243519107281,90.52563672229223,24.66537735780741,34.0661281912939,-0.8124533333822797,33.89988820648198,-0.9946086763997074,0.8741163260021385,0.9695827378776588,2.047877388277062,3.0174601261547207,3.452012090833936,0.013692212238063,5.0,35.55176231416681,49.99999076537699,6.0,5.0,2.5,432.3786464082567,478.6313924302351,407.818676338798,258.2535547447755,299.33399026321626,432.1358810076828
5110.000000000001,33.39408817106652,-1.558603976814652,91.00002707789912,77.8322536007508,90.85085983424116,48.892435417322304,90.52563584825828,24.66537904488825,34.06612819641105,-0.8124533277422189,33.89988820217504,-0.9946082108075418,0.8741163787708655,0.9695827612720403,2.0478775192296688,3.0174602805017097,3.452012059017469,0.0136922132952202,5.0,35.551762906484896,49.99999104190994,6.0,5.0,2.5,432.37864642435096,478.631392158397,407.8186798257236,258.2535602154013,299.33399473284146,432.13588184951294
5120.000000000001,33.394088139875244,-1.5586040117015614,91.00002627259674,77.83225295243345,90.85085901977828,48.89243563553913,90.5256350062518,24.665380670612308,34.06612820139407,-0.8124533222500077,33.89988819806751,-0.9946077644543152,0.8741163914425096,0.969582741492936,2.047877555779651,3.0174602972725872,3.452012028161406,0.013692213714572,5.0,35.55176347733317,49.99999130860067,6.0,5.0,2.5,432.3786464442416,478.6313919053164,407.8186831859768,258.25356548698966,299.33399904319214,432.13588265650486
5130.000000000001,33.394088109600645,-1.5586040455631291,91.00002549333443,77.83225231996111,90.8508582316646,48.892435846230335,90.52563419151753,24.665382242003943,34.066128206065805,-0.8124533171009034,33.89988819396899,-0.9946073279157872,0.8741163563311564,0.9695826697643672,2.047877480314675,3.017460150079041,3.452011998429973,0.0136922133790189,5.0,35.551764028921696,49.99999156623005,6.0,5.0,2.5,432.37864645755366,478.6313916515924,407.81868643549547,258.2535705826628,299.3340032122674,432.1358834459584
5140.000000000001,33.3940880798511,-1.5586040788375044,91.0000247295308,77.83225169887395,90.850857459175,48.89243605230769,90.52563339291868,24.6653837828876,34.06612821059713,-0.8124533121065837,33.899888189887065,-0.9946069028508192,0.8741163956247617,0.9695826812978288,2.0478775791515287,3.017460260449357,3.452011969518856,0.0136922142058629,5.0,35.55176456980439,49.99999181805168,6.0,5.0,2.5,432.3786464723729,478.63139140089766,407.818689618694,258.2535755793129,299.3340072844538,432.1358842148948
5150.000000000001,33.394088051422834,-1.5586041106340076,91.00002399342564,77.83225110279898,90.85085671469632,48.89243625165955,90.52563262325688,24.6653852695066,34.066128215233306,-0.8124533069966446,33.89988818622421,-0.9946064964742618,0.8741163989480866,0.9695826540040065,2.047877593225875,3.0174602472298813,3.452011941271321,0.0136922144601186,5.0,35.5517650917858,49.99999206163972,6.0,5.0,2.5,432.3786464854709,478.63139116358815,407.81869268971377,258.2535803997532,299.3340112236419,432.1358849494142
5160.000000000001,33.39408802375235,-1.5586041415829754,91.00002327902097,77.83225052427639,90.8508559921638,48.89243644526579,90.5256318762851,24.665386711966107,34.06612821965154,-0.8124533021269259,33.899888182584355,-0.9946060990934028,0.8741164035473782,0.9695826290571212,2.0478776101824328,3.0174602392395538,3.4520119139670205,0.013692214728777,5.0,35.55176559826032,49.99999229826482,6.0,5.0,2.5,432.3786464994949,478.6313909332388,407.8186956707738,258.25358507705863,299.33401504520265,432.135885667822
5170.000000000001,33.394087996875776,-1.5586041716439354,91.00002258609568,77.83224996315238,90.8508552913552,48.89243663298152,90.5256311517723,24.66538811095012,34.06612822390188,-0.8124532974422891,33.89988817901476,-0.9946057137173624,0.8741163969215073,0.9695825925947932,2.0478776007144863,3.0174601933092795,3.4520118875887382,0.0136922148160869,5.0,35.551766089508305,49.99999252764746,6.0,5.0,2.5,432.3786465144612,478.63139070982334,407.8186985619003,258.2535896133871,299.33401875062754,432.13588636462646
5180.000000000001,33.39408797081769,-1.5586042007894887,91.00002191363068,77.83224941794356,90.8508546112382,48.89243681511567,90.52563044865464,24.665389468444346,34.066128228041066,-0.8124532928800932,33.89988817557228,-0.9946053398864478,0.8741165498713571,0.9695827339627656,2.047877964884642,3.017460698847408,3.4520118619095874,0.0136922173970787,5.0,35.5517665661726,49.99999275023822,6.0,5.0,2.5,432.37864652695765,478.6313904918776,407.8187013674975,258.253594015232,299.3340223471736,432.1358870405052
5190.000000000001,33.394087945393395,-1.558604229226091,91.00002125761488,77.83224888673969,90.8508539477308,48.89243699276312,90.52562976270576,24.665390792852687,34.06612823208105,-0.8124532884273208,33.89988817221215,-0.9946049759196852,0.8741178336347072,0.969584130347813,2.0478809781601344,3.017465108507947,3.4520118368491524,0.0136922376865895,5.0,35.55176703121771,49.9999929673296,6.0,5.0,2.5,432.37864653998986,478.63139028041707,407.8187041044063,258.2535983097651,299.33402585466166,432.1358876985726
5200.000000000001,33.394087920872515,-1.5586042566522451,91.00002062480318,77.83224837397091,90.85085330772708,48.89243716413142,90.52562910105988,24.665392070206117,34.06612823597679,-0.8124532841334826,33.89988816897145,-0.9946046239132328,0.8741176000590217,0.9695838446619912,2.0478804364565613,3.0174642811185524,3.452011812729556,0.013692234202232,5.0,35.55176747971939,49.999993176771454,6.0,5.0,2.5,432.37864655272966,478.63139007582447,407.8187067444268,258.2536024517522,299.33402923847706,432.1358883349913
5210.000000000001,33.39408789709084,-1.5586042832516682,91.00002001104475,77.8322478767707,90.850852687016,48.89243733030452,90.52562845935984,24.66539330908148,34.06612823975564,-0.8124532799685085,33.899888165828656,-0.9946042830014789,0.8741163480733368,0.9695824301408223,2.047877508640947,3.0174599387817693,3.452011789314584,0.01369221476008,5.0,35.55176791471274,49.99999337984883,6.0,5.0,2.5,432.37864656496816,478.6313898776159,407.8187093047358,258.2536064689566,299.3340325201299,432.1358889513626
5220.000000000001,33.39408787397435,-1.5586043091070678,91.00001941454713,77.8322473934137,90.85085208355592,48.89243749183248,90.52562783548493,24.665394513427252,34.06612824343103,-0.8124532759175053,33.8998881627755,-0.9946039514827022,0.874124151737993,0.9695910609966446,2.047895796240587,3.017486857237232,3.4520117665638903,0.0136923371615679,5.0,35.55176833756843,49.99999357726256,6.0,5.0,2.5,432.3786465768872,478.6313896847404,407.818711793772,258.2536103742214,299.3340357104695,432.1358895507431
5230.000000000001,33.394087851658824,-1.5586043340665583,91.00001883856936,77.83224692693376,90.85085150120052,48.89243764771959,90.5256272334464,24.665395675707373,34.06612824697166,-0.812453272015091,33.89988815982276,-0.9946036314652816,0.8741165785448339,0.9695826364936576,2.047878058776626,3.017460695270284,3.4520117445816365,0.0136922186930947,5.0,35.55176874565996,49.99999376777584,6.0,5.0,2.5,432.3786465882802,478.6313894989309,407.818714195794,258.25361414306,299.3340387893816,432.13589012934256
5240.000000000001,33.3940878299361,-1.558604358363084,91.0000182780324,77.83224647284321,90.85085093428856,48.89243779945946,90.52562664736512,24.665396807124694,34.0661282504183,-0.8124532682162453,33.89988815694839,-0.9946033199614136,0.8741165789565815,0.9695826133866946,2.047878064611361,3.0174606779980566,3.4520117231959486,0.0136922188539102,5.0,35.55176914290922,49.99999395322385,6.0,5.0,2.5,432.3786465994336,478.6313893179011,407.81871653405926,258.25361781183653,299.3340417865422,432.1358906925512
5250.000000000001,33.39408780886094,-1.558604381935254,91.00001773420672,77.83224603228835,90.85085038427816,48.89243794666726,90.52562607875718,24.66539790479265,34.06612825376163,-0.8124532645313137,33.899888154159314,-0.9946030177313218,0.874116573897323,0.9695825849140384,2.0478780574834503,3.017460642397489,3.452011702448204,0.0136922189244235,5.0,35.55176952830408,49.99999413313549,6.0,5.0,2.5,432.378646610252,478.6313891422661,407.8187188025786,258.2536213711804,299.33404469433646,432.1358912389919
5260.000000000001,33.39408778828071,-1.5586044049538827,91.00001720318652,77.83224560211039,90.85084984719732,48.89243809040494,90.52562552351544,24.665398976639835,34.06612825702534,-0.8124532609340916,33.899888151434894,-0.9946027225928448,0.874117534625281,0.9695836282440452,2.0478803128875844,3.0174639411316297,3.452011682187755,0.013692234119564,5.0,35.55176990463218,49.99999430881064,6.0,5.0,2.5,432.3786466208136,478.6313889707724,407.81872101772746,258.2536248467908,299.3340475337568,432.1358917726136
5270.000000000001,33.394087768315195,-1.5586044272849335,91.0000166880414,77.83224518479352,90.85084932619785,48.89243822983968,90.52562498489996,24.66540001639339,34.066128260189984,-0.8124532574460659,33.8998881487907,-0.9946024362731124,0.8741173494115468,0.969583401147692,2.0478798834449488,3.017463284592641,3.452011662534771,0.0136922313602249,5.0,35.55177026969102,49.999994479221584,6.0,5.0,2.5,432.378646631064,478.6313888044052,407.8187231665552,258.2536282183419,299.3340502881523,432.1358922902936
5280.000000000001,33.394087749076434,-1.5586044488031805,91.0000161916352,77.83224478264816,90.850848824164,48.89243836420087,90.52562446589192,24.665401018298724,34.066128263239335,-0.8124532540851419,33.89988814624267,-0.9946021603833514,0.8741165589703347,0.9695825035127428,2.047878035914948,3.017460539427689,3.4520116435983166,0.0136922191154042,5.0,35.551770621457536,49.99999464342949,6.0,5.0,2.5,432.3786466409397,478.63138864407534,407.818725237168,258.25363146715847,299.3340529423239,432.1358927891167
5290.000000000001,33.39408773028315,-1.5586044698231376,91.00001570678968,77.83224438989453,90.85084833379317,48.89243849543135,90.52562395894,24.66540199692304,34.066128266216225,-0.812453250804026,33.899888143752186,-0.9946018908775044,0.8741170583484867,0.9695830370488016,2.0478792100677787,3.0174622471165806,3.452011625099301,0.0136922270712085,5.0,35.55177096504826,49.99999480381916,6.0,5.0,2.5,432.3786466505962,478.6313884875249,407.8187272596375,258.2536346404849,299.33405553470544,432.1358932763994
5300.000000000001,33.39408771205187,-1.5586044902145204,91.00001523644444,77.8322440088761,90.85084785810128,48.89243862273247,90.52562346716444,24.66540294624076,34.06612826910302,-0.8124532476222724,33.899888141335474,-0.9946016293160368,0.8741169582394321,0.9695829062350826,2.047878979618106,3.0174618858531885,3.452011607154596,0.0136922256326111,5.0,35.55177129835107,49.99999495940954,6.0,5.0,2.5,432.37864665994766,478.6313883356371,407.81872922156265,258.25363771878875,299.33405804955254,432.1358937493183
5310.000000000001,33.39408769441597,-1.5586045099399255,91.00001478102708,77.83224364328754,90.85084739750708,48.89243874624759,90.52562299099397,24.665403865621897,34.06612827192952,-0.8124532445069121,33.899888139016795,-0.9946013767865336,0.8741167959908256,0.969582707152442,2.0478786033934706,3.0174613105459125,3.45201158973907,0.0136922232160638,5.0,35.55177162118457,49.99999511036408,6.0,5.0,2.5,432.3786466730892,478.63138819432527,407.8187311223225,258.25364069998074,299.33406048937985,432.1358942058702
5320.000000000001,33.39408767743456,-1.5586045289333583,91.000014344066,77.83224328625636,90.8508469555876,48.892438864242415,90.5256225341468,24.665404746766917,34.06612827453798,-0.8124532416319425,33.89988813671276,-0.9946011318803016,0.8741165533062358,0.9695824195633432,2.0478780386955147,3.017460458258858,3.452011573108521,0.0136922195352961,5.0,35.55177193046825,49.99999525462721,6.0,5.0,2.5,432.3786466778527,478.63138804794727,407.818732943789,258.253643557335,299.33406282347414,432.1358946487789
5330.000000000001,33.39408766086835,-1.5586045474623802,91.00001391744176,77.83224294032243,90.85084652411,48.8924389795298,90.52562208808077,24.66540560777395,34.06612827712631,-0.8124532387790849,33.89988813448953,-0.9946008952851456,0.8741166140793782,0.9695824690521224,2.047878184791835,3.017460653843957,3.4520115568584107,0.0136922206048574,5.0,35.55177223274529,49.999995395500434,6.0,5.0,2.5,432.378646686221,478.6313879096037,407.8187347225703,258.2536463492986,299.33406510142964,432.1358950766521
5340.000000000001,33.394087644955164,-1.558604565261021,91.00001350654207,77.83224260754048,90.85084610853647,48.89243909077368,90.5256216584526,24.665406437350555,34.066128279667765,-0.812453235977955,33.89988813239627,-0.9946006673613396,0.8741166093866538,0.9695824465743929,2.04787817735904,3.0174606239334323,3.452011541172648,0.0136922206444992,5.0,35.551772524009834,49.99999553144561,6.0,5.0,2.5,432.3786466944686,478.6313877770526,407.8187364366788,258.25364903927687,299.33406729862304,432.13589548872
5350.000000000001,33.3940876292898,-1.5586045827824364,91.00001310218576,77.8322422798451,90.8508456995639,48.89243920028008,90.52562123564827,24.665407253709304,34.06612828216288,-0.8124532332278704,33.89988813033075,-0.9946004425930256,0.8741173379198761,0.969583237673552,2.047879887682872,3.017463125356424,3.4520115257489743,0.0136922321677105,5.0,35.55177281063834,49.999995665277936,6.0,5.0,2.5,432.3786467024557,478.63138764624495,407.8187381236892,258.253651686414,299.3340694612029,432.1358958950855
5360.000000000001,33.394087614216204,-1.5586045996419673,91.00001271312144,77.83224196598724,90.85084530609392,48.89243930576174,90.52562082887896,24.665408038787973,34.0661282845537,-0.81245323059278,33.8998881283363,-0.9946002255084636,0.8741165973018563,0.9695823998033712,2.0478781558930867,3.017460555696458,3.452011510833316,0.0136922206732928,5.0,35.55177308629078,49.999995794237066,6.0,5.0,2.5,432.3786467109412,478.6313875228751,407.81873974729706,258.253654232166,299.3340715463708,432.1358962875576
5370.000000000001,33.39408759948841,-1.558604616114792,91.00001233488447,77.83224165816051,90.85084492354537,48.8924394078981,90.52562043340004,24.665408801853573,34.06612828680083,-0.8124532281159985,33.89988812631995,-0.9946000145239964,0.8741170781282032,0.9695829172554044,2.047879285726588,3.017462202981992,3.4520114964959334,0.0136922283095986,5.0,35.551773354161924,49.99999591905964,6.0,5.0,2.5,432.3786467176419,478.6313873982775,407.81874132402976,258.25365670657845,299.3340735642116,432.1358966692008
5380.000000000001,33.394087585313265,-1.5586046319694449,91.00001196864032,77.83224136287782,90.8508445531487,48.892439507128245,90.52562005048276,24.66540954100975,34.06612828906837,-0.812453225616764,33.89988812445852,-0.9945998111290352,0.8741165929179211,0.9695823636511623,2.047878152094168,3.0174605157453303,3.452011482441528,0.0136922208096003,5.0,35.551773613679245,49.99999604036026,6.0,5.0,2.5,432.3786467257301,478.6313872824303,407.8187428521462,258.253659103402,299.3340755264491,432.1358970369072
5390.000000000001,33.3940875719325,-1.558604646935578,91.000011613696,77.83224110482547,90.8508441941758,48.89243960585327,90.52561967936028,24.66541025905116,34.06612829170233,-0.8124532227136569,33.899888123045805,-0.99459961851079,0.8741162190810448,0.969581934079528,2.0478772783336807,3.0174592124132094,3.452011467749052,0.0136922150441253,5.0,35.551773866152125,49.99999616123796,6.0,5.0,2.5,432.3786467582068,478.6313872186572,407.8187443442287,258.2536614314884,299.334077484632,432.1358973842364
5400.000000000001,33.39408755744876,-1.5586046631353838,91.00001126323224,77.83224079122374,90.85084383975784,48.89243969673328,90.52561931310272,24.665410957338626,34.06612829269574,-0.812453221618739,33.89988812018159,-0.994599403200425,0.8741167635185729,0.9695825232676744,2.047878558057481,3.0174610813251554,3.4520114557453416,0.0136922236756024,5.0,35.55177411035959,49.9999962726518,6.0,5.0,2.5,432.3786467396697,478.63138705426405,407.8187457887458,258.2536636971862,299.33407930342634,432.13589777575936
5410.000000000001,33.39408754457393,-1.5586046775356408,91.00001093094149,77.83224052145977,90.8508435036842,48.892439785809415,90.52561896564688,24.665411629358637,34.06612829477274,-0.812453219329484,33.89988811849844,-0.9945992267364544,0.8741165955583486,0.9695823230548166,2.047878167385474,3.0174604904402904,3.452011443064829,0.0136922211364723,5.0,35.55177434619765,49.99999638125615,6.0,5.0,2.5,432.37864674601127,478.6313869459556,407.81874717109,258.25366587609955,299.33408106475014,432.1358980949509
5420.000000000001,33.39408753212776,-1.5586046914564804,91.0000106067422,77.83224025873875,90.8508431757846,48.89243987377358,90.52561862662716,24.665412285922628,34.06612829693291,-0.8124532169485974,33.899888116989885,-0.9945990507374064,0.8741166935226385,0.9695824180881788,2.0478783996608825,3.0174608177490607,3.452011430635048,0.0136922227604594,5.0,35.551774576728405,49.99999648863155,6.0,5.0,2.5,432.3786467523474,478.63138684110254,407.8187485243971,258.25366800476326,299.33408279726154,432.1358984128683
5430.000000000001,33.394087520027306,-1.5586047049906142,91.00001029236176,77.83224000406686,90.85084285781696,48.89243995960885,90.5256182978712,24.665412922627127,34.06612829899982,-0.8124532146704837,33.899888115499536,-0.9945988767860852,0.8741166742381484,0.9695823834503788,2.047878357192104,3.0174607406424823,3.4520114185813955,0.0136922225451382,5.0,35.551774800450346,49.99999659344502,6.0,5.0,2.5,432.3786467585568,478.63138673958434,407.818749839036,258.25367006904264,299.3340844833868,432.13589872708354
5440.000000000001,33.39408750830618,-1.5586047181005256,91.00000998923134,77.8322397585639,90.85084255123024,48.89244004229892,90.52561798088976,24.66541353589156,34.06612830092708,-0.8124532125462451,33.899888113999346,-0.9945987084948912,0.874116661864952,0.9695823569539253,2.0478783308317694,3.017460687785695,3.452011406976111,0.0136922224349069,5.0,35.55177501599843,49.99999669442759,6.0,5.0,2.5,432.3786467645736,478.6313866417949,407.8187511063047,258.25367205741946,299.3340861077679,432.1358990312257
5450.000000000001,33.39408749684116,-1.558604730923946,91.0000096928152,77.8322395184782,90.85084225142272,48.892440123038966,90.52561767092284,24.66541413523009,34.066128302800536,-0.812453210481351,33.89988811252301,-0.9945985441344192,0.8741172519368047,0.9695829989855508,2.047879715824844,3.0174627148103954,3.452011395638884,0.0136922317595452,5.0,35.551775226628536,49.999996793045,6.0,5.0,2.5,432.3786467704581,478.6313865461347,407.818752345021,258.2536740007107,299.3340876948112,432.1358993282914
5460.000000000001,33.39408748571608,-1.5586047433671413,91.00000940499564,77.8322392853359,90.85084196033937,48.89244020128808,90.52561736998292,24.665414716805344,34.06612830461755,-0.8124532084787006,33.89988811108962,-0.9945983847901516,0.8741166267685947,0.9695822934256167,2.0478782536839235,3.0174605471095406,3.452011384641416,0.0136922220461827,5.0,35.55177543096789,49.99999688863807,6.0,5.0,2.5,432.3786467761696,478.6313864532172,407.81875354708274,258.2536758864516,299.33408923443506,432.13589961629606
5470.000000000001,33.39408747499914,-1.5586047553538265,91.0000091275328,77.8322390605375,90.85084167971748,48.89244027660038,90.52561707986352,24.665415277231546,34.06612830637039,-0.8124532065467066,33.899888109710744,-0.9945982312175374,0.8741166574386672,0.9695823157718528,2.047878327951286,3.017460643723139,3.4520113740480465,0.0136922226030566,5.0,35.55177562782757,49.99999698065631,6.0,5.0,2.5,432.3786467816657,478.6313863635633,407.818754705398,258.25367770364653,299.33409071813463,432.1358998938616
5480.000000000001,33.394087464596424,-1.558604766989106,91.0000088581816,77.83223884289885,90.8508414073014,48.89244034967652,90.52561679823016,24.665415821156444,34.06612830807134,-0.8124532046719538,33.8998881083706,-0.9945980821290163,0.8741166408021223,0.9695822859968276,2.047878291309504,3.0174605773063314,3.452011363766506,0.0136922224166051,5.0,35.55177581886829,49.99999706995242,6.0,5.0,2.5,432.3786467878068,478.63138627754495,407.81875582969496,258.25367946736856,299.334092158981,432.1359001633281
5490.000000000001,33.39408745441587,-1.558604778375866,91.00000859481412,77.83223862876412,90.85084114092754,48.89244042100671,90.52561652284828,24.665416352742625,34.066128309714045,-0.812453202861434,33.899888107046,-0.994597935669958,0.8741171366198883,0.9695828248799248,2.0478794552169552,3.01746228009688,3.4520113537243566,0.0136922302557627,5.0,35.551776005532986,49.999997157134366,6.0,5.0,2.5,432.3786467920549,478.6313861911429,407.81875692851065,258.2536811911196,299.33409356687696,432.1359004280623
5500.000000000001,33.39408744453964,-1.5586047894222474,91.00000833930784,77.8322384219424,90.85084088251644,48.89244049017492,90.52561625569696,24.665416868568173,34.06612831131368,-0.8124532010983216,33.899888105763,-0.9945977944162224,0.8741170486410008,0.96958271655274,2.0478792513105595,3.0174619678632992,3.4520113439665545,0.0136922289479815,5.0,35.551776186664654,49.99999724165184,6.0,5.0,2.5,432.37864679727386,478.6313861089072,407.8187579943536,258.2536828637295,299.3340949321749,432.13590068340096
5510.000000000001,33.39408743495882,-1.5586048001382553,91.00000809135628,77.83223822096913,90.85084063174676,48.89244055730426,90.52561599644724,24.66541736906549,34.0661283128665,-0.812453199386823,33.89988810451967,-0.9945976568665742,0.8741169666511401,0.9695826151864853,2.04787906138786,3.0174616765743454,3.452011334518134,0.0136922277320304,5.0,35.551776362394946,49.99999732369344,6.0,5.0,2.5,432.37864680223066,478.63138602864416,407.81875902870553,258.25368448665483,299.33409625771384,432.1359009320281
5520.000000000001,33.394087425658135,-1.558604810540885,91.0000078507538,77.83223802602981,90.8508403884148,48.892440622427785,90.52561574488745,24.66541785468462,34.06612831436837,-0.8124531977314859,33.89988810330862,-0.99459752341005,0.8741166640636382,0.9695822694380264,2.04787835457721,3.0174606240152366,3.452011325339013,0.0136922230585382,5.0,35.55177653289985,49.999997403281725,6.0,5.0,2.5,432.37864680698647,478.631385950892,407.8187600323117,258.2536860613477,299.3340975439771,432.1359011732697
5530.000000000001,33.39408741668984,-1.5586048205717589,91.00000761890551,77.83223783817617,90.85084015393012,48.89244068516109,90.525615502475,24.665418322590995,34.066128315808484,-0.8124531961441902,33.89988810213479,-0.9945973946905156,0.8741166623974121,0.9695822578448352,2.0478783526898834,3.0174606105347186,3.4520113164973014,0.0136922230962928,5.0,35.55177669717688,49.999997479954345,6.0,5.0,2.5,432.3786468115927,478.6313858759572,407.8187609993328,258.25368757861486,299.3340987834015,432.1359014059622
5540.000000000001,33.39408740789499,-1.558604830408683,91.00000739119876,77.83223765704464,90.85083992363192,48.89244074700542,90.5256152643884,24.665418782299525,34.06612831724999,-0.8124531945554166,33.899888100999384,-0.9945972687410743,0.8741167049916736,0.969582295549896,2.0478784543914577,3.0174607499413537,3.452011307769363,0.0136922238257004,5.0,35.551776858609,49.999997555552845,6.0,5.0,2.5,432.37864682018153,478.63138580816775,407.8187619500927,258.2536890692672,299.334100005238,432.1359016336148
5550.000000000001,33.39408739932383,-1.5586048399953825,91.00000717118805,77.83223747557662,90.85083970112632,48.89244080618988,90.5256150343765,24.66541922537874,34.06612831852263,-0.8124531931526917,33.89988809980675,-0.9945971444357724,0.8741166669143277,0.9695822440385854,2.047878367173112,3.017460611211697,3.452011299433831,0.0136922232902287,5.0,35.55177701406956,49.99999762794448,6.0,5.0,2.5,432.37864682056494,478.6313857315303,407.81876286622014,258.2536905061643,299.3341011782399,432.13590185847846
5560.000000000001,33.39408739111674,-1.5586048491748556,91.00000695937,77.8322373040359,90.85083948689991,48.89244086337811,90.52561481290786,24.66541965285967,34.06612831982491,-0.8124531917173385,33.899888098720126,-0.9945970274760044,0.8741166548509449,0.9695822217629428,2.0478783407434418,3.017460562506385,3.452011291354384,0.0136922231595885,5.0,35.551777164128,49.999997697819936,6.0,5.0,2.5,432.3786468248716,478.6313856632131,407.8187637491485,258.25369189233083,299.33410230904894,432.1359020699631
5570.000000000001,33.394087383104946,-1.5586048581358796,91.00000675240408,77.8322371361163,90.85083927758023,48.89244091932488,90.52561459651072,24.665420070613493,34.06612832110551,-0.8124531903059165,33.89988809766708,-0.99459691275905,0.8741166545505763,0.9695822127334524,2.0478783418442417,3.0174605545776942,3.4520112834700654,0.0136922232119557,5.0,35.55177731077646,49.99999776619126,6.0,5.0,2.5,432.37864682881553,478.631385595929,407.8187646121555,258.2536932469683,299.3341034146905,432.135902277361
5580.000000000001,33.39408737529142,-1.5586048668752142,91.00000655027549,77.83223697236906,90.85083907314832,48.892440974051446,90.52561438516403,24.665420478754868,34.06612832237012,-0.8124531889120589,33.899888096652326,-0.9945968007834836,0.8741168293024771,0.9695823980700312,2.047878752997013,3.0174611510670446,3.452011275740912,0.013692226004906,5.0,35.551777454071605,49.999997833065486,6.0,5.0,2.5,432.37864683266383,478.6313855306452,407.8187654553835,258.2536945703984,299.334104495824,432.1359024797682
5590.000000000001,33.39408736779965,-1.5586048752546162,91.00000635687176,77.83223681589953,90.85083887754888,48.89244102644119,90.52561418295016,24.66542086915468,34.06612832356413,-0.8124531875960771,33.89988809566446,-0.9945966931911696,0.874116649358155,0.969582190345458,2.0478783331039376,3.017460523449396,3.452011268364527,0.0136922232394988,5.0,35.55177759114923,49.999997897098126,6.0,5.0,2.5,432.378646836834,478.63138546854015,407.81876626230047,258.2536958363168,299.33410553038414,432.1359026742864
5600.000000000001,33.39408736041124,-1.5586048835183988,91.00000616651124,77.8322366615095,90.8508386850206,48.89244107794946,90.52561398391184,24.66542125333217,34.066128324722975,-0.8124531863188053,33.89988809467618,-0.9945965871376644,0.8741167610425293,0.9695823062300084,2.0478785964294963,3.0174609026595047,3.4520112611279554,0.0136922250414663,5.0,35.55177772603395,49.99999796005096,6.0,5.0,2.5,432.37864684070826,478.6313854067541,407.81876705629134,258.2536970820854,299.33410654749406,432.1359028660596
5610.000000000001,33.39408735331947,-1.5586048914504431,91.000005983169,77.83223651294945,90.850838499594,48.89244112758337,90.52561379221464,24.66542162345064,34.06612832586374,-0.8124531850614858,33.89988809375019,-0.9945964855829744,0.874116742931884,0.9695822784291472,2.047878555582327,3.0174608340114744,3.4520112541153,0.0136922248082131,5.0,35.55177785599119,49.99999802070391,6.0,5.0,2.5,432.37864684408993,478.63138534748265,407.8187678211072,258.25369828223086,299.3341075281736,432.1359030496444
5620.000000000001,33.39408734642789,-1.5586048991585244,91.00000580525236,77.83223636883491,90.85083831965576,48.892441175746,90.52561360619232,24.66542198255712,34.066128326961,-0.8124531838520851,33.89988809284099,-0.9945963867167504,0.8741166516253274,0.969582169672091,2.04787834321603,3.0174605128881207,3.452011247328915,0.0136922234269798,5.0,35.55177798207171,49.99999807956914,6.0,5.0,2.5,432.37864684766856,478.63138529004937,407.81876856327455,258.2536994466848,299.3341084792627,432.13590322839
5630.000000000001,33.394087339695176,-1.55860490668897,91.00000563142518,77.83223622801103,90.85083814385224,48.89244122280388,90.5256134244446,24.665422333417325,34.066128328033365,-0.81245318267014,33.899888091953244,-0.9945962901087456,0.874116624552213,0.9695821323348812,2.0478782813002128,3.017460413635094,3.452011240697841,0.0136922230507782,5.0,35.55177810526067,49.999998137077455,6.0,5.0,2.5,432.3786468511293,478.6313852338992,407.8187692883991,258.25370058439347,299.334109408739,432.1359034030506
5640.000000000001,33.39408733320817,-1.5586049139445777,91.000005463964,77.83223609234015,90.85083797448496,48.892441268126326,90.52561324935,24.665422671415683,34.06612832906539,-0.8124531815326462,33.89988809109696,-0.994596197116948,0.8741167009154952,0.96958220999866,2.047878461658556,3.017460671657216,3.4520112343087783,0.0136922242930537,5.0,35.55177822393347,49.9999981924712,6.0,5.0,2.5,432.378646854445,478.63138517979934,407.81876998691615,258.253701680412,299.33411030412407,432.1359035711784
5650.000000000001,33.394087327224874,-1.5586049206367534,91.0000053015823,77.83223599706048,90.8508378103164,48.89244131490102,90.52561307960327,24.66542300141913,34.06612833050707,-0.8124531799436454,33.8998880906204,-0.99459611384475,0.8741135712597066,0.9695787319112784,2.0478711299434984,3.017449861854777,3.4520112272210306,0.0136921753076304,5.0,35.55177834025511,49.999998249757645,6.0,5.0,2.5,432.3786468960572,478.6313851899054,407.8187706763485,258.25370275012585,299.3341112288155,432.135903720993
5660.000000000001,33.39408732025968,-1.5586049284272008,91.00000513958518,77.83223583184366,90.85083764646004,48.89244135520761,90.52561291036666,24.6654233189114,34.066128330501165,-0.8124531799501824,33.89988808892892,-0.9945960001448384,0.8741168356261982,0.9695823457812144,2.0478787801202074,3.0174611259014217,3.4520112219778696,0.0136922264910431,5.0,35.55177845071137,49.99999829957216,6.0,5.0,2.5,432.3786468619811,478.63138507897565,407.8187713367568,258.2537037811008,299.3341120573977,432.13590392820095
5670.000000000001,33.39408731423589,-1.5586049351647375,91.00000498754936,77.83223570680816,90.85083749269351,48.89244139500374,90.5256127513971,24.665423626027465,34.0661283313133,-0.8124531790550121,33.899888088016404,-0.9945959224393732,0.8741167165139557,0.9695822073580536,2.047878502404964,3.0174607097630166,3.4520112163017327,0.0136922246678693,5.0,35.55177855836007,49.99999834795233,6.0,5.0,2.5,432.3786468642944,478.6313850266473,407.8187719650672,258.2537047769288,299.334112847287,432.1359040691928
5680.000000000001,33.394087308639875,-1.5586049414237664,91.00000484096128,77.83223558798505,90.85083734442937,48.89244143474098,90.5256125980922,24.6654239237302,34.06612833234095,-0.8124531779223504,33.89988808737946,-0.994595845087474,0.8741166916838715,0.9695821736605692,2.0478784454584527,3.017460619119022,3.4520112106614493,0.0136922243194667,5.0,35.551778662889944,49.99999839638048,6.0,5.0,2.5,432.37864686716495,478.63138497918135,407.8187725768212,258.2537057419968,299.33411362865195,432.1359042088521
5690.000000000001,33.39408730320465,-1.5586049475029995,91.00000469882865,77.83223547280409,90.85083720067044,48.892441473715216,90.52561244944236,24.665424212400183,34.06612833332984,-0.8124531768324346,33.899888086755375,-0.9945957675063825,0.8741166911099094,0.9695821670282142,2.047878445324796,3.0174606123530103,3.4520112051877083,0.0136922243497617,5.0,35.551778764362496,49.999998443925726,6.0,5.0,2.5,432.3786468698775,478.6313849332101,407.81877317191606,258.2537066777761,299.33411439142026,432.13590434888647
5700.000000000001,33.39408729789771,-1.558604953438703,91.00000456080195,77.83223536101212,90.85083706106556,48.89244151161455,90.52561230509107,24.665424492397165,34.06612833425587,-0.812453175811754,33.89988808611628,-0.9945956913487064,0.8741166889601046,0.969582158817657,2.047878441477308,3.0174606002949647,3.4520111998830445,0.0136922243542106,5.0,35.551778862840024,49.99999849017394,6.0,5.0,2.5,432.37864687259554,478.6313848886735,407.81877375003904,258.25370758549394,299.33411513244374,432.1359044864197
5710.000000000001,33.394087292695424,-1.558604959257366,91.00000442579368,77.83223525166886,90.8508369245082,48.892441548633485,90.52561216389468,24.665424765988742,34.066128335144334,-0.8124531748325124,33.89988808547522,-0.9945956167270537,0.8741169834444553,0.9695824797666136,2.047879132563476,3.017461612330089,3.4520111947027856,0.0136922290043025,5.0,35.55177895907059,49.99999853535888,6.0,5.0,2.5,432.3786468752653,478.6313848451185,407.81877431531086,258.2537084724915,299.3341158566188,432.13590462121743
5720.000000000001,33.39408728767317,-1.5586049648746894,91.00000429550455,77.83223514614326,90.85083679273956,48.8924415842277,90.5256120276567,24.665425029615847,34.06612833599067,-0.812453173899712,33.89988808484767,-0.9945955447981304,0.8741166873969017,0.9695821458945744,2.04787844011563,3.0174605860102046,3.452011189714417,0.0136922244029254,5.0,35.55177905176487,49.999998578821696,6.0,5.0,2.5,432.3786468778426,478.6313848030776,407.8187748602098,258.25370932724326,299.3341165542478,432.1359047511744
5730.000000000001,33.394087282798125,-1.5586049703273377,91.00000416894788,77.83223504364821,90.85083666474036,48.8924416187142,90.52561189531964,24.66542528550656,34.06612833681103,-0.8124531729955038,33.89988808423751,-0.9945954749863972,0.8741166888309043,0.9695821421552352,2.0478784445764577,3.0174605867316933,3.4520111848767288,0.0136922244602846,5.0,35.551779141706334,49.9999986209421,6.0,5.0,2.5,432.3786468804068,478.6313847622541,407.8187753891329,258.25371015692895,299.334117231363,432.1359048773088
5740.000000000001,33.394087278065435,-1.5586049756207672,91.00000404603264,77.83223494401459,90.8508365404252,48.892441652134266,90.5256117667946,24.66542553388024,34.06612833760515,-0.8124531721202288,33.899888083643724,-0.9945954071378652,0.8741166928435776,0.969582141431294,2.047878455047527,3.0174605964788213,3.452011180180943,0.0136922245570232,5.0,35.55177922897809,49.999998661769375,6.0,5.0,2.5,432.3786468827712,478.6313847224547,407.8187759025126,258.25371096227315,299.33411788868824,432.135904999898
5750.000000000001,33.39408727346941,-1.558604980761345,91.00000392668156,77.83223484729113,90.85083641971548,48.89244168453337,90.52561164199916,24.665425774952155,34.06612833837297,-0.8124531712740009,33.89988808306443,-0.994595341226784,0.8741166927680348,0.969582136326062,2.0478784559101406,3.0174605922362026,3.452011175625665,0.0136922245887373,5.0,35.55177931366376,49.99999870135344,6.0,5.0,2.5,432.3786468851267,478.6313846838449,407.818776400776,258.25371174396054,299.3341185267548,432.1359051189938
5760.000000000001,33.39408726900576,-1.5586049857538455,91.00000381080488,77.83223475338502,90.8508363025202,48.892441715949694,90.52561152083872,24.665426008929387,34.06612833911476,-0.8124531704563651,33.89988808249892,-0.994595277176984,0.874116694434087,0.969582133300592,2.047878460822307,3.017460594122899,3.452011171204592,0.0136922246467657,5.0,35.55177939584087,49.99999873974275,6.0,5.0,2.5,432.3786468874171,478.63138464636256,407.818776884364,258.25371250265727,299.33411914617466,432.1359052347335
5770.000000000001,33.394087264645414,-1.5586049906308403,91.00000369755168,77.83223466278798,90.85083618798195,48.89244174673621,90.52561140243392,24.665426237209488,34.066128339831614,-0.8124531696662984,33.89988808194139,-0.9945952135491324,0.8741166861828312,0.9695821193779448,2.04787844243511,3.017460561813055,3.4520111668271247,0.0136922245482975,5.0,35.5517794759902,49.99999877742374,6.0,5.0,2.5,432.3786468903675,478.63138461176857,407.8187773573469,258.2537132429303,299.33411975606964,432.1359053496998
5780.000000000001,33.3940872603787,-1.5586049954030727,91.0000035881939,77.83223457306588,90.85083607738127,48.89244177609237,90.52561128809852,24.66542645758437,34.0661283404664,-0.8124531689666128,33.899888081344926,-0.9945951526186718,0.8741167021348435,0.9695821324874648,2.0478784808095813,3.0174606132970463,3.452011162728664,0.013692224828632,5.0,35.5517795533201,49.999998813296486,6.0,5.0,2.5,432.3786468918729,478.63138457449975,407.818777812452,258.253713957582,299.3341203366334,432.1359054599504
5790.000000000001,33.39408725628934,-1.5586049999769216,91.00000348228824,77.83223448761044,90.85083597024811,48.89244180470388,90.52561117734018,24.66542667148019,34.06612834113713,-0.8124531682273641,33.89988808081834,-0.9945950946124072,0.8741176778541425,0.9695832103297416,2.0478807676401294,3.0174639779698715,3.452011158700503,0.0136922401415703,5.0,35.55177962841225,49.99999884824456,6.0,5.0,2.5,432.37864689467466,478.63138454088096,407.81877825405184,258.25371465115364,299.33412090181406,432.13590556480455
5800.000000000001,33.39408725232667,-1.5586050044091166,91.0000033794568,77.83223440388035,90.85083586625076,48.892441832511736,90.52561106982677,24.66542687903712,34.06612834178906,-0.8124531675088064,33.89988808031291,-0.9945950376197744,0.8741175365186925,0.96958304922776,2.0478804374118265,3.017463486639586,3.452011154766554,0.0136922379560037,5.0,35.55177970127431,49.99999888223232,6.0,5.0,2.5,432.3786468960034,478.631384506935,407.8187786828725,258.25371532419206,299.33412145146366,432.13590566779686
5810.000000000001,33.394087248474435,-1.558605008717791,91.00000327969526,77.83223432307483,90.85083576535835,48.89244185951434,90.52561096552176,24.665427080457505,34.0661283424177,-0.812453166815942,33.899888079815895,-0.9945949824082732,0.8741173560926747,0.9695828449054804,2.0478800155781727,3.017462860483653,3.4520111509646525,0.0136922351572973,5.0,35.55177977199355,49.99999891522771,6.0,5.0,2.5,432.3786468980881,478.6313844747359,407.8187790989998,258.2537159773124,299.334121984606,432.1359057675891
5820.000000000001,33.394087244733946,-1.5586050129014666,91.00000318241312,77.83223424752839,90.85083566699475,48.8924418860866,90.52561086383048,24.66542727696884,34.066128343058175,-0.8124531661100035,33.8998880793507,-0.994594928925494,0.8741162085666423,0.969581567990192,2.0478773279282394,3.0174588959184314,3.45201114719792,0.0136922172086205,5.0,35.55177984102812,49.99999894771361,6.0,5.0,2.5,432.3786469037985,478.63138444894366,407.8187795057684,258.2537166144997,299.3341225092772,432.13590586421606
5830.000000000001,33.394087241044026,-1.5586050170285262,91.00000308810982,77.83223416804168,90.8508355715807,48.89244191134395,90.52561076520166,24.665427466609003,34.066128343575016,-0.8124531655403757,33.89988807881778,-0.9945948746274098,0.8741181125491482,0.9695836759190004,2.0478817894680783,3.0174654653870787,3.4520111436512746,0.0136922470591049,5.0,35.551779907526736,49.9999989786332,6.0,5.0,2.5,432.3786469018888,478.6313844131556,407.81877989808766,258.253717229554,299.33412301121933,432.1359059624697
5840.000000000001,33.394087237498695,-1.5586050209939233,91.00000299687689,77.83223409386187,90.85083547931896,48.89244193588559,90.52561066982106,24.66542765070136,34.06612834412516,-0.8124531649340269,33.899888078338485,-0.9945948245509726,0.8741177173755429,0.969583233762104,2.0478808644567845,3.0174640982188885,3.4520111401912126,0.0136922408943027,5.0,35.55177997214236,49.99999900860416,6.0,5.0,2.5,432.3786469036004,478.6313843832223,407.8187802779626,258.2537178265052,299.33412349637337,432.13590605305296
5850.000000000001,33.394087234085454,-1.558605024811584,91.00000290842928,77.83223402218931,90.8508353898697,48.89244195981024,90.5256105773454,24.665427829350797,34.06612834468603,-0.812453164315798,33.899888077901146,-0.9945947758938588,0.8741175013729933,0.969582990452844,2.047880359170658,3.017463349623501,3.452011136813888,0.0136922375351959,5.0,35.55178003486486,49.99999903783038,6.0,5.0,2.5,432.3786469053444,478.6313843546204,407.818780646824,258.2537184057859,299.3341239687816,432.1359061409965
5860.000000000001,33.39408723077281,-1.5586050285167516,91.0000028226052,77.83223395265446,90.85083530307254,48.8924419830696,90.52561048761125,24.665428002709803,34.06612834522982,-0.8124531637164409,33.89988807747647,-0.9945947284089698,0.8741173404087129,0.9695828083003676,2.0478799828074923,3.01746279110786,3.45201113353612,0.0136922350374865,5.0,35.55178009573689,49.999999066250666,6.0,5.0,2.5,432.3786469070425,478.63138432688805,407.8187810049433,258.2537189678972,299.3341244277542,432.1359062268157
5870.000000000001,33.394087227554024,-1.5586050321168727,91.000002739305,77.8322338851671,90.85083521882724,48.892442005650594,90.52561040051567,24.665428170933296,34.06612834575346,-0.8124531631393097,33.899888077060254,-0.9945946822156768,0.8741172161533785,0.969582666971633,2.04787969242548,3.0174623593971126,3.452011130355827,0.0136922331140908,5.0,35.55178015481113,49.999999093842966,6.0,5.0,2.5,432.3786469086948,478.63138429997633,407.8187813525564,258.2537195133758,299.33412487329844,432.13590631030894
5880.000000000001,33.39408722442767,-1.5586050356136525,91.00000265844815,77.8322338196799,90.85083513705275,48.892442027562645,90.52561031597509,24.665428334187368,34.06612834625896,-0.8124531625821874,33.89988807665365,-0.9945946373477454,0.8741171169428091,0.9695825535258908,2.047879460697001,3.0174620142228923,3.45201112726902,0.0136922315823167,5.0,35.55178021213919,49.999999120619975,6.0,5.0,2.5,432.37864691031416,478.6313842738876,407.8187816899459,258.2537200427417,299.33412530575254,432.1359063914136
5890.000000000001,33.39408722139131,-1.5586050390097623,91.000002579962,77.83223375607558,90.8508350576756,48.89244204881817,90.52561023391348,24.66542849262441,34.0661283467472,-0.8124531620440507,33.899888076256744,-0.9945945937802778,0.8741170369432674,0.969582461489483,2.0478792739571223,3.017461735446605,3.452011124275165,0.01369223035082,5.0,35.55178026777213,49.9999991465964,6.0,5.0,2.5,432.3786469118584,478.6313842485016,407.818782017382,258.2537205564876,299.3341257253727,432.13590647017134
5900.000000000001,33.39408721842615,-1.558605042326235,91.0000025032164,77.83223369507635,90.85083498005989,48.89244206970477,90.52561015368047,24.66542864718872,34.06612834721952,-0.8124531615234217,33.899888075866514,-0.9945945502169024,0.8741170536382932,0.969582476773007,2.0478793136950992,3.017461790468106,3.4520111212893942,0.0136922306330466,5.0,35.551780322029515,49.99999917218042,6.0,5.0,2.5,432.3786469140856,478.631384225738,407.818782338001,258.2537210577392,299.33412614020955,432.13590654890487
5910.000000000001,33.394087215509145,-1.5586050455888767,91.00000242910812,77.83223363399071,90.8508349051125,48.89244208952351,90.52561007620452,24.66542879640264,34.06612834762126,-0.8124531610806685,33.899888075434454,-0.9945945086798816,0.8741169420609358,0.9695823499071604,2.0478790529849524,3.017461402892113,3.4520111185326523,0.0136922289060216,5.0,35.55178037437145,49.999999196398,6.0,5.0,2.5,432.37864691494616,478.63138419999177,407.8187826460732,258.253721541645,299.3341265326004,432.1359066241289
5920.000000000001,33.39408721273226,-1.558605048694801,91.00000235740232,77.83223357588032,90.850834832592,48.892442108864486,90.52561000123036,24.665428941231312,34.06612834806661,-0.8124531605897688,33.899888075069924,-0.994594469472588,0.87411687886678,0.969582276803275,2.0478789055541893,3.017461182357464,3.4520111158010724,0.0136922279359276,5.0,35.55178042521271,49.99999922001513,6.0,5.0,2.5,432.3786469164416,478.63138417679727,407.8187829448864,258.253722011255,299.3341269147158,432.1359066950248
5930.000000000001,33.394087210048085,-1.5586050516969865,91.0000022878486,77.83223351945132,90.8508347622474,48.89244212770649,90.525609928505,24.665429081765183,34.06612834850834,-0.8124531601029048,33.89988807472686,-0.9945944310885012,0.8741168440446109,0.9695822352523464,2.047878824573931,3.0174610598262768,3.45201111314162,0.0136922274096384,5.0,35.55178047455638,49.999999243035006,6.0,5.0,2.5,432.3786469176882,478.6313841541903,407.8187832350864,258.2537224669348,299.334127286559,432.13590676439634
5940.000000000001,33.394087207422736,-1.5586050546334036,91.00000221988591,77.83223346438022,90.8508346935116,48.892442146142734,90.52560985744248,24.665429219089397,34.06612834893808,-0.8124531596292854,33.89988807438937,-0.994594393461682,0.8741168142545893,0.9695821993503912,2.047878755371088,3.0174609547214786,3.452011110545499,0.0136922269617384,5.0,35.551780522781655,49.999999265558806,6.0,5.0,2.5,432.3786469190293,478.6313841322156,407.8187835187585,258.25372291220526,299.3341276501064,432.13590683240136
5950.000000000001,33.39408720485551,-1.558605057504792,91.00000215347988,77.83223341058243,90.85083462635195,48.8924421641691,90.52560978800996,24.66542935324441,34.06612834935553,-0.8124531591691949,33.899888074057294,-0.9945943566158916,0.8741167153548604,0.9695820868557604,2.0478785242456023,3.017460611101363,3.4520111080090503,0.0136922254308648,5.0,35.5517805699011,49.99999928758001,6.0,5.0,2.5,432.37864692034776,478.6313841107655,407.81878379598106,258.25372334720294,299.3341280054508,432.1359068989991
5960.000000000001,33.39408720239757,-1.5586050602539672,91.00000208992272,77.83223335928636,90.85083456207025,48.892442181414815,90.52560972155344,24.665429481577743,34.0661283497529,-0.8124531587312162,33.899888073737486,-0.9945943213215857,0.8741167764664419,0.969582151968072,2.0478786679625447,3.017460819930617,3.4520111055739013,0.0136922264055712,5.0,35.55178061497037,49.99999930866085,6.0,5.0,2.5,432.3786469217492,478.6313840905698,407.81878406128897,258.25372376333166,299.3341283458468,432.13590696279806
5970.000000000001,33.394087200010624,-1.5586050629236752,91.00000202795565,77.83223331224093,90.85083449940008,48.89244219842226,90.52560965676211,24.665429606797204,34.06612835016067,-0.8124531582817553,33.899888073437545,-0.9945942872830073,0.8741166510239363,0.9695820102471692,2.0478783745502027,3.017460384797372,3.452011103166531,0.013692224457214,5.0,35.55178065897451,49.99999932945798,6.0,5.0,2.5,432.378646926762,478.6313840759968,407.81878432078895,258.253724169352,299.3341286814712,432.1359070243042
5980.000000000001,33.39408719763442,-1.558605065581446,91.00000196771084,77.83223326043094,90.85083443847272,48.8924422144575,90.52560959378783,24.665429727639264,34.06612835046197,-0.8124531579496762,33.89988807307317,-0.9945942519374852,0.8741167613424038,0.9695821300530818,2.0478786335989088,3.0174607636519903,3.452011100917453,0.0136922262022132,5.0,35.55178070132274,49.99999934910432,6.0,5.0,2.5,432.3786469242396,478.6313840513562,407.81878457090414,258.2537245613143,299.3341290010917,432.13590708830674
5990.000000000001,33.39408719536576,-1.5586050681188794,91.0000019095744,77.83223321314075,90.85083437967523,48.89244223006,90.52560953300232,24.66542984496272,34.066128350803936,-0.8124531575727475,33.89988807275855,-0.9945942201837852,0.8741167409237507,0.9695821049704691,2.0478785862736903,3.0174606912441595,3.452011098718189,0.0136922258984755,5.0,35.551780742498806,49.999999368149645,6.0,5.0,2.5,432.37864692538415,478.63138403224633,407.8187848128292,258.2537249417602,299.3341293095705,432.1359071457734
