time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.3021614444116949,0.0456745497617134,6.0,5.0,2.5,234.9614490656521,234.9614490656521,234.9614490656521,234.9614490656521,234.9614490656521,234.9614490656521
10.000000000000002,26.79712068992269,-8.720960046056575,100.01898097674164,99.4439917003368,99.91445586955734,34.483524497964645,99.65823595875996,11.113928432690727,27.49049931093895,-8.640892148264925,27.326995876065205,4.7191048712504085,1.114552497247563,2.6422557409114376,0.8156778940858541,3.457933634997292,3.1025309651513173,0.0121633410772085,5.0,10.827666758094947,32.31251727854726,6.0,5.0,2.5,436.7107873555698,505.03198656869847,287.80090473523336,220.74055602773416,434.2082209561468,454.20806350931406
10.00000000000002,26.797120689922675,-8.720960046057142,100.01898097674167,99.44399170033624,99.9144558695574,34.483524497963,99.65823595876,11.113928432691807,27.49049931093894,-8.640892148264925,27.3269958760652,4.719104871250181,1.1145524959464024,2.642255737826792,0.8156778931335236,3.457933630960316,3.1025309651512405,0.0121633410630085,5.0,10.827666758095006,32.31251727854732,6.0,5.0,2.5,436.7107873555692,505.031986568699,287.8009047352303,220.7405560277369,434.2082209561468,454.20806350931406
20.000000000000004,26.30914115719605,-10.106995457797552,104.15725602306377,104.31489750558842,104.04725395121508,44.344022365286094,103.78840045010092,7.944748793166695,27.02415082953648,-9.24646631367028,26.823874391678864,4.908977151785052,1.1870680977825707,2.1033736734663693,1.4305191872587286,3.533892860725098,2.976992530863535,0.0119345339547313,5.0,17.372309386401753,43.47910175870607,6.0,5.0,2.5,435.77213690783753,509.1451869573983,332.90255515923667,213.0387052020613,335.16735991826465,455.31023186681335
20.000000000000043,26.309141157196056,-10.106995457796756,104.15725602306377,104.31489750558842,104.04725395121508,44.34402236528649,103.78840045010092,7.944748793166695,27.02415082953648,-9.24646631367028,26.823874391678867,4.908977151785052,1.1870680977825707,2.1033736734663746,1.4305191872587235,3.533892860725098,2.976992530863535,0.0119345339547313,5.0,17.37230938640181,43.47910175870612,6.0,5.0,2.5,435.77213690783753,509.1451869573983,332.9025551592363,213.0387052020613,335.1673599182644,455.31023186681335
30.000000000000004,27.72430981632354,-8.340114142354366,104.87716370120891,102.06306902913455,104.75477043543752,48.338523473587486,104.49219138304842,8.94525935274686,28.48807149239607,-7.370397559529976,28.27512385144837,4.7953054893883404,1.2031211713760046,1.872485791015876,1.82397699179682,3.696462782812696,3.072394427724239,0.0127512999672167,5.0,24.07590468616496,48.75373680343853,6.0,5.0,2.5,434.9853965954886,505.16876332164895,358.32210487662906,215.27967026320047,291.78390831912566,452.6562483354858
30.000000000000064,27.724309816323547,-8.340114142354366,104.87716370120891,102.06306902913413,104.75477043543754,48.338523473587486,104.49219138304844,8.945259352751235,28.48807149239608,-7.370397559529976,28.275123851448388,4.795305489388113,1.2031211700384814,1.8724857889342088,1.8239769897690647,3.6964627787032738,3.07239442772422,0.012751299953041,5.0,24.07590468616496,48.753736803438585,6.0,5.0,2.5,434.9853965954886,505.1687633216488,358.3221048766296,215.27967026320303,291.78390831912503,452.6562483354858
40.00000000000001,29.562631082057084,-6.037901153521545,107.5708733592179,100.84211969661504,107.43516134013136,51.94112703848492,107.15991338275778,11.750180045418574,30.367154973775765,-5.063372128694027,30.15443213915076,4.153683504379558,1.2343225835948175,1.7609769098307049,2.091317158977952,3.8522940688086567,3.120978356880832,0.0137800770234794,5.0,29.23535495172757,52.8823893950248,6.0,5.0,2.5,434.0484945084121,501.1281019414278,373.33658765379096,221.57276547669952,268.56611412478827,448.3540371865285
40.000000000000085,29.562631082057106,-6.037901153521545,107.57087335921791,100.8421196966155,107.43516134013136,51.941127038484574,107.1599133827578,11.750180045418633,30.367154973775776,-5.063372128694027,30.154432139150767,4.153683504378988,1.2343225835948095,1.7609769098307213,2.0913171589779367,3.8522940688086575,3.120978356880853,0.0137800770234794,5.0,29.23535495172763,52.8823893950248,6.0,5.0,2.5,434.04849450841294,501.1281019414282,373.33658765379033,221.5727654767,268.5661141247889,448.354037186528
50.00000000000001,31.22604415868648,-4.043715778498778,112.12773830990008,101.78873357821736,111.98210874857864,55.386627371393445,111.68914866113984,14.879894648327364,32.05389523819155,-3.0802439223194824,31.84692478573448,-3.319389402134732,1.2809412339196269,1.7355100274836228,2.227299139351389,3.962809166835012,3.093669765559018,0.0146535137680599,5.0,32.93076668309112,56.55076828088363,6.0,5.0,2.5,433.36862394009376,498.97890267128633,380.54246108097726,228.5448464060452,259.32076374349566,431.2541975552232
50.00000000000011,31.22604415868649,-4.043715778498721,112.1277383099001,101.78873357821668,111.98210874857868,55.38662737139282,111.68914866113988,14.879894648327706,32.053895238191565,-3.0802439223194824,31.84692478573449,-3.319389402134732,1.280941232737429,1.7355100258819385,2.2272991372957875,3.9628091631777274,3.093669765559053,0.0146535137545362,5.0,32.93076668309112,56.55076828088363,6.0,5.0,2.5,433.36862394009376,498.97890267128537,380.5424610809752,228.5448464060452,259.32076374349555,431.2541975552228
60.00000000000001,31.929508224542985,-3.2238311589200634,116.22881559704362,103.96138202840508,116.07981446757732,58.06403997772935,115.77207755535092,17.395860341160244,32.772562085536485,-2.2585785896484367,32.554710127060034,-2.506240748838138,1.3210186350710993,1.7173740992697084,2.249471641299464,3.966845740569173,3.00286887350054,0.0149637738335853,5.0,35.36308203409436,59.42527797027668,6.0,5.0,2.5,433.1386948564111,499.2464465001104,384.4776643487012,234.14983486422588,266.2706765629726,409.5451198326618
60.00000000000013,31.929508224542985,-3.2238311589200634,116.22881559704368,103.96138202840422,116.07981446757736,58.064039977729806,115.77207755535096,17.395860341160926,32.7725620855365,-2.2585785896484367,32.55471012706004,-2.506240748838138,1.3210186350710809,1.717374099269691,2.249471641299432,3.966845740569123,3.002868873500544,0.0149637738335852,5.0,35.36308203409436,59.42527797027668,6.0,5.0,2.5,433.1386948564111,499.2464465001095,384.4776643487015,234.1498348642282,266.2706765629728,409.54511983266167
70.00000000000001,32.17703510752443,-2.938500330821796,118.25372186326976,105.18252797170383,118.10346764860962,59.6192481551381,117.78761548732167,19.021246063939145,33.0107051985801,-1.9892316523136628,32.801773956592974,-2.2254622646317443,1.341972903900184,1.68984232567418,2.252368306275942,3.942210631950122,2.9376231222648768,0.0150583427794839,5.0,36.78249883275771,61.13225391544961,6.0,5.0,2.5,433.0314099395859,499.65711007283977,387.43743554288505,237.8613275169304,275.0571015419363,419.2745472467034
70.00000000000014,32.17703510752443,-2.938500330821796,118.25372186326976,105.18252797170304,118.10346764860962,59.61924815513851,117.7876154873217,19.021246063940225,33.0107051985801,-1.9892316523136628,32.801773956592974,-2.2254622646317443,1.3419729026705354,1.6898423241258047,2.2523683042121254,3.9422106283379295,2.937623122264916,0.0150583427656862,5.0,36.782498832757646,61.13225391544955,6.0,5.0,2.5,433.0314099395859,499.6571100728386,387.4374355428841,237.8613275169302,275.05710154193633,419.2745472467034
80.00000000000001,32.28282682775328,-2.8170434633264563,118.98905025448651,105.58755968558398,118.83788994963308,60.411187690993984,118.51798955165468,19.994048690979923,33.11309195866085,-1.873869242161448,32.90781939756345,-2.105422546643468,1.3498267228312335,1.6657061363290728,2.255732093736116,3.921438230065189,2.9051419443230846,0.0151058788568006,5.0,37.59774033729565,62.00278205166899,6.0,5.0,2.5,432.9784956750343,499.74966797951146,389.4809340568129,240.1528403311981,279.4374143846896,423.96959090125
80.00000000000017,32.28282682775328,-2.8170434633264563,118.98905025448651,105.58755968558398,118.83788994963308,60.41118769099336,118.51798955165468,19.99404869098356,33.11309195866085,-1.873869242161448,32.90781939756345,-2.105422546643468,1.3498267228312335,1.665706136329066,2.2557320937361016,3.921438230065168,2.905141944323069,0.0151058788568006,5.0,37.59774033729565,62.00278205166899,6.0,5.0,2.5,432.9784956750343,499.74966797951146,389.4809340568133,240.15284033119949,279.4374143846896,423.96959090125006
90.00000000000001,32.32981922822166,-2.763187587251366,119.15780875213494,105.6379247569608,119.0059840889184,60.79255148833067,118.68407707785514,20.583590017762617,33.158820587362584,-1.8224294684665665,32.95541120205012,-2.0516426512149337,1.3518273550895503,1.6480143850038702,2.258251243508195,3.906265628512065,2.8896187178083097,0.0151336578026785,5.0,38.066493296961134,62.42014020527586,6.0,5.0,2.5,432.9539024630712,499.70172389709217,390.804429766906,241.5839787065876,281.9814953206396,426.7633863094625
90.00000000000021,32.32981922822166,-2.763187587251366,119.15780875213494,105.6379247569608,119.0059840889184,60.79255148833085,118.68407707785514,20.583590017762617,33.158820587362584,-1.8224294684665665,32.95541120205012,-2.0516426512149337,1.3518273550895503,1.6480143850038669,2.2582512435081985,3.906265628512065,2.8896187178083097,0.0151336578026785,5.0,38.066493296961134,62.42014020527586,6.0,5.0,2.5,432.9539024630712,499.70172389709217,390.8044297669063,241.5839787065876,281.9814953206396,426.7633863094625
100.0,32.349190116930075,-2.7410040197723906,119.11894397986586,105.57010859094156,118.96666248663033,60.96966978427423,118.6437511328251,20.95041815109669,33.17768381807646,-1.8012256169570264,32.97535264722658,-2.029125482294603,1.3516103033326183,1.6358811642591211,2.2594396945124755,3.895320858771597,2.8819851766200952,0.0151496086723182,5.0,38.33640994365555,62.61296733890589,6.0,5.0,2.5,432.943340289593,499.62081791970337,391.63907399200406,242.49728799716303,283.58406991418263,428.6164343265749
100.00000000000024,32.349190116930075,-2.7410040197723906,119.11894397986586,105.57010859094156,118.96666248663033,60.969669784274174,118.6437511328251,20.95041815109669,33.17768381807646,-1.8012256169570264,32.97535264722658,-2.029125482294603,1.3516103033326183,1.6358811642591142,2.2594396945124826,3.895320858771597,2.8819851766200952,0.0151496086723182,5.0,38.33640994365555,62.61296733890589,6.0,5.0,2.5,432.943340289593,499.62081791970337,391.63907399200457,242.49728799716303,283.58406991418263,428.6164343265749
110.0,32.35471320488035,-2.7346807360652288,119.02040125975846,105.47908978812391,118.86782243603687,61.04759239389954,118.54441385588348,21.180070461077943,33.182971720016866,-1.7952831756164755,32.98129255126372,-2.022420318699857,1.3507163008756915,1.627759692151756,2.2597666497596647,3.8875263419114208,2.8781220300599566,0.0151579934011625,5.0,38.49174525945716,62.69751727455946,6.0,5.0,2.5,432.9401048781864,499.5480772130476,392.1618520661944,243.08099486075764,284.63844310488554,429.8808736425216
110.00000000000026,32.35471320488035,-2.7346807360652288,119.02040125975846,105.47908978812391,118.86782243603687,61.04759239389932,118.54441385588348,21.180070461077943,33.182971720016866,-1.7952831756164755,32.98129255126372,-2.022420318699857,1.3507163008756915,1.6277596921517594,2.2597666497596616,3.8875263419114208,2.8781220300599566,0.0151579934011625,5.0,38.49174525945716,62.69751727455946,6.0,5.0,2.5,432.9401048781864,499.5480772130476,392.1618520661942,243.08099486075764,284.6384431048856,429.8808736425217
120.0,32.35089358389386,-2.739053667631424,118.91347818755514,105.39741974725172,118.76072466007172,61.076690278646815,118.43709101389528,21.32281916909716,33.17911627413158,-1.7996157813017817,32.97767605576201,-2.0265026330695832,1.349672479254184,1.622236976654804,2.259526662417607,3.8817636390724113,2.876078232859454,0.0151604018949551,5.0,38.5804294939266,62.72938048493745,6.0,5.0,2.5,432.94230857731134,499.4971757423143,392.49229632717,243.45095309144136,285.35747374667955,430.5666863881944
120.00000000000028,32.35089358389386,-2.739053667631424,118.91347818755514,105.39741974725172,118.76072466007172,61.076690278646815,118.43709101389528,21.32281916909716,33.17911627413158,-1.7996157813017817,32.97767605576201,-2.0265026330695832,1.349672479254184,1.622236976654804,2.259526662417607,3.8817636390724113,2.876078232859454,0.0151604018949551,5.0,38.5804294939266,62.72938048493745,6.0,5.0,2.5,432.94230857731134,499.4971757423143,392.49229632717,243.45095309144136,285.35747374667955,430.5666863881944
130.00000000000003,32.33908051183935,-2.7525803526454524,118.802091518699,105.32728880683176,118.64925449778528,61.077950131944704,118.3255709595549,21.41001457709353,33.16722201659666,-1.812984455488788,32.96587973174378,-2.039820694543664,1.3485749888329477,1.6181596225753705,2.2589320402216724,3.877091662797043,2.874954448141045,0.0151576180637712,5.0,38.62867402181729,62.731957935230525,6.0,5.0,2.5,432.9491790170624,499.4686828547215,392.7131480624184,243.6836613239429,285.9034604010912,431.0813652043109
130.0000000000003,32.33908051183935,-2.7525803526454524,118.802091518699,105.32728880683176,118.64925449778528,61.077950131944704,118.3255709595549,21.41001457709353,33.16722201659666,-1.812984455488788,32.96587973174378,-2.039820694543664,1.3485749888329477,1.6181596225753705,2.2589320402216724,3.877091662797043,2.874954448141045,0.0151576180637712,5.0,38.62867402181729,62.731957935230525,6.0,5.0,2.5,432.9491790170624,499.4686828547215,392.7131480624184,243.6836613239429,285.9034604010912,431.0813652043109
140.00000000000003,32.32569625446282,-2.7679104632830445,118.69185864194291,105.2613466435186,118.53897607386968,61.06379924084996,118.21534002595284,21.463008880925827,33.15376350873365,-1.8281155651922631,32.952477018640074,-2.054956682985562,1.3474904518998334,1.6150593885341202,2.25841870053598,3.8734780890701,2.87458666858,0.0151535589393957,5.0,38.653209005342255,62.71807842569308,6.0,5.0,2.5,432.9565344977625,499.44622419335934,392.86668106469256,243.83115023208933,286.2811449972389,431.4983409930661
140.00000000000034,32.32569625446282,-2.7679104632830445,118.69185864194291,105.2613466435186,118.53897607386968,61.06379924084996,118.21534002595284,21.463008880925827,33.15376350873365,-1.8281155651922631,32.952477018640074,-2.054956682985562,1.3474904518998334,1.6150593885341202,2.25841870053598,3.8734780890701,2.87458666858,0.0151535589393957,5.0,38.653209005342255,62.71807842569308,6.0,5.0,2.5,432.9565344977625,499.44622419335934,392.86668106469256,243.83115023208933,286.2811449972389,431.4983409930661
150.00000000000003,32.31381101029248,-2.781527471600043,118.59310072302638,105.20219932846476,118.44018834405736,61.04378869381674,118.11663640987338,21.4957537169156,33.141835422492925,-1.8415298468361243,32.94058274497072,-2.068392991564508,1.3465170328607257,1.6127426884581817,2.2580396139659067,3.870782302424088,2.874662709761989,0.0151498667945442,5.0,38.66487909540968,62.69760881044391,6.0,5.0,2.5,432.9628973581558,499.4260522903904,392.9734537078761,243.92662414901355,286.53802253854667,431.8209437812161
150.00000000000037,32.31381101029248,-2.781527471600043,118.59310072302638,105.20219932846476,118.44018834405736,61.04378869381674,118.11663640987338,21.4957537169156,33.141835422492925,-1.8415298468361243,32.94058274497072,-2.068392991564508,1.3465170328607257,1.6127426884581817,2.2580396139659067,3.870782302424088,2.874662709761989,0.0151498667945442,5.0,38.66487909540968,62.69760881044391,6.0,5.0,2.5,432.9628973581558,499.4260522903904,392.9734537078761,243.92662414901355,286.53802253854667,431.8209437812161
160.00000000000003,32.304420054463215,-2.792289308538216,118.51176294111148,105.1528052446622,118.35882871333072,61.023846841030654,118.03536335957644,21.51655247847976,33.1324213331659,-1.8521194087301185,32.93119712934553,-2.078997948299559,1.3457140007050166,1.6110578684528958,2.2577692064879264,3.8688270749408233,2.874925186862849,0.0151470139164516,5.0,38.66996437591144,62.67687783268861,6.0,5.0,2.5,432.9678321690888,499.4083711022592,393.0469537734564,243.9899040512208,286.7129285370561,432.07041906025887
160.0000000000004,32.304420054463215,-2.792289308538216,118.51176294111148,105.1528052446622,118.35882871333072,61.023846841030654,118.03536335957644,21.51655247847976,33.1324213331659,-1.8521194087301185,32.93119712934553,-2.078997948299559,1.3457140007050166,1.6110578684528958,2.2577692064879264,3.8688270749408233,2.874925186862849,0.0151470139164516,5.0,38.66996437591144,62.67687783268861,6.0,5.0,2.5,432.9678321690888,499.4083711022592,393.0469537734564,243.9899040512208,286.7129285370561,432.07041906025887
170.00000000000003,32.29761247840918,-2.8000920705782733,118.44915669781372,105.11404596385889,118.2962053377462,61.00686301040668,117.9728134879778,21.530107076608488,33.12560072582758,-1.8597930409269448,32.92440598824058,-2.086672763066474,1.345095441404412,1.6098707386014532,2.257585128791728,3.867455867393181,2.875227845062932,0.0151450487749258,5.0,38.67191393526571,62.6590482017167,6.0,5.0,2.5,432.9713412629531,499.393578595715,393.09674439424606,244.03250813180583,286.83079433970425,432.2622447452662
170.00000000000043,32.29761247840918,-2.8000920705782733,118.44915669781372,105.11404596385889,118.2962053377462,61.00686301040668,117.9728134879778,21.530107076608488,33.12560072582758,-1.8597930409269448,32.92440598824058,-2.086672763066474,1.345095441404412,1.6098707386014532,2.257585128791728,3.867455867393181,2.875227845062932,0.0151450487749258,5.0,38.67191393526571,62.6590482017167,6.0,5.0,2.5,432.9713412629531,499.393578595715,393.09674439424606,244.03250813180583,286.83079433970425,432.2622447452662
180.00000000000003,32.29307654268549,-2.8052917916979823,118.40381763940084,105.08527634713232,118.25085237941316,60.993804748300136,117.9275159593422,21.539107788843296,33.121057325532135,-1.8649053093388368,32.91989304926126,-2.091773580268807,1.3446482308180578,1.6090667975884392,2.25747037122299,3.866537168811429,2.875500878366607,0.0151438632392695,5.0,38.67254147205352,62.64523001965915,6.0,5.0,2.5,432.9736224114529,499.3817356501754,393.129666929958,244.0613390168302,286.9082531597185,432.40649664996937
180.00000000000043,32.29307654268549,-2.8052917916979823,118.40381763940084,105.08527634713232,118.25085237941316,60.993804748300136,117.9275159593422,21.539107788843296,33.121057325532135,-1.8649053093388368,32.91989304926126,-2.091773580268807,1.3446482308180578,1.6090667975884392,2.25747037122299,3.866537168811429,2.875500878366607,0.0151438632392695,5.0,38.67254147205352,62.64523001965915,6.0,5.0,2.5,432.9736224114529,499.3817356501754,393.129666929958,244.0613390168302,286.9082531597185,432.40649664996937
190.00000000000003,32.290324602940274,-2.8084467157942754,118.37294767873804,105.06508439091856,118.21997118032566,60.98458001937723,117.89667262554693,21.54514947844575,33.118301620828724,-1.8680062998664084,32.91716601781244,-2.0948560991164986,1.3443434336453302,1.6085464400126108,2.2574040197034613,3.865950459716072,2.875716400260264,0.0151432535801371,5.0,38.6727339001763,62.63539106062217,6.0,5.0,2.5,432.97496021343335,499.37269235478254,393.1507083207513,244.0807605874305,286.9574236738388,432.5105577899649
190.00000000000048,32.290324602940274,-2.8084467157942754,118.37294767873804,105.06508439091856,118.21997118032566,60.98458001937723,117.89667262554693,21.54514947844575,33.118301620828724,-1.8680062998664084,32.91716601781244,-2.0948560991164986,1.3443434336453302,1.6085464400126108,2.2574040197034613,3.865950459716072,2.875716400260264,0.0151432535801371,5.0,38.6727339001763,62.63539106062217,6.0,5.0,2.5,432.97496021343335,499.37269235478254,393.1507083207513,244.0807605874305,286.9574236738388,432.5105577899649
200.00000000000003,32.28882442094951,-2.81016666421516,118.35326764293492,105.05174973476142,118.20028242434866,60.9785717243504,117.87700733058664,21.549209117476096,33.11680019464215,-1.8696959322314228,32.915688578328165,-2.0965262118346573,1.3441490204778797,1.608227657313661,2.257368940963885,3.8655965982775458,2.8758690735817574,0.0151430196070963,5.0,38.67286258540906,62.62892757919468,6.0,5.0,2.5,432.9756549757229,499.3661747322948,393.1636009365101,244.09366643639,286.98758351876006,432.5814022755271
200.00000000000048,32.28882442094951,-2.81016666421516,118.35326764293492,105.05174973476142,118.20028242434866,60.9785717243504,117.87700733058664,21.549209117476096,33.11680019464215,-1.8696959322314228,32.915688578328165,-2.0965262118346573,1.3441490204778797,1.608227657313661,2.257368940963885,3.8655965982775458,2.8758690735817574,0.0151430196070963,5.0,38.67286258540906,62.62892757919468,6.0,5.0,2.5,432.9756549757229,499.3661747322948,393.1636009365101,244.09366643639,286.98758351876006,432.5814022755271
210.00000000000003,32.28810051348144,-2.81099664065664,118.34156237826043,105.04350850526146,118.18857083953728,60.97496893807903,117.86530885272973,21.55190759360795,33.11607635203094,-1.8705105297395328,32.91498266894348,-2.097324198572892,1.3440331894013544,1.608043137834971,2.257350964677024,3.865394102511994,2.875966258120217,0.0151429839312022,5.0,38.67303130114817,62.6250151047625,6.0,5.0,2.5,432.9759666733435,499.36179230677874,393.17115345114416,244.10205485521035,287.00563842122926,432.62662820535377
210.0000000000005,32.28810051348144,-2.81099664065664,118.34156237826043,105.04350850526146,118.18857083953728,60.97496893807903,117.86530885272973,21.55190759360795,33.11607635203094,-1.8705105297395328,32.91498266894348,-2.097324198572892,1.3440331894013544,1.608043137834971,2.257350964677024,3.865394102511994,2.875966258120217,0.0151429839312022,5.0,38.67303130114817,62.6250151047625,6.0,5.0,2.5,432.9759666733435,499.36179230677874,393.17115345114416,244.10205485521035,287.00563842122926,432.62662820535377
220.00000000000003,32.28780034391111,-2.811340796020943,118.33507445143444,105.03875282973873,118.1820786719521,60.97298594859308,117.8588232077841,21.55366192448406,33.115776525635766,-1.8708479519882528,32.914695122369025,-2.097649255747001,1.3439688761075064,1.60794199272636,2.257341565212435,3.8652835579387954,2.876021630153885,0.0151430274392004,5.0,38.67323061073688,62.622839058097206,6.0,5.0,2.5,432.9760800778864,499.3590565493199,393.175402112829,244.10735252527428,287.01629853591805,432.653905362462
220.00000000000057,32.28780034391111,-2.811340796020943,118.33507445143444,105.03875282973873,118.1820786719521,60.97298594859308,117.8588232077841,21.55366192448406,33.115776525635766,-1.8708479519882528,32.914695122369025,-2.097649255747001,1.3439688761075064,1.60794199272636,2.257341565212435,3.8652835579387954,2.876021630153885,0.0151430274392004,5.0,38.67323061073688,62.622839058097206,6.0,5.0,2.5,432.9760800778864,499.3590565493199,393.175402112829,244.10735252527428,287.01629853591805,432.653905362462
230.00000000000003,32.28766696846278,-2.8114937166096183,118.331698377323,105.03621242739598,118.17870012202232,60.97198228660557,117.85544752942928,21.5547668300444,33.11564582158626,-1.8709950459905256,32.914568716372514,-2.097792152134616,1.3439347388480716,1.6078876774232742,2.2573337072248494,3.865221384648124,2.876048421786556,0.0151430667695315,5.0,38.67342254868544,62.62172701766849,6.0,5.0,2.5,432.97612998613306,499.35752558640695,393.17773374540326,244.11059024137404,287.0226387815167,432.665682060783
230.0000000000006,32.28766696846278,-2.8114937166096183,118.331698377323,105.03621242739598,118.17870012202232,60.97198228660557,117.85544752942928,21.5547668300444,33.11564582158626,-1.8709950459905256,32.914568716372514,-2.097792152134616,1.3439347388480716,1.6078876774232742,2.2573337072248494,3.865221384648124,2.876048421786556,0.0151430667695315,5.0,38.67342254868544,62.62172701766849,6.0,5.0,2.5,432.97612998613306,499.35752558640695,393.17773374540326,244.11059024137404,287.0226387815167,432.665682060783
240.00000000000003,32.287491733568274,-2.8116946315433893,118.32973082889085,105.03491071266046,118.17673171818524,60.97142538772823,117.85348088701984,21.555418932641143,33.115471736777664,-1.8711909612487148,32.91439487619809,-2.097988671423934,1.3439147969433929,1.607852384759216,2.257321788016667,3.865174172775883,2.876055968404289,0.0151430305446318,5.0,38.67354253480512,62.62112320125948,6.0,5.0,2.5,432.976228931932,499.356925794622,393.1792105730676,244.11249758166528,287.0279923072786,432.6719928431123
240.00000000000065,32.287491733568274,-2.8116946315433893,118.32973082889085,105.03491071266046,118.17673171818524,60.97142538772823,117.85348088701984,21.555418932641143,33.115471736777664,-1.8711909612487148,32.91439487619809,-2.097988671423934,1.3439147969433929,1.607852384759216,2.257321788016667,3.865174172775883,2.876055968404289,0.0151430305446318,5.0,38.67354253480512,62.62112320125948,6.0,5.0,2.5,432.976228931932,499.356925794622,393.1792105730676,244.11249758166528,287.0279923072786,432.6719928431123
250.00000000000003,32.28733020770822,-2.8118798291584426,118.3283120587257,105.03404163147712,118.17531260619452,60.97102763927444,117.85206334929664,21.55578833167715,33.11531013955703,-1.8713728236356248,32.914233478170104,-2.098171126055604,1.343900549738346,1.6078258968012424,2.257313712996556,3.865139609797799,2.876060740171831,0.0151429806594324,5.0,38.67358742120041,62.620703739100406,6.0,5.0,2.5,432.97631573379294,499.3566070691599,393.1802912591186,244.11362045210703,287.03147860614786,432.6770383121244
250.00000000000065,32.28733020770822,-2.8118798291584426,118.3283120587257,105.03404163147712,118.17531260619452,60.97102763927444,117.85206334929664,21.55578833167715,33.11531013955703,-1.8713728236356248,32.914233478170104,-2.098171126055604,1.343900549738346,1.6078258968012424,2.257313712996556,3.865139609797799,2.876060740171831,0.0151429806594324,5.0,38.67358742120041,62.620703739100406,6.0,5.0,2.5,432.97631573379294,499.3566070691599,393.1802912591186,244.11362045210703,287.03147860614786,432.6770383121244
260.00000000000006,32.28720813723611,-2.812019789625708,118.32724088334564,105.03338730987872,118.17424120046336,60.970716461760446,117.85099328137056,21.55600393069051,33.1151881811949,-1.8715100766672776,32.9141115338264,-2.0983089801625283,1.343889991317271,1.6078067672641845,2.257309491475495,3.86511625873968,2.87606596054125,0.0151429441646607,5.0,38.673594774610365,62.620376747150544,6.0,5.0,2.5,432.97637965602536,499.35636944290496,393.1810610100612,244.11430972774403,287.03359421211894,432.6804468999088
260.0000000000007,32.28720813723611,-2.812019789625708,118.32724088334564,105.03338730987872,118.17424120046336,60.970716461760446,117.85099328137056,21.55600393069051,33.1151881811949,-1.8715100766672776,32.9141115338264,-2.0983089801625283,1.343889991317271,1.6078067672641845,2.257309491475495,3.86511625873968,2.87606596054125,0.0151429441646607,5.0,38.673594774610365,62.620376747150544,6.0,5.0,2.5,432.97637965602536,499.35636944290496,393.1810610100612,244.11430972774403,287.03359421211894,432.6804468999088
270.00000000000006,32.28712149736885,-2.8121191272092574,118.32645311006242,105.03290051659349,118.17345325102237,60.97047862777488,117.85020636950128,21.556138716076248,33.11510177523414,-1.871607318932604,32.91402507926483,-2.0984067144556207,1.3438822570296525,1.6077933668810394,2.2573070333024607,3.865100400183501,2.8760707122709026,0.0151429194855954,5.0,38.673588221501966,62.62012587533816,6.0,5.0,2.5,432.9764243862318,499.3561855550121,393.1815890110344,244.1147571197536,287.034943670712,432.68272970704106
270.0000000000007,32.28712149736885,-2.8121191272092574,118.32645311006242,105.03290051659349,118.17345325102237,60.97047862777488,117.85020636950128,21.556138716076248,33.11510177523414,-1.871607318932604,32.91402507926483,-2.0984067144556207,1.3438822570296525,1.6077933668810394,2.2573070333024607,3.865100400183501,2.8760707122709026,0.0151429194855954,5.0,38.673588221501966,62.62012587533816,6.0,5.0,2.5,432.9764243862318,499.3561855550121,393.1815890110344,244.1147571197536,287.034943670712,432.68272970704106
280.00000000000006,32.28706093157132,-2.812188569493287,118.32589007292556,105.03255022842802,118.1728900857342,60.97030366231785,117.849643966187,21.556227168659287,33.11504143346178,-1.8716752283698384,32.913964684239225,-2.098474989336012,1.3438766444437036,1.6077840464993547,2.257305249530144,3.8650892960294985,2.8760744611567,0.0151429018079094,5.0,38.67357802468848,62.619940715920166,6.0,5.0,2.5,432.97645602325593,499.35605025770417,393.1819452615552,244.11505714694664,287.0358467893621,432.684286753353
280.0000000000007,32.28706093157132,-2.812188569493287,118.32589007292556,105.03255022842802,118.1728900857342,60.97030366231785,117.849643966187,21.556227168659287,33.11504143346178,-1.8716752283698384,32.913964684239225,-2.098474989336012,1.3438766444437036,1.6077840464993547,2.257305249530144,3.8650892960294985,2.8760744611567,0.0151429018079094,5.0,38.67357802468848,62.619940715920166,6.0,5.0,2.5,432.97645602325593,499.35605025770417,393.1819452615552,244.11505714694664,287.0358467893621,432.684286753353
290.00000000000006,32.28701876651613,-2.8122369142910766,118.32549456913526,105.03230341290543,118.1724944930655,60.97017826344734,117.84924891873344,21.55628612359351,33.11499944439249,-1.871722483483268,32.9139226593622,-2.09813569457566,1.3438727194365383,1.6077776859156276,2.257304019812907,3.8650817057285343,2.876077213137485,0.0151428898133176,5.0,38.67356803796531,62.61980777740048,6.0,5.0,2.5,432.9764778653279,499.35595398238087,393.1821849240046,244.1152599419787,287.0364636672993,432.6853610662574
290.0000000000007,32.28701876651613,-2.8122369142910766,118.32549456913526,105.03230341290543,118.1724944930655,60.97017826344734,117.84924891873344,21.55628612359351,33.11499944439249,-1.871722483483268,32.9139226593622,-2.09813569457566,1.3438727194365383,1.6077776859156276,2.257304019812907,3.8650817057285343,2.876077213137485,0.0151428898133176,5.0,38.67356803796531,62.61980777740048,6.0,5.0,2.5,432.9764778653279,499.35595398238087,393.1821849240046,244.1152599419787,287.0364636672993,432.6853610662574
300.00000000000006,32.28698936250673,-2.812270627802548,118.32521918924992,105.03213163079396,118.17221905340917,60.97008968108553,117.84897386451414,21.55632542334729,33.11497016973156,-1.8717554296412688,32.91389335538727,-2.0977513339520897,1.3438699806612708,1.6077733312776126,2.2573031352169286,3.865076466494541,2.8760791758981576,0.0151428813741929,5.0,38.673559521411335,62.61971379355976,6.0,5.0,2.5,432.9764931109751,499.3558870626597,393.18234640363823,244.11539676326737,287.03688721281213,432.68610429951616
300.0000000000007,32.28698936250673,-2.812270627802548,118.32521918924992,105.03213163079396,118.17221905340917,60.97008968108553,117.84897386451414,21.55632542334729,33.11497016973156,-1.8717554296412688,32.91389335538727,-2.0977513339520897,1.3438699806612708,1.6077733312776126,2.2573031352169286,3.865076466494541,2.8760791758981576,0.0151428813741929,5.0,38.673559521411335,62.61971379355976,6.0,5.0,2.5,432.9764931109751,499.3558870626597,393.18234640363823,244.11539676326737,287.03688721281213,432.68610429951616
310.00000000000006,32.286968910659105,-2.812294077121635,118.32502810741678,105.03201256389605,118.17202793152116,60.97002755001921,117.84878301373011,21.55635155730471,33.114949799788675,-1.8717783543038995,32.91387297375077,-2.0974855549062,1.34386805581095,1.6077703223540547,2.2573024749459094,3.865072797299964,2.8760805650429773,0.0151428752047587,5.0,38.67355269619719,62.619647857162136,6.0,5.0,2.5,432.9765037530196,499.3558408410397,393.1824556275896,244.11548885786164,287.0371774159431,432.6866185260215
310.0000000000007,32.286968910659105,-2.812294077121635,118.32502810741678,105.03201256389605,118.17202793152116,60.97002755001921,117.84878301373011,21.55635155730471,33.114949799788675,-1.8717783543038995,32.91387297375077,-2.0974855549062,1.34386805581095,1.6077703223540547,2.2573024749459094,3.865072797299964,2.8760805650429773,0.0151428752047587,5.0,38.67355269619719,62.619647857162136,6.0,5.0,2.5,432.9765037530196,499.3558408410397,393.1824556275896,244.11548885786164,287.0371774159431,432.6866185260215
320.00000000000006,32.2869553633566,-2.812309609955207,118.32489720791304,105.0319301527258,118.1718970022622,60.96998457691012,117.84865227114274,21.55636903792504,33.114936315737665,-1.8717935294783388,32.91385948637639,-2.0973077896996983,1.3438667952093808,1.6077683638591798,2.257302149029692,3.865070512888872,2.8760815630441074,0.0151428718954681,5.0,38.67354761751574,62.61960217089205,6.0,5.0,2.5,432.97651065301534,499.3558077953727,393.18252871346095,244.1155508897076,287.0373673262716,432.6869620980192
320.0000000000007,32.2869553633566,-2.812309609955207,118.32489720791304,105.0319301527258,118.1718970022622,60.96998457691012,117.84865227114274,21.55636903792504,33.114936315737665,-1.8717935294783388,32.91385948637639,-2.0973077896996983,1.3438667952093808,1.6077683638591798,2.257302149029692,3.865070512888872,2.8760815630441074,0.0151428718954681,5.0,38.67354761751574,62.61960217089205,6.0,5.0,2.5,432.97651065301534,499.3558077953727,393.18252871346095,244.1155508897076,287.0373673262716,432.6869620980192
330.00000000000006,32.28694571070543,-2.8123206773292395,118.32480754976484,105.03187435401544,118.17180732621328,60.969954952914975,117.84856272427606,21.5563806850044,33.11492671084009,-1.8718043389919783,32.913849865639,-2.097184335950942,1.343865865388722,1.607766950704684,2.2573017854389987,3.8650687361436815,2.8760822308896774,0.0151428686866408,5.0,38.673543874953054,62.61957069685042,6.0,5.0,2.5,432.9765157193914,499.35578622066754,393.1825779617157,244.1155925608317,287.037502152394,432.6872013384519
330.0000000000007,32.28694571070543,-2.8123206773292395,118.32480754976484,105.03187435401544,118.17180732621328,60.969954952914975,117.84856272427606,21.5563806850044,33.11492671084009,-1.8718043389919783,32.913849865639,-2.097184335950942,1.343865865388722,1.607766950704684,2.2573017854389987,3.8650687361436815,2.8760822308896774,0.0151428686866408,5.0,38.673543874953054,62.61957069685042,6.0,5.0,2.5,432.9765157193914,499.35578622066754,393.1825779617157,244.1155925608317,287.037502152394,432.6872013384519
340.00000000000006,32.28693889166412,-2.812328495792201,118.32474540084384,105.03183590228991,118.17174516599368,60.96993433714556,117.84850065485873,21.55638839217789,33.11491992166009,-1.8718119796509995,32.91384306547376,-2.0970977725435205,1.3438652419212125,1.60776599747831,2.257301563794148,3.8650675612724577,2.876082690960064,0.0151428666081851,5.0,38.67354105240588,62.61954882483968,6.0,5.0,2.5,432.9765192459408,499.35577163622025,393.18261175318514,244.11562052881425,287.0375949415103,432.6873692252525
340.0000000000007,32.28693889166412,-2.812328495792201,118.32474540084384,105.03183590228991,118.17174516599368,60.96993433714556,117.84850065485873,21.55638839217789,33.11491992166009,-1.8718119796509995,32.91384306547376,-2.0970977725435205,1.3438652419212125,1.60776599747831,2.257301563794148,3.8650675612724577,2.876082690960064,0.0151428666081851,5.0,38.67354105240588,62.61954882483968,6.0,5.0,2.5,432.9765192459408,499.35577163622025,393.18261175318514,244.11562052881425,287.0375949415103,432.6873692252525
350.00000000000006,32.286934132621475,-2.812333952336872,118.32470218567602,105.03180921764424,118.17170194322696,60.96991993386223,117.8484574959094,21.556393506111192,33.11491518344916,-1.8718173121150696,32.91383831918629,-2.09703807306704,1.3438648164403608,1.6077653486385857,2.257301426232313,3.8650667748709,2.8760830163771365,0.0151428652410497,5.0,38.67353895396184,62.61953354982933,6.0,5.0,2.5,432.9765217354551,499.35576158115344,393.1826349604258,244.11563936218468,287.037658010758,432.6874851521093
350.0000000000007,32.286934132621475,-2.812333952336872,118.32470218567602,105.03180921764424,118.17170194322696,60.96991993386223,117.8484574959094,21.556393506111192,33.11491518344916,-1.8718173121150696,32.91383831918629,-2.09703807306704,1.3438648164403608,1.6077653486385857,2.257301426232313,3.8650667748709,2.8760830163771365,0.0151428652410497,5.0,38.67353895396184,62.61953354982933,6.0,5.0,2.5,432.9765217354551,499.35576158115344,393.1826349604258,244.11563936218468,287.037658010758,432.6874851521093
360.00000000000006,32.28693082792049,-2.8123377413867843,118.32467213747196,105.03179064540598,118.17167188979792,60.9699098687845,117.84842748718005,21.556396937192915,33.1149118934707,-1.87182101471376,32.913835023486875,-2.096996959848582,1.3438645118413306,1.607764889878551,2.2573013174859726,3.865066207364523,2.876083245972992,0.0151428641925381,5.0,38.673537421642834,62.61952287347543,6.0,5.0,2.5,432.9765234387685,499.355754560318,393.18265088348494,244.1156521450104,287.037701038922,432.68756505537567
360.0000000000007,32.28693082792049,-2.8123377413867843,118.32467213747196,105.03179064540598,118.17167188979792,60.9699098687845,117.84842748718005,21.556396937192915,33.1149118934707,-1.87182101471376,32.913835023486875,-2.096996959848582,1.3438645118413306,1.607764889878551,2.2573013174859726,3.865066207364523,2.876083245972992,0.0151428641925381,5.0,38.673537421642834,62.61952287347543,6.0,5.0,2.5,432.9765234387685,499.355754560318,393.18265088348494,244.1156521450104,287.037701038922,432.68756505537567
370.00000000000006,32.28692854407999,-2.812340359955442,118.32465133545703,105.03177776280444,118.17165108419704,60.96990286833682,117.84840671268935,21.556399253962013,33.114909619910456,-1.8718235734179984,32.91383274597936,-2.0969686942035537,1.3438642906581688,1.6077645617735534,2.2573012255175047,3.8650657872910577,2.8760834067538994,0.0151428633538723,5.0,38.67353632049475,62.61951544533588,6.0,5.0,2.5,432.9765245902124,499.35574965857126,393.1826617687954,244.11566084784567,287.0377304479129,432.6876200188032
370.0000000000008,32.28692854407999,-2.812340359955442,118.32465133545703,105.03177776280444,118.17165108419704,60.96990286833682,117.84840671268935,21.556399253962013,33.114909619910456,-1.8718235734179984,32.91383274597936,-2.0969686942035537,1.3438642906581688,1.6077645617735534,2.2573012255175047,3.8650657872910577,2.8760834067538994,0.0151428633538723,5.0,38.67353632049475,62.61951544533588,6.0,5.0,2.5,432.9765245902124,499.35574965857126,393.1826617687954,244.11566084784567,287.0377304479129,432.6876200188032
380.00000000000006,32.28692696624116,-2.812342169048236,118.32463695316996,105.03176889331286,118.17163669943017,60.96989801017844,117.84839234950772,21.55640082814796,33.114908049463324,-1.8718253408265468,32.91383117258246,-2.0969492489084587,1.3438641590397753,1.6077643624183309,2.257301197478052,3.865065559896383,2.8760835192286613,0.0151428630132799,5.0,38.673535537015646,62.61951028884505,6.0,5.0,2.5,432.97652544346215,499.35574633071616,393.1826692178637,244.11566679576856,287.0377506250984,432.6876578473288
380.0000000000008,32.28692696624116,-2.812342169048236,118.32463695316996,105.03176889331286,118.17163669943017,60.96989801017844,117.84839234950772,21.55640082814796,33.114908049463324,-1.8718253408265468,32.91383117258246,-2.0969492489084587,1.3438641590397753,1.6077643624183309,2.257301197478052,3.865065559896383,2.8760835192286613,0.0151428630132799,5.0,38.673535537015646,62.61951028884505,6.0,5.0,2.5,432.97652544346215,499.35574633071616,393.1826692178637,244.11566679576856,287.0377506250984,432.6876578473288
390.00000000000006,32.286925877351344,-2.81234341752986,118.32462702493768,105.03176275008884,118.17162676950744,60.96989464898536,117.84838243454818,21.55640189746714,33.11490696557146,-1.8718265606573825,32.913830086751744,-2.0969358309635027,1.3438644125373669,1.607764636920063,2.2573017569393508,3.8650663938594154,2.8760835972743224,0.0151428666599459,5.0,38.67353498314532,62.619506721972975,6.0,5.0,2.5,432.97652600552414,499.355743999897,393.1826743279095,244.11567085821105,287.03776451369623,432.68768395067286
390.0000000000008,32.286925877351344,-2.81234341752986,118.32462702493768,105.03176275008884,118.17162676950744,60.96989464898536,117.84838243454818,21.55640189746714,33.11490696557146,-1.8718265606573825,32.913830086751744,-2.0969358309635027,1.3438644125373669,1.607764636920063,2.2573017569393508,3.8650663938594154,2.8760835972743224,0.0151428666599459,5.0,38.67353498314532,62.619506721972975,6.0,5.0,2.5,432.97652600552414,499.355743999897,393.1826743279095,244.11567085821105,287.03776451369623,432.68768395067286
400.00000000000006,32.28692512643498,-2.8123442785033603,118.32462018295148,105.03175852321068,118.17161992636572,60.969892324969685,117.84837560173406,21.556402624987413,33.11490621814226,-1.8718274018272607,32.91382933793952,-2.096926617774216,1.3438638445415847,1.6077639381162956,2.257300894710115,3.8650648328264094,2.8760836512755885,0.0151428608033524,5.0,38.673534594390325,62.61950425422657,6.0,5.0,2.5,432.9765264000218,499.35574240456793,393.18267781690736,244.11567363429145,287.0377739997311,432.6877018822182
400.0000000000008,32.28692512643498,-2.8123442785033603,118.32462018295148,105.03175852321068,118.17161992636572,60.969892324969685,117.84837560173406,21.556402624987413,33.11490621814226,-1.8718274018272607,32.91382933793952,-2.096926617774216,1.3438638445415847,1.6077639381162956,2.257300894710115,3.8650648328264094,2.8760836512755885,0.0151428608033524,5.0,38.673534594390325,62.61950425422657,6.0,5.0,2.5,432.9765264000218,499.35574240456793,393.18267781690736,244.11567363429145,287.0377739997311,432.6877018822182
410.00000000000006,32.28692461044947,-2.812344870113691,118.3246154794263,105.03175561489428,118.1716152222251,60.9698907246824,117.8483709047256,21.556403119691765,33.11490570454007,-1.8718279798441129,32.91382882340197,-2.096920291127276,1.3438529181986776,1.6077508530272029,2.2572826048475134,3.865033457874716,2.876083688574692,0.0151427380577773,5.0,38.67353432257693,62.619502555322406,6.0,5.0,2.5,432.97652666857215,499.3557413036923,393.1826802038564,244.11567552908627,287.03778050688805,432.687714196545
410.0000000000008,32.28692461044947,-2.812344870113691,118.3246154794263,105.03175561489428,118.1716152222251,60.9698907246824,117.8483709047256,21.556403119691765,33.11490570454007,-1.8718279798441129,32.91382882340197,-2.096920291127276,1.3438529181986776,1.6077508530272029,2.2572826048475134,3.865033457874716,2.876083688574692,0.0151427380577773,5.0,38.67353432257693,62.619502555322406,6.0,5.0,2.5,432.97652666857215,499.3557413036923,393.1826802038564,244.11567552908627,287.03778050688805,432.687714196545
420.00000000000006,32.28692425534482,-2.81234527726383,118.3246122432587,105.03175361407608,118.17161198534576,60.96988962170951,117.84836767274734,21.556403456841625,33.114905351086605,-1.8718283776268547,32.91382846929544,-2.0969159438203064,1.3438636748387112,1.6077637130696758,2.257300716335432,3.865064429405108,2.876083714271828,0.0151428595223096,5.0,38.67353413309616,62.6195013842854,6.0,5.0,2.5,432.9765268523085,499.3557405465692,393.1826818385365,244.1156768247345,287.03778496976526,432.6877226596115
420.0000000000008,32.28692425534482,-2.81234527726383,118.3246122432587,105.03175361407608,118.17161198534576,60.96988962170951,117.84836767274734,21.556403456841625,33.114905351086605,-1.8718283776268547,32.91382846929544,-2.0969159438203064,1.3438636748387112,1.6077637130696758,2.257300716335432,3.865064429405108,2.876083714271828,0.0151428595223096,5.0,38.67353413309616,62.6195013842854,6.0,5.0,2.5,432.9765268523085,499.3557405465692,393.1826818385365,244.1156768247345,287.03778496976526,432.6877226596115
430.00000000000006,32.28692401142362,-2.8123455569350995,118.32461002046712,105.03175223965252,118.17160976222966,60.96988886312175,117.84836545301194,21.556403686439808,33.11490510829276,-1.8718286508712936,32.9138282260576,-2.0969129609812285,1.3438608514156547,1.6077603291538178,2.2572960036842487,3.8650563328380665,2.876083732007317,0.0151428278842991,5.0,38.67353400153304,62.61950057882074,6.0,5.0,2.5,432.97652697901583,499.3557400262978,393.18268295676455,244.11567770969828,287.03778802692995,432.68772846710414
430.0000000000008,32.28692401142362,-2.8123455569350995,118.32461002046712,105.03175223965252,118.17160976222966,60.96988886312175,117.84836545301194,21.556403686439808,33.11490510829276,-1.8718286508712936,32.9138282260576,-2.0969129609812285,1.3438608514156547,1.6077603291538178,2.2572960036842487,3.8650563328380665,2.876083732007317,0.0151428278842991,5.0,38.67353400153304,62.61950057882074,6.0,5.0,2.5,432.97652697901583,499.3557400262978,393.18268295676455,244.11567770969828,287.03778802692995,432.68772846710414
440.00000000000006,32.28692384486368,-2.812345747906704,118.32460850289976,105.03175130126,118.17160824415306,60.96988834451912,117.84836393723864,21.55640384210716,33.1149049425051,-1.8718288374516303,32.91382805996474,-2.0969109266790724,1.3438775815585766,1.6077803405551516,2.2573241258484225,3.8651044664035754,2.8760837441167646,0.0151430165226079,5.0,38.67353391088376,62.61950002816928,6.0,5.0,2.5,432.9765270648156,499.35573967104176,393.1826837178377,244.11567831119925,287.03779010949995,432.68773242833686
440.0000000000008,32.28692384486368,-2.812345747906704,118.32460850289976,105.03175130126,118.17160824415306,60.96988834451912,117.84836393723864,21.55640384210716,33.1149049425051,-1.8718288374516303,32.91382805996474,-2.0969109266790724,1.3438775815585766,1.6077803405551516,2.2573241258484225,3.8651044664035754,2.8760837441167646,0.0151430165226079,5.0,38.67353391088376,62.61950002816928,6.0,5.0,2.5,432.9765270648156,499.35573967104176,393.1826837178377,244.11567831119925,287.03779010949995,432.68773242833686
450.00000000000006,32.28692372926201,-2.812345880451403,118.32460744942556,105.03175065012778,118.17160719071562,60.96988798427873,117.8483628854106,21.556403949525528,33.11490482744165,-1.8718289669460544,32.913827944687256,-2.096909516162384,1.3438638347198195,1.6077638913910348,2.257301049321008,3.8650649407120414,2.8760837525759184,0.0151428617049589,5.0,38.673533847524766,62.61949964562172,6.0,5.0,2.5,432.9765271255073,499.35573942489606,393.1826842444125,244.1156787271001,287.0377915509817,432.6877351752108
450.0000000000008,32.28692372926201,-2.812345880451403,118.32460744942556,105.03175065012778,118.17160719071562,60.96988798427873,117.8483628854106,21.556403949525528,33.11490482744165,-1.8718289669460544,32.913827944687256,-2.096909516162384,1.3438638347198195,1.6077638913910348,2.257301049321008,3.8650649407120414,2.8760837525759184,0.0151428617049589,5.0,38.673533847524766,62.61949964562172,6.0,5.0,2.5,432.9765271255073,499.35573942489606,393.1826842444125,244.1156787271001,287.0377915509817,432.6877351752108
460.00000000000006,32.286923650090294,-2.8123459712268186,118.32460672816669,105.0317502042722,118.1716064691524,60.9698877373305,117.84836216494,21.556404022737127,33.114904748639624,-1.871829055631224,32.91382786573931,-2.0969085509444767,1.3438759053028244,1.607778330400062,2.2573213340792844,3.8650996644793465,2.876083758349993,0.0151429977753723,5.0,38.67353380384327,62.61949938339234,6.0,5.0,2.5,432.97652716638737,499.3557392562764,393.182684604254,244.11567901105127,287.03779253673326,432.6877370550578
460.0000000000008,32.286923650090294,-2.8123459712268186,118.32460672816669,105.0317502042722,118.1716064691524,60.9698877373305,117.84836216494,21.556404022737127,33.114904748639624,-1.871829055631224,32.91382786573931,-2.0969085509444767,1.3438759053028244,1.607778330400062,2.2573213340792844,3.8650996644793465,2.876083758349993,0.0151429977753723,5.0,38.67353380384327,62.61949938339234,6.0,5.0,2.5,432.97652716638737,499.3557392562764,393.182684604254,244.11567901105127,287.03779253673326,432.6877370550578
