time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
1350.0000000000002,33.3401676977838,-1.6189489573789615,95.44076827839793,82.00443444201852,95.31468348588886,49.16113555817543,95.05770164904284,20.041396217209467,33.93163550363786,-0.9609032521743188,33.78590811292167,-1.122245802713735,0.8779951377344601,1.0961669080441498,1.9260449010771687,3.022211809121319,3.4421737424647936,0.0127363064967966,5.0,33.740357522946454,50.08402783129998,6.0,5.0,2.5,432.41276478759016,481.1584269348487,395.0921165551597,243.86735594174368,288.81834973056914,432.1336724820735
1360.0000000000002,33.34098442368676,-1.6180343865336797,95.4211497483996,81.98381847028827,95.295083684866,49.14990284114504,95.03815254917464,20.041038086755687,33.932284495990935,-0.960185866412928,33.78660105962389,-1.1214773979028791,0.8776485504359732,1.095751720359432,1.9257963650862728,3.021548085445705,3.442776819883933,0.0127344786097763,5.0,33.735956795037055,50.07226173980729,6.0,5.0,2.5,432.4123112326884,481.14307333301366,395.0970125607876,243.87006216112064,288.8258285112435,432.14338382224656
1370.0000000000002,33.341696835055146,-1.6172366406304943,95.40433547242743,81.96612646822028,95.2782855304914,49.14026725509376,95.0213979378622,20.04072234927287,33.932852598325155,-0.9595579035973288,33.78720699453819,-1.1208054893744477,0.8773507856015774,1.0953953219929142,1.9255823190916903,3.0209776410846043,3.4432950772514506,0.012732905796898,5.0,33.732177290480195,50.06216792798495,6.0,5.0,2.5,432.4119156856957,481.1298778314014,395.1011786903322,243.87235867025475,288.8321402791008,432.15157048696847
1380.0000000000002,33.342317403840845,-1.616541748617351,95.38991468894494,81.95093529336344,95.26387863005311,49.13199657808508,95.00702845509848,20.040443748748768,33.93334896731313,-0.9590092390422456,33.787735932986244,-1.12021896777361,0.8770952768341369,1.09508977023556,1.9253988869035288,3.0204886571390888,3.4437406481556945,0.012731558214845,5.0,33.728929349388125,50.05350339808172,6.0,5.0,2.5,432.4115711502721,481.1185324536209,395.10472709249245,243.87430781368784,288.83747314833926,432.1584775421352
1390.0000000000002,33.342857345466186,-1.615937147876366,95.3775386370708,81.93788457686564,95.25151453759648,49.12489331670923,94.99469653367744,20.040197961602985,33.933781981807265,-0.9585306086695482,33.788196991957776,-1.1197077208274775,0.8768752519402598,1.0948268365355789,1.925240168098028,3.0200670046336064,3.4441238909994447,0.0127303933689184,5.0,33.726136696285835,50.04606145596051,6.0,5.0,2.5,432.4112713949048,481.1087740159233,395.1077523029082,243.8759629696308,288.8419843980273,432.1643119078757
1400.0000000000002,33.34332669360039,-1.6154116001595753,95.36691107575795,81.92666726356828,95.240897281388,49.11878944591257,94.98410695040232,20.03998131110501,33.93415924677645,-0.9581136044715776,33.78859841080983,-1.1192626101784526,0.8766861585280378,1.094601038754232,1.9251038040967297,3.0197048428509614,3.444453654795996,0.0127293927724334,5.0,33.723734374011826,50.03966622227961,6.0,5.0,2.5,432.41101084227273,481.1003774651355,395.1103339239636,243.877369515347,288.8458053355327,432.1692475300012
1410.0000000000002,33.343734384921696,-1.614955096412757,95.35778011466483,81.91702152367294,95.23177520181856,49.11354186348535,94.97500868417472,20.039790586210472,33.93448761751696,-0.957750647599198,33.78894759000994,-1.1188754282499076,0.8765239498128531,1.0944075040627992,1.9249874188817888,3.0193949229445884,3.4447375038517327,0.0127285382992072,5.0,33.72166698357768,50.03416788292287,6.0,5.0,2.5,432.4107845229303,481.09315026233486,395.1125389512181,243.8785658404418,288.84904537138914,432.173429979757
1420.0000000000002,33.34408835379613,-1.61455875055276,95.34993135055888,81.90872389860844,95.22393409353914,49.10902857201063,94.96718807499894,20.039622931188088,33.93477324313051,-0.95743494018177,33.78925114747721,-1.1185388356345811,0.8763842551020784,1.0942409356990346,1.9248869692915,3.019127904990534,3.444981909948708,0.0127278011865787,5.0,33.71988721590367,50.02943870067571,6.0,5.0,2.5,432.4105880234258,481.0869275734984,395.114423787621,243.87958431501343,288.85179557530967,432.1769812936765
1430.0000000000002,33.344395656690665,-1.614214659997856,95.3431820339856,81.9015834027831,95.21719137694708,49.10514541995877,94.96046300977858,20.039475780008782,33.935021646256295,-0.9571603771020136,33.789515010579336,-1.1182462589761712,0.8762639988339347,1.0940976373737412,1.924800448797356,3.018898086171097,3.4451924193946297,0.0127271664598419,5.0,33.71835460721826,50.02536960604432,6.0,5.0,2.5,432.4104174151484,481.0815680642263,395.116035922728,243.88045219160588,288.85413149530086,432.18000570185774
1440.0000000000002,33.34464817879764,-1.6139319098519422,95.3373663983252,81.89544434480854,95.21138149121435,49.10179951381151,94.95466834596034,20.03934585970501,33.935223962816245,-0.9569367551895313,33.78972981478801,-1.1180080810218556,0.8761600592503419,1.0939736379834573,1.924724602737648,3.0186982407211054,3.445373032986641,0.0127266101174635,5.0,33.71703290047634,50.02186433338169,6.0,5.0,2.5,432.41027905960726,481.0769737733045,395.1174269744048,243.88119163970808,288.85620592490847,432.181356346829
1450.0000000000002,33.34483861715293,-1.613718676200051,95.33230569253244,81.89015015040786,95.20632584129272,49.09889676378475,94.94962591023956,20.03922861887128,33.93537100329273,-0.9567742309450864,33.78988739654695,-1.1178333528318944,0.876070257581827,1.093865663049338,1.924658448034412,3.018524111083749,3.4455274391070305,0.0127261199768784,5.0,33.715884760355095,50.018826799728686,6.0,5.0,2.5,432.41017756815125,481.07305860639735,395.1186856288728,243.8818238413648,288.8583586051101,432.18278990468775
1460.0000000000002,33.34498710554496,-1.6135524145017826,95.3278824746949,81.88555341137936,95.20190698957694,49.09636879703288,94.94521853237684,20.039125986907607,33.935482113848884,-0.9566514204898908,33.79000755068756,-1.1177001251480192,0.875992372818497,1.0937713691601707,1.9246013321944853,3.0183727013546564,3.445660938397296,0.0127256920241339,5.0,33.7148862178783,50.01618380417335,6.0,5.0,2.5,432.410098255076,481.0696893819826,395.11983556767854,243.88237606099528,288.8603051145504,432.18435330337735
1470.0000000000002,33.34510649441758,-1.6134187357805558,95.32402595255604,81.88156306828739,95.19805420174116,49.09417070443982,94.94137566715736,20.039041221168816,33.93556947090919,-0.9565548649756008,33.79010264171506,-1.117594687849362,0.8759251306605762,1.0936896186196865,1.9245526597218308,3.0182422783415173,3.445776554059272,0.012725324654717,5.0,33.71402130606009,50.01388663191176,6.0,5.0,2.5,432.4100339546276,481.0667820162323,395.12087114202336,243.88287038827207,288.8620213552677,432.1858473730944
1480.0000000000002,33.34520394369254,-1.6133096229027046,95.3206779952972,81.87810999717641,95.19470942854552,49.092266414082985,94.93803944085462,20.03897459317289,33.935639522369705,-0.9564774374265994,33.79017930161464,-1.1175096872136692,0.8758670150097736,1.0936187669890949,1.9245107045160887,3.0181294715051843,3.445876394228073,0.0127250074689665,5.0,33.71327543238817,50.01189689139551,6.0,5.0,2.5,432.40998192536233,481.0642771868326,395.1217919147268,243.88331844352928,288.86354579709126,432.1872328986973
1490.0000000000002,33.34528389616336,-1.61322010117766,95.31778250816288,81.87513107472334,95.19181665507053,49.090622387045016,94.9351540084334,20.038923698422025,33.935696056029215,-0.956414951126419,33.79024148311692,-1.1174407403541409,0.8758170983579181,1.0935577578134648,1.9244749270805592,3.018032684894024,3.4459622797414853,0.0127247366960452,5.0,33.712634327879805,50.01017935151776,6.0,5.0,2.5,432.4099390275461,481.06212381943135,395.1226042886785,243.8837242198535,288.8649077592671,432.1885069857319
1500.0000000000002,33.34534958201339,-1.6131465537169447,95.31528541390028,81.87256767410862,95.18932187315868,49.08920683868598,94.93266551959998,20.038885331898257,33.935741736875606,-0.9563644604294836,33.79029198803192,-1.1173847405643755,0.8757741607334217,1.0935051509517233,1.924444114698592,3.017949265650315,3.446035977041064,0.0127245036671016,5.0,33.712084517014944,50.00870072481762,6.0,5.0,2.5,432.4099038198698,481.0602765166192,395.12331743672127,243.88408916928665,288.8661226352539,432.1896699527008
1510.0000000000002,33.36056158584434,-1.5961167585645055,95.13515401483296,81.68566303154876,95.00854143411205,49.04864532147974,94.7487501120662,20.04066934610336,33.952658791748874,-0.9376696626800936,33.80642286592238,-1.0995019592320432,0.8745587696670271,1.0886101617595427,1.9318313157043685,3.0204414774639115,3.4536746782767858,0.0127444733469212,5.0,33.737234456304066,49.9852295958122,6.0,5.0,2.5,432.40071879272176,480.92374695109606,395.5055321589937,243.92364539777645,288.3842042880943,431.3684930538057
1520.0000000000002,33.38976459588302,-1.5634400512719822,94.87018661361952,81.39480940794965,94.74275694341269,48.98811428774275,94.48035602528728,20.10803488418776,33.9842030048248,-0.9028292428250212,33.837191442295925,-1.065409012761279,0.8724565992921002,1.0813006625098875,1.9408158878666129,3.0221165503765004,3.463916202626705,0.0127764291622367,5.0,33.79051628643339,49.93547224596318,6.0,5.0,2.5,432.3831051884704,480.69604270251136,396.06358015923,244.157608371504,287.82107953194367,430.3647687286996
1530.0000000000002,33.42005263973109,-1.5295715213528067,94.59212908461792,81.0870299799733,94.46381548457352,48.93027762365738,94.1987861915407,20.23878555802338,34.01721693427176,-0.8663908541221302,33.86922406580394,-1.029939608401378,0.8702289086109996,1.0732954007269642,1.948841023747292,3.0221364244742563,3.4728062864493734,0.0128118888705195,5.0,33.864534526796035,49.88642023325679,6.0,5.0,2.5,432.3657878012572,480.45334950948666,396.679956563764,244.56803587487744,287.53066327418185,429.0938953270237
1540.0000000000002,33.437961681202786,-1.5095560806607295,94.30788262300082,80.7921840195981,94.17872385807776,48.87483276772605,93.91114309207792,20.407689567117018,34.037669338211245,-0.8438298299321901,33.88877948283794,-1.0082982532583742,0.8680510227479038,1.0648164854403768,1.955241182684592,3.020057668124968,3.4791246009533734,0.0128429134020535,5.0,33.94519771974382,49.83976236696276,6.0,5.0,2.5,432.3570399223898,480.2400830872153,397.3292627689751,245.08645605722396,287.6875835929104,428.2732004282629
1550.0000000000002,33.449101846692166,-1.4971096736529148,94.0205865431612,80.50436309704048,93.89060462558258,48.8186123394608,93.62060179725442,20.59520489840139,34.05115811642384,-0.8289557747347658,33.90157581964141,-0.994141962212552,0.8659559525954059,1.0562786107691613,1.9607581887073344,3.017036799476496,3.484053421463253,0.0128722541159836,5.0,34.02438082524833,49.79188432130542,6.0,5.0,2.5,432.35129712125,480.0428865895586,397.9843286049421,245.65994384371825,288.04479205668434,427.98888582745934
1560.0000000000002,33.456689279975855,-1.4886343456739723,93.74426437645768,80.23195066827651,93.61348102344864,48.76435169686653,93.34119018633568,20.78989366858332,34.06102100885778,-0.8180827008802112,33.91084841650926,-0.9838863822746476,0.8640493712874528,1.0481884195416546,1.9655769445206648,3.013765364062319,3.4879550454064234,0.0129010184736329,5.0,34.0998237239354,49.744927641456336,6.0,5.0,2.5,432.3471716613533,479.8616024074541,398.6131008504696,246.25482397970163,288.49566667714925,427.96243237890855
1570.0000000000002,33.46195014583482,-1.4827586873660152,93.48988960808936,79.98370652611622,93.35833568465765,48.715639898103056,93.0838877830522,20.984096342240605,34.06849249645858,-0.809847498545423,33.917802546627335,-0.9761964174501828,0.86242158877561,1.0408287567209067,1.9697711680086207,3.010599924729528,3.490867997638732,0.0129292408538979,5.0,34.17082175571136,49.702540729879104,6.0,5.0,2.5,432.3441753965794,479.69975629049776,399.19783289975874,246.84773050262004,288.998949111936,428.09745487340007
1580.0000000000002,33.4654748603382,-1.4788224562068422,93.26275908517395,79.76395916159868,93.13047219944583,48.67458418240244,92.85399356750268,21.17221641622496,34.07416108599426,-0.8036003642138213,33.923005669046184,-0.9704435071588476,0.8611099133719377,1.034302923365203,1.973442090697317,3.00774501406252,3.492870035933949,0.012956743236692,5.0,34.23719853927918,49.667052492461885,6.0,5.0,2.5,432.34205933074657,479.5590884933279,399.7317040595476,247.42166328412017,289.52255025839924,428.3295603514976
1590.0000000000002,33.46763011065973,-1.476415729509995,93.063908843039,79.57327604387471,92.93092965734056,48.641808233477605,92.65254079818963,21.350563065969368,34.078393656697315,-0.7989363079860823,33.9268072435405,-0.9662406553270556,0.8601112686628841,1.0286076482460207,1.976702631334192,3.005310279580213,3.4940947631720047,0.0129833717497769,5.0,34.299055701254986,49.63928758497764,6.0,5.0,2.5,432.34066425532905,479.4393046758484,400.2143030299014,247.96551362216132,290.04181531020527,428.610363034776
1600.0000000000002,33.46868999772332,-1.475232216533641,92.891869417788,79.4099251825524,92.75823882773312,48.61698265879664,92.47805307331632,21.517174001573206,34.08146615117519,-0.7955508572414942,33.929470091040145,-0.9632969387530465,0.8593985843897746,1.023682020632299,1.9796514405267,3.003333461158999,3.4946921204106345,0.0130090247139863,5.0,34.35665764603209,49.61906471063941,6.0,5.0,2.5,432.3398650323886,479.33879845194417,400.6486550216137,248.4734163660727,290.5399691520007,428.905562654669
1610.0000000000002,33.46888166879452,-1.475018191822528,92.74393943913296,79.27102645836794,92.60969676783446,48.59928414956204,92.32781924572907,21.671411242057506,34.08360777355776,-0.7931912273675152,33.93121473468351,-0.9613683689198068,0.8589342119729286,1.019439543600024,1.9823659574305847,3.0018055010306086,3.494802581137865,0.0130336580645973,5.0,34.41035067338322,49.605661824428125,6.0,5.0,2.5,432.3395527893368,479.255314741541,401.0393957303559,248.94349543854204,291.0072954418,429.1931378614109
1620.0000000000002,33.46840008220163,-1.4755559451997442,92.616975548463,79.15329280654123,92.48215754862632,48.58769400209428,92.19868468303576,21.813522362308102,34.08501515165584,-0.7916406438493482,33.932232807571125,-0.9602430015893332,0.8586776622680643,1.0157864507607215,1.984902389190688,3.0006888399514087,3.494546291125768,0.0130572679072201,5.0,34.46050574495774,49.59812680781676,6.0,5.0,2.5,432.3396276669291,479.1863979029824,401.39168173582505,249.3765432478476,291.43946900328046,429.4606016037485
1630.0000000000002,33.467412927988285,-1.476658247974683,92.50784222883128,79.05346491098771,92.37248264483296,48.58117116217392,92.0875021771826,21.94427648922033,34.08585723859877,-0.7907128942489976,33.932690899250275,-0.9597366399726752,0.8585901853620084,1.012632303331406,1.98729971584796,2.999932019179365,3.4940208615528268,0.0130798784637963,5.0,34.50748246990577,49.59546112434953,6.0,5.0,2.5,432.340000550765,479.1296623006808,401.71057112684,249.77493033716573,291.8358089016778,429.702116080084
1640.0000000000002,33.465359731184826,-1.478951021989758,92.4131646225368,78.96890891266986,92.27729741072083,48.57854967062406,91.99089023845912,22.0646511515057,34.085595507058656,-0.7910012490492591,33.93201455945409,-0.960484248695991,0.8586292786673356,1.0098769357016035,1.9895413760416223,2.9994183117432263,3.49326349131557,0.0131011976805972,5.0,34.55150716230702,49.5965615044006,6.0,5.0,2.5,432.34106778749793,479.0840817187303,402.0012866703647,250.1417830932137,292.2033790698691,429.862996084394
1650.0000000000002,33.46190932217657,-1.4828042790763334,92.32851611151816,78.8961509039454,92.19217335847436,48.57817927640008,91.90441739565328,22.17566760404884,34.083862691486445,-0.7929103671992266,33.92987490444803,-0.9628494419587807,0.85875781744313,1.0074149537548247,1.99164342631375,2.9990583800685746,3.4923214894252568,0.0131210996084319,5.0,34.59243826477092,49.59984284456567,6.0,5.0,2.5,432.3430128166634,479.0483169094057,402.27007546480655,250.480706757182,292.5545200265218,430.0236300905751
1660.0000000000002,33.457908709091285,-1.4872723507880892,92.25196318151136,78.83198772248062,92.11516935574896,48.57927778941291,91.82613471575182,22.278625192200764,34.081522163044525,-0.7954891422295418,33.927138049864354,-0.9658749471744272,0.8589516899181483,1.0052082360561017,1.9936631303667909,2.9988713664228923,3.4913155205604904,0.0131400782532115,5.0,34.63060166162842,49.60444348853565,6.0,5.0,2.5,432.34522700509126,479.0188637436145,402.5194535661735,250.79561357461768,292.87774514726937,430.17795697904165
1670.0000000000002,33.45377640280708,-1.4918879230081077,92.18305866151856,78.77534038126902,92.04583484038496,48.581801871523794,91.75558353491192,22.37467989817719,34.07899917396002,-0.7982690965846474,33.924228478338286,-0.9690915852123112,0.8592021468616216,1.0032389493940694,1.9956076387782604,2.9988465881723294,3.490268965372252,0.0131583417130407,5.0,34.66650163984559,49.61028739970431,6.0,5.0,2.5,432.3474969931361,478.9943145127269,402.7507443674253,251.08971577440064,293.1755737755559,430.3197652360215
1680.0000000000002,33.449685029288275,-1.4964581950798106,92.12139253954112,78.72555232389243,91.98375819964862,48.58579364736386,91.69234586004109,22.46464720946653,34.076466336561204,-0.8010600542865518,33.92131969960657,-0.9723075524992169,0.8595021236333502,1.0014832540308432,1.9974778182009048,2.998961072231748,3.489184016851896,0.0131759524462249,5.0,34.70052141676695,49.61743305437125,6.0,5.0,2.5,432.3497388637177,478.97395501715687,402.9655405880523,251.3652804661968,293.4516158900849,430.4493812869285
1690.0000000000002,33.44571940462186,-1.5008883975628464,92.06630713560884,78.6818595714949,91.92828049878209,48.59116118467364,91.63575770877104,22.54911981010269,34.07400810840528,-0.8037689449211028,33.91849669076004,-0.975428888565375,0.8598434574089597,0.9999143622071716,1.9992793263333104,2.9991936885404824,3.4880694418239933,0.013192946096188,5.0,34.732910675328185,49.625810839411486,6.0,5.0,2.5,432.3519085800542,478.9571521970128,403.16556213692087,251.62402533711665,293.70813834231774,430.5676123114335
1700.0000000000002,33.44193560346458,-1.5051158409906409,92.01701182199412,78.64341132049361,91.87860987024584,48.59770732827224,91.5850229854295,22.62860342223161,34.07168097800235,-0.8063335020094654,33.91581605399825,-0.978392986270876,0.8602165850338046,0.9985054726004242,2.0010172961280994,2.999522768728524,3.486939011540505,0.0132093463799262,5.0,34.76383538596684,49.63523884098396,6.0,5.0,2.5,432.35397550430974,478.9432677428152,403.3524365327398,251.86747743067733,293.9466684863148,430.6749689205356
1710.0000000000002,33.43837387716067,-1.5090954975532327,91.97271105689754,78.60937353954944,91.83394956864842,48.605196450537726,91.5393412741424,22.703567549752165,34.06952612165935,-0.808708323201813,33.913318901198814,-0.9811543546867368,0.8606124631496851,0.9972326065742256,2.0026960439965382,2.999928650570764,3.4858066540096,0.013225180138334,5.0,34.7934154803213,49.64549034165009,6.0,5.0,2.5,432.35591713128895,478.9317003907706,403.52761544498753,252.09708496838635,294.16859046856285,430.77191814240695
1720.0000000000002,33.43505942824674,-1.5127991450292484,91.93266839598192,78.5789910569519,91.79356204055496,48.61339561826264,91.49797181097564,22.774448480496915,34.06756987352148,-0.8108643578582928,33.91103144383165,-0.9836839733114856,0.861022847942091,0.9960746353292818,2.0043179774907967,3.0003926128200784,3.4846840824157463,0.0132404696646863,5.0,34.82174387851029,49.656338006932735,6.0,5.0,2.5,432.35771948760026,478.9219244392885,403.6923698574061,252.31420667664617,294.37533684489193,430.85906892354575
1730.0000000000002,33.43200329406604,-1.5162143874086953,91.89622697371182,78.55160760306745,91.75678942787933,48.62209168431314,91.46025394132803,22.84164265765179,34.06582448835329,-0.8127880712215187,33.908965782344474,-0.98596842477707,0.8614409234111594,0.9950136534613608,2.005885007663204,3.0008986611245647,3.483580335656121,0.0132552380941163,5.0,34.848895309430475,49.66757287550048,6.0,5.0,2.5,432.35937689006784,478.9135020016347,403.8478074892876,252.52008380595584,294.56836170516027,430.937180748652
1740.0000000000002,33.42920490315439,-1.5193418043569975,91.86281210309345,78.52666411206718,91.7230561632028,48.631096786878174,91.4256096730922,22.90550349356795,34.064290679623205,-0.8144786507041885,33.90712243941095,-0.9880070976353748,0.861860826191872,0.9940342071231858,2.00739801554152,3.0014322226647057,3.4825021992547454,0.01326950309347,5.0,34.87493127004154,49.67901070599567,6.0,5.0,2.5,432.36089072045615,478.9060768433546,403.9948913889156,252.71582679987569,294.7490732414572,431.0071036585725
1750.0000000000002,33.42665521251827,-1.5221914491236817,91.83192884622656,78.50369231775657,91.6918665287398,48.64024979074259,91.39354119147993,22.96634202636386,34.06296074721798,-0.8159445607532234,33.90549349490573,-0.9898087219151536,0.8622777931466608,0.9931232558169032,2.0088575676128806,3.0019808234297845,3.4814544074883664,0.0132832802106902,5.0,34.899903677355894,49.69049374641492,6.0,5.0,2.5,432.3622654411837,478.89936554443966,404.1344550656525,252.9024148052829,294.9187862765606,431.0697155610033
1760.0000000000002,33.424339521764914,-1.524779705473577,91.80315743567196,78.4823066398161,91.66280006256176,48.64941604611944,91.363626216433,23.024429877027444,34.061821396817365,-0.8172004362439793,33.90406539881947,-0.9913882593359062,0.8626879850440061,0.9922698963889732,2.0102640279143924,3.002533924303366,3.4804401780908143,0.013296583019393,5.0,34.92385782286851,49.7018906072517,6.0,5.0,2.5,432.3635101130115,478.8931480812549,404.26721637069824,253.0807028895712,295.07869760391293,431.12587883597087
1770.0000000000002,33.422239745218434,-1.5271267488604394,91.77614760389672,78.46219463793483,91.63550587762352,48.65848637274428,91.335512279699,23.080002761635345,34.06085598918869,-0.8182646033267248,33.90282123501399,-0.9927643998213966,0.8630896453318534,0.9914665273456073,2.011620590658449,3.0030871180040566,3.479461414288415,0.0133094428169059,5.0,34.946834604274954,49.71309537415539,6.0,5.0,2.5,432.3646349597783,478.88725716704977,404.39379106295246,253.25143158692407,295.2298785387044,431.17641400095226
1780.0000000000002,33.42033614956712,-1.5292546039900683,91.750611853568,78.44310830401241,91.609695921328,48.66737521226139,91.30890994388172,23.133264358632573,34.06004626461196,-0.819157178280193,33.901742449530964,-0.9939576495831944,0.8634794132282358,0.990704501288048,2.0129250259440403,3.0036295272320883,3.47851897939594,0.013321853864291,5.0,34.9688721799219,49.724025799175365,6.0,5.0,2.5,432.36565129632766,478.8815702233501,404.51470571783153,253.41523814750707,295.3732737003539,431.22208163906527
1790.0000000000002,33.41860866996534,-1.531185672999527,91.72631832506744,78.42485471962709,91.58513783459638,48.67601834796096,91.2835856283165,23.184389970577,34.05937363961854,-0.8198986375327877,33.900810154612046,-0.9949888881536708,0.8638561460382069,0.9899784056825632,2.014178901064521,3.004157306747085,3.477612934195893,0.0133338342820336,5.0,34.990007047438894,49.734621053518254,6.0,5.0,2.5,432.366570412628,478.8760007283191,404.6304097945479,253.57266762817912,295.5097046575437,431.2635714238017
1800.0000000000002,33.41703782813603,-1.5329417082432428,91.70308315930733,78.40728734526675,91.56164730652216,48.6843702083625,91.2593539334022,23.23353030192112,34.05882011111116,-0.8205088203851005,33.90000603698379,-0.9958783630061134,0.8642195733030531,0.9892844064908992,2.0153847153991333,3.0046691218900325,3.476742733801048,0.0133454071220191,5.0,35.01027474922671,49.74483903342764,6.0,5.0,2.5,432.3674033031231,478.8704912287061,404.7412872676941,253.72418475653373,295.63987794883974,431.3014967947268
1810.0,33.415605360450606,-1.534543109195056,91.68076316918032,78.39029776857643,91.53908073893352,48.69240111368953,91.2360702794884,23.280814936458512,34.05836887078413,-0.8210062510983676,33.8993129765139,-0.9966450045344004,0.8645688863083659,0.9886185359267956,2.016542844607621,3.0051613805344166,3.475907389365115,0.0133565801965077,5.0,35.029710252868654,49.75465359493131,6.0,5.0,2.5,432.3681601249889,478.8650068416944,404.8476669701244,253.87018508933016,295.76439493345725,431.3363933539797
1820.0,33.41429460058253,-1.5360084937368017,91.65924888559944,78.37380831400412,91.51732828631266,48.700094535599874,91.21362392567264,23.326355556969983,34.05800467731226,-0.8214077280799187,33.898715420798865,-0.9973060110716004,0.8649039738972821,0.9879780328220223,2.0176546312264154,3.005632664048437,3.475105624159605,0.0133673666436798,5.0,35.04834810640466,49.76405178291032,6.0,5.0,2.5,432.368850278286,478.85952986481897,404.9498317801072,254.0110055319041,295.88376286108314,431.36872051238646
1830.0,33.413090659178785,-1.5373544964563166,91.63845812350765,78.35776533055001,91.4963074169992,48.70744450404749,91.19193151456636,23.37024887799862,34.05771402632884,-0.8217281360741708,33.89819955851119,-0.997876656608298,0.8652251258716211,0.9873609227989932,2.018721855941111,3.006082778740104,3.474335972053284,0.0133777815580793,5.0,35.06622243739571,49.773031215403535,6.0,5.0,2.5,432.36948199840896,478.854055017698,405.0480268274197,254.1469340582736,295.9984073555413,431.3988663723014
1840.0,33.41198048635471,-1.5385956980592823,91.6183303104092,78.34213345223702,91.4759572369712,48.714453258405285,91.17093138061176,23.41257928209626,34.05748520725173,-0.8219803831835293,33.89775337801129,-0.9983702255292995,0.8655327888159305,0.9867656767725635,2.0197463040350625,3.006511980807625,3.473596863869948,0.0133878392784115,5.0,35.08336688626662,49.781597696809854,6.0,5.0,2.5,432.3700622411177,478.8485855612516,405.1424664294091,254.27821850764155,296.1086834975702,431.42715307352057
1850.0,33.410952803852055,-1.5397447006175184,91.59882154097316,78.3268913283175,91.45623354092515,48.72112911652067,91.15057859262974,23.45342096557312,34.05730823272371,-0.8221754784008226,33.89736659449257,-0.998798092872164,0.8658274216033452,0.9861910215830608,2.0207295623487247,3.006920583931786,3.4728867542258586,0.0133975521786232,5.0,35.09981440653246,49.78976304302813,6.0,5.0,2.5,432.3705982203752,478.8431311879872,405.23333975484746,254.4050738591602,296.2148871164357,431.4538440931354
1860.0,33.40999797282743,-1.5408122748991673,91.57990022881133,78.31202639151422,91.43710446167384,48.72748469098724,91.13084059335291,23.492839982774512,34.057174695256315,-0.8223226894619414,33.89703051733096,-0.9991698708128068,0.8661095994868813,0.9856359591227444,2.0216733004255434,3.007309259548288,3.472204050538108,0.0134069326625049,5.0,35.115597137780185,49.79754329875635,6.0,5.0,2.5,432.3710942933736,478.8377036220484,405.3208162075793,254.5276891502965,296.31726657008943,431.4791532588581
1870.0,33.40910785447895,-1.541807515806454,91.56154376021333,78.29753293047956,91.41854711980253,48.73353539467752,91.11169384149774,23.530895906406272,34.057077638880635,-0.8224296842079752,33.89673791167146,-0.9994935615915778,0.8663800931086529,0.9850998788064048,2.022579564107293,3.0076794429136986,3.471547265267675,0.013415995284378,5.0,35.13074627696096,49.8049571856908,6.0,5.0,2.5,432.3715552699181,478.8323168571055,405.40504903796096,254.6462330697977,296.4160300295729,431.503250040296
1880.0,33.40827561421291,-1.5427380610245225,91.5437356810702,78.2834090001337,91.40054481007137,48.7392982259654,91.09312099640012,23.567642973033628,34.05701135331742,-0.8225027574027309,33.8964827997432,-0.9997757771644727,0.8666394059593819,0.9845819767104192,2.023449723262561,3.0080316999729804,3.470914984119661,0.0134247498351126,5.0,35.14529186343896,49.81202488606584,6.0,5.0,2.5,432.3719849132453,478.82698482321024,405.486178565858,254.76085793677672,296.5113547767249,431.5262685334603
1890.0,33.40749553669388,-1.543610297574162,91.5264634657694,78.26965464077568,91.38308476782548,48.74479082625095,91.07510867918324,23.603131294205525,34.056971194320546,-0.822547028725296,33.89626027956479,-1.0000219396562784,0.8668882622826678,0.9840817932266064,2.024285645928773,3.00836743915538,3.470305886059438,0.0134332092511891,5.0,35.159262724522925,49.81876708337381,6.0,5.0,2.5,432.372386364951,478.8217206936432,405.564334850458,254.8717037690517,296.6033937653172,431.548313610205
1900.0,33.40676285079134,-1.5444295573565796,91.50971687462236,78.25627051690321,91.36615652531076,48.75003075749271,91.05764582739168,23.63740764975444,34.05695340903982,-0.8225666352506096,33.89606635075998,-1.000236473977452,0.8671272360811689,0.9835987756884058,2.025088854250652,3.008687629939057,3.4697187503143123,0.0134413840899963,5.0,35.17268637273338,49.82520422840224,6.0,5.0,2.5,432.3727622432151,478.8165362892384,405.6396395423888,254.97890098364047,296.69228118562125,431.56946683647305
1910.0,33.40607356199263,-1.5452003043956213,91.49348674287904,78.24325698368034,91.34975069948952,48.75503500187632,91.04072248100324,23.67051616135956,34.05695497110495,-0.8225649132269267,33.895897749540616,-1.0004229903214537,0.8673569556247612,0.9831324976953928,2.0258610144902165,3.0089935121856093,3.469152455252079,0.0134492858438367,5.0,35.185588971005245,49.831356035372885,6.0,5.0,2.5,432.3731147374724,478.8114417608664,405.71220741409087,255.08257265035456,296.7781371651985,431.5897917387727
1920.0,33.40542430737076,-1.5459262968973349,91.4777641483308,78.23061354178172,91.33385815881527,48.75981961410173,91.02432894839508,23.702498769038808,34.056973438047024,-0.822544555237755,33.89575180576694,-1.0005844422546488,0.8675779140962133,0.9826824370030472,2.0266035016356603,3.0092859386387074,3.4686059773358653,0.0134569240959626,5.0,35.19799530729904,49.83724113244011,6.0,5.0,2.5,432.3734457940113,478.8064455383292,405.78214741526295,255.18283607310497,296.86107128281736,431.6093380824455
1930.0,33.40481222945131,-1.5466107282051098,91.46253985415616,78.21833824628435,91.31846946565656,48.76439950870298,91.00845524857009,23.733395586739448,34.05700682605168,-0.822507748263547,33.89562631910129,-1.0007232636955337,0.867790622455664,0.982248134104108,2.0273177540410128,3.0095658881451213,3.468078370827154,0.0134643089037593,5.0,35.20992879981748,49.84287685224746,6.0,5.0,2.5,432.3737566598156,478.8015539062405,405.8495634903153,255.27980394811024,296.9411854639739,431.6281456431792
1940.0,33.40423486568793,-1.547256350323153,91.4478040249067,78.20642808455955,91.30357459102687,48.768788379976165,90.9930908244262,23.76324521079988,34.057053506732,-0.822456287472903,33.89551945198812,-1.0008414872875164,0.8679955952697742,0.9818291871724968,2.028005246544145,3.0098344337166414,3.4675687873521763,0.0134714506535065,5.0,35.2214115517545,49.848279155139885,6.0,5.0,2.5,432.37404900762886,478.79677196008487,405.9145551576254,255.37358531661783,297.0185758351065,431.6462467427808
1950.0,33.403690066756994,-1.5478655652310636,91.43354605655315,78.1948784662593,91.28916274496582,48.772998656834254,90.9782243742314,23.792084817312286,34.05711212277305,-0.8223916692114129,33.89542964867957,-1.0009408339643642,0.8681931307204532,0.9814249832356272,2.0286669648837896,3.010091948119417,3.467076439111595,0.0134783565607378,5.0,35.23246436139891,49.85346259221871,6.0,5.0,2.5,432.3743238986999,478.7921029083031,405.9772178877881,255.46428585917147,297.09333440687686,431.6636688542904
1960.0,33.40317592344338,-1.5484405066039812,91.41975458734689,78.18368358481315,91.27522238697368,48.7770415253072,90.9638438621988,23.81995028366839,34.057181519278835,-0.822315166682131,33.89535556450004,-1.0010227911924972,0.8683837240302072,0.9810351739489264,2.029304371062786,3.0103395450117123,3.466600607206908,0.0134850370989173,5.0,35.243106773567604,49.85844033335609,6.0,5.0,2.5,432.37458238296426,478.7875486846555,406.0376432336957,255.5520082163696,297.16554974630174,431.6804361150221
1970.0,33.4026907081842,-1.5489831051511374,91.40641753175092,78.17283651601758,91.2617412588669,48.78092705876827,90.9499365493124,23.84687637593652,34.057260690138406,-0.822227889069552,33.89529601151796,-1.0010886730650554,0.86856762910302,0.980659172272618,2.0299183739106503,3.010577546183268,3.466140626599597,0.0134914991578775,5.0,35.253357217124915,49.863224307180246,6.0,5.0,2.5,432.3748254132354,478.7831100821646,406.0959193706698,255.63685250519129,297.2353081037691,431.69657064148953
1980.0,33.402232837763805,-1.5494951303089692,91.39352221161776,78.1623294027026,91.24870651636628,48.78466427618354,90.93648912624457,23.87289671757179,34.05734874086508,-0.8221308225042206,33.895249921566034,-1.001139661206139,0.8687451630402403,0.9802964974369266,2.0305100344670355,3.0108065319039623,3.465695879522844,0.0134977507222199,5.0,35.263233022294344,49.86782527162234,6.0,5.0,2.5,432.37505384101286,478.77878693135216,406.15213100836473,255.7189161524695,297.30269361302965,431.7120934421511
1990.0,33.40180084188104,-1.5499782253722856,91.38105552477867,78.15215368431274,91.23610489740808,48.788261239033766,90.92348788181133,23.89804377750244,34.05744485877839,-0.8220248629327784,33.895216315965335,-1.0011768382594823,0.8689166289302224,0.979946688992046,2.031080381889673,3.0110270708817195,3.4652657926328128,0.0135037996399881,5.0,35.272750480500235,49.87225291229845,6.0,5.0,2.5,432.3752684897967,478.7745783157413,406.2063593612645,255.79829377688372,297.36778806362094,431.7270248307406
2000.0,33.40139334085465,-1.5504339324101013,91.36900408152152,78.14230026875998,91.22392285823136,48.79172519535189,90.91091883815612,23.92234894370484,34.057548293862936,-0.8219108372180699,33.89519428586554,-1.0012012096344731,0.8690822778533926,0.9796092599046132,2.0316303204801005,3.0112395803847134,3.4648498273631647,0.0135096529926469,5.0,35.281924952030465,49.87651600055534,6.0,5.0,2.5,432.3754701159007,478.7704827219927,406.2586824235103,255.87507733862213,297.43067145735915,431.7413848713445
2010.0,33.40100902652337,-1.5508637136121592,91.35735432972128,78.13275969909353,91.21214669813592,48.795062691327246,90.89876787476555,23.94584256464742,34.05765834194723,-0.8217895216822626,33.895182974921774,-1.0012137226668187,0.8692423257608681,0.9792837139621562,2.032160666242848,3.011444380205004,3.464447474493394,0.0135153173280445,5.0,35.290770944543226,49.88062251581408,6.0,5.0,2.5,432.3756594263962,478.7664981931033,406.30917512824806,255.94935619702096,297.49142205396794,431.7551937302992
2020.0,33.400646657342264,-1.5512689567609073,91.34609276184882,78.1235223652539,91.20076276689188,48.798279634884175,90.88702093752872,23.96855383701768,34.0577743390144,-0.8216616483776419,33.8951815736372,-1.0012152728753565,0.8693970120391293,0.9789696157007658,2.0326722801171666,3.011641895817932,3.4640582543000344,0.0135207995349359,5.0,35.29930212559924,49.88457970666816,6.0,5.0,2.5,432.3758371122673,478.7626224716058,406.3579090394426,256.02121668149414,297.5501155920535,431.7684712949396
2030.0,33.400305048644846,-1.5516509861119516,91.3352059305076,78.11457852185606,91.18975747919158,48.801381432405776,90.87566404969152,23.990511002820995,34.05789565637466,-0.8215279104079514,33.89518931364998,-1.0012067102798028,0.8695465533249258,0.978666530129352,2.033165959179238,3.0118324893085906,3.463681706047946,0.013526106115651,5.0,35.307531458579085,49.88839424849067,6.0,5.0,2.5,432.3760037527434,478.75885301306926,406.4049529503647,256.0907426524975,297.60682609652474,431.7812375634408
2040.0,33.39998306667326,-1.5520110690612796,91.32468065771548,78.10591864271059,91.17911752444314,48.80437304636024,90.86468352422928,24.011741188751387,34.05802169368981,-0.8213889696180559,33.89520546022413,-1.0011888477060893,0.8696910979680592,0.9783739807303744,2.033642330976716,3.0120163117070904,3.463317399412672,0.0135312424619613,5.0,35.31547120460783,49.892072295084965,6.0,5.0,2.5,432.3761601800328,478.75518737299694,406.45037253572326,256.1580149274971,297.66162510578334,431.7935123293582
2050.0000000000005,33.39967962855668,-1.552350416161573,91.31450402867333,78.09753307833824,91.16882986030087,48.807259064126406,90.85406595561209,24.0322705174832,34.058151879288545,-0.8212454562454353,33.89522931416472,-1.001162458666499,0.869830878884169,0.9780916054780986,2.034102203939507,3.0121938094176053,3.4629649079389884,0.0135362151818846,5.0,35.323132992787635,49.89561956390685,6.0,5.0,2.5,432.37630667848543,478.7516226220226,406.4942307044455,256.2231115912005,297.7145820789799,431.80531543673874
2060.0000000000005,33.39939370312542,-1.5526701802046432,91.30466350452387,78.08941273135393,91.15888182465052,48.81004376640704,90.84379833073676,24.05212414044149,34.05828567620474,-0.8210979622641048,33.89526021394431,-1.001128275005442,0.8699660251427564,0.9778189625926382,2.0345461328407826,3.0123650954334207,3.462623836303388,0.0135410292125515,5.0,35.330527882417414,49.899041400088834,6.0,5.0,2.5,432.37644416482175,478.74815638966095,406.5365875905721,256.28610803655795,297.76576393570195,431.8166658447777
2070.0000000000005,33.39912430402104,-1.552971463920244,91.29514693552558,78.08154842942429,91.14926114952864,48.81273116156217,90.833868044271,24.071326179928462,34.058422570342245,-0.8209470544310875,33.8952975279993,-1.001086995421247,0.8700967256658064,0.9775556942707776,2.0349747977239336,3.012530491994711,3.4622937923246333,0.0135456903105555,5.0,35.33766636953101,49.90234282484749,6.0,5.0,2.5,432.3765729022496,478.7447857678187,406.5775006860824,256.34707676016654,297.81523540480464,431.8275827505044
2080.0000000000005,33.39887049563602,-1.553255313327611,91.28594262232784,78.0739314892686,91.139956021564,48.815325022106656,90.82426295716984,24.089899819547384,34.0585620818994,-0.8207932616925859,33.89534066238295,-1.0010392769983127,0.8702231116574678,0.977301409268098,2.0353887305210603,3.012690139789158,3.461974405679765,0.0135502032530555,5.0,35.344558449788906,49.90552856434067,6.0,5.0,2.5,432.3766934901912,478.7415082175153,406.6170248413921,256.40608759496524,297.863058488563,431.83808420512094
2090.0000000000005,33.398631384934745,-1.5535227268770768,91.27703926405152,78.06655353024865,91.13095502967306,48.81782894979557,90.8149713432116,24.107867393216395,34.05870375801158,-0.8206370832945709,33.89538905407747,-1.0009857426056783,0.8703453544084823,0.9770557835815477,2.0357885474516912,3.012844331033239,3.4616653214411364,0.0135545733658865,5.0,35.351213674841745,49.90860313473445,6.0,5.0,2.5,432.3768065864247,478.7383213023506,406.6552127302616,256.4632079730142,297.9092933237443,431.8481881353412
2100.0000000000005,33.39840612783339,-1.553774648310366,91.26842602376033,78.05940622068681,91.12224723131791,48.8202463383164,90.8059819571326,24.12525028386113,34.05884717501361,-0.820478986289288,33.89544217567976,-1.0009269757122183,0.8704635641852302,0.976818439125524,2.0361747004496893,3.0129931395752134,3.4613661772223976,0.0135588048683802,5.0,35.357641125141015,49.91157079240804,6.0,5.0,2.5,432.37691215003446,478.73522218016495,406.6921145015885,256.51850257815533,297.953997300736,431.8579116805423
2110.0000000000005,33.39819392788312,-1.5540119681289752,91.26009255788328,78.05248200803783,91.11382218098194,48.82258044646312,90.7972840613418,24.14206900771052,34.0589919441235,-0.8203193992696355,33.89549953568791,-1.000863520069572,0.8705779640130524,0.9765891618976426,2.0365479042808974,3.01313706617854,3.46107665336377,0.0135629037143675,5.0,35.363849469019044,49.91443561602921,6.0,5.0,2.5,432.37701110972336,478.73220883059207,406.72777803432257,256.57203357353046,297.99722547967946,431.86727084731007
2120.0000000000005,33.39799402488997,-1.5542355363172078,91.25202886458008,78.04577323350412,91.105669778276,48.82483439947191,90.78886727246872,24.158343353956127,34.05913769749707,-0.8201587277428075,33.895560669019154,-1.0007958902014025,0.8706885947326115,0.9763675411498056,2.0369084364469114,3.0132759775967166,3.460796426904034,0.0135668729274483,5.0,35.36984701652034,49.91720151850774,6.0,5.0,2.5,432.3771037104997,478.7292786897047,406.76224941397305,256.6238610514004,298.0390311321107,431.8762817732679
2130.0000000000005,33.39780570662487,-1.5544461492427215,91.24422540459572,78.03927278570387,91.09778038924904,48.82701118218381,90.78072168415994,24.17409227954812,34.059284100401435,-0.8199973407105857,33.8956251470182,-1.0007245603312072,0.8707956020794385,0.9761533062730992,2.037256799909184,3.013410106182284,3.4605251783384454,0.013570717014496,5.0,35.375641690696284,49.91987223210055,6.0,5.0,2.5,432.37719035158335,478.726429647668,406.7955725507008,256.6740426615278,298.079465155234,431.884959242918
2140.0000000000005,33.39762829800582,-1.554644561751843,91.23667302627342,78.03297369221866,91.09014477094937,48.82911365768575,90.77283779067288,24.18933399239188,34.05943084136745,-0.8198355815258082,33.89569256786067,-1.00064997499868,0.8708991741117498,0.9759462532358152,2.0375935973202526,3.0135398505560675,3.46026261148961,0.0135744411226449,5.0,35.38124106783113,49.92245133254573,6.0,5.0,2.5,432.377271382967,478.7236594240713,406.82778950072407,256.72263386959224,298.1185764191008,431.893317729732
2150.0000000000005,33.39746116598755,-1.5548314816980453,91.22936299422332,78.02686937233325,91.0827541000314,48.83114456088936,90.7652065152308,24.20408596524254,34.059577637636245,-0.8196737618882821,33.89576256154614,-1.0005725435358954,0.8709993593304067,0.9757460402828404,2.0379190881894527,3.0136651284722933,3.460008433059114,0.0135780480999008,5.0,35.38665239157598,49.924942225173766,6.0,5.0,2.5,432.3773471535664,478.72096597278914,406.8589403632346,256.76968797619026,298.1564113599374,431.9013703382727
2160.0000000000005,33.397303712515765,-1.555007577819424,91.22228687862058,78.02095341100704,91.0755998615186,48.83310655670721,90.7578190968876,24.21836507714096,34.05972423021419,-0.8195121672968072,33.89583478500812,-1.0004926454770384,0.8710962967447857,0.9755524402309994,2.0382337419611267,3.013786182192125,3.459762363190377,0.0135815421652678,5.0,35.391882624590885,49.9273482327372,6.0,5.0,2.5,432.3774179875247,478.7183472103816,406.8890638815868,256.81525656583807,298.19301542649737,431.9091303649447
2170.0000000000005,33.39715537398162,-1.5551734803467523,91.21543664387112,78.01521970095547,91.06867393814464,48.83500217251503,90.75066718241,24.232187449160847,34.05987038041618,-0.819351060859617,33.89590891883871,-1.0004106341816623,0.8711900749626827,0.9753651881548,2.0385378995215766,3.0139030876763773,3.4595241317521634,0.0135849266551315,5.0,35.39693839855687,49.9296724975523,6.0,5.0,2.5,432.37748418746526,478.7158011657981,406.9181968860305,256.8593889680984,298.2284315682576,431.9166100107988
2180.0000000000005,33.39701562113843,-1.5553297810943718,91.20880452794334,78.00966229221814,91.06196848851728,48.83683385001643,90.74374270065265,24.24556869670317,34.06001587454726,-0.8191906781344755,33.895984671041525,-1.0003268326831858,0.871280871566087,0.97518413127869,2.0388321044262177,3.014016235704908,3.459293477070549,0.0135882062471695,5.0,35.40182610179204,49.931918054985765,6.0,5.0,2.5,432.3775460089431,478.713325849944,406.9463748970304,256.9021330493684,298.2627013093502,431.9238209290056
2190.0000000000005,33.396883956713374,-1.5554770361297867,91.20238312240528,78.00427560643772,91.05547602804567,48.83860393770311,90.73703794639476,24.25852376520976,34.06016051838789,-0.819031233207795,33.89606177205839,-1.0002415391907675,0.8713687156685822,0.9750089667334528,2.039116542552998,3.0141255092864507,3.4590701445756844,0.0135913832016746,5.0,35.40655183734174,49.93408781774173,6.0,5.0,2.5,432.37760379840495,478.7109195392034,406.9736318573051,256.943534677663,298.2958645186588,431.93077407043165
2200.0000000000005,33.39675991046496,-1.5556157712996992,91.19616529547925,77.99905408421063,91.04918935140488,48.84031467275985,90.73054550097908,24.27106703290048,34.06030413354136,-0.8188729227217094,33.8961399711891,-1.0001550310499852,0.8714537357649611,0.9748395161644672,2.039391633097784,3.014231149262251,3.4588538961467217,0.0135944613146989,5.0,35.41112144545832,49.93618456217945,6.0,5.0,2.5,432.37765774190746,478.708580249358,407.0000002918405,256.9836380478507,298.32795921742485,431.93748011076366
2210.0000000000005,33.39664304362886,-1.5557464772564913,91.19014419330402,77.99399249766061,91.04310153367872,48.841968223930905,90.72425823300888,24.28321237093717,34.06044656370236,-0.818715918964017,33.89621904206924,-1.0000675586829857,0.8715360257138718,0.9746755741027148,2.0396577019189848,3.0143332760217003,3.458644493269996,0.0135974437391775,5.0,35.41554054495816,49.93821097439825,6.0,5.0,2.5,432.3777080827461,478.70630627318,407.02551150037726,257.022485855032,298.35902229637924,431.943948918392
2220.0000000000005,33.396532940751975,-1.555869618589668,91.18431322077949,77.98908581544669,91.03720591107847,48.84356666854711,90.71816927905073,24.29497312860741,34.06058766614389,-0.8185603792529719,33.89629877412875,-0.999979355037908,0.8716156635626828,0.9745169317389928,2.0399150361434897,3.0144319678824822,3.4584417122119526,0.0136003333475088,5.0,35.4198145215787,49.940169626075885,6.0,5.0,2.5,432.3777551503524,478.70409596788073,407.0501955201031,257.06011924619094,298.38908908272373,431.9501900128751
2230.0000000000005,33.396429212871354,-1.5559856302697312,91.17866604749408,77.98432898471816,91.03149608740172,48.845111986183895,90.71227205110368,24.306362097119177,34.060727312364044,-0.8184064452245821,33.89637897502226,-0.9998906329001896,0.8716927691428759,0.9743634337396716,2.0401640137422024,3.014527447481874,3.458245329310256,0.0136031335879919,5.0,35.423948515339816,49.94206297009049,6.0,5.0,2.5,432.37779884353216,478.7019473724242,407.0740810843373,257.09657769915106,298.4181934854292,431.9562126506749
2240.0000000000005,33.396331492261204,-1.5560949235219823,91.17319654705364,77.97971740434723,91.0259658716862,48.846606097384885,90.70656017032972,24.317391733780312,34.06086539112095,-0.8182542394873734,33.896459469120295,-0.9998015865620004,0.8717674242207388,0.974214900831576,2.040404922088059,3.014619822919635,3.4580551408127724,0.0136058473051619,5.0,35.427947515082735,49.94389337595595,6.0,5.0,2.5,432.37783967799584,478.6998590887152,407.0971959850388,257.1318997176065,298.4463680918225,431.96202506065606
2250.0000000000005,33.396239435066754,-1.5561978828801557,91.167898845484,77.97524647330863,91.020609328409,48.84805084546582,90.70102752141952,24.32807393963077,34.06100180229779,-0.818103872385393,33.89654009632383,-0.9997123931335636,0.8718396895119422,0.9740711344630476,2.0406379912090187,3.0147091256720664,3.457870938818703,0.0136084769179896,5.0,35.43181626987331,49.94566312552524,6.0,5.0,2.5,432.37787771782473,478.69782945046927,407.119566847446,257.16612213010194,298.47364458052255,431.9676357181781
2260.0000000000005,33.39615271541803,-1.556294872768774,91.16276726083086,77.97091175673022,91.015420715775,48.84944799238042,90.6956681878344,24.338420229534048,34.061136456905466,-0.8179554419954229,33.89662070895028,-0.999623215988379,0.8719096526854736,0.973931978432724,2.040863512719164,3.014795491151888,3.457692527965881,0.0136110252453862,5.0,35.43555935716739,49.94737439503814,6.0,5.0,2.5,432.3779131414552,478.69585687426974,407.1412193011113,257.19928062085216,298.50005319771213,431.9730524412578
2270.0000000000005,33.39607102807139,-1.5563862345480857,91.1577963410126,77.96670899456431,91.01039452414584,48.8507992280675,90.69047649167716,24.348441663788265,34.06126927751591,-0.8178090336496098,33.896701173168644,-0.9995342031754716,0.8719773922177715,0.9737972764970138,2.041081751837837,3.014879028334851,3.457519719251966,0.0136134949051283,5.0,35.43918115930251,49.949029271188685,6.0,5.0,2.5,432.37794611015136,478.6939398337584,407.16217791050894,257.2314095029832,298.5256230294564,431.97828265777775
