time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
2280.0000000000005,33.39599408559563,-1.55647228966086,91.15298082486608,77.96263406824255,91.00552543671957,48.85210617971524,90.68544695327418,24.358148913934485,34.06140019678653,-0.8176647215621528,33.896781367233345,-0.9994454893736132,0.8720429833610024,0.9736668774126964,2.041292962308171,3.0149598397208672,3.457352329240352,0.0136158884171962,5.0,35.44268588977508,49.95062976342194,6.0,5.0,2.5,432.3779767679311,478.6920768437549,407.1824663373265,257.2625419253352,298.550382211748,431.9833335617441
2290.0000000000005,33.395921615884816,-1.5565533424133946,91.14831561513827,77.95868288492403,91.0008083021882,48.853370403597005,90.6805742629931,24.36755231092912,34.061529155893275,-0.8175225705567185,33.896861179712324,-0.9993571978514524,0.8721064998201694,0.97354063606566,2.0414973935816523,3.0150380296473123,3.4571901829295166,0.0136182082606717,5.0,35.446077610499174,49.9521777920944,6.0,5.0,2.5,432.37800516210734,478.690266289441,407.20210738992097,257.2927100224771,298.5743576788904,431.9882120226238
2300.0000000000005,33.39585336593746,-1.5566296757482403,91.143795843318,77.9548518505648,90.99623819999982,48.854593411433314,90.675853347845,24.376661779419976,34.06165610825133,-0.8173826319654721,33.896940512259235,-0.9992694374008124,0.8721680044767836,0.973418409134148,2.0416952602003744,3.0151136693345224,3.457033110430712,0.0136204566557193,5.0,35.44936021819262,49.95367521936606,6.0,5.0,2.5,432.37803176207694,478.6885071726792,407.221122947687,257.3219446890016,298.5975755611092,431.992924168978
2310.0000000000005,33.395789094161884,-1.5567015598499552,91.13941676844972,77.95113699365896,90.99181033901,48.855776634272495,90.67127926924069,24.385486892057884,34.06178100957926,-0.8172449545811559,33.89701927260614,-0.9991823100886564,0.8722275700103422,0.9733000633206886,2.0418868026363497,3.0151868659570384,3.4568809444091366,0.0136226359732936,5.0,35.4525374523879,49.955123812479485,6.0,5.0,2.5,432.3780563337988,478.6867977089814,407.2395341082521,257.350275770927,298.62006091480094,431.997476585726
2320.0000000000005,33.395728574780925,-1.5567692472182555,91.1351738406466,77.94753478335309,90.98752012072488,48.85692146214296,90.66684728594086,24.39403689107121,34.0619038262679,-0.8171095754324824,33.8970973794151,-0.9990959058903284,0.8722852539286701,0.9731854626828416,2.0420722212126794,3.0152576838955207,3.4567335287569687,0.0136247482991457,5.0,35.455612915348695,49.95652528513954,6.0,5.0,2.5,432.37807912687776,478.68513667043806,407.2573611757626,257.3777321083604,298.64183800819006,432.0018751950398
2330.0000000000005,33.39567159420604,-1.5568329767229443,91.13106264206222,77.94404171426504,90.98336308004778,48.858029229070205,90.66255279397602,24.402320735482817,34.062024530951604,-0.8169765246657904,33.89717475931599,-0.9990103059661236,0.8723411216754846,0.9730744849163846,2.0422517314811115,3.0153262163974963,3.4565907091551886,0.0136267958071599,5.0,35.458590085626724,49.9578812815418,6.0,5.0,2.5,432.3781002478732,478.68352273279294,407.2746237746754,257.4043416935387,298.6629302263321,432.0061256902745
2340.0000000000005,33.395617951665805,-1.5568929729006982,91.1270789323093,77.94065441539738,90.9793349311904,48.859101214137866,90.65839137401808,24.41034702512053,34.06214310182837,-0.8168458262950367,33.89725134631195,-0.998925583319476,0.87239523684378,0.9729670136985744,2.0424255420589046,3.0153925557574794,3.4564523376661285,0.0136287806004368,5.0,35.46147229479885,49.95919337725627,6.0,5.0,2.5,432.3781198007495,478.6819546144866,407.2913407199912,257.43013142050006,298.6833600453376,432.0102335082013
2350.0000000000005,33.395567457822814,-1.5569494475019496,91.1232186100222,77.93736961676403,90.97543152879445,48.86013864877351,90.6543587511894,24.41812407623661,34.0622595228453,-0.8167174979968763,33.89732708158019,-0.9988418030172852,0.8724476511671018,0.9728629260106788,2.042593831503921,3.0154567575146,3.456318271337798,0.0136307045649535,5.0,35.46426275405128,49.96046308936168,6.0,5.0,2.5,432.37813788373,478.6804310602385,407.3075301676429,257.4551273244535,298.7031491784766,432.0142038887036
2360.0000000000005,33.39551993424994,-1.5570026000762027,91.11947771465844,77.93418415392227,90.97164886976552,48.86114271777825,90.65045079703104,24.42565991851552,34.06237378309992,-0.8165915517711254,33.897401912882856,-0.9987590228414548,0.872498419791643,0.972762109120882,2.0427567839604808,3.0155188930813632,3.4561883720104443,0.0136325696059988,5.0,35.46696455526052,49.961691876992575,6.0,5.0,2.5,432.3781545888911,478.678950846849,407.32320961572935,257.47935456865224,298.72231857425135,432.0180418450392
2370.0000000000005,33.39547521274167,-1.5570526187421478,91.11585242119862,77.93109496394197,90.9679830879244,48.862114561125615,90.64666352401272,24.432962305604686,34.06248587634784,-0.8164679944831618,33.897475794026136,-0.998677293887738,0.8725476036913886,0.9726644630320196,2.0429145949712915,3.015579058003312,3.456062506212431,0.0136343776873162,5.0,35.46958067579425,49.962881143717766,6.0,5.0,2.5,432.3781700027861,478.6775127818572,407.3383959304242,257.5028374749932,298.7408884451477,432.02175218412674
2380.0000000000005,33.39543313476224,-1.5570996808045834,91.11233903450037,77.92809907041065,90.96443044832166,48.86305527544562,90.64299307972084,24.44003872538866,34.06259580057556,-0.8163468283351561,33.89754868445033,-0.9985966610188938,0.8725952486870442,0.9725698765278254,2.043067422350916,3.0156372988787408,3.4559405445035813,0.0136361305035923,5.0,35.47211398310503,49.96403223954815,6.0,5.0,2.5,432.378184184939,478.67611568366544,407.3531053713481,257.52559955416064,298.7588782960634,432.0253395268248
2390.0000000000005,33.395393550749915,-1.5571439535327158,91.10893398836868,77.92519363872304,90.96098734621852,48.863965917804414,90.639435745675,24.446896410307087,34.06270355785748,-0.8162280510237565,33.897620548699145,-0.9985171634521632,0.8726414008585263,0.9724782457876482,2.043215422968548,3.0156936687561964,3.455822363904901,0.013637829726529,5.0,35.47456724024249,49.965146464875886,6.0,5.0,2.5,432.3781972797877,478.6747584778324,407.36735361297127,257.5476635347203,298.7763069434783,432.02880824636526
2400.0000000000005,33.39535631973789,-1.5571855945837,91.10563383110964,77.92237585614805,90.95765029268335,48.8648475038513,90.63598792288246,24.45354234534159,34.062809153384045,-0.8161116568109604,33.897691356120376,-0.9984388350900416,0.8726861185036067,0.9723894838665408,2.043358779299006,3.0157482631655466,3.4557078418259297,0.0136394771810584,5.0,35.47694310783692,49.96622507016559,6.0,5.0,2.5,432.37820928593766,478.6734400056421,407.3811557810735,257.56905138922224,298.79319257492045,432.0321626514863
2410.0000000000005,33.39532130868911,-1.5572247527464924,91.10243523025412,77.91964304103521,90.95441591915248,48.86570101280012,90.63264613609743,24.459983285057262,34.062912595942805,-0.8159976359945063,33.89776108049035,-0.9983617049360872,0.8727294352995921,0.972303483393813,2.043497615509684,3.0158010989034967,3.455596863039491,0.0136410742886876,5.0,35.47924415319625,49.96726925940943,6.0,5.0,2.5,432.3782203006437,478.6721592073493,407.39452646253454,257.5897843826291,298.809552727472,432.03540677642366
2420.0000000000005,33.3952883923057,-1.5572615681551838,91.09933496722432,77.91699259063921,90.95128097216497,48.86652738752616,90.62940702867256,24.46622574922032,34.06301389715188,-0.8158859757523942,33.8978296997191,-0.99828579742109,0.8727714067544363,0.9722201658857996,2.0436321043896326,3.015852270275433,3.455489314768507,0.0136426227782738,5.0,35.48147284814405,49.96828019237944,6.0,5.0,2.5,432.37823038469446,478.670915037844,407.40747972289273,257.6098830581111,298.8254043386865,432.0385445339669
2430.0000000000005,33.395257452008885,-1.5572961734295063,91.09632991908404,77.91442198498363,90.94824229488763,48.86732754046676,90.62626734344867,24.4722760630965,34.06311307144441,-0.8157766601601678,33.89789719548867,-0.9982111328030784,0.8728120625487588,0.9721394285178416,2.043762356443636,3.015901784961478,3.455385087317119,0.0136441239497189,5.0,35.483631585403714,49.96925899081873,6.0,5.0,2.5,432.3782396064264,478.6697064928596,407.42002918852336,257.62936736404384,298.84076384076894,432.0415796866373
2440.0000000000005,33.39522837673818,-1.5573286927809704,91.09341709813188,77.9119287648088,90.94529686718148,48.86810233802123,90.62322396422854,24.47814027253196,34.06321013491246,-0.8156696714652867,33.897963552626564,-0.99813772786041,0.8728514754640668,0.9720612225953708,2.043888582986793,3.015949805582164,3.4552840779454272,0.0136455797546252,5.0,35.48572264618019,49.97020672035576,6.0,5.0,2.5,432.378247996728,478.66853252838126,407.43218786036607,257.6482563792569,298.8556468738235,432.0445158419248
2450.0000000000005,33.395201061073294,-1.5573592441133997,91.09059358713648,77.90951059166503,90.94244174004857,48.86885262949852,90.6202738478792,24.48382428934127,34.06330510673789,-0.8155649885099479,33.89802875962315,-0.9980655953197016,0.8728896593305051,0.9719854368381716,2.0440108531163927,3.0159962899545643,3.4551861827161447,0.0136469911866448,5.0,35.487748257793214,49.97112442434519,6.0,5.0,2.5,432.3782556318495,478.6673922337745,407.4439684369325,257.66656877709414,298.8700687952568,432.0473564266477
2460.0000000000005,33.395175405548,-1.557387938671809,91.08785657277797,77.90716516128958,90.93967406954354,48.869579227342335,90.61741405966568,24.489333804973626,34.06339800742266,-0.8154625886818394,33.898092807491125,-0.997994745117296,0.8729266544221523,0.9719119942495228,2.0441292985292727,3.0160412927787954,3.4550913040630107,0.0136483596405055,5.0,35.48971055852729,49.972013101414966,6.0,5.0,2.5,432.3782625548731,478.66628464643406,407.4553831279037,257.68432254838024,298.884044341246,432.05010480329264
2470.0000000000005,33.39515131629755,-1.557414881436614,91.08520333030944,77.90489024996015,90.9369911012073,48.87028291671868,90.61464175699685,24.494674333999622,34.063488859476905,-0.8153624471554509,33.898155690124376,-0.9979251840024403,0.8729625054104153,0.9718408266870464,2.044244059201633,3.0160848858886795,3.4549993467024045,0.0136496865536562,5.0,35.49161161609106,49.97287371623447,6.0,5.0,2.5,432.3782688131802,478.6652088481592,407.4664437434232,257.70153513795384,298.8975877823276,432.05276417736366
2480.0000000000005,33.395128705849686,-1.5574401702389764,91.08263124939852,77.90268373191697,90.93439019628067,48.870964451765694,90.61195421666416,24.499851156198197,34.0635776868052,-0.8152645375689644,33.89821740413155,-0.9978569157212862,0.8729972421707126,0.9717718539357052,2.044355237878772,3.0161270918144774,3.4549102174880417,0.0136509730937816,5.0,35.49345340699728,49.97370719635467,6.0,5.0,2.5,432.3782744352577,478.664163967431,407.4771616006641,257.71822325728493,298.9107129139061,432.0553376731581
2490.0000000000005,33.39510748863444,-1.55746390078275,91.08013776419824,77.90054348140323,90.9318687607252,48.87162455502085,90.60934876117857,24.50486946405352,34.063664513919605,-0.8151688328912883,33.898277946739846,-0.9977899433358745,0.8730309101766401,0.9717050176960512,2.0444629766620293,3.0161679943580806,3.4548238317791293,0.013652220694139,5.0,35.49523786936828,49.97451442638368,6.0,5.0,2.5,432.37827949911167,478.6631490854746,407.4875477334389,257.7344033574672,298.923432770444,432.05782806177336
2500.0000000000005,33.395087588105575,-1.5574861586795237,91.07772042940692,77.89846751712736,90.92942432257456,48.87226394092278,90.60682283908648,24.50973421646813,34.06374936887598,-0.8150753021857327,33.898337320519495,-0.9977242639978954,0.8730635373661196,0.9716402417705708,2.0445673695315225,3.016207611302093,3.454740098757836,0.0136534304377282,5.0,35.49696685304639,49.9752962858928,6.0,5.0,2.5,432.3782840095223,478.66216340375337,407.4976127655741,257.7500911550484,298.93576053624275,432.060238348759
2510.0000000000005,33.395068928935366,-1.557507028178179,91.07537686174824,77.89645387418557,90.9270544724517,48.87288328376479,90.60437396354205,24.514450223388224,34.063832278278895,-0.8149839161159208,33.89839552699069,-0.9976598760206912,0.8730951554209037,0.9715774593406707,2.0446685220627554,3.016245981403426,3.454658936859348,0.0136546034777782,5.0,35.498642148075646,49.9760536023004,6.0,5.0,2.5,432.3782880131809,478.6612060858489,407.5073669486061,257.765301908762,298.9477085278022,432.06257126831866
2520.0000000000005,33.39505144100611,-1.5575265877008633,91.07310476279105,77.89450066192364,90.9247568867368,48.87348323626895,90.60199973603018,24.519022133328235,34.06391327050019,-0.8148946433977926,33.89845257033043,-0.9975967747786852,0.8731257980581149,0.9715166090993,2.044766542300827,3.016283151400127,3.454580265648461,0.0136557409713438,5.0,35.50026548098913,49.97678717685886,6.0,5.0,2.5,432.378291544296,478.6602763327344,407.5168201747712,257.7800503728459,298.95928873184573,432.0648294228311
2530.0000000000005,33.395035058107176,-1.5575449112998854,91.070901898952,77.89260603855841,90.92252930733432,48.87406443150047,90.59969782553392,24.52345446373846,34.06399237510466,-0.8148074514329552,33.898508456592594,-0.9975349535702662,0.8731555001912857,0.9714576339654056,2.0448615402710306,3.0163191742364366,3.4545040071048505,0.0136568440786705,5.0,35.50183852622126,49.97749778671727,6.0,5.0,2.5,432.3782946353445,478.6593733604407,407.5259820462173,257.79435089545063,298.97051279746825,432.0670153595956
2540.0000000000005,33.39501971774009,-1.5575620688758818,91.0687661203475,77.89076823189373,90.920369560749,48.874627478254574,90.59746598829264,24.527751562303763,34.06406962183529,-0.8147223074271891,33.898563192885746,-0.9974744045273384,0.873184285957132,0.9714004684444192,2.0449535993957846,3.016354067840204,3.4544300857794963,0.013657913767741,5.0,35.50336289352498,49.97818617888936,6.0,5.0,2.5,432.378297315672,478.65849641552734,407.53486179873886,257.8082172927669,298.9813919395765,432.0691315153383
2550.0000000000005,33.395005360810885,-1.5575781265219462,91.0666953407602,77.88898551794857,90.91827553783097,48.87517296539591,90.5953020468841,24.531917646576005,34.06414504114739,-0.8146391778013253,33.898616787695616,-0.9974151182584594,0.8732121840211596,0.9713450549747392,2.045042812973378,3.016387867948117,3.4543584287356026,0.0136589510621627,5.0,35.504840141587465,49.97885307591014,6.0,5.0,2.5,432.3782996139753,478.6576447597003,407.54346838158136,257.8216629760085,298.9919370251424,432.0711802494984
2560.0000000000005,33.39499193162923,-1.5575931465244253,91.0646875437016,77.88725622851757,90.9162451999054,48.87570146072397,90.59320389655248,24.53595679291305,34.06421866395693,-0.8145580284692073,33.89866925069425,-0.9973570840600132,0.8732392227879768,0.9712913387643528,2.045129272652801,3.016420611417155,3.454288965384168,0.0136599569628773,5.0,35.506271774460565,49.97949917443504,6.0,5.0,2.5,432.378301556634,478.65681767632526,407.5518104347975,257.8347009145627,299.00215855126527,432.07316382411926
2570.0000000000005,33.394979377770625,-1.5576071875171351,91.06274077049244,77.88557875795317,90.91427656675612,48.87621351740137,90.59116949287532,24.5398729582962,34.0642905219531,-0.8144788244926531,33.89872059296303,-0.9973002896695676,0.8732654345608538,0.9712392717879385,2.045213077905748,3.0164523496936866,3.4542216264526666,0.0136609325119108,5.0,35.507659250038785,49.98012515364462,6.0,5.0,2.5,432.378303181411,478.6560144948993,407.559896353541,257.84734370586955,299.01206679858456,432.0750844883988
2580.0000000000005,33.39496764942326,-1.557620305211742,91.06085314741668,77.88395157105849,90.9123677439495,48.8767096554601,90.58919687975208,24.543669934026585,34.0643606460792,-0.8144015317561184,33.89877082554522,-0.9972447228669808,0.8732908428265616,0.9711888000839638,2.045294304934373,3.0164831050183376,3.4541563441280934,0.0136618785855725,5.0,35.50900396340785,49.98073164980184,6.0,5.0,2.5,432.37830450904505,478.65523457548977,407.567734126644,257.85960342386613,299.02167134370234,432.0769440491568
2590.0000000000005,33.394956698534095,-1.5576325533530735,91.05902282082556,77.88237296036112,90.91051685749925,48.87719038722389,90.5872841225464,24.547351446588493,34.06442906727932,-0.8143261161436045,33.89881996028142,-0.9971903705502996,0.8733154660491149,0.97113986559343,2.0453730290321777,3.016512894625608,3.4540930647573806,0.0136627960459396,5.0,35.5103072802284,49.981319292842215,6.0,5.0,2.5,432.37830547590494,478.6544769597416,407.57533164218887,257.8714919482617,299.0309817524238,432.0787450997877
2600.0000000000005,33.3949464828849,-1.557643979159934,91.05724804849052,77.88084169737361,90.9087221457622,48.8776562166268,90.58542940160842,24.550921058411348,34.06449581965133,-0.8142525400634213,33.89886801222594,-0.997137216062697,0.8733393357092234,0.9710924283761692,2.045449334729624,3.016541763105793,3.454031714552412,0.0136636858032949,5.0,35.5115705118871,49.98188869895483,6.0,5.0,2.5,432.3783062465982,478.6537413960697,407.5826964118537,257.88302063064015,299.04000735111856,432.08048902980806
2610.0000000000005,33.3949369597274,-1.5576546304440626,91.05552710545916,77.87935625015785,90.90698186486648,48.8781076160447,90.5836309166788,24.554382222831865,34.06456093377546,-0.8141807698013963,33.898914994227184,-0.997085245187634,0.8733624733410443,0.9710464385536248,2.045523297576349,3.0165697361299744,3.453972237426346,0.0136645486959447,5.0,35.51279492170738,49.982440448771456,6.0,5.0,2.5,432.3783067547389,478.65302709117685,407.58983575125313,257.8942004915678,299.04875696519457,432.0821780153456
2620.0000000000005,33.394928089384535,-1.5576645515822634,91.05385832629072,77.8779152367103,90.90529433096698,48.87854504664119,90.58188692897411,24.557738304247152,34.06462444177249,-0.8141107699457848,33.89896092076529,-0.9970344419037928,0.8733849075427059,0.9710018573543368,2.045595005053263,3.0165968624076003,3.4539145757566203,0.0136653856376463,5.0,35.51398174008784,49.98297510735024,6.0,5.0,2.5,432.3783070362141,478.65233344669167,407.5967567435099,257.90504226909945,299.0572392200072,432.0838138357162
2630.0000000000005,33.39491983488623,-1.557673783923633,91.05224010982924,77.87651732460091,90.90365792515895,48.87896895167364,90.58019576660044,24.56099254312932,34.06468637582505,-0.8140425050170278,33.89900580704473,-0.996984789388648,0.8734066500987367,0.9709586297224208,2.045664503644109,3.016623133366529,3.4538586728478724,0.0136661972579604,5.0,35.51513215057298,49.98349321746622,6.0,5.0,2.5,432.378307106762,478.6516598809288,407.6034661958242,257.91555630907607,299.0654623858569,432.0853981292896
2640.0000000000005,33.39491216091959,-1.5576823669640587,91.05067090138786,77.8751612120606,90.90207107556505,48.879379763737965,90.5785558063304,24.56414807696507,34.06474676752877,-0.8139759401829566,33.899049668334015,-0.9969362707490744,0.8734277277532961,0.9709167191712622,2.045731875305283,3.016648594476545,3.453804474740252,0.0136669844116245,5.0,35.51624729807384,49.98399530982272,6.0,5.0,2.5,432.3783069829561,478.6510058153793,407.60997072460657,257.9257526343837,299.07343456886906,432.0869327091608
2650.0000000000005,33.39490503434749,-1.5576903377657343,91.0491491889566,77.8738456352022,90.9005322534218,48.87977789972035,90.57696546934868,24.56720795882694,34.0648056489702,-0.8139110400705931,33.8990925207389,-0.9968888681659108,0.8734481632163911,0.9708760867119756,2.045797191375671,3.016673278087646,3.453751928424728,0.0136677478768443,5.0,35.51732829496592,49.98448189521304,6.0,5.0,2.5,432.3783066792493,478.6503706912271,407.6162767453753,257.9356410027723,299.08116357678125,432.0884191689023
2660.0000000000005,33.39489842376657,-1.5576977314518672,91.04767351806984,77.87256937659129,90.8990399881418,48.88016376102672,90.57542323689051,24.57017512542524,34.06486305148992,-0.813847770129655,33.899134380243765,-0.9968425639544308,0.8734679661539112,0.9708366813046148,2.0458604920460863,3.016697173350701,3.453700983029684,0.0136684882126293,5.0,35.518376210420456,49.98495346539897,6.0,5.0,2.5,432.3783062099048,478.64975396815913,407.62239042933066,257.94523080345743,299.08865693949053,432.089859078276
2670.0000000000005,33.39489229956462,-1.5577045811424457,91.04624247357047,77.87133126664918,90.89759284886144,48.88053773831092,90.57392763114464,24.573052435581012,34.064919006620414,-0.813786095598573,33.89917526339524,-0.9967973398079834,0.8734871789596657,0.9707984900707428,2.045921893053606,3.0167203831243485,3.453651588472427,0.0136692064759743,5.0,35.51939208401359,49.98541049889997,6.0,5.0,2.5,432.37830560342405,478.6491551463503,407.6283177790121,257.9545311806744,299.09592199122613,432.09125392874336
2680.0000000000005,33.39488663377734,-1.5577109181141395,91.0448546884926,77.87013010872543,90.89618945348654,48.88090020412904,90.57247722477192,24.57584264173857,34.06497354513183,-0.8137259825562637,33.89921518668822,-0.9967531774774444,0.8735057958647171,0.9707614484259396,2.045981399047493,3.016742847473433,3.45360369874483,0.0136699029719861,5.0,35.52037691449698,49.98585345251331,6.0,5.0,2.5,432.3783048253832,478.6485736276866,407.63406456969767,257.96355094276544,299.1029657539264,432.0926052792845
2690.0000000000005,33.394881400184815,-1.557716771692867,91.04350883997536,77.86896484228241,90.89482846440912,48.881251525019536,90.57107063605456,24.578548424287533,34.065026698271005,-0.8136673965567524,33.89925416721728,-0.9967100580502688,0.8735238456282648,0.9707255324597692,2.0460390913527107,3.01676462381248,3.4535572656779983,0.0136705785120729,5.0,35.52133167505531,49.98628277469145,6.0,5.0,2.5,432.3783039344115,478.6480090015952,407.6396364149858,257.97229866876046,299.1097951107119,432.09391443281936
2700.0000000000005,33.394876573843575,-1.5577221697767527,91.04220364344113,77.86783437007227,90.89350858280253,48.881592052053065,90.5697065235439,24.581172370919944,34.06507849643852,-0.8136103040869216,33.899292221890526,-0.9966679628205386,0.8735413437441145,0.9706907048923892,2.0460950223122016,3.016785727204591,3.453512245080748,0.0136712337045333,5.0,35.52225730327899,49.986698895667416,6.0,5.0,2.5,432.37830292514457,478.6474607532096,407.6450387427869,257.9807826461537,299.1164166819237,432.09518280314137
2710.0000000000005,33.394872131243815,-1.5577271386605387,91.04093785528448,77.86673764588068,90.89222855123808,48.88192212508488,90.56838358844436,24.583716991029974,34.0651289698558,-0.8135546718314685,33.89932936779237,-0.9966268728872478,0.8735583134044055,0.9706569388892856,2.046149261071474,3.0168061999607594,3.453468593531841,0.0136718692633893,5.0,35.523154707570654,49.98710223163784,6.0,5.0,2.5,432.3783018085041,478.6469284118118,407.650276806276,257.989010914078,299.1228368832347,432.0964117073251
2720.0000000000005,33.39486805036379,-1.5577317029745927,91.03971027275804,77.86567365665859,90.89098715358816,48.882242072493,90.56710057457184,24.586184712304032,34.06517814849513,-0.8135004667500425,33.899365622186195,-0.9965867691516904,0.8735747619958455,0.9706241917402892,2.046201839096348,3.0168260308366373,3.4534262687994013,0.0136724856434109,5.0,35.524024765825686,49.98749318471596,6.0,5.0,2.5,432.3783005914876,478.6464115201241,407.6553556832468,257.9969912524562,299.1290619198292,432.0976024024328
2730.0000000000005,33.39486431027695,-1.5577358861243624,91.0385197293636,77.86464141931003,90.88978321037293,48.88255221249341,90.56585626358412,24.58857788812577,34.065226061854474,-0.813447656325195,33.899401002252176,-0.9965476326071324,0.8735907142964133,0.970592441691596,2.046252828335603,3.016845270027199,3.45338523024132,0.0136730835627544,5.0,35.52486832835723,49.98787214454642,6.0,5.0,2.5,432.3782992847416,478.6459096337179,407.66028029583447,258.00473120597127,299.1350978087977,432.0987561305957
2740.0000000000005,33.394860891300205,-1.5577397101245651,91.03736509413612,77.86363997907927,90.8886155780344,48.882852853052725,90.56464947421036,24.59089880039312,34.065272739164925,-0.8133962083339839,33.8994355252708,-0.9965094441362224,0.8736061741251328,0.9705616452058704,2.046302251141235,3.0168638963471057,3.4533454383702407,0.0136736634016548,5.0,35.52568621886701,49.9882394881422,6.0,5.0,2.5,432.3782978962511,478.6454223189868,407.6650554124557,258.01223809258687,299.14095037908976,432.0998740783691
2750.0000000000005,33.39485777492343,-1.5577431956780856,91.03624527322032,77.86266841224892,90.88748315052976,48.883144291626245,90.5634790639018,24.59314965605256,34.06531820923591,-0.8133460910185022,33.899469208494565,-0.9964721846524752,0.873621166975213,0.9705317844114176,2.0463501801243806,3.016881964535798,3.453306854939557,0.0136742258691296,5.0,35.526479233249006,49.9885955796629,6.0,5.0,2.5,432.3782964333601,478.6449491561003,407.6696856421012,258.0195189921456,299.1466252662476,432.10095739083766
2760.0000000000005,33.39485494368858,-1.5577463623109793,91.03515920721176,77.86172582545464,90.88638485664224,48.8834268160536,90.5623439260559,24.59533259260786,34.065362500470705,-0.813297273068656,33.899502069117965,-0.9964358351338092,0.873635700654326,0.9705028233358564,2.0463966461035024,3.016899469439359,3.453269443063962,0.0136747713883746,5.0,35.52724814174138,49.98894077141483,6.0,5.0,2.5,432.37829490777705,478.6444897406816,407.67417544636646,258.02658076385444,299.15212792645747,432.102007172349
2770.0000000000005,33.39485238112309,-1.5577492284471646,91.0341058637476,77.86081133852565,90.8853196525076,48.88370070605311,90.56124298233168,24.59744969133305,34.06540564100852,-0.813249723465617,33.89953412442418,-0.9964003764601445,0.8736497986587404,0.9704747443441816,2.046441716192097,3.0169164605362786,3.453233166387677,0.0136753006198263,5.0,35.52799369357604,49.98927540584151,6.0,5.0,2.5,432.37829331239175,478.6440436621471,407.6785291682869,258.0334300890621,299.15746367333,432.1030245179895
2780.0000000000005,33.394850071880526,-1.5577518112510234,91.03308425314448,77.85992412079422,90.8842865373935,48.88396623010282,90.56017519889296,24.599502948946053,34.06544765838768,-0.8132034118530669,33.899565391459056,-0.996365789773904,0.8736634660396282,0.9704475115292464,2.0464854139803808,3.016932925509628,3.4531979907384427,0.0136758139248499,5.0,35.5287166068988,49.98959981164404,6.0,5.0,2.5,432.37829166862167,478.64361054954577,407.6827509720493,258.04007337888817,299.16263760341167,432.1040104625065
2790.0000000000005,33.394848001685865,-1.5577541266886217,91.03209343318426,77.85906341095836,90.88328455853816,48.88422364544067,90.55913959133645,24.60149427400762,34.065488579395904,-0.8131583087022703,33.899595886908635,-0.9963320566156992,0.8736767180646657,0.9704211018706708,2.0465277839641707,3.0169488858348417,3.4531638802483693,0.0136763117963922,5.0,35.52941756917068,49.98991430283661,6.0,5.0,2.5,432.37828999572207,478.6431901006628,407.68684482878473,258.0465167613865,299.16765460418134,432.10496579206506
2800.0000000000005,33.39484615599593,-1.5577561910258737,91.03113241401344,77.85822824589496,90.8823127151052,48.88447321083999,90.5581351259799,24.603425641002328,34.06552843166244,-0.8131143835570925,33.89962562832391,-0.996299157569524,0.873689562629128,0.9703954830053888,2.0465688628024115,3.0169643458078004,3.4531308085323555,0.0136767946818403,5.0,35.530097286407624,49.990219197204055,6.0,5.0,2.5,432.37828823217626,478.64278171641934,407.69081485726537,258.0527665856342,299.1725195968808,432.10589194101175
2810.0000000000005,33.394844522936964,-1.5577580175432215,91.03020033028228,77.85741802901856,90.88137013197162,48.884715170972974,90.55716089828074,24.60529882450203,34.065567241641574,-0.8130716072566884,33.89965463260884,-0.9962670739350868,0.8737020223519547,0.970370643063372,2.0466087064157006,3.0169793494790724,3.453098736520651,0.0136772631376863,5.0,35.53075639840836,49.99051479303904,6.0,5.0,2.5,432.37828646308014,478.64238529628665,407.69466474029247,258.0588285490249,299.17723723537586,432.1067894378096
2820.0000000000005,33.39484309022858,-1.557759619975684,91.0292962925912,77.8566319247504,90.8804559098586,48.88494976008144,90.55621597939712,24.60711560047406,34.065605035113045,-0.8130299513837258,33.89968291637335,-0.9962357873374684,0.8737141057120582,0.97034655422149,2.0466473491230364,3.0169939033445266,3.453067638052772,0.0136777175752126,5.0,35.53139554101119,49.9908013774467,6.0,5.0,2.5,432.3782846420104,478.64200035341617,407.69839818546416,258.06470836340907,299.1818119675836,432.1076593768896
2830.0000000000005,33.39484184678002,-1.5577610107279725,91.0284194557656,77.85586925128872,90.8795691941094,48.88517720818084,90.5552994861958,24.608877681175272,34.065641837832445,-0.8129893875478728,33.89971049634048,-0.996205279276694,0.8737258189260303,0.9703231878088172,2.0466848135779867,3.017008001386804,3.453037481592637,0.0136781583227714,5.0,35.53201532851,49.99107923150399,6.0,5.0,2.5,432.3782827988265,478.641626618753,407.70201874819486,258.07041153316067,299.1862481814388,432.1085025545231
2840.0000000000005,33.3948407824385,-1.5577622011555263,91.02756899654838,77.85512932886614,90.8787091522632,48.88539773856565,90.55441055860014,24.61058672645009,34.06567767534454,-0.8129498875911736,33.89973738934404,-0.9961755311304044,0.8737371793304961,0.970300528380015,2.046721149113943,3.0170216774939584,3.4530082373348936,0.0136785858807411,5.0,35.532616355482446,49.99134862863332,6.0,5.0,2.5,432.3782809508679,478.6412638032649,407.705529887513,258.07594339673165,299.190550135572,432.1093198016183
2850.0000000000005,33.394839887105185,-1.5577632025535308,91.02674410914403,77.85441136781048,90.87787496952836,48.88561155964186,90.55354835486744,24.61224435214285,34.06571257217231,-0.8129114244820813,33.89976361156591,-0.9961465249973572,0.8737481909704723,0.970278546861532,2.046756379223317,3.017034926084849,3.4529798828353835,0.0136790005750238,5.0,35.53319919907511,49.99160982324628,6.0,5.0,2.5,432.3782790326843,478.64091140966167,407.7089349439879,258.0813091538085,299.19472179136073,432.1101120631389
2860.0000000000005,33.3948391524581,-1.5577640242298116,91.0259440335828,77.85371482568985,90.87706587734432,48.885818886089616,90.55271208057978,24.61385211213001,34.06574655349693,-0.81287397046367,33.89978917994091,-0.9961182421436092,0.8737588729435524,0.9702572321767228,2.046790552566948,3.0170477847436707,3.4529523855703173,0.0136794028913823,5.0,35.53376441679973,49.99186307779337,6.0,5.0,2.5,432.3782771183921,478.6405693179136,407.7122371472191,258.08651380103584,299.19876723560486,432.11088001573165
2870.0000000000005,33.39483857048493,-1.5577646751457903,91.02516801177715,77.85303901632302,90.87628110915,48.88601991912248,90.55190094378196,24.615411527276763,34.065779644012466,-0.8128374983161848,33.89981411123707,-0.996090664019732,0.8737692305178419,0.9702365583565372,2.0468236922154825,3.01706025057202,3.4529257213417206,0.0136797931414457,5.0,35.534312552377855,49.992108638278296,6.0,5.0,2.5,432.3782751833599,478.64023715808383,407.7154396611825,258.09156223468733,299.2026902803254,432.11162446684426
2880.0000000000005,33.39483813406659,-1.55776516326398,91.02441531839548,77.8523833211757,90.87551993146428,48.88621485396185,90.5511141865195,24.61692406401471,34.06581186813271,-0.8128019811287571,33.89983842220534,-0.9960637720952832,0.873779272721929,0.9702165049822152,2.046855827706416,3.017072332688631,3.452899864848113,0.013680171675477,5.0,35.53484413008539,49.99234674318637,6.0,5.0,2.5,432.3782732320704,478.639914641772,407.71854552464174,258.0964591749802,299.206494640494,432.1123461740483
2890.0000000000005,33.3948378371912,-1.5577654953084448,91.02368525587792,77.8517471420747,90.87478163887248,48.88640387931248,90.5503510797954,24.61839113486872,34.06584325021976,-0.8127673920477605,33.899862129834425,-0.9960375475769184,0.8737890133252979,0.970197057986258,2.0468869994294203,3.017084057415678,3.4528747917461686,0.0136805389108014,5.0,35.53535965488021,49.99257762288238,6.0,5.0,2.5,432.3782712653345,478.63960148590974,407.72155766380297,258.1012091691032,299.2101838864228,432.11304586301
2900.0000000000005,33.394837675087324,-1.5577656766157588,91.02297714493514,77.85112989536736,90.87406554441584,48.88658717980195,90.54961091362388,24.61981411763719,34.065873815132534,-0.812733703672052,33.89988525180865,-0.9960119709017476,0.8737984572736168,0.9701781942463698,2.0469172269381835,3.0170954211845533,3.452850478356699,0.0136808951220976,5.0,35.53585961945652,49.99280150258477,6.0,5.0,2.5,432.37826928387136,478.63929741289,407.7244789315085,258.1058166531926,299.2137614946074,432.11372425965857
2910.0000000000005,33.394837644714094,-1.557765710587148,91.0222903232702,77.85053100991523,90.87337097828797,48.886764936786335,90.54889299565728,24.62119435981032,34.06590358880523,-0.8127008874154171,33.8999078070711,-0.9959870211147288,0.8738076164971545,0.970159899058104,2.046946545995684,3.017106445053788,3.4528269015879114,0.0136812406895844,5.0,35.53634450593012,49.99301860322663,6.0,5.0,2.5,432.3782672873746,478.6390021484698,407.727312114635,258.1102859662667,299.2172308498233,432.1143820938936
2920.0000000000005,33.3948377458802,-1.5577655974365143,91.02162416288525,77.84994994077,90.872697305315,48.88693732500752,90.54819666919364,24.622533147156727,34.06593259867062,-0.8126689130400563,33.899929816441,-0.995962675185524,0.873816496907959,0.970142152367459,2.0469749779619173,3.0171171303293765,3.452804039527277,0.0136815758911195,5.0,35.53681477522514,49.9932291371764,6.0,5.0,2.5,432.3782652738292,478.6387154267805,407.7300598677991,258.114621247854,299.22059515685066,432.11502011487687
2930.0000000000005,33.39483702293904,-1.557766406020164,91.02097775766988,77.84938661392636,90.87204361776872,48.887104378059966,90.54752100807738,24.6238316501437,34.0659599835449,-0.8126387297315318,33.899950318107685,-0.9959399970309164,0.873825096324332,0.970124921142368,2.0470024966994025,3.0171274178417704,3.4527818330384994,0.0136819006446559,5.0,35.53727079295686,49.99343321407241,6.0,5.0,2.5,432.37826373705616,478.6384380929591,407.7327250390279,258.1188263663351,299.2238593256096,432.1155018990521
2940.0000000000005,33.394829239964885,-1.5577751109972835,91.0203421710922,77.8488421873862,90.87140100269616,48.88726289356396,90.54685710443732,24.62509046304837,34.06597951165538,-0.8126172060728435,33.89996299726593,-0.9959259718391422,0.8738333643876163,0.9701079890054478,2.0470287807155296,3.017136769720977,3.452759865532705,0.0136822120719053,5.0,35.53771078731353,49.993628030420666,6.0,5.0,2.5,432.37826733713615,478.6381817423284,407.7353201358024,258.12290585969026,299.2271141903488,432.1158575690101
2950.0000000000005,33.394816850948466,-1.5577889676703762,91.01971059399868,77.84830666638909,90.87076261983395,48.887409630241216,90.54619810617648,24.62631137124044,34.06599358824166,-0.8126016910269982,33.8999704264087,-0.9959177540121686,0.8738412817012513,0.970091293415944,2.047054144068869,3.017145437484813,3.4527385014482688,0.0136825123982111,5.0,35.53813351721061,49.9938102136137,6.0,5.0,2.5,432.3782732246101,478.6379364495112,407.7378513494402,258.126867307028,299.23030547748544,432.11631036848473
2960.0000000000005,33.394802235725095,-1.5578053142814383,91.01908708647672,77.84778056230903,90.8701325078279,48.88754606776848,90.54554802181104,24.627496921006408,34.066004679211524,-0.8125894666953855,33.89997505648914,-0.9959126323990404,0.8738488888148173,0.9700749758221404,2.0470786598039243,3.0171536356260646,3.452717825982666,0.0136828032205679,5.0,35.53854066214126,49.99398091112653,6.0,5.0,2.5,432.3782804165602,478.63769873555833,407.7403131498377,258.1307173086311,299.2334166091296,432.1167955182769
2970.0000000000005,33.39478625337754,-1.5578231899786488,91.01847718151836,77.8472680116099,90.86951619356644,48.88767528246655,90.54491235478136,24.628648306653872,34.06601366910071,-0.8125795581513556,33.8999777706454,-0.9959096301062118,0.8738562620685277,0.9700591474183784,2.047102373272656,3.017161520691034,3.4526977166119206,0.0136830852968498,5.0,35.538934071872006,49.99414322188312,6.0,5.0,2.5,432.37828838223226,478.63746979184464,407.7427025391909,258.134457844265,299.23645450994405,432.1173032375903
2980.0000000000005,33.39476926772149,-1.55784218784828,91.01788454723004,77.84677216172099,90.86891734178894,48.88779971705287,90.5442947506289,24.629765756253164,34.06602093779622,-0.8125715466869678,33.899978945522015,-0.9959083305040508,0.8738634402155987,0.970043842757167,2.0471253101097124,3.01716915286688,3.4526780890644506,0.013683358780213,5.0,35.5393150560289,49.9942997077024,6.0,5.0,2.5,432.37829693893616,478.637251106808,407.7450192843178,258.1380884867432,299.23941887918136,432.1178279176744
2990.0000000000005,33.394751563245975,-1.5578619897002568,91.0173110860755,77.84629453447701,90.86833785081504,48.88792089849409,90.54369708920872,24.630849432324112,34.06602678720349,-0.812565099545111,33.89997887822179,-0.9959084049488638,0.8738704579489067,0.9700290820852564,2.0471475406825244,3.017176622767781,3.452658909936728,0.0136836240391692,5.0,35.539684506144,49.99445199380398,6.0,5.0,2.5,432.378305927096,478.63704326150287,407.7472644055102,258.1416091476211,299.2423055713154,432.1183618017103
3000.0000000000005,33.39473341347634,-1.5578822896065958,91.01675760361168,77.84583557164126,90.86777852126797,48.88803971627448,90.54312015248244,24.631899761783643,34.06603150916073,-0.8125598950647941,33.89997785551586,-0.9959095362258948,0.8738773346986122,0.970014867517172,2.047169121614371,3.0171839891315426,3.452640169655077,0.0136838814116262,5.0,35.54004307420308,49.99460103362463,6.0,5.0,2.5,432.3783151900841,478.6368461522627,407.7494394042756,258.14502088929,299.2451109000749,432.1188970741497
3010.0000000000005,33.39471506374115,-1.5579028131759287,91.01622424674868,77.84539509619094,90.8672394947768,48.8881566727124,90.54256406326164,24.63291742313396,34.06603536698894,-0.8125556430167648,33.899976135916575,-0.9959114383788688,0.8738840694915243,0.9700011779717114,2.0471900690732547,3.017191247044966,3.452621866422786,0.0136841310298463,5.0,35.54039127277491,49.99474737219526,6.0,5.0,2.5,432.37832458833657,478.63665931561536,407.75154605149567,258.14832575141605,299.24783297167767,432.11942741096726
3020.0000000000005,33.39469671207376,-1.5579233389146907,91.0157107471577,77.84497264197,90.86672049777972,48.88827201904326,90.54202852987795,24.63390323140732,34.066038575847294,-0.8125521062551115,33.899973929894195,-0.9959138785940808,0.8738906734854666,0.9699880071461376,2.0472104303441614,3.0171984374903,3.4526040030343426,0.0136843732715842,5.0,35.54072950833279,49.99489129135918,6.0,5.0,2.5,432.3783341191162,478.63648223542367,407.7535862565245,258.1515263218388,299.25047146996064,432.11994828651245
3030.0000000000005,33.394678513769,-1.5579436931305963,91.0152165341024,77.84456727533363,90.86622095446717,48.88838583571418,90.54151295887432,24.63485809625695,34.066041306419656,-0.8125490966542088,33.899971404805164,-0.9959166717483754,0.8738971451922061,0.9699753276309684,2.047230223329656,3.0172055509606244,3.4525865744726927,0.0136846083394198,5.0,35.54105811635151,49.995032896929445,6.0,5.0,2.5,432.3783433690799,478.6363139140814,407.75556208161134,258.154625573081,299.2530271719951,432.120456740008
3040.0000000000005,33.39466059214459,-1.5579637378965003,91.01474087827016,77.84417830000291,90.86574013023456,48.88849810136145,90.54101659819362,24.635782992841367,34.06604369933295,-0.8125464592168327,33.89996869618096,-0.9959196679222372,0.8739034834959208,0.9699631219213358,2.0472494678439053,3.017212589765241,3.4525695877711007,0.0136848364691815,5.0,35.54137739169562,49.99517218407516,6.0,5.0,2.5,432.3783525916402,478.636153933739,407.75747561663167,258.1576267288248,299.2555014939974,432.12095043783216
3050.0000000000005,33.39464303331167,-1.557983376899415,91.01428292726688,77.8438047180689,90.86527716775862,48.88860872452341,90.54053857421232,24.636678891497077,34.06604585592556,-0.8125440822491327,33.89996590170359,-0.9959227590637167,0.8739096845819007,0.9699513630105028,2.047268177043232,3.017219540053735,3.452553042134148,0.0136850578489741,5.0,35.54168757962498,49.99530908149086,6.0,5.0,2.5,432.37836163380814,478.6360014885362,407.7593290100772,258.1605330359188,299.2578965156282,432.1214283668117
3060.0000000000005,33.394625899309325,-1.5580025407500102,91.01384177027288,77.84344557214735,90.86483115123448,48.88871757059837,90.54007795499643,24.637546792920148,34.06604785424836,-0.8125418797243356,33.89996309535451,-0.9959258633373904,0.8739157358258836,0.9699400160082322,2.0472863414676508,3.017226357475883,3.4525369366698606,0.0136852725273373,5.0,35.54198891100998,49.99544346896784,6.0,5.0,2.5,432.3783704590815,478.6358559052925,407.7611243958759,258.16334785338927,299.2602145740127,432.121889917265
3070.0000000000005,33.39460923201678,-1.5580211826070922,91.01341651077983,77.84309994712936,90.8644011794452,48.88882449267476,90.53963382429684,24.63838765966227,34.06604975148888,-0.8125397886112751,33.89996033048541,-0.9959289217277388,0.8739216448971774,0.9699290693487131,2.0473039967666447,3.017233066115358,3.452521268620546,0.0136854808521287,5.0,35.54228159334639,49.995575213485886,6.0,5.0,2.5,432.37837902994687,478.6357165684012,407.7628638108863,258.1660744187048,299.2624581741307,432.1223349533765
3080.0000000000005,33.394593055585325,-1.558039275457702,91.01300627026131,77.84276697451865,90.86398636915384,48.88892934846638,90.53920528413084,24.639202448456786,34.066051587580084,-0.8125377648961489,33.89995764295034,-0.9959318945743688,0.8739274117102237,0.9699185043633636,2.04732116073145,3.017239665094813,3.4525060373037806,0.0136856830528249,5.0,35.542565831897946,49.99570418622886,6.0,5.0,2.5,432.3783873730949,478.6355829233541,407.76454925849407,258.168715946481,299.26462993024126,432.122763699036
3090.0000000000005,33.394577381927974,-1.5580568059767756,91.01261023346156,77.84244586733558,90.8635859007512,48.88903201088328,90.53879150128772,24.639992054336968,34.06605338919364,-0.8125357791819852,33.899955055794344,-0.9959347563857364,0.8739330281841414,0.9699082931702988,2.047337827251705,3.0172461204220045,3.4524912357314608,0.0136858791912353,5.0,35.542841818197125,49.995830274641946,6.0,5.0,2.5,432.3783954514786,478.635454488308,407.76618261928246,258.17127544204766,299.26673247083863,432.1231766109154
3100.0000000000005,33.39456221269538,-1.5580737723175275,91.01222761725307,77.8421358747339,90.863198986708,48.88913236799334,90.53839167466757,24.640757369920607,34.06605517328348,-0.8125338127822488,33.89995258215231,-0.9959374926324926,0.8739384962950305,0.969898419866768,2.0473540136818964,3.017252433548665,3.452476857742261,0.013686069487209,5.0,35.54310975080398,49.99595338054911,6.0,5.0,2.5,432.37840324982426,478.6353308092436,407.76776574439936,258.1737558940664,299.2687684149227,432.1235742804902
3110.0000000000005,33.394547542703926,-1.5580901802771905,91.01185772344,77.84183636224293,90.86282492468456,48.88923033497912,90.53800508928956,24.64149922565696,34.06605694945019,-0.8125318551153667,33.89995022785898,-0.9959400968605224,0.8739438178694995,0.9698888702071108,2.047369734952292,3.0172586051594026,3.4524628968883566,0.0136862541368571,5.0,35.543369822468485,49.996073433244135,6.0,5.0,2.5,432.37841079722006,478.63521154165886,407.7693003501376,258.17616007381383,299.270740235762,432.123957353108
3120.0000000000005,33.39453336137666,-1.558106041685221,91.01149990111848,77.84154673350916,90.86246305975162,48.88932584726496,90.53763107797978,24.642218423224904,34.06605872165627,-0.812529901813889,33.89994799325844,-0.995942568689145,0.8739489858612246,0.9698796199724964,2.0473849836764257,3.017264603648921,3.4524493448271327,0.0136864331825444,5.0,35.54362222669255,49.996190383498686,6.0,5.0,2.5,432.3784180882068,478.63509635600576,407.770788100041,258.17849064977173,299.2726503730104,432.1243265636661
3130.0000000000005,33.394519655256445,-1.558121371592506,91.01115357887863,77.84126647940485,90.86211281677096,48.88941886043557,90.53726905432964,24.642915696614352,34.06606049013551,-0.8125279526202006,33.89994587515187,-0.9959449116567498,0.8739540037651596,0.9698706582996114,2.0473997756270284,3.01727043392664,3.4524361933553323,0.0136866068137968,5.0,35.543867148248864,49.996304201183136,6.0,5.0,2.5,432.3784251330353,478.6349849878122,407.772230508599,258.1807500575685,299.27450104544783,432.12468260400857
3140.0000000000005,33.39450640690979,-1.558136189497418,91.01081819589156,77.84099510806999,90.86177363084752,48.88950936033656,90.53691844120918,24.643591829087367,34.06606225270693,-0.8125260099380966,33.899943867535455,-0.995947132404524,0.8739588900802365,0.9698619898508624,2.0474141610810785,3.017276150931941,3.4524234322451144,0.0136867754552447,5.0,35.54410480084778,49.99641488929456,6.0,5.0,2.5,432.37843193994735,478.6348771910278,407.7736291912871,258.18294088226605,299.27629458426617,432.12502620420935
3150.0000000000005,33.39449359985408,-1.558150513834903,91.010493287774,77.84073222140125,90.8614450341444,48.88959734189013,90.53657876040891,24.64424748405161,34.06606400594197,-0.8125240775464704,33.89994196371469,-0.9959492383376868,0.8739636260712309,0.969853580354612,2.0474281013401496,3.0172816816947616,3.4524110520005133,0.0136869389229376,5.0,35.54433536869061,49.99652245773052,6.0,5.0,2.5,432.37843851794594,478.6347727777304,407.7749855152,258.1850653096746,299.278032976982,432.1253580007706
3160.0000000000005,33.39448121640413,-1.558164364384936,91.01017841895408,77.84047744944972,90.86112658759438,48.889682818634405,90.53624956239256,24.64488332251119,34.0660657455222,-0.8125221602051056,33.89994015602225,-0.9959512379374472,0.873968225027827,0.9698454310998372,2.047441632294738,3.0172870633945754,3.452399042652272,0.0136870975305205,5.0,35.54455904491198,49.99662693589818,6.0,5.0,2.5,432.3784448762887,478.6346715776157,407.7763008429,258.18712550976613,299.2797181731108,432.1256786120069
3170.0000000000005,33.39446923904153,-1.558177760740989,91.00987319331516,77.84023046117784,90.8608178917038,48.889765817343054,90.53593043756392,24.64549997637056,34.0660674669633,-0.8125202628564806,33.899938436708176,-0.9959531397765315,0.8739726859118456,0.969837528021546,2.0474547555516227,3.017292283573169,3.452387394035232,0.013687251358655,5.0,35.54477602122847,49.996728366503525,6.0,5.0,2.5,432.37845102438,478.6345734451216,407.7775764770432,258.189123550961,299.28135201503346,432.125988607588
3180.0000000000005,33.39445765071379,-1.5581907219754498,91.00957724813968,77.83999095733782,90.86051858048091,48.88984637574424,90.53562101014496,24.646098052206924,34.0660691659419,-0.8125183902657795,33.899936798259255,-0.9959549521657322,0.873977012409344,0.9698298627719616,2.04746748324301,3.0172973460149715,3.452376095907843,0.0136874005550543,5.0,35.54498648790411,49.996826803207966,6.0,5.0,2.5,432.3784569713083,478.63447825364335,407.7788136684615,258.19106141356417,299.28293624962896,432.12628851052335
3190.0000000000005,33.394446435305404,-1.5582032661127414,91.00929025411688,77.83975867107978,90.86022832152838,48.889924540575805,90.53532093849132,24.646678119940987,34.06607083844222,-0.8125165468591149,33.89993523364412,-0.9959566828829336,0.8739812096981603,0.9698224291514356,2.047479830569164,3.0173022597206,3.4523651381048124,0.0136875452822247,5.0,35.5451906283368,49.99692230945459,6.0,5.0,2.5,432.37846272523353,478.6343858965822,407.7800136074263,258.19294095473487,299.28447256095626,432.12657882500486
3200.0000000000005,33.39443557650452,-1.5582154113969295,91.0090118980328,77.83953334377429,90.85994679844816,48.890000358532575,90.53502989677352,24.6472407517482,34.066072480546474,-0.8125147369547108,33.899933735786426,-0.9959583397557024,0.8739852804031105,0.9698152188839416,2.047491806375323,3.0173070252592646,3.452354510899296,0.0136876856647854,5.0,35.54538863181881,49.99701494420697,6.0,5.0,2.5,432.3784682961066,478.6342962642306,407.78117743648016,258.1947640340351,299.2859623848651,432.1268599115306
