time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
3210.0000000000005,33.394425061342446,-1.55822717233292,91.00874189777468,77.8393147528655,90.85967372624572,48.89007389426689,90.53474759130064,24.64778647869809,34.066074090781235,-0.8125129621764131,33.899932300380726,-0.9959599275464368,0.8739892297400241,0.9698082262322284,2.047503425258306,3.0173116514905347,3.4523442038159446,0.0136878218547266,5.0,35.54558067722451,49.99710479107705,6.0,5.0,2.5,432.3784736880854,478.6342092756988,407.78230628301526,258.19653237471,299.28740735521114,432.1271322137071
3220.0000000000005,33.39441487514324,-1.5582385653351023,91.00847998386652,77.83910268346267,90.85940883256644,48.89014520501695,90.53447374114816,24.64831581491501,34.066075665768444,-0.8125112262475795,33.89993092119566,-0.9959614531481976,0.873993058732256,0.9698014418485316,2.047514691998056,3.017316133846588,3.4523342075774184,0.013687953939695,5.0,35.5457669410074,49.997191920929424,6.0,5.0,2.5,432.3784789132992,478.63412484974697,407.78340120462207,258.1982476441425,299.2888088456604,432.1273960949961
3230.0000000000005,33.39440500539543,-1.5582496043969627,91.00822590275055,77.83889693222528,90.85915186109204,48.8902143520324,90.53420808173618,24.64882925701886,34.0660772039409,-0.8125095308954542,33.89992959392114,-0.9959629213284984,0.873996771287155,0.9697948596851304,2.0475256177807712,3.0173204774659017,3.452324512620596,0.0136880820475595,5.0,35.545947594827,49.99727640987231,6.0,5.0,2.5,432.37848397452245,478.6340429079612,407.7844632286785,258.19991145096475,299.2901682097934,432.12765187374856
3240.0000000000005,33.394395440229715,-1.5582603027938262,91.00797941206058,77.83869731040971,90.85890256674466,48.89028139850086,90.53395035988147,24.649327289813808,34.06607870418235,-0.8125078773504698,33.89992831472821,-0.9959643363227996,0.874000373095988,0.9697884760889194,2.047536217950733,3.0173246940396528,3.452315109833794,0.0136882063326457,5.0,35.546122808227494,49.99735833553575,6.0,5.0,2.5,432.3784888856821,478.63396338509216,407.7854933575756,258.20152536408864,299.2914867632041,432.12789985022965
3250.0000000000005,33.39438616840626,-1.5582706730968994,91.0077402834808,77.83850362456526,90.85866071863144,48.89034640558253,90.53370033697192,24.64981037348729,34.06608016541833,-0.8125062667967882,33.899927080027574,-0.9959657021015004,0.8740038651489825,0.9697822823656238,2.0475464968089065,3.0173287791745302,3.4523059902717894,0.0136883268727919,5.0,35.54629274307882,49.9974377728135,6.0,5.0,2.5,432.3784936345468,478.6338861926778,407.7864925427468,258.20309087232255,299.2927657331087,432.1281403119228
3260.0000000000005,33.39437717996632,-1.5582807264445933,91.0075082969587,77.83831571302778,90.85842609415351,48.89040943663952,90.53345778278164,24.650278961843924,34.0660815878468,-0.8125046990162444,33.89992588743429,-0.995967021302704,0.8740072519904435,0.9697762742825768,2.0475564664100463,3.017332740692624,3.452297144927598,0.013688443797037,5.0,35.546457560473414,49.99751479868388,6.0,5.0,2.5,432.3784982415573,478.6338112882101,407.7874617205192,258.20460944236214,299.29400633984733,432.1283734916544
3270.0000000000005,33.394368464846835,-1.5582904740920185,91.00728324000404,77.83813340114973,90.85819847837294,48.89047055289319,90.5332224750456,24.650733489493465,34.06608297108029,-0.8125031744358465,33.89992473413994,-0.9959682970329028,0.874010538123371,0.9697704477414688,2.0475661394505345,3.017336587192004,3.4522885658457487,0.0136885572360355,5.0,35.54661741474007,49.99758948783632,6.0,5.0,2.5,432.3785027096527,478.63373859866806,407.78840179512815,258.20608247952794,299.2952097463952,432.1285996526109
3280.0000000000005,33.39436001386617,-1.558299926308507,91.0070649078347,77.83795652744334,90.85797766413266,48.89052981390552,90.53299419948432,24.651174378600103,34.066084315362964,-0.8125016927866113,33.89992361801784,-0.9959695316446756,0.8740137208431153,0.969764790936144,2.0475755112021474,3.017340302138291,3.452280244785655,0.0136886672030131,5.0,35.54677245627136,49.99766191258794,6.0,5.0,2.5,432.3785070445064,478.6336680654505,407.7893136404499,258.20751134844613,299.29637707169144,432.12881901624974
3290.0000000000005,33.39435181836759,-1.5583090927761418,91.00685310198628,77.83778493009395,90.857763450665,48.89058727768492,90.53277274841965,24.651602038587725,34.06608562115142,-0.8125002535651333,33.89992253725063,-0.995970727148176,0.8740168109093284,0.9697593071579268,2.047584608493222,3.017343915651149,3.4522721737032724,0.0136887739207627,5.0,35.546922830946585,49.9977321434136,6.0,5.0,2.5,432.3785112437892,478.6335996226141,407.79019810459926,258.20889737265446,299.2975093996884,432.1290317978292
3300.0000000000005,33.394343870191854,-1.5583179826207356,91.00664763103764,77.83761845907976,90.8575556443146,48.89064300077912,90.53255792149716,24.65201686589802,34.066086889152466,-0.8124988559924874,33.89992149030465,-0.99597188524001,0.8740198091461776,0.96975398915516,2.04759343493062,3.01734742408578,3.4522643451678747,0.013688877455498,5.0,35.547068680231234,49.99780024887741,6.0,5.0,2.5,432.378515318549,478.63353321698366,407.7910560081852,258.21024183352034,299.29860777890445,432.12923819617055
3310.0000000000005,33.39433616144546,-1.5583266046708104,91.00644830783554,77.83745696363651,90.8573540557542,48.89069703806189,90.53234952286486,24.652419246473755,34.066088120074035,-0.8124974992883267,33.89992047573195,-0.9959730075217408,0.8740227148688385,0.9697488280579408,2.047601990475692,3.017350818533633,3.4522567516868663,0.0136889778478393,5.0,35.54721014171503,49.9978662956454,6.0,5.0,2.5,432.37851927045057,478.6334687895306,407.7918881516452,258.21154597884544,299.2996732296323,432.12943840964977
3320.0000000000005,33.3943286853777,-1.5583349664767638,91.00625496707164,77.83730031540847,90.8571585178024,48.89074943994143,90.53214737968122,24.65280951670502,34.06608931462434,-0.8124961826720779,33.899919492396904,-0.9959740952496076,0.8740255347103203,0.9697438238409744,2.0476102918900234,3.0173541157309978,3.4522493862047683,0.0136890752438988,5.0,35.547347335167444,49.99793034592011,6.0,5.0,2.5,432.3785230999464,478.6334062964072,407.7926952503352,258.212810896742,299.30070672029655,432.12963264483847
3330.0000000000005,33.39432143544391,-1.5583430753584937,91.00606742886632,77.83714837534745,90.85696884853408,48.890800258498246,90.5319513038114,24.653188046271566,34.06609047442577,-0.8124949043556171,33.89991853991995,-0.9959751488434564,0.8740282635533804,0.9697389627282036,2.047618327679592,3.017357290407795,3.4522422400171195,0.0136891696060671,5.0,35.54748039241679,49.99799246283106,6.0,5.0,2.5,432.3785267962696,478.63334569098015,407.7934780704925,258.21403778274384,299.30170927991486,432.1298210536198
3340.0000000000005,33.39431439770072,-1.558350946911219,91.00588547631295,77.83700092817236,90.8567848283147,48.89084953417387,90.53176106788416,24.653555277453904,34.066091595777074,-0.8124936684183126,33.89991761170891,-0.995976175595274,0.8740309168807315,0.9697342557002748,2.0476261406488976,3.0173603963491726,3.4522353135031207,0.0136892612757484,5.0,35.54760946873142,49.99805269123999,6.0,5.0,2.5,432.37853042706894,478.63328683491295,407.79423743944034,258.2152280683196,299.3026814798586,432.1300038028263
3350.0000000000005,33.39430757607426,-1.5583585767436148,91.00570898718922,77.83685792065432,90.8566063336234,48.89089733755924,90.53157654392582,24.653911493000862,34.06609268847642,-0.8124924640608809,33.899916716450015,-0.9959771658967042,0.8740334911579039,0.9697296896631098,2.047633718227297,3.017363407890407,3.4522285912557624,0.0136893501904379,5.0,35.54773466729853,49.99811112225473,6.0,5.0,2.5,432.37853392471607,478.6332297676568,407.7949740306922,258.21638266281457,299.30362473406484,432.1301810237516
3360.0000000000005,33.39430095917486,-1.5583659775945762,91.00553779195393,77.83671919010003,90.85643319301066,48.89094370434236,90.53139755488937,24.654257014502548,34.06609374826492,-0.8124912959772814,33.899915848097045,-0.9959781264358296,0.8740359883664882,0.9697252600332396,2.0476410675429606,3.017366327576201,3.452222068356072,0.0136894364325627,5.0,35.54785610313883,49.998167797472206,6.0,5.0,2.5,432.3785372700003,478.633174390699,407.7956885080387,258.2175026104598,299.3045397586938,432.13035297707216
3370.0000000000005,33.39429454088602,-1.5583731563051515,91.005371747663,77.83658466122915,90.85626526181068,48.89098867105395,90.53122395111312,24.654592134884524,34.06609477604646,-0.8124901631712759,33.899915005434295,-0.9959790585574526,0.8740384064325655,0.969720961072144,2.047648187851641,3.0173691489237857,3.452215745575001,0.0136895200300058,5.0,35.547973879078086,49.9982227607464,6.0,5.0,2.5,432.3785406059024,478.6331207277219,407.7963814595352,258.21858885881346,299.3054271853715,432.1305197294095
3380.0000000000005,33.394288315569376,-1.55838011918172,91.00521068176585,77.83645419724877,90.8561023655812,48.89103228830634,90.53105555235996,24.654917201472472,34.0660957735505,-0.8124890637367912,33.899914188571586,-0.9959799621400408,0.8740407548424237,0.969716794179254,2.0476550995669247,3.017371893746179,3.45220961039759,0.0136896011546469,5.0,35.54808811734489,49.99827607522042,6.0,5.0,2.5,432.3785438596194,478.6330687281212,407.797053622591,258.21964253257926,299.30628804879706,432.1306814755403
3390.0000000000005,33.39428227524872,-1.5583868751453451,91.00505442414,77.83632753171389,90.85594433238668,48.89107459257599,90.53089218118647,24.655232540408065,34.06609673970666,-0.8124879988534985,33.899913394911486,-0.9959808400568022,0.8740430314487363,0.969712749003344,2.0476618028006026,3.0173745518039468,3.4522036595871195,0.013689679842901,5.0,35.54819893096902,49.99832778597772,6.0,5.0,2.5,432.3785468956284,478.63301811506807,407.7977056657269,258.22066469040857,299.30712313088395,432.13083847881967
3400.0000000000005,33.39427641801252,-1.5583934263339645,91.00490285932126,77.83620471620026,90.85579104521848,48.89111562713333,90.53073371601312,24.655538422672688,34.06609767910776,-0.8124869634592643,33.89991262710139,-0.9959816893792776,0.8740452409914062,0.9697088274120452,2.047668306193767,3.0173771336058124,3.452197886442676,0.0136897561832784,5.0,35.54830641877936,49.99837794344808,6.0,5.0,2.5,432.37854989738673,478.6329691015276,407.7983381242056,258.22165620382805,299.3079331610079,432.13099066148186
3410.0000000000005,33.39427073671225,-1.5583997807430023,91.0047558439178,77.83608558762495,90.85564235911887,48.89115543046592,90.53058000718416,24.65583512464701,34.06609859057847,-0.8124859588494928,33.89991188257128,-0.99598251295032,0.8740473843629537,0.9697050236921344,2.0476746145088343,3.017379638200969,3.4521922863486108,0.01368983023501,5.0,35.548410677720256,49.99842659594242,6.0,5.0,2.5,432.37855280965454,478.63292156023374,407.79895159527126,258.2226179697333,299.3087189057884,432.1311382958143
3420.0000000000005,33.39426522594065,-1.5584059444202012,91.0046132410768,77.83597003460187,90.8554981356991,48.89119403823048,90.53043091167734,24.65612292016789,34.06609947480656,-0.8124849842661774,33.8999111604736,-0.995983311707505,0.8740494602917234,0.9697013307457514,2.0476807259908343,3.0173820567365857,3.4521868541964458,0.0136899020157667,5.0,35.54851180441938,49.998473786975694,6.0,5.0,2.5,432.37855563456446,478.63287544606015,407.79954664436815,258.2235508751868,299.30948107025824,432.131281500222
3430.0000000000005,33.39425988066753,-1.5584119229916953,91.00447491545482,77.83585794712855,90.85535823807813,48.89123148699792,90.5302862879957,24.65640208313613,34.06610033283165,-0.8124840385634116,33.89991046032335,-0.9959840861872636,0.8740514775240878,0.96969775259181,2.0476866623189123,3.0173844149107225,3.4521815848398547,0.0136899716999216,5.0,35.54860989518903,49.99851956122682,6.0,5.0,2.5,432.37855837463286,478.6328307146495,407.8001238364199,258.2244558070529,299.3102203739662,432.1314204020704
3440.0000000000005,33.39425469633735,-1.5584177215527006,91.0043407437488,77.83574923550964,90.85522254154732,48.89126781127379,90.53014600720012,24.65667286436883,34.066101165661465,-0.8124831206305885,33.89990978173244,-0.9959848368188772,0.8740534336124147,0.9696942812327278,2.0476924182656537,3.0173866994983816,3.4521764728132105,0.0136900392792296,5.0,35.548705038605306,49.99856396083419,6.0,5.0,2.5,432.3785610364778,478.63278734373625,407.80068369127,258.2253335772358,299.3109374960597,432.13155511705753
3450.0000000000005,33.394249667844846,-1.558423345813253,91.00421060646106,77.83564377735246,90.85509092526677,48.89130304130515,90.53000994443047,24.656935501234955,34.06610197343452,-0.812482230314913,33.89990912353117,-0.995985564896273,0.8740553313699514,0.9696909148943712,2.047698002801116,3.0173889176954867,3.4521715152359747,0.0136901048392071,5.0,35.5487973178648,49.998607022825695,6.0,5.0,2.5,432.3785636083627,478.6327452505706,407.80122669877176,258.2261849549928,299.3116330369997,432.1316857897223
3460.0000000000005,33.394244790002126,-1.5584288015759284,91.00408436257844,77.83554147425981,90.85496324660006,48.89133721706446,90.52987795217338,24.657190282533293,34.066102757419614,-0.8124813662180371,33.89990848533779,-0.9959862708417404,0.8740571687133689,0.9696876454035184,2.0477034118015847,3.017391057205104,3.4521667062656425,0.0136901683832105,5.0,35.54888683494977,49.99864879596612,6.0,5.0,2.5,432.3785661098319,478.632704416907,407.8017534555785,258.2270108751399,299.3123077668851,432.1318125452133
3470.0000000000005,33.394240058969814,-1.5584340931347924,91.0039619064174,77.83544224280138,90.85483939866936,48.89137036803634,90.52974991993936,24.65743742243535,34.06610351847901,-0.812480527389539,33.89990786687021,-0.9959869549672362,0.8740589561428767,0.9696844796512084,2.0477086701557354,3.017393149806944,3.4521620407876807,0.0136902301003412,5.0,35.5489736655739,49.99868931630476,6.0,5.0,2.5,432.3785685314842,478.6326648123599,407.8022644068152,258.2278120311243,299.31296227153035,432.1319354863716
3480.0000000000005,33.39423547024036,-1.5584392255315151,91.00384312578666,77.83534599491173,90.85471926801176,48.89140252446208,90.52962573045563,24.657677146074946,34.06610425712885,-0.8124797132605296,33.89990726736312,-0.9959876181193864,0.8740606853424211,0.9696814038332968,2.0477137595575376,3.0173951633908347,3.452157514908411,0.0136902898921208,5.0,35.54905788903113,49.99872862082589,6.0,5.0,2.5,432.3785708838739,478.6326264055433,407.80276002036334,258.22858915229017,299.3135971483918,432.1320547294845
3490.0000000000005,33.3942310196267,-1.5584442034491417,91.00372792223426,77.83525264117407,90.85460275505912,48.89143371143564,90.5295052808194,24.657909650220063,34.06610497356247,-0.8124789236179594,33.899906685895445,-0.9959882613169952,0.8740623622589213,0.9696784206106122,2.047718695514572,3.017397116125184,3.4521531259246103,0.0136903478835547,5.0,35.549139574282435,49.99876674017997,6.0,5.0,2.5,432.3785731690272,478.6325891479792,407.8032407005654,258.2293428762191,299.314212887241,432.1321703806828
3500.0000000000005,33.39422670238806,-1.558449032190083,91.0036161602644,77.83516207611098,90.85448972278208,48.89146396698055,90.52938842936484,24.65813521016264,34.06610566911044,-0.8124781569952119,33.89990612230155,-0.9959888847433264,0.874063994243219,0.9696755321462716,2.0477234957775465,3.017399027923818,3.4521488675853056,0.0136904042225948,5.0,35.54921881833491,49.998803720979936,6.0,5.0,2.5,432.37857538145386,478.6325530032881,407.8037070188937,258.2300740944576,299.3148102429164,432.1322825675272
3510.0000000000005,33.39422251531655,-1.5584537153422389,91.00350775112013,77.83507423069841,90.85438008148876,48.891493318079135,90.52927508352433,24.658353998572007,34.06610634432552,-0.812477412783096,33.89990557623895,-0.9959894887772408,0.874065576315736,0.9696727287747968,2.047728149270323,3.01740087804512,3.4521447358260384,0.013690458851367,5.0,35.54929568179483,49.99883959751708,6.0,5.0,2.5,432.3785775150874,478.6325179477527,407.80415935859054,258.2307833671904,299.3153897974956,432.13239143127487
3520.0000000000005,33.394218452216016,-1.558458259835902,91.00340259245196,77.83498901588382,90.85427372751283,48.891521778888254,90.52916513590888,24.658566227541257,34.066106997951685,-0.8124766923659763,33.899905045030444,-0.9959900763800532,0.8740671070072124,0.9696700062790484,2.0477326546612487,3.0174026609402973,3.452140730100028,0.0136905117900028,5.0,35.54937023921747,49.99887438328284,6.0,5.0,2.5,432.37857961094926,478.6324839377145,407.8045980885436,258.2314713807052,299.3159517436035,432.1324969571534
3530.0000000000005,33.39421451307792,-1.5584626656805085,91.00330059149512,77.83490635855304,90.85417056711772,48.89154939155532,90.5290584896234,24.658772093058303,34.066107634117586,-0.8124759911933097,33.89990453193736,-0.9959906439443102,0.8740685942773718,0.9696673677412716,2.0477370301875526,3.017404397928824,3.4521368433600284,0.0136905631761931,5.0,35.5494425597073,49.99890813348094,6.0,5.0,2.5,432.378581629308,478.6324509467089,407.8050236698349,258.2321387684738,299.31649692823504,432.132599312642
3540.0000000000005,33.394210691901925,-1.5584669395872766,91.00320165200225,77.83482617981457,90.8540705029646,48.89157617682452,90.52895504412383,24.658971779824583,34.06610825099105,-0.8124753112845156,33.899904034030214,-0.995991194710484,0.8740700357455404,0.9696648071146048,2.047741271940613,3.0174060790552177,3.452133073617508,0.0136906130040268,5.0,35.549512709138526,49.998940872178935,6.0,5.0,2.5,432.3785835895403,478.6324189420517,407.80543648119374,258.23278613030686,299.31702578084213,432.1326986271556
3550.0000000000005,33.394206985633645,-1.5584710849724956,91.00310567966685,77.83474841253128,90.85397343967104,48.8916021580626,90.5288547007936,24.659165479807932,34.06610884977445,-0.8124746513142894,33.899903551446045,-0.9959917285269172,0.8740714364100166,0.9696623258841578,2.0477453913314445,3.017407717215602,3.4521294158846887,0.0136906613715037,5.0,35.54958075469449,49.99897262762937,6.0,5.0,2.5,432.3785854881316,478.6323879092435,407.8058369069341,258.23341408785126,299.3175387592309,432.1327949275976
3560.0000000000005,33.39420339073035,-1.5584751057986068,91.00301258483287,77.83467297478073,90.85387928658288,48.8916273605152,90.5287573659819,24.659353371096017,34.0661094308675,-0.812474010842152,33.899903083593856,-0.9959922460474216,0.8740727915643101,0.9696599151293882,2.0477493790350088,3.017409294164397,3.4521258678744617,0.0136907082344739,5.0,35.54964675842007,49.99900343145072,6.0,5.0,2.5,432.37858732829545,478.63235780329273,407.80622532552,258.23402321849824,299.3180363681132,432.1328883458274
3570.0000000000005,33.39419990362829,-1.5584790060515274,91.0029222815098,77.83459979649977,90.85378795671892,48.89165180612213,90.52866294974557,24.659535628134392,34.06610999461142,-0.8124733894919132,33.89990262980942,-0.9959927480066992,0.8740741109004557,0.9696575821933482,2.04775325868782,3.017410840881168,3.4521224267501576,0.0136907537703412,5.0,35.54971078182899,49.99903330996875,6.0,5.0,2.5,432.3785891173848,478.6323285957216,407.80660209014735,258.2346140872706,299.31851903788595,432.1329789568513
3580.0000000000005,33.39419652140392,-1.5584827890011752,91.00283468605932,77.8345288128337,90.85369936549849,48.891675518924615,90.52857136464982,24.659712420610617,34.06611054181228,-0.812472786375281,33.89990218998851,-0.9959932345200856,0.8740753878068825,0.9696553159891244,2.0477570151151814,3.017412331104306,3.4521190885779407,0.0136907978954372,5.0,35.549772884610434,49.99906229286768,6.0,5.0,2.5,432.37859085126274,478.6323002645115,407.80696755601525,258.2351872438074,299.31898724426327,432.133066847775
3590.0000000000005,33.39419324075804,-1.5584864583375977,91.00274971758952,77.83445995793579,90.8536134311092,48.89169852035519,90.52848252612269,24.659883911328563,34.06611107279462,-0.8124722011344261,33.89990176353893,-0.9959937062425864,0.8740766263438429,0.9696531176755092,2.04776065860866,3.017413776284169,3.452115850421086,0.013690840696119,5.0,35.54983312413958,49.99909040618695,6.0,5.0,2.5,432.3785925328135,478.6322727829832,407.80732205878246,258.2357432156259,299.3194414121283,432.13315209997097
3600.0000000000005,33.394190058625895,-1.5584900174886227,91.0026672970453,77.8343931675887,90.85353007359984,48.89172083173015,90.52839635152036,24.66005025953831,34.066111588031795,-0.8124716332476397,33.8999013500442,-0.9959941636349184,0.8740778248022749,0.96965098204233,2.0477641858854674,3.0174151679277967,3.452112709312088,0.0136908821674926,5.0,35.54989155636565,49.99911767604216,6.0,5.0,2.5,432.3785941638087,478.6322461252944,407.8076659280703,258.23628251877926,299.31988196131664,432.1332347921186
3610.000000000001,33.394186972502816,-1.5584934692557226,91.00258735683904,77.83432838989677,90.85344922461692,48.89174247172946,90.5283127701816,24.660211602019388,34.06611208804824,-0.8124710821369946,33.89990094927308,-0.995994606952877,0.8740789926484211,0.9696489166821932,2.0477676194901058,3.017416536172299,3.4521096623425973,0.0136909224748519,5.0,35.54994822945372,49.99914412529972,6.0,5.0,2.5,432.37859574510736,478.6322202745368,407.8079994476871,258.2368055963207,299.32030926273205,432.13331498965897
3620.000000000001,33.394183983347105,-1.5584968125669434,91.00250983479634,77.83426560851859,90.85337082117384,48.891763459782,90.52823171682128,24.660368072466213,34.066112577018565,-0.8124705432011295,33.8999005647416,-0.9959853839112612,0.8740801396710801,0.9696469309350714,2.047770983665119,3.0174179146001903,3.4521067092722832,0.013690961794989,5.0,35.55000319127208,49.999169776836766,6.0,5.0,2.5,432.3785973555095,478.63219526930817,407.80832288877417,258.2373128802143,299.3207236228375,432.13339271599824
3630.000000000001,33.39418108578405,-1.5585000534338178,91.00243461666216,77.83420459973142,90.85329474782904,48.89178382697708,90.52815307217384,24.660519900199404,34.06611305490923,-0.8124700164771639,33.89990019514302,-0.9959436845496156,0.8740812182082749,0.9696449638911993,2.0477741675341266,3.0174191314253256,3.452103841803793,0.0136909994109624,5.0,35.55005652283762,49.99919466970823,6.0,5.0,2.5,432.3785987653554,478.6321708464757,407.808636728521,258.2378051138139,299.32112561736005,432.1334680736096
3640.000000000001,33.3941782727891,-1.5585031997131296,91.00236166091736,77.83414547571628,90.85322096251475,48.891803585287846,90.52807679258576,24.66066717672516,34.06611351633181,-0.8124695079040974,33.89989983429513,-0.995903243372652,0.874082284680662,0.9696430793611716,2.047777302458288,3.017420381819459,3.4521010603959854,0.013691036211863,5.0,35.55010825684275,49.99921881688795,6.0,5.0,2.5,432.37860020541456,478.6321472441187,407.8089411436925,258.2382825923748,299.3215156310338,432.1335411635136
3650.000000000001,33.3941755427695,-1.5585062531863514,91.0022909012426,77.83408813455281,90.85314939830192,48.89182274608044,90.52800280936148,24.66081000645994,34.06611396189746,-0.8124690168082793,33.89989948239472,-0.9958639939125076,0.8740833119158647,0.9696412437858506,2.047780326446897,3.0174215702327487,3.4520983630484774,0.0136910717919252,5.0,35.55015842691944,49.999242234851806,6.0,5.0,2.5,432.37860160651326,478.632124357687,407.8092363820556,258.23874565870403,299.3218938861377,432.1336121038345
3660.000000000001,33.394172893194735,-1.558509216683774,91.00222224292231,77.83403248771161,90.85307995939512,48.89184133193351,90.52793102346205,24.6609485817454,34.06611439332641,-0.8124685412937539,33.89989914012185,-0.9958259101579188,0.8740843169952016,0.9696394721318392,2.047783280320596,3.017422752452436,3.45209574612354,0.0136911064461368,5.0,35.55020710054839,49.999264950609245,6.0,5.0,2.5,432.3786029544471,478.63210213623296,407.80952282560014,258.23919493596384,299.32226084593,432.13368093926334
3670.000000000001,33.39417032336216,-1.5585120909912575,91.00215564022292,77.83397851632566,90.85301259953972,48.89185936144787,90.52786138703128,24.661083000445444,34.0661148121207,-0.8124680797049565,33.89989880839912,-0.9957889524102368,0.8740852888739378,0.9696377502743176,2.0477861387222607,3.017423888996578,3.452093208071091,0.0136911400139561,5.0,35.55025431251477,49.999286987569405,6.0,5.0,2.5,432.3786042796748,478.6320805963392,407.80980069226166,258.2396307403924,299.3226168892457,432.1337477383019
3680.000000000001,33.394167830278874,-1.558514879456368,91.00209104966588,77.83392618091221,90.85294727470004,48.89187683978855,90.52779385444008,24.66121335293633,34.06611521727638,-0.8124676331484011,33.89989848572372,-0.9957531286615336,0.874086229402725,0.9696360784277888,2.0477889052349134,3.0174249836627034,3.452090745926235,0.0136911725320963,5.0,35.55030009494067,49.99930835011878,6.0,5.0,2.5,432.37860556081887,478.6320597166108,407.8100701350276,258.2400533644218,299.3229620816609,432.1338124905216
3690.000000000001,33.394165411877694,-1.5585175843910974,91.00202839396202,77.83387540254398,90.85288390672824,48.89189379415018,90.52772834489664,24.661339798303345,34.066115610253355,-0.8124672000150781,33.89989817268414,-0.9957183640788686,0.8740871321933533,0.9696344461872316,2.0477915672651603,3.017426013452392,3.452088358606473,0.0136912039314911,5.0,35.5503445036278,49.99932907284557,6.0,5.0,2.5,432.3786068030718,478.6320394439396,407.8103315036337,258.24046332315663,299.3232969507462,432.133875327976
3700.000000000001,33.394163065257366,-1.5585202090405232,91.00196759650204,77.83382613441881,90.85282241811151,48.89191024550939,90.52766477817276,24.661462495689307,34.06611599168443,-0.8124667796074617,33.89989786903576,-0.995684636275996,0.8740880293928045,0.9696328857501632,2.0477941993803013,3.0174270851304645,3.4520860412955843,0.0136912347284651,5.0,35.55038759559187,49.99934918049496,6.0,5.0,2.5,432.3786080048636,478.63201977989854,407.8105851189165,258.24086113173087,299.32362189641816,432.1339362912421
3710.000000000001,33.394160788797535,-1.5585227552169272,91.0019086217254,77.83377834247254,90.85276277289162,48.89192620407368,90.52760311712436,24.66158151484456,34.06611636152392,-0.8124663719758587,33.89989757432323,-0.9956519134614724,0.8740888858177458,0.9696313567425784,2.047796720238736,3.0174280769813144,3.4520837936960924,0.0136912643860716,5.0,35.550429395259926,49.99936868590794,6.0,5.0,2.5,432.378609173049,478.6320007039311,407.81083113182046,258.2412470164195,299.32393711057324,432.1339954382198
3720.000000000001,33.394158580418896,-1.5585252252458872,91.00185141501728,77.83373198387227,90.85270491583408,48.89194168422672,90.52754330465062,24.661696965894464,34.06611672013791,-0.8124659767169078,33.89989728830075,-0.9956201701264148,0.8740897237155025,0.9696298814931098,2.0477991821848365,3.0174290636779464,3.4520816133745726,0.0136912932662384,5.0,35.55046994147028,49.9993876065364,6.0,5.0,2.5,432.3786103058413,478.6319822008275,407.8110697685352,258.2416213341402,299.32424287722773,432.13405281505817
3730.000000000001,33.394156438162966,-1.558527621318035,91.00179592351763,77.83368701547016,90.85264879347636,48.89195670032184,90.52748528547976,24.661808955855065,34.066117067944106,-0.8124655933701206,33.8998970107894,-0.9955893782552608,0.8740905294335315,0.969628442644073,2.0478015537276444,3.017429996371717,3.452079498364101,0.013691321169949,5.0,35.550509271811336,49.99940595992098,6.0,5.0,2.5,432.3786114046245,478.631964252952,407.8113012498592,258.2419844316736,299.32453947782284,432.1341084722176
3740.000000000001,33.39415436009136,-1.5585299456013786,91.00174209597452,77.83364339562968,90.8525943539826,48.891971266352805,90.5274290060196,24.66191758849033,34.06611740530887,-0.8124652215317383,33.899896741576974,-0.9955595095764238,0.8740913168584542,0.969627053442622,2.047803867858864,3.0174309213014854,3.4520774467207214,0.0136913483289286,5.0,35.55054742279128,49.99942376315392,6.0,5.0,2.5,432.3786124704968,478.63194684354335,407.8115257902069,258.24233664526133,299.3248271873252,432.1341624606935
3750.000000000001,33.39415234429476,-1.5585322002314117,91.0016898825436,77.83360108393993,90.85254154694118,48.89198539588699,90.52737441415336,24.66202296453492,34.066117732560855,-0.8124648608395546,33.89989648043011,-0.9955305364360356,0.8740920790834444,0.9696257041276664,2.0478061088356387,3.017431812963305,3.4520754565438043,0.0136913746487311,5.0,35.55058442984972,49.99944103281041,6.0,5.0,2.5,432.3786135044352,478.63192995644647,407.81174359791135,258.24267830135886,299.32510627245824,432.1342148304348
3760.000000000001,33.39415038891744,-1.5585343872837143,91.00163923483892,77.83356004098931,90.85249032341665,48.891999102036834,90.52732145929302,24.662125181608985,34.06611805001406,-0.8124645109473931,33.89989622711757,-0.9955024320084932,0.874092817557527,0.9696243942763976,2.0478082805001807,3.017432674776578,3.4520735260222986,0.0136914001655133,5.0,35.5506203273099,49.99945778492099,6.0,5.0,2.5,432.378614507533,478.63191357566205,407.8119548749629,258.24300971635745,299.32537699166613,432.1342656299056
3770.000000000001,33.39414849219185,-1.5585365087352443,91.00159010646529,77.83352022967881,90.85244063648672,48.89201239734376,90.5272700929316,24.662224333331835,34.06611835797878,-0.8124641715132839,33.89989598142878,-0.9954751711607628,0.8740935338042832,0.9696231236128106,2.0478103867682376,3.017433510381048,3.45207165330281,0.0136914249155126,5.0,35.550655148084786,49.99947403480712,6.0,5.0,2.5,432.3786154802257,478.63189768704063,407.812159814892,258.24333119369953,299.32563959226275,432.13431490449705
3780.000000000001,33.3941466538668,-1.5585385648669785,91.00154248230632,77.83348164927611,90.85239247091596,48.89202528861665,90.52722029942474,24.662320445973023,34.06611865673356,-0.8124638422302723,33.89989574354835,-0.995448727914038,0.8740942278920035,0.9696218912036476,2.047812427246844,3.017434318450492,3.4520698365981004,0.0136914488970973,5.0,35.55068890131514,49.99948979185217,6.0,5.0,2.5,432.3786164206436,478.6318823055551,407.81235849246815,258.24364281906804,299.32589424443,432.134362700104
3790.000000000001,33.39414486786788,-1.5585405624730129,91.0014962523956,77.8334441760826,90.85234571539392,48.89203779399367,90.52717196358272,24.662413742760748,34.06611894530815,-0.812463524167697,33.89989551110681,-0.995423080656394,0.8740949021425491,0.9696206962852888,2.047814410576878,3.017435106862167,3.4520680757500606,0.0136914721968682,5.0,35.550721664950515,49.99950507550698,6.0,5.0,2.5,432.3786173386283,478.6318673359861,407.8125513162613,258.24394531600313,299.32614125498435,432.1344090613324
3800.000000000001,33.3941431377033,-1.5585424976294462,91.00145142774768,77.83340785089727,90.85230038112908,48.89204992523702,90.52712509690252,24.66250421354817,34.06611922685633,-0.8124632138495258,33.89989528745921,-0.9953982172814336,0.874093669060305,0.969617444202838,2.04781191243944,3.0174293566422774,3.45206636708188,0.0136914652294304,5.0,35.55075343615636,49.99951990251213,6.0,5.0,2.5,432.37861822671294,478.6318528368663,407.81273830421566,258.244238649586,299.3263808507322,432.1344540012428
3810.000000000001,33.39414145916797,-1.5585443750396166,91.00140794647876,77.83337261698199,90.8522564054208,48.892061694486415,90.52707963463918,24.66259197489273,34.06611949981204,-0.8124629130018661,33.899895070341685,-0.9953740913470596,0.8740958308280362,0.9696180143715712,2.0478173559127053,3.0174353702842764,3.4520647094562182,0.0136915110671097,5.0,35.550784256445866,49.999534286818175,6.0,5.0,2.5,432.37861909026026,478.63183877681416,407.812919694842,258.244523198998,299.3266132863946,432.1344976084845
3820.000000000001,33.39413983022754,-1.5585461969789094,91.00136575419388,77.83333842467955,90.85221373338058,48.89207311474871,90.52703552012096,24.66267713298845,34.066119764485904,-0.8124626212822931,33.899894859484164,-0.9953506777160896,0.8740969922804067,0.9696175290513412,2.047820444720711,3.0174379737720525,3.452063101029492,0.0136915408815457,5.0,35.55081416244673,49.99954824466551,6.0,5.0,2.5,432.378619924545,478.6318251286149,407.8130957072794,258.24479930896194,299.3268388272636,432.1345399286048
3830.000000000001,33.39413825129408,-1.558547962986438,91.00132485320177,77.83330528121171,90.85217236728742,48.89208418529313,90.52699275567905,24.66275968510911,34.06612002123433,-0.8124623382980758,33.89989465524692,-0.9953279872342476,0.8740991230697408,0.9696181732548804,2.0478257929938275,3.017443966248708,3.4520615415466542,0.0136915855224434,5.0,35.55084315311717,49.999561774997005,6.0,5.0,2.5,432.37862073306894,478.6318119022425,407.81326633164616,258.24506697029403,299.3270574610468,432.1345809413355
3840.000000000001,33.394136719690096,-1.5585496760568276,91.0012851771852,77.83327313024557,90.85213224013536,48.892094924278695,90.52695127205337,24.66283976467264,34.06612027034488,-0.8124620637321412,33.89989445717226,-0.9953059755989102,0.8740995131575479,0.9696169380765378,2.047827052594097,3.0174439906706345,3.45206002892118,0.0136916025609059,5.0,35.550871275237,49.99957490012076,6.0,5.0,2.5,432.37862151937645,478.6317990717752,407.8134318453472,258.24532661555287,299.32726954730447,432.1346207269045
3850.000000000001,33.39413523348962,-1.55855133834433,91.00124667674008,77.83324193078988,90.8520933019504,48.89210534491957,90.52691101758197,24.662917471324192,34.0661205120962,-0.8124617972774787,33.89989426499157,-0.9952846158589068,0.8740985822557008,0.9696142869742967,2.0478252071624343,3.017439494136731,3.4520585611178087,0.0136915985841872,5.0,35.55089856383324,49.999587636155525,6.0,5.0,2.5,432.37862228105615,478.6317866195856,407.81359245384897,258.24557856776295,299.32747534859726,432.1346593340952
3860.000000000001,33.39413379143413,-1.5585529512565586,91.00120932094144,77.83321165815829,90.85205552140997,48.89211545576251,90.52687195989608,24.662992866822776,34.06612074660924,-0.8124615388007328,33.89989407847409,-0.9952638871084788,0.8740985207777946,0.9696126484540404,2.047825388760057,3.017438037214097,3.452057137139537,0.0136916079112661,5.0,35.550925040531865,49.99959999368583,6.0,5.0,2.5,432.37862302141167,478.6317745363148,407.8137482870975,258.2458230272018,299.327675035342,432.1346968008024
3870.000000000001,33.39413239263386,-1.558554515788671,91.00117308206596,77.83318229253727,90.852018870457,48.89212526390537,90.52683406995304,24.663066009357863,34.06612097428482,-0.8124612878601738,33.89989389769984,-0.9952437865518392,0.8740996456599298,0.9696123728548944,2.0478283397212267,3.0174407125761213,3.4520557553801634,0.0136916355121649,5.0,35.55095072600551,49.99961198099157,6.0,5.0,2.5,432.3786237380769,478.6317628175698,407.8138994590692,258.246060182181,299.3278687457335,432.13473313181487
3880.000000000001,33.394131036693096,-1.558556032383251,91.0011379564947,77.83315383106152,90.85198334552084,48.89213477238968,90.52679734421508,24.663136898289903,34.06612119467513,-0.8124610449493161,33.89989372225867,-0.9952242756735928,0.8741006147121805,0.9696119709976598,2.047830915955354,3.017442886953014,3.4520544158941964,0.0136916603634663,5.0,35.550975619452345,49.99962360324288,6.0,5.0,2.5,432.3786244307675,478.63175146229656,407.8140459935802,258.2462900317392,299.3280565664846,432.1347683969113
3890.000000000001,33.39412972088713,-1.558557504087844,91.00110388272331,77.83312621625663,90.8519488842852,48.89214399057335,90.52676171804669,24.66320566728592,34.0661214081262,-0.8124608096867405,33.899893551649015,-0.9952053840802364,0.8741019943879731,0.9696120693774772,2.047834445267308,3.0174465146447846,3.452053117391105,0.0136916913617002,5.0,35.550999768306895,49.99963486905284,6.0,5.0,2.5,432.37862510817325,478.6317404374341,407.81418811590186,258.24651300779084,299.32823864218386,432.13480254453685
3900.000000000001,33.394128445578644,-1.5585589304967584,91.00107083340652,77.83309943835955,90.85191545884396,48.89215293582106,90.52672716258712,24.66327237590985,34.06612161624009,-0.8124605803067766,33.89989338723426,-0.9951870605364092,0.8741160878431669,0.9696263134418148,2.0478677508243406,3.017494064266155,3.4520518569926506,0.0136919212199909,5.0,35.551023193723495,49.99964580167909,6.0,5.0,2.5,432.3786257645469,478.6317297555194,407.8143259841551,258.2467293028117,299.32841530909855,432.13483566265353
3910.000000000001,33.39412720784728,-1.5585603148765017,91.00103876653344,77.83307344904699,90.85188302762984,48.89216161535251,90.52669363497898,24.66333709928444,34.06612181779471,-0.8124603581563293,33.899893227347235,-0.9951692692724804,0.8741031755524112,0.9696106422934452,2.047837779571427,3.017448421864872,3.4520506345923296,0.0136917277994277,5.0,35.551045922150706,49.99965640956975,6.0,5.0,2.5,432.3786263974666,478.6317193783343,407.8144597528564,258.2469391615528,299.32858672224046,432.13486781934
3920.000000000001,33.394126007298446,-1.5585616576682355,91.0010076607736,77.83304824197398,90.8518515681736,48.89217003515739,90.52666111195924,24.663399883574183,34.066122013424064,-0.8124601425365654,33.899893072359944,-0.9951520146908026,0.874102658992386,0.9696087616638716,2.0478368403234595,3.017445601987331,3.452049448591844,0.0136917282764063,5.0,35.55106796972683,49.99966670000157,6.0,5.0,2.5,432.3786270130782,478.6317093178516,407.8145895145973,258.2471427334407,299.3287530030884,432.1348990057954
3930.000000000001,33.394124842712884,-1.5585629602357471,91.00097748637796,77.83302378981777,90.85182105066374,48.89217820269146,90.52662956273528,24.663460787311863,34.06612220320409,-0.8124599333639253,33.89989292202315,-0.9951352769498952,0.8741025824067346,0.9696074082425664,2.04783692372336,3.017444331965926,3.4520482981045104,0.0136917353883838,5.0,35.551089356781006,49.99967668214607,6.0,5.0,2.5,432.3786276103823,478.6316995589005,407.8147153901011,258.24734020837207,299.3289143029658,432.1349292580626
3940.000000000001,33.394123713027454,-1.558564223768144,91.0009482154665,77.83300006973491,90.85179144687096,48.89218612545773,90.5265989581204,24.66351986708014,34.06612238732678,-0.8124597304266672,33.899892776213875,-0.9951190407687704,0.8741043706319956,0.9696081613709224,2.0478413681062264,3.0174495294771493,3.452047182072171,0.0136917714614689,5.0,35.5511101031604,49.999686365159214,6.0,5.0,2.5,432.3786281897901,478.6316900920332,407.81483749559794,258.2475317697306,299.32907077199496,432.134958603726
3950.000000000001,33.39412263108271,-1.5585654339034818,91.00091983674136,77.83297705943193,90.85176274497395,48.89219381441967,90.5265692854692,24.663577169928715,34.06612257951323,-0.8124595186016563,33.89989264879793,-0.9951033531498296,0.8741167022517066,0.9696206470076812,2.0478705060730733,3.017491153080755,3.4520461001463074,0.0136919724446451,5.0,35.55113022790965,49.99969576084624,6.0,5.0,2.5,432.3786287421017,478.6316808909325,407.8149559137437,258.2477175664313,299.3292223784173,432.134986923593
3960.000000000001,33.39412161985336,-1.558566564945011,91.00089236956448,77.8329547364433,90.85173496464928,48.89220130317983,90.5265405630756,24.66363277246103,34.06612280432418,-0.8124592708184649,33.899892564439405,-0.9950885200463516,0.8741024974932067,0.9696037335450391,2.0478374686084373,3.0174412021534764,3.452045052847967,0.0136917575485186,5.0,35.55114977241993,49.99970490292634,6.0,5.0,2.5,432.3786292543495,478.6316718960544,407.8150707322435,258.2478978290098,299.3293690602995,432.1350136088513
3970.000000000001,33.394120614284176,-1.5585676896557177,91.00086574104776,77.83293313389754,90.8517080322156,48.892208579341286,90.52651271683968,24.66368669952078,34.066122998139804,-0.8124590571977706,33.899892457146365,-0.9950739423248932,0.8741050494397629,0.9696054418565484,2.047843679117502,3.0174491209740504,3.45204403396138,0.0136918048796199,5.0,35.55116873391728,49.999713785169206,6.0,5.0,2.5,432.37862976963225,478.6316632428336,407.8151821155138,258.24807265679715,299.32951175925893,432.1350398967738
3980.000000000001,33.394119627622395,-1.5585687932189105,91.00083987699615,77.83291216308851,90.85168187352184,48.89221562550796,90.5264856717672,24.663739004348766,34.066123174744725,-0.8124588625465207,33.899892341631535,-0.9950596894208272,0.8741024116436622,0.9696014264485155,2.04783772477076,3.017439151219275,3.4520430455571924,0.0136917706978615,5.0,35.55118711867192,49.99972239088112,6.0,5.0,2.5,432.3786302757287,478.6316548579781,407.81529020764464,258.2482422369539,299.3296502123641,432.13506562597854
3990.000000000001,33.394118666536734,-1.5585698681757094,91.00081476084448,77.83289180161228,90.85165647160476,48.89222244076837,90.52645941034348,24.663789726246023,34.0661233416992,-0.8124586785318115,33.89989222528641,-0.9950458459381366,0.8741017748536212,0.9695996634036964,2.0478364521992067,3.017436115602904,3.45204208755692,0.0136917676465133,5.0,35.551204938198566,49.99973071838156,6.0,5.0,2.5,432.3786307703783,478.63164672064187,407.81539505494777,258.2484066960198,299.32978446962903,432.1350906266589
4000.000000000001,33.394117731260955,-1.5585709142646351,91.00079035603764,77.83287201049785,90.85163178930333,48.89222904292956,90.5264338936888,24.663838968754533,34.06612350147954,-0.8124585024243629,33.899892110046565,-0.9950323849118377,0.8741046567124668,0.9696018343066372,2.047843417263084,3.017445251569721,3.452041158227461,0.0136918195131467,5.0,35.55122223077262,49.999738787827134,6.0,5.0,2.5,432.3786312484571,478.63163880287937,407.81549684485566,258.2485663651797,299.32991480898824,432.1351149420019
4010.000000000001,33.39411682245187,-1.5585719307510433,91.00076666804206,77.8328528031667,90.8516078321748,48.892235439436654,90.5264091271934,24.66388674210436,34.0661236549681,-0.812458333251584,33.899891996747606,-0.9950193053657016,0.8741046708391128,0.9696008548644692,2.04784365739253,3.017444512257,3.4520402566438046,0.0136918262597679,5.0,35.551239002440354,49.99974660733409,6.0,5.0,2.5,432.3786317145352,478.6316311219642,407.8155955932679,258.2487212742512,299.3300412926478,432.13513857162445
4020.000000000001,33.39411593946329,-1.5585729183576973,91.00074368929272,77.83283417201085,90.8515845924372,48.89224163755364,90.52638510261109,24.66393307205948,34.06612380212642,-0.8124581710559368,33.8998918851952,-0.9950065960591132,0.8741047703305561,0.9696000002380653,2.0478440912184963,3.0174440914565617,3.4520393823219484,0.0136918341466241,5.0,35.55125526424996,49.999754185148845,6.0,5.0,2.5,432.3786321674822,478.631623672904,407.81569135479793,258.2488715052149,299.33016398498813,432.1351615360837
4030.000000000001,33.39411508137526,-1.5585738781135774,91.0007213944928,77.83281609712941,90.8515620444848,48.89224764765533,90.52636179332777,24.663978016373505,34.06612394335856,-0.8124580153919965,33.89989177545885,-0.9949942469901316,0.8741038899147677,0.9695980875460584,2.0478422232432067,3.0174403107892647,3.45203853409632,0.0136918264948525,5.0,35.55127103795951,49.99976153354777,6.0,5.0,2.5,432.37863260788725,478.6316164485471,407.81578425036827,258.24901724429407,299.3302830293511,432.1351838530485
4040.000000000001,33.39411424743806,-1.5585748108572377,91.00069975855902,77.83279855793756,90.85154016281427,48.892253478716896,90.52633917288874,24.66402163011304,34.06612407916202,-0.812457865711508,33.89989166772291,-0.9949822490218024,0.8741067293456329,0.9696003288181348,2.0478490642446534,3.0174493930627886,3.4520377109116733,0.013691876928071,5.0,35.55128634380702,49.99976866323789,6.0,5.0,2.5,432.37863303593593,478.6316094403357,407.81587439452426,258.2491586693656,299.33039856428246,432.13520553835696
4050.000000000001,33.394113437701485,-1.5585757165329142,91.00067877790154,77.83278155181107,90.85151894394416,48.89225913309991,90.52631723763572,24.664063923112792,34.06612420982043,-0.812457721701776,33.89989156221223,-0.9949706035200732,0.8741057931846496,0.9695984095412814,2.047847053989723,3.017445463531004,3.452036912531464,0.0136918680399336,5.0,35.55130118585345,49.99977557692392,6.0,5.0,2.5,432.37863345151993,478.63160264759927,407.8159618078431,258.24929581186825,299.3305106111176,432.13522658899984
4060.000000000001,33.39411265139262,-1.5585765960051958,91.00065842689791,77.83276505759852,90.8514983618426,48.89226461877252,90.52629596061593,24.664104949323644,34.06612433576907,-0.8124575828830984,33.89989145905808,-0.9949592994007616,0.8741057570136314,0.9695975149705612,2.0478471466458767,3.017444661616437,3.452036137967436,0.0136918730755245,5.0,35.551315583483245,49.99978228421577,6.0,5.0,2.5,432.3786338552262,478.631596061382,407.81604660206045,258.2494288464088,299.33061930840097,432.1352470244232
4070.000000000001,33.394111887985176,-1.5585774498625824,91.00063868745772,77.83274906126343,90.8514783982283,48.89226994124584,90.52627532290188,24.66414474639862,34.066124457327966,-0.8124574489027054,33.89989135836396,-0.9949483289454976,0.8741055624009385,0.9695964702743832,2.04784686269969,3.0174433329740737,3.4520353865338063,0.0136918754608754,5.0,35.5513295501907,49.99978879176978,6.0,5.0,2.5,432.3786342487204,478.6315896769068,407.8161288552682,258.2495578948903,299.33072475341896,432.1352668581375
4080.000000000001,33.3941111469392,-1.558578278709149,91.0006195414887,77.83273354567558,90.8514590348114,48.892275105533145,90.52625530558004,24.664183350995877,34.06612457475798,-0.8124573194731397,33.89989126020023,-0.9949376829715104,0.8741048140644809,0.9695948361819864,2.04784527628493,3.017440112466917,3.4520346575328733,0.0136918690095762,5.0,35.55134309894942,49.9997951057004,6.0,5.0,2.5,432.3786346289512,478.6315834840651,407.8162086434321,258.24968307613005,299.3308270405224,432.1352861063492
4090.000000000001,33.39411042776346,-1.55857908309423,91.00060097162948,77.83271849842464,90.85144025398644,48.89228011656616,90.52623589043716,24.664220798770437,34.06612468836794,-0.8124571942539661,33.89989116466834,-0.9949273551285956,0.8741054594219153,0.9695947721122794,2.047846949864069,3.0174417219763487,3.4520339501962574,0.0136918842300358,5.0,35.55135624238886,49.99980123200044,6.0,5.0,2.5,432.3786349973782,478.6315774801015,407.8162860401342,258.24980450564107,299.33092626469227,432.1353047801357
4100.000000000001,33.39410973049906,-1.5585798629718963,91.00058297802488,77.83270391892103,90.85142205579416,48.892284974302406,90.5262170775256,24.664257088593445,34.06612479817064,-0.8124570732310871,33.89989107178873,-0.9949173428810808,0.8741123594981866,0.9696016701275768,2.047863271909135,3.017464942036712,3.45203326465832,0.013691997265211,5.0,35.55136898005446,49.999807170737085,6.0,5.0,2.5,432.378635354504,478.63157166384445,407.8163610450723,258.2499221799122,299.3310224257298,432.13532288396834
4110.000000000001,33.39410905324906,-1.5585806204638288,91.00056550795524,77.83268976525466,90.85140438734666,48.892289692152985,90.52619881217468,24.66429232686493,34.06612490463746,-0.8124569558849543,33.89989098143175,-0.994907625980204,0.8741063230268203,0.9695942403388492,2.047849281644859,3.017443521983708,3.452032598889144,0.0136919075196151,5.0,35.55138134932952,49.99981293802125,6.0,5.0,2.5,432.3786357023026,478.6315660196423,407.816433873168,258.2500364438036,299.331115788446,432.1353404543128
4120.000000000001,33.39410839621669,-1.55858135534271,91.00054856347364,77.83267603764129,90.8513872503004,48.89229427022815,90.52618109609772,24.66432650915805,34.06612500786185,-0.8124568421126241,33.89989089372541,-0.9948981981390828,0.8741061511195953,0.969593337743456,2.0478490262705207,3.0174423640139767,3.4520319530403696,0.013691909491565,5.0,35.551393348491615,49.999818534352976,6.0,5.0,2.5,432.3786360396924,478.6315605456611,407.81650452000014,258.2501472831144,299.3312063554711,432.13535750206415
4130.000000000001,33.394107759155055,-1.5585820678846858,91.0005321382,77.8326627300023,90.85137063829934,48.89229870979278,90.52616392275114,24.664359646858767,34.06612510783886,-0.8124567319194966,33.89989080860987,-0.9948890554347256,0.8741080547665718,0.9695947591532668,2.0478536290181366,3.017448388171404,3.4520313269246845,0.0136919438322581,5.0,35.5514049815468,49.99982396123863,6.0,5.0,2.5,432.3786363657949,478.631555238272,407.8165730098972,258.2502547349563,299.33129416350846,432.1353740343743
