time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
4140.000000000001,33.39410714073392,-1.5585827595776325,91.00051619684572,77.8326498170307,90.85135451576336,48.89230301943087,90.5261472553373,24.664391811907024,34.06612520485454,-0.8124566249902614,33.89989072594793,-0.9948801895924362,0.8741067265040233,0.9695926159025168,2.047850655659106,3.017443271561623,3.4520307189830715,0.013691927414757,5.0,35.551416273708185,49.99982922889603,6.0,5.0,2.5,432.37863668331937,478.6315500917343,407.81663948554007,258.250359032435,299.33137937802246,432.1353900663602
4150.000000000001,33.39410654087729,-1.5585834305065305,91.00050073472144,77.8326372914359,90.85133887781396,48.89230720108748,90.526131088839,24.66442301244632,34.06612529899584,-0.8124565212291373,33.89989064579797,-0.9948715857112802,0.8741087325258606,0.9695941912496574,2.0478554897924663,3.017449681042124,3.45203012938994,0.0136919630941184,5.0,35.551427227557554,49.99983434017031,6.0,5.0,2.5,432.37863699186255,478.63154509851006,407.81670396983657,258.2504602021952,299.3314620399536,432.13540562446445
4160.000000000001,33.39410595926606,-1.5585840810282434,91.00048574295616,77.83262514800919,90.85132371562835,48.892311257781785,90.52611541426307,24.664453260072094,34.066125390146375,-0.8124564207644198,33.89989056803162,-0.9948632221071988,0.8741098232706481,0.9695947708319372,2.0478581754703127,3.017452946302249,3.4520295573522737,0.0136919843048228,5.0,35.551437846953604,49.999839299461314,6.0,5.0,2.5,432.37863728584335,478.6315402591473,407.8167665020367,258.25055828275174,299.33154225020684,432.1354207477093
4170.000000000001,33.39410539444336,-1.5585847127723582,91.00047120239594,77.83261336773013,90.85130900975992,48.89231518820952,90.5261002113141,24.664482601644007,34.06612547802881,-0.8124563239017562,33.8998904919592,-0.9948551432004252,0.8741090632113298,0.9695933168874958,2.047856521358077,3.017449838245573,3.4520290032916146,0.013691976404627,5.0,35.55144814850581,49.99984410287124,6.0,5.0,2.5,432.3786375797004,478.6315355614152,407.81682713408907,258.25065342479,299.33161993354486,432.13543535858526
4180.000000000001,33.39410484715388,-1.5585853249058346,91.00045709119613,77.83260193795037,90.85129473808752,48.8923190064429,90.52608545714487,24.664511083444893,34.066125564295525,-0.812456228819883,33.8998904191105,-0.9948473025347652,0.8741093946897941,0.9695930914551972,2.047857420429533,3.0174505118847303,3.452028464876036,0.013691985482085,5.0,35.55145814848197,49.999848769457685,6.0,5.0,2.5,432.3786378612395,478.6315310069658,407.8168859926368,258.2507457780559,299.33169537505967,432.135449536096
4190.000000000001,33.39410431622954,-1.5585859187352185,91.00044340411812,77.83259085070067,90.8512808953813,48.89232271171147,90.52607114640442,24.664538710723207,34.06612564792729,-0.8124561366422541,33.89989034840411,-0.9948396880307088,0.8741082107225472,0.9695912027937384,2.0478547656082786,3.0174459684020167,3.4520279427506626,0.01369197070577,5.0,35.55146784901734,49.99985329793633,6.0,5.0,2.5,432.3786381347416,478.6315265876803,407.81694308984,258.2508353603463,299.3317685681838,432.1354633045535
4200.000000000001,33.394103802146745,-1.5585864937276028,91.00043014277205,77.83258015696633,90.8512674830701,48.89232630641743,90.52605728064547,24.66456547748811,34.06612572932177,-0.8124560469304924,33.89989028022294,-0.9948323061925634,0.8741158138722767,0.9695990789529048,2.0478726918953885,3.0174717708482928,3.4520274349929534,0.0136920934401786,5.0,35.55147724805062,49.99985769205597,6.0,5.0,2.5,432.37863844047615,478.6315223897661,407.8169984318976,258.25092215271974,299.33183959567754,432.13547665137617
4210.000000000001,33.39410330016945,-1.5585870551802827,91.00041725064504,77.8325696657231,90.8512544445216,48.89232978804301,90.5260438015098,24.664591482927,34.066125805770774,-0.81245596266956,33.89989021142933,-0.9948251107457508,0.8741105302907624,0.9695926764461432,2.0478604275058294,3.017453103951973,3.452026945549155,0.0136920142400403,5.0,35.55148637773908,49.9998619473742,6.0,5.0,2.5,432.3786386579183,478.6315181444648,407.81705217562967,258.2510064789236,299.33190840871265,432.1354896671335
4220.000000000001,33.394102816054506,-1.5585875966542062,91.00040475780688,77.83255954578463,90.8512418096185,48.892333169068415,90.52603073935832,24.664616703680625,34.06612588267662,-0.8124558779050517,33.89989014744481,-0.9948181843730024,0.8741095928588416,0.9695911114847866,2.047858339604336,3.0174494510891225,3.452026468695219,0.0136920029962252,5.0,35.55149523304618,49.99986607919368,6.0,5.0,2.5,432.3786389052656,478.6315141106338,407.81710428673193,258.25108825760066,299.3319751967153,432.1355021904674
4230.000000000001,33.39410234634977,-1.5585881220105762,91.00039264064318,77.83254973051406,90.8512295546366,48.89233645134999,90.52601806991822,24.66464116812432,34.06612595718534,-0.8124557957826822,33.89989008528328,-0.9948114494094966,0.8741087559706514,0.96958967370308,2.0478564841414992,3.01744615784458,3.452026006184855,0.0136919932242583,5.0,35.55150382354441,49.99987009037301,6.0,5.0,2.5,432.37863914626814,478.6315101987077,407.81715484354737,258.25116758368887,299.33204000651097,432.1355143675791
4240.000000000001,33.394101890427834,-1.5585886319511246,91.00038088588283,77.83254020901398,90.851217666173,48.89233963563969,90.52600577940152,24.664664899072648,34.06612602917952,-0.8124557164318276,33.89989002469696,-0.9948049119990402,0.8741084942286208,0.969588889116672,2.047855973049252,3.017444862165924,3.452025557569653,0.0136919923614272,5.0,35.55151215686692,49.99987398185687,6.0,5.0,2.5,432.3786393803191,478.63150640415,407.817203889041,258.2512445317736,299.33210287428034,432.13552618813645
4250.000000000001,33.394101448124765,-1.5585891266592284,91.00036948233856,77.83253097197468,90.85120613291802,48.89234272430463,90.52599385613016,24.664687919448227,34.06612609898836,-0.812455639489542,33.89988996589219,-0.9947985714728702,0.874108695753704,0.9695886331947664,2.047856544275948,3.017445177470714,3.452025122423601,0.0136919986584438,5.0,35.55152024056952,49.99987775654728,6.0,5.0,2.5,432.3786396076836,478.63150272292006,407.81725146699983,258.251319176097,299.3321638553854,432.1355376528073
4260.000000000001,33.394101019315976,-1.5585896062742108,91.0003584246714,77.8325220137397,90.85119494945614,48.89234571891734,90.52598229451266,24.66471023991363,34.06612616670789,-0.8124555648501541,33.89988990891966,-0.9947924216101568,0.874110220989316,0.969589860117522,2.0478602137538706,3.0174500738713927,3.452024700564935,0.0136920255949417,5.0,35.551528078270394,49.99988141643979,6.0,5.0,2.5,432.3786398269461,478.6314991509979,407.8172976002997,258.2513915512768,299.3322229898933,432.13554877256433
4270.000000000001,33.39410060316618,-1.5585900717303502,91.00034769315812,77.83251332154771,90.85118409589276,48.89234862452077,90.52597107394024,24.664731902446025,34.0661262324581,-0.8124554923812752,33.89988985364146,-0.9947864594329304,0.8741099679955331,0.9695891283377126,2.047859714239189,3.017448842576901,3.4520242910584464,0.0136920245870423,5.0,35.55153568488544,49.99988496735921,6.0,5.0,2.5,432.3786400412629,478.6314956875608,407.8173423697745,258.2514617930467,299.3322803679974,432.13555955307055
4280.000000000001,33.39410019954014,-1.558590523178907,91.00033728276392,77.8325048884576,90.85117356710808,48.89235144335197,90.52596018913768,24.664752916499424,34.06612629629935,-0.8124554220163985,33.89988980008266,-0.9947806725855912,0.8741095427967691,0.969588219031806,2.0478588085615685,3.0174470275933745,3.452023893869024,0.0136920207936178,5.0,35.55154306364943,49.999888412378425,6.0,5.0,2.5,432.3786402486135,478.6314923260463,407.8173858003135,258.25152993219234,299.33233603396565,432.1355700163167
4290.000000000001,33.3940998079912,-1.5585909611194213,91.00032718419664,77.8324967078447,90.85116335353224,48.89235417767139,90.52594963019888,24.6647733011298,34.066126358213346,-0.8124553537757606,33.8998897481146,-0.9947750585946552,0.8741164228638874,0.969595426047516,2.047875014914037,3.0174704409615534,3.452023508579494,0.0136921313438019,5.0,35.551550221380865,49.99989175410536,6.0,5.0,2.5,432.37864044967705,478.6314890650097,407.8174279300774,258.2515960304987,299.3323900344428,432.1355801670388
4300.000000000001,33.39409942814876,-1.5585913859664515,91.00031738767852,77.83248877201417,90.85115344559956,48.89235683002181,90.52593938725096,24.66479307541965,34.06612641825627,-0.812455287597345,33.89988969768506,-0.9947696125967695,0.8741164199411161,0.9695950109569764,2.04787509320399,3.017470104160968,3.4520231348179404,0.0136921339957799,5.0,35.551557164742746,49.999894995665606,6.0,5.0,2.5,432.37864064469954,478.6314859016847,407.81746879844746,258.2516601498345,299.33244241808364,432.1355900140538
4310.000000000001,33.39409905967248,-1.558591798100622,91.00030788430992,77.83248107363971,90.85114383415736,48.89235940286608,90.5259294508242,24.66481225768433,34.0661264764948,-0.81245522340771,33.899889648758666,-0.9947643295365082,0.8741161884142382,0.9695943546229427,2.047874633373815,3.017468987996758,3.45202277224821,0.0136921329861587,5.0,35.55156390016339,49.99989814007574,6.0,5.0,2.5,432.37864083388246,478.63148283299256,407.8175084432394,258.25172234957614,299.33249323347184,432.1355995664707
4320.000000000001,33.394098702223765,-1.5585921979006798,91.00029866536596,77.83247360564883,90.85113451037314,48.89236189860446,90.5259198117851,24.664830865647616,34.06612653298469,-0.812455161145408,33.899889601292294,-0.9947592045052716,0.8741160713189341,0.9695938371813956,2.047874439160101,3.0174682763414964,3.4520224205333583,0.0136921336906483,5.0,35.55157043388033,49.99990119026353,6.0,5.0,2.5,432.3786410173808,478.6314798561115,407.81754690104367,258.2517826871876,299.332542527707,432.1356088331571
4330.000000000001,33.394098355465296,-1.5585925857438951,91.00028972241392,77.83246636200924,90.85112546574656,48.89236431958739,90.525910461345,24.664848916416304,34.06612658777517,-0.8124551007562104,33.89988955523407,-0.9947542329660448,0.874114765549064,0.9695920128556882,2.0478714577316888,3.0174634705873773,3.452022079379927,0.0136921156997855,5.0,35.55157677192136,49.99990414908872,6.0,5.0,2.5,432.378641196852,478.6314769696928,407.81758420724174,258.2518412181025,299.33259034616464,432.13561782234575
4340.000000000001,33.394098019062405,-1.558592962004525,91.0002810470684,77.83245933377749,90.8511166917329,48.892366667979616,90.52590139067148,24.66486642674528,34.06612664089188,-0.8124550422117521,33.8998895105281,-0.9947494091138082,0.8741151666568064,0.9695920930949872,2.047872472897592,3.0174645659925794,3.452021748499521,0.0136921243720711,5.0,35.5515829201384,49.99990701921882,6.0,5.0,2.5,432.37864136988486,478.6314741673216,407.8176203965559,258.2518979966931,299.332636732304,432.1356265445376
4350.000000000001,33.39409769276206,-1.5585933269657062,91.00027263143453,77.83245251599595,90.85110818039236,48.892368946085526,90.52589259155216,24.664883412965647,34.0661266924506,-0.8124549853845338,33.89988946719368,-0.9947447303215424,0.8741152443137972,0.969591825458023,2.047872727992986,3.017464553451009,3.4520214274718386,0.0136921279061092,5.0,35.55158888432641,49.99990980343728,6.0,5.0,2.5,432.3786415371428,478.63147144892815,407.8176555025108,258.2519530758444,299.3326817319291,432.1356350043705
4360.000000000001,33.394097376227435,-1.5585936810040837,91.00026446781249,77.83244590283158,90.85109992392952,48.892371155951245,90.52588405592664,24.66489989059244,34.06612674246353,-0.8124549302610262,33.899889425152736,-0.994740192312463,0.8741152874287694,0.969591530096498,2.047872899934699,3.017464430031197,3.452021116009925,0.0136921308294578,5.0,35.55159466993183,49.99991250424114,6.0,5.0,2.5,432.37864169941054,478.6314688127218,407.8176895570873,258.2520065058554,299.33272538347285,432.1356432096746
4370.000000000001,33.3940970691553,-1.5585940244588414,91.00025654858472,77.83243948769007,90.8510919146476,48.89237329964709,90.52587577584036,24.66491587482659,34.06612679096535,-0.8124548768030877,33.899889384355475,-0.9947357897145253,0.8741150184133529,0.9695908987879898,2.047872338497892,3.0174632372858814,3.452020813877584,0.0136921287963009,5.0,35.55160028227425,49.99991512419592,6.0,5.0,2.5,432.37864185691967,478.631466255513,407.8177225920781,258.2520583360458,299.3327677273383,432.1356511701654
4380.000000000001,33.39409677126738,-1.5585943576411978,91.00024886645316,77.83243326471603,90.85108414515828,48.89237537915773,90.52586774365444,24.66493138047906,34.06612683800696,-0.8124548249545,33.899889344770266,-0.994731518521064,0.8741147320117918,0.9695902581688912,2.04787173427826,3.01746199244715,3.452020520810127,0.0136921264255811,5.0,35.55160572656604,49.99991766571424,6.0,5.0,2.5,432.3786420101097,478.6314637750432,407.817754637988,258.2521086144311,299.3328088034448,432.1356588930717
4390.000000000001,33.39409648229087,-1.558594680856345,91.00024141429827,77.83242722777764,90.85107660826952,48.89237739639805,90.52585995193444,24.664946421873424,34.06612688363142,-0.8124547746679126,33.89988930636262,-0.9947273747928876,0.8741140765069091,0.969589217810794,2.04787026336264,3.0174594811734337,3.4520202365710144,0.0136921182101312,5.0,35.551611007833856,49.99992013112978,6.0,5.0,2.5,432.37864215907297,478.63146136838367,407.8177857244384,258.25215738744754,299.33284865010654,432.1356663855129
4400.000000000001,33.39409620243836,-1.558594993866393,91.00023419625094,77.83242138414924,90.8510693078728,48.89237935058526,90.52585240469143,24.66496099147309,34.06612692788905,-0.8124547258878465,33.89988926922016,-0.9947233626332378,0.8741256504752924,0.9696017524840091,2.0478974413498894,3.017499193833898,3.452019960966916,0.0136923014912234,5.0,35.551616123488486,49.999922519485374,6.0,5.0,2.5,432.3786423047098,478.6314590436447,407.81781583651065,258.25220463064045,299.3328872518601,432.1356736399423
4410.000000000001,33.39409593040441,-1.5585952981315927,91.00022718303416,77.83241569966377,90.85106221507893,48.89238124856382,90.52584507210447,24.66497514560069,34.0661269707099,-0.8124546786913811,33.89988923297405,-0.9947194609674168,0.8741180075653174,0.9695929799514144,2.0478795966185324,3.017472576569947,3.452019693513144,0.0136921837044577,5.0,35.5516210931188,49.99992483917868,6.0,5.0,2.5,432.37864244072256,478.63145677334654,407.8178450894961,258.25225052682526,299.332924745835,432.1356806949081
4420.000000000001,33.394095666651914,-1.5585955931341005,91.00022038054249,77.83241018937002,90.85105533522253,48.89238308986711,90.52583795962722,24.66498887605917,34.06612701239544,-0.8124546327462099,33.8998891979525,-0.9947156805378654,0.8741181633328701,0.9695928667702076,2.047880020622012,3.0174728873922194,3.452019433948251,0.0136921880174792,5.0,35.55162591407645,49.99992708952408,6.0,5.0,2.5,432.3786425759329,478.6314545771119,407.81787346557326,258.2522950490549,299.3329611183374,432.1356875304045
4430.000000000001,33.39409541078367,-1.5585958793182044,91.00021378152807,77.83240484396377,90.85104866134432,48.89238487622544,90.525831060096,24.665002195559453,34.066127052825244,-0.8124545881850622,33.89988916397022,-0.9947120119469444,0.874110039475577,0.9695835781885808,2.0478610454039745,3.017444623592556,3.4520191821648374,0.0136920625824136,5.0,35.55163059075892,49.99992927273655,6.0,5.0,2.5,432.3786427072977,478.63145244668107,407.817900992868,258.2523382387012,299.3329964034021,432.1356941636736
4440.000000000001,33.39409516256696,-1.5585961569441906,91.00020738049696,77.83239965856013,90.85104218734776,48.89238660908899,90.52582436719383,24.665015115996027,34.06612709202961,-0.8124545449746279,33.89988913099182,-0.9947084529112544,0.8741174640583208,0.9695915446162277,2.04787849531144,3.017470039927667,3.4520189379563093,0.0136921806438854,5.0,35.55163512733793,49.999931390573295,6.0,5.0,2.5,432.3786428347244,478.6314503795285,407.8179276957461,258.25238013441094,299.3330306315966,432.1357005988804
4450.000000000001,33.39409492177911,-1.5585964262611467,91.00020117094913,77.83239462841102,90.85103590718404,48.89238829006092,90.52581787468392,24.665027649586136,34.06612713005797,-0.8124545030603372,33.89988909899846,-0.9947050005604297,0.8741173310299504,0.9695911360190712,2.0478782376083453,3.0174693736274163,3.45201870105013,0.0136921802700847,5.0,35.55163952808823,49.9999334449828,6.0,5.0,2.5,432.3786429583468,478.6314483744496,407.8179535990796,258.2524207757472,299.3330638348015,432.13570684119486
4460.000000000001,33.39409468822519,-1.5585966874871249,91.00019514728106,77.83238974839348,90.85102981503071,48.89238992070352,90.52581157654502,24.66503980782744,34.0661271669649,-0.8124544623821066,33.89988906798598,-0.9947016515283168,0.874116541411597,0.9695900069000488,2.0478764399923595,3.017466446892408,3.452018471152084,0.0136921695599517,5.0,35.55164379703223,49.99993543790623,6.0,5.0,2.5,432.37864307648215,478.6314464286261,407.8179787269113,258.25246020001606,299.3330960452886,432.13571289663577
4470.000000000001,33.3940944616398,-1.5585969409188465,91.0001893040066,77.83238501551,90.85102390528552,48.89239150246033,90.5258054669767,24.66505160218253,34.06612720275392,-0.8124544229359572,33.899889037880335,-0.9946984037449624,0.874117290179671,0.9695905918033084,2.0478782449225914,3.0174688367259,3.4520182481525694,0.0136921828974438,5.0,35.55164793821604,49.99993737104916,6.0,5.0,2.5,432.37864319271296,478.6314445427836,407.81800310209707,258.2524984443332,299.3331272888025,432.1357187690838
4480.000000000001,33.394094241833,-1.5585971867689068,91.00018363562306,77.83238042390758,90.85101817245588,48.8923930369067,90.52579954030868,24.66506304336264,34.06612723746459,-0.8124543846784035,33.899889008670286,-0.994695251993562,0.8741164698770617,0.9695894436227982,2.0478763723759164,3.0174658159987144,3.4520180319026585,0.0136921716091518,5.0,35.551651955366765,49.99993924640279,6.0,5.0,2.5,432.3786433058991,478.6314427127375,407.81802674775486,258.25253554348825,299.3331575972249,432.13572446788055
4490.000000000001,33.394094028970535,-1.5585974248518255,91.00017814597688,77.83237598005324,90.85101262039328,48.892394523227374,90.52579380051613,24.66507412400796,34.06612727110809,-0.812454347597054,33.89988898039936,-0.9946921999894583,0.8741157133908285,0.969588373803554,2.0478746478030074,3.0174630216065608,3.4520178225619134,0.0136921612713441,5.0,35.551655845976654,49.99994106291774,6.0,5.0,2.5,432.3786434208659,478.6314409455098,407.81804964893087,258.25257147355035,299.3331869559934,432.1357299862808
4500.000000000001,33.394093821987205,-1.5585976563589838,91.0001728111243,77.8323716549508,90.8510072248892,48.8923959669998,90.52578822259804,24.66508489079604,34.066127303635305,-0.8124543117460233,33.89988895277708,-0.9946892302765492,0.8741150934896058,0.9695874619515724,2.0478732420549823,3.017460704006554,3.4520176192821177,0.0136921530314346,5.0,35.55165962622152,49.99994282751288,6.0,5.0,2.5,432.378643525246,478.6314392168106,407.81807190156246,258.25260638613605,299.33321547671284,432.135735356178
4510.000000000001,33.39409362137563,-1.5585978807395122,91.00016763673968,77.83236746324377,90.85100199165376,48.89239736756576,90.5257828124132,24.66509533517017,34.066127335359724,-0.8124542767798743,33.899888926156024,-0.9946863555562117,0.8741152935147034,0.9695874663045978,2.047873755601832,3.0174612219064296,3.452017421836441,0.0136921575894523,5.0,35.551663293376976,49.99994453917134,6.0,5.0,2.5,432.37864362778015,478.6314375458018,407.8180934858773,258.2526402530432,299.3332431441744,432.13574055400704
4520.000000000001,33.39409342676371,-1.5585980984095045,91.00016261730744,77.83236339701055,90.8509969151309,48.89239872639905,90.52577756423692,24.665105466885507,34.066127366132406,-0.8124542428627137,33.89988890032658,-0.9946835654930056,0.8741154943690281,0.9695874780905892,2.0478742697811727,3.0174617478717627,3.4520172303431007,0.013692162117977,5.0,35.55166685075096,49.999946199860176,6.0,5.0,2.5,432.3786437277417,478.6314359247441,407.8181144247323,258.25267310612327,299.3332699842246,432.1357455987464
4530.000000000001,33.3940932379517,-1.558598309592412,91.00015774807004,77.83235945236595,90.85099199055132,48.89240004460186,90.52577247314176,24.665115295298,34.066127395961345,-0.812454209985674,33.8998888752454,-0.9946808583442248,0.8741139173538031,0.969585524158462,2.0478706175186407,3.017456141677102,3.452017044656856,0.0136921387568422,5.0,35.551670301661034,49.99994781089322,6.0,5.0,2.5,432.3786438255664,478.6314343520498,407.8181347370469,258.2527049757337,299.3332960210571,432.1357504936168
4540.000000000001,33.394093054808444,-1.558598514434948,91.00015302480038,77.83235562632137,90.85098721344156,48.892401323285405,90.52576753450134,24.665124829219963,34.066127424904906,-0.8124541780845219,33.899888850926885,-0.9946782323532944,0.8741193570880222,0.9695913594270132,2.0478834026672987,3.017474762094312,3.452016864317601,0.0136922252651397,5.0,35.55167364916184,49.99994937366142,6.0,5.0,2.5,432.37864391805823,478.6314328271018,407.8181544408936,258.2527358904707,299.33332127770706,432.1357552417157
4550.000000000001,33.39409287715424,-1.5585987131380534,91.00014844291496,77.8323519150943,90.85098257945668,48.89240256364343,90.52576274382936,24.66513407750301,34.066127452984574,-0.8124541471355542,33.89988882733929,-0.9946756853231592,0.8741189667733072,0.9695907338421118,2.0478825279756387,3.0174732618177504,3.45201668939452,0.0136922204124977,5.0,35.55167689636812,49.99995088957781,6.0,5.0,2.5,432.3786440083183,478.6314313483026,407.81817355432906,258.25276587900373,299.33334577747024,432.13575984704426
4560.000000000001,33.39409270481305,-1.5585989058986345,91.00014399819544,77.8323483146579,90.85097808419448,48.89240376686507,90.52575809657064,24.665143048917344,34.0661274802188,-0.8124541171184205,33.899888804452296,-0.994673214358329,0.8741187026838971,0.9695902540562013,2.0478819478723773,3.0174722019285785,3.4520165197972785,0.0136922174996799,5.0,35.551680046349986,49.99995236010432,6.0,5.0,2.5,432.3786440966538,478.6314299132388,407.818192095561,258.25279496976657,299.33336954384566,432.1357643148469
4570.000000000001,33.39409253763073,-1.5585990928890965,91.00013968654449,77.83234482193917,90.8509737235139,48.89240493405418,90.52575358844432,24.66515175171901,34.066127506636484,-0.8124540880012319,33.89988878224942,-0.994670817326096,0.8741184547877933,0.9695897978301966,2.0478814045611906,3.017471202391387,3.4520163552935488,0.0136922148039413,5.0,35.551683102014806,49.99995378659219,6.0,5.0,2.5,432.3786441824541,478.631428521009,407.8182100816449,258.2528231895479,299.33339259870286,432.1357686489735
4580.000000000001,33.394092375453475,-1.5585992742815051,91.00013550397264,77.83234143377518,90.85096949337996,48.892406066295045,90.5257492152787,24.66516019397648,34.06612753226319,-0.8124540597559076,33.89988876071115,-0.9946684920518578,0.8741182271680848,0.9695893695222556,2.047880907633054,3.01747027715531,3.452016195716599,0.0136922123902747,5.0,35.551686066193895,49.99995517036689,6.0,5.0,2.5,432.3786442657026,478.6314271704473,407.818227529246,258.25285056448206,299.3334149633802,432.1357728533524
4590.000000000001,33.39409221815317,-1.5585994502191625,91.00013144659182,77.83233814656535,90.8509653898812,48.8924071646432,90.52574497303377,24.66516838339913,34.0661275571366,-0.8124540323407814,33.89988873983757,-0.9946662362780216,0.8741171808718465,0.9695880383534694,2.047878491583975,3.017466529937445,3.4520160408331257,0.0136921971180531,5.0,35.551688941589646,49.999956512738265,6.0,5.0,2.5,432.3786443446658,478.6314258595182,407.818244454536,258.25287711959936,299.33343665996097,432.1357769320121
4600.000000000001,33.394092065535986,-1.5585996209188124,91.00012751077328,77.83233495882428,90.8509614092795,48.89240823003741,90.52574085783564,24.665176327693587,34.06612758124879,-0.8124540057647209,33.89988871956374,-0.9946640489593505,0.8741181306996033,0.9695889264638816,2.0478807509885715,3.017469677452453,3.4520158906181377,0.0136922130797629,5.0,35.55169173092787,49.999957814800496,6.0,5.0,2.5,432.37864442308006,478.6314245895581,407.81826087266177,258.2529028798524,299.33345770417753,432.1357808869835
4610.000000000001,33.39409191748235,-1.5585997865142076,91.00012369270908,77.83233186622668,90.85095754781602,48.89240926359065,90.52573686580712,24.66518403414318,34.06612760463377,-0.8124539799901527,33.89988869989168,-0.9946619260463192,0.874117125361707,0.9695876508277664,2.0478784288593204,3.017466079687087,3.452015744959199,0.0136921983835171,5.0,35.551694436731395,49.99995907798007,6.0,5.0,2.5,432.3786444995994,478.63142335719806,407.818276799596,258.2529278688809,299.33347811879764,432.1357847254879
4620.000000000001,33.39409177386092,-1.5585999471522314,91.00011998894422,77.83232886593339,90.8509538019332,48.892410266204536,90.52573299326734,24.665191509891315,34.06612762731622,-0.8124539549899055,33.899888680808445,-0.9946598663181588,0.8741169563743939,0.9695873076930476,2.047878065152557,3.0174653728456047,3.452015603679917,0.0136921967565239,5.0,35.55169706153822,49.99996030334109,6.0,5.0,2.5,432.3786445737079,478.6314221612527,407.8182922497891,258.2529521098438,299.33349792300737,432.1357884497378
4630.000000000001,33.394091634552936,-1.5586001029657837,91.00011639606036,77.8323259554761,90.85095016819189,48.892411238813565,90.5257292366608,24.665198761872546,34.066127649332444,-0.8124539307239046,33.89988866231093,-0.9946578686389104,0.87411683143636,0.9695870180728464,2.04787780366556,3.0174648217384066,3.452015466605385,0.0136921957888911,5.0,35.55169960778744,49.99996149201593,6.0,5.0,2.5,432.3786446453017,478.63142100113726,407.8183072374925,258.2529756252276,299.3335171353736,432.1357920617675
4640.000000000001,33.39409149941882,-1.5586002541108996,91.00011291080214,77.83232313214465,90.85094664330306,48.89241218228068,90.52572559258664,24.66520579665979,34.066127670691564,-0.8124539071822595,33.89988864436908,-0.994655931469424,0.874116553865113,0.9695865636776484,2.047877183662987,3.017463747340636,3.4520153336511097,0.0136921924008387,5.0,35.551702077782295,49.99996264505609,6.0,5.0,2.5,432.3786447148795,478.63141987567406,407.8183217761869,258.2529984363296,299.33353577191434,432.1357955644007
4650.000000000001,33.39409136833516,-1.558600400725652,91.00010952986402,77.83232039332512,90.8509432239152,48.89241309751094,90.52572205758165,24.665212620887527,34.066127691415005,-0.8124538843411528,33.89988862696966,-0.994654052283522,0.8741165643044305,0.969586433109678,2.0478772374524152,3.0174636705620927,3.452015204589116,0.0136921934951181,5.0,35.55170447384455,49.999963763586095,6.0,5.0,2.5,432.3786447812123,478.63141878390576,407.8183358797402,258.25302056466154,299.3335538499682,432.1357989621792
4660.000000000001,33.39409124116184,-1.5586005429668148,91.00010625022512,77.8323177370675,90.85093990699124,48.8924139853096,90.52571862850252,24.665219240687406,34.066127711506155,-0.8124538621970032,33.89988861007525,-0.9946522289830568,0.8741159571326712,0.9695856217434484,2.047875843413222,3.0174614651566705,3.452015079389161,0.0136921848871631,5.0,35.55170679812886,49.9999648485972,6.0,5.0,2.5,432.3786448461977,478.631417725714,407.8183495606421,258.25304203012706,299.3335713850985,432.1358022589416
4670.000000000001,33.39409111778928,-1.558600680956829,91.00010306870163,77.83231516043321,90.85093668927816,48.89241484655281,90.52571530199094,24.66522566237024,34.0661277309873,-0.8124538407251974,33.89988859368065,-0.9946504587705932,0.874116289286135,0.9695858564007116,2.047876649130748,3.0174625055314594,3.4520149578675987,0.0136921909655269,5.0,35.551709052833985,49.99996590117655,6.0,5.0,2.5,432.3786449085259,478.63141669945145,407.8183628323344,258.2530628531911,299.3335883954842,432.13580545969273
4680.000000000001,33.39409099812363,-1.5586008148007977,91.0000999825264,77.83231265956287,90.85093356801906,48.89241568195854,90.52571207519324,24.66523189151001,34.06612774989511,-0.8124538198853202,33.89988857778705,-0.9946487431565744,0.874115611235163,0.9695849746051264,2.04787508754708,3.0174600621522054,3.452014840334912,0.0136921811952863,5.0,35.551711239925226,49.999966922206845,6.0,5.0,2.5,432.3786449716114,478.63141570143375,407.8183757061031,258.2530830519217,299.33360489972523,432.135808561736
4690.000000000001,33.39409088206197,-1.5586009446137157,91.00009698881648,77.83231023354136,90.85093054020504,48.89241649236004,90.52570894499992,24.665237934097487,34.06612776825182,-0.8124537996528147,33.89988856238895,-0.9946470793084928,0.8741181741571526,0.969587691585834,2.047881117993356,3.017468809579189,3.452014726142389,0.0136922221655916,5.0,35.55171336152,49.99996791267324,6.0,5.0,2.5,432.3786450303028,478.6314147331794,407.8183881944781,258.25310264574875,299.3336209096869,432.1358115701394
4700.000000000001,33.39409076944979,-1.558601070568443,91.00009408476416,77.83230788150865,90.85092760310786,48.89241727844183,90.5257059085892,24.66524379582768,34.06612778604211,-0.8124537800446204,33.8998885474273,-0.9946454657459184,0.8741189187931193,0.96958839547184,2.0478828877263,3.01747128319814,3.4520146153160827,0.0136922346291642,5.0,35.55171541963,49.99996887337375,6.0,5.0,2.5,432.37864508838265,478.6314137962223,407.8184003085162,258.25312165309896,299.3336364368787,432.13581448769474
4710.000000000001,33.394090660205606,-1.5586011927561572,91.00009126758653,77.83230559954137,90.85092475390503,48.892418041048415,90.52570296304768,24.66524948206512,34.0661278032953,-0.8124537610283937,33.89988853291046,-0.9946438992479898,0.8741182915803724,0.9695875813350664,2.047881442776234,3.0174690241113007,3.452014507848626,0.0136922255803006,5.0,35.55171741610178,49.999969805413855,6.0,5.0,2.5,432.37864514484886,478.6314128867846,407.81841206024,258.2531400914105,299.3336514996836,432.13581732012807
4720.000000000001,33.39409055424346,-1.5586013112729802,91.00008853477054,77.83230338587737,90.8509219900157,48.892418780836806,90.52570010570408,24.66525499806056,34.0661278200408,-0.8124537425717903,33.899888518839326,-0.994642379608308,0.8741180152443221,0.9695871599332893,2.047880819109074,3.0174679790423635,3.4520144035687905,0.0136922220042408,5.0,35.551719352814416,49.99997070955976,6.0,5.0,2.5,432.3786451991839,478.6314120045264,407.8184234601556,258.2531579776951,299.3336661126924,432.1358200678075
4730.000000000001,33.39409045162788,-1.558601426046664,91.00008588823094,77.83230124490393,90.85091931339956,48.8924194974897,90.52569733858228,24.66526034005869,34.06612783627309,-0.812453724680779,33.89988850521746,-0.9946409086483072,0.8741169693316355,0.9695858885998994,2.0478783917700345,3.0174642803699334,3.452014302704977,0.0136922063499608,5.0,35.55172122847159,49.999971585411856,6.0,5.0,2.5,432.3786452573496,478.63141115495847,407.8184345010776,258.2531752997446,299.3336802688648,432.135822727472
4740.000000000001,33.394090351814015,-1.5586015376867408,91.00008331595008,77.83229915701878,90.85091671188464,48.89242019339497,90.52569464912496,24.665265530776708,34.06612785191682,-0.8124537074385216,33.89988849187418,-0.9946394754992413,0.874116433188822,0.96958518573129,2.0478771581479007,3.0174623438791914,3.452014204642432,0.0136921986606513,5.0,35.551723050853525,49.99997243599655,6.0,5.0,2.5,432.3786453034433,478.6314103171812,407.81844522942737,258.25319213146463,299.3336940191674,432.1358253189524
4750.000000000001,33.39409025512294,-1.5586016458340168,91.00008082137984,77.83229713687354,90.85091418893816,48.89242086853892,90.52569204086574,24.665270566281663,34.0661278672447,-0.8124536905443733,33.8998884790692,-0.9946380914952327,0.8741166635120121,0.969585336334277,2.0478777193282403,3.0174630556625166,3.452014109351264,0.0136922029549346,5.0,35.55172481886865,49.99997326106456,6.0,5.0,2.5,432.3786453525594,478.63140951275614,407.818455634882,258.2532084596497,299.3337073569897,432.135827821361
4760.000000000001,33.39409016130144,-1.558601750771686,91.00007840148736,77.83229517696718,90.8509117415278,48.89242152367484,90.52568951069696,24.66527545097284,34.06612788208968,-0.81245367418245,33.899888466621974,-0.9946367464489752,0.8741164305790291,0.9695849762294242,2.047877194608017,3.0174621708374416,3.452014016986988,0.0136921999725073,5.0,35.551726533910255,49.999974061744126,6.0,5.0,2.5,432.37864540084126,478.631408732005,407.8184657296929,258.2532242988081,299.3337202957409,432.1358302533368
4770.000000000001,33.39409007027318,-1.558601852585241,91.00007605404112,77.83229327550674,90.85090936738274,48.89242215923248,90.52568705627142,24.66528018932132,34.066127896471826,-0.8124536583306962,33.8998884545308,-0.994635440706304,0.8741164466160862,0.9695848953363116,2.0478772525770887,3.0174621479134003,3.4520139274289114,0.0136922008701802,5.0,35.55172819760429,49.99997483849779,6.0,5.0,2.5,432.37864544786015,478.6314079742321,407.8184755224498,258.2532396634666,299.3337328480852,432.1358326142674
4780.000000000001,33.39408998197564,-1.558601951344485,91.00007377691496,77.83229143084611,90.85090706428772,48.89242277573948,90.5256846752976,24.66528478580591,34.066127910427134,-0.8124536429493218,33.89988844280673,-0.9946341744325196,0.8741195606372384,0.9695882537348784,2.0478845678914914,3.0174728216263698,3.4520138405627416,0.0136922502755274,5.0,35.55172981149366,49.9999755919593,6.0,5.0,2.5,432.3786454934096,478.63140723888233,407.8184850220098,258.25325456812817,299.3337450252159,432.1358349038297
4790.000000000001,33.39408989655317,-1.5586020468880406,91.00007157385988,77.8322896459976,90.85090483617977,48.89242337216552,90.52568237184948,24.665289232591988,34.066127923927816,-0.8124536280690791,33.89988843146422,-0.9946329497681176,0.874119445642911,0.9695880335891944,2.0478843176826684,3.017472351271863,3.4520137566011075,0.0136922490813211,5.0,35.55173137281372,49.99997632086598,6.0,5.0,2.5,432.3786455382054,478.63140652712286,407.8184942122351,258.25326898737563,299.333756806262,432.1358371181664
4800.000000000001,33.394089813450165,-1.5586021398372625,91.00006943077288,77.83228791004262,90.85090266873692,48.8924239522799,90.5256801311186,24.665293558273504,34.06612793705516,-0.8124536136003258,33.89988842042333,-0.994631758549758,0.8741186705186031,0.969587083722568,2.047882520342087,3.017469604064656,3.4520136748416888,0.0136922375299064,5.0,35.55173289160149,49.9999770298478,6.0,5.0,2.5,432.37864558106907,478.63140583527206,407.81850315192287,258.2532830139346,299.33376826449967,432.1358392720492
4810.000000000001,33.39408973284857,-1.5586022299887643,91.000067351854,77.83228622591412,90.85090056618284,48.892424515066175,90.52567795747048,24.665297754469066,34.066127949801825,-0.8124535995511906,33.89988840972658,-0.9946306027283072,0.874118305806134,0.9695865917851988,2.0478816839622622,3.017468275747461,3.4520135955334728,0.0136922323895666,5.0,35.551734364917245,49.9999777176626,6.0,5.0,2.5,432.3786456224967,478.63140516387296,407.81851182414135,258.2532966206121,299.3337793807383,432.1358413618892
4820.000000000001,33.394089654661954,-1.5586023174391244,91.00006533522676,77.83228459225853,90.85089852660616,48.89242506099122,90.52567584892743,24.66530182498548,34.066127962167485,-0.8124535859219008,33.89988839935111,-0.9946294816852512,0.874118933773931,0.9695872035622108,2.047883172686031,3.0174703762482418,3.4520135185958973,0.0136922427814517,5.0,35.55173579411468,49.999978384862736,6.0,5.0,2.5,432.3786456626447,478.6314045126106,407.81852023658337,258.25330981976214,299.3337901642544,432.13584338884857
4830.000000000001,33.39408957903731,-1.5586024020239506,91.0000633846214,77.83228301215355,90.850896553817,48.89242558904749,90.5256738094328,24.66530576214712,34.066127974127504,-0.8124535727397982,33.899888389316054,-0.9946283972700484,0.8741189442126905,0.9695871331337356,2.047883214074536,3.017470347208272,3.45201344414984,0.0136922434820172,5.0,35.55173717648421,49.99997903023439,6.0,5.0,2.5,432.3786457011713,478.6314038827856,407.81852837358593,258.2533225865186,299.33380059513973,432.1358453495764
4840.000000000001,33.39408950543866,-1.5586024843427708,91.00006148671356,77.83228147483038,90.85089463433384,48.89242610276813,90.52567182504666,24.665309592918906,34.06612798574931,-0.8124535599304181,33.89988837953453,-0.9946273423145726,0.8741185184257123,0.9695865810665344,2.0478822330304967,3.017468814097032,3.4520133717467667,0.0136922373351219,5.0,35.551738521492666,49.99997965807415,6.0,5.0,2.5,432.3786457392018,478.63140327013616,407.8185362904315,258.2533350082802,299.3338107423048,432.135847257088
4850.000000000001,33.39408943405031,-1.5586025641893573,91.00005964556486,77.83227998338742,90.85089277224549,48.89242660118225,90.52566989999518,24.66531330915689,34.066127997032204,-0.812453547494556,33.89988837005518,-0.9946263183893506,0.8741185320475353,0.9695865187813832,2.047882280947056,3.017468799728439,3.4520133015145205,0.0136922380555561,5.0,35.551739826276446,49.999980267219314,6.0,5.0,2.5,432.37864577605234,478.6314026756463,407.8185439707879,258.2533470586548,299.3338205869435,432.1358491084538
4860.000000000001,33.394089364810014,-1.5586026416333991,91.00005785960072,77.8322785365716,90.8508909659819,48.89242708464656,90.5256680326571,24.66531691401377,34.06612800798416,-0.8124535354234581,33.89988836086859,-0.9946253255167788,0.8741180120355907,0.969585866902255,2.047881078191515,3.01746694509377,3.452013233392691,0.0136922304019553,5.0,35.55174109197412,49.99998085808062,6.0,5.0,2.5,432.3786458117663,478.6314020988436,407.818551420857,258.25335874786066,299.3338301375604,432.13585090366047
4870.000000000001,33.39408929776815,-1.558602716618566,91.000056130022,77.83227713871673,90.85088921675904,48.892427553074405,90.525666224286,24.66532040520173,34.066128018617384,-0.8124535237037095,33.89988835198767,-0.9946243648403198,0.8741168118257168,0.969584462927359,2.047878281293644,3.0174627442210022,3.45201316734614,0.0136922120775444,5.0,35.551742317795856,49.999981430581386,6.0,5.0,2.5,432.3786458498786,478.63140154591366,407.81855863665845,258.25337006846365,299.3338393899988,432.13585264063374
4880.000000000001,33.39408923245286,-1.5586027896725907,91.0000544486794,77.8322757720714,90.850887516299,48.89242800778203,90.52566446635048,24.66532379750703,34.06612802876089,-0.8124535125236889,33.89988834318367,-0.9946234255515376,0.8741169237863718,0.9695845164590344,2.0478785584586907,3.0174630749177247,3.452013103518371,0.0136922142958097,5.0,35.55174350870601,49.99998198639622,6.0,5.0,2.5,432.378645880805,478.63140099499424,407.8185656484309,258.25338106865064,299.3338483744291,432.1358543392432
4890.000000000001,33.39408916952058,-1.558602860061228,91.00005282387542,77.83227445727323,90.85088587300557,48.89242844751482,90.52566276748462,24.665327077651,34.06612803879253,-0.8124535014669617,33.89988833489486,-0.9946225264478696,0.8741173453459334,0.9695849157106852,2.0478795599930484,3.0174644757037337,3.452013041234832,0.0136922213453775,5.0,35.551744660433144,49.9999825237291,6.0,5.0,2.5,432.37864591138185,478.6314004727613,407.818572425834,258.253391704854,299.3338570629007,432.13585596482994
4900.000000000001,33.39408910837125,-1.5586029284556844,91.00005124695424,77.8322731803603,90.85088427801772,48.89242887454242,90.5256611185682,24.665330260380983,34.06612804844439,-0.8124534908288296,33.89988832676642,-0.99462164758836,0.8741232760183772,0.9695914278089144,2.0478934680653755,3.017484895874289,3.4520129810739086,0.0136923146779305,5.0,35.55174577784703,49.99998304571642,6.0,5.0,2.5,432.37864594345456,478.63139996443135,407.81857900496885,258.2534020253452,299.33386549965115,432.135857553882
4910.000000000001,33.394089049017566,-1.558602994841749,91.000049717296,77.83227194058287,90.85088273104888,48.892429288371765,90.52565951929652,24.665333347680644,34.06612805777179,-0.8124534805482994,33.8998883188441,-0.9946207976863092,0.8741195076248027,0.9695871835605492,2.047884652793486,3.017471836354036,3.45201292275612,0.0136922560710408,5.0,35.55174686179896,49.99998355143907,6.0,5.0,2.5,432.3786459735233,478.6313994693791,407.81858538454566,258.25341203632286,299.3338736742332,432.1358590907336
4920.000000000001,33.39408899172762,-1.558603058919573,91.00004823924108,77.83227074370012,90.8508812362554,48.892429688544325,90.5256579739556,24.665336331298363,34.06612806685725,-0.8124534705344787,33.899888311259026,-0.9946199767359758,0.8741162843259129,0.9695835460990362,2.047877114082072,3.017460660181108,3.4520128663522898,0.0136922059880873,5.0,35.551747909383835,49.999984040486936,6.0,5.0,2.5,432.37864600348746,478.6313989928733,407.8185915502594,258.2534217110251,299.33388157763204,432.1358605750602
4930.000000000001,33.39408893573143,-1.558603121550334,91.0000467949764,77.83226957315651,90.85087977551204,48.89243007958953,90.52565646381537,24.665339246731666,34.06612807571675,-0.8124534607696319,33.89988830383163,-0.994619173484466,0.8741185890711546,0.9695860418375348,2.047882526202636,3.017468568040171,3.4520128112668984,0.0136922424876517,5.0,35.55174893302217,49.9999845184048,6.0,5.0,2.5,432.3786460317736,478.6313985254973,407.8185975754739,258.25343116467525,299.3338893009056,432.1358620274031
4940.000000000001,33.394088881423464,-1.5586031822928137,91.0000453939911,77.83226843830397,90.85087835858064,48.89243045893125,90.52565499896691,24.665342074853807,34.06612808432343,-0.8124534512834883,33.8998882966384,-0.9946183951362286,0.8741190828631918,0.9695865306573462,2.047883695214801,3.017470225872147,3.4520127577908166,0.0136922506082005,5.0,35.551749926037644,49.999984981993805,6.0,5.0,2.5,432.3786460595068,478.63139807318487,407.8186034200807,258.2534403351832,299.33389679298256,432.1358634347073
4950.000000000001,33.394088828731306,-1.55860324122807,91.00004403488236,77.83226733743794,90.85087698402488,48.89243082691706,90.52565357793016,24.665344818285178,34.06612809266291,-0.8124534420918508,33.89988828965011,-0.99461763978519,0.8741185878890869,0.9695859244857976,2.047882547388617,3.017468471874415,3.452012705920501,0.0136922432291216,5.0,35.551750889301616,49.9999854317208,6.0,5.0,2.5,432.3786460865397,478.63139763450494,407.8186090898484,258.2534492310876,299.3339040601925,432.13586480045166
4960.000000000001,33.394088777615174,-1.5586032984005556,91.00004271642388,77.83226626943576,90.85087565057704,48.89243118387849,90.52565219939208,24.665347479597244,34.06612810075124,-0.8124534331770404,33.89988828286961,-0.9946169068145992,0.8741183187146766,0.969585570484894,2.047881928217669,3.0174674987025627,3.452012655608814,0.0136922393758124,5.0,35.551751823724544,49.99998586798159,6.0,5.0,2.5,432.37864611275575,478.63139720883817,407.8186145899713,258.25345786073024,299.33391111002254,432.13586612572686
4970.000000000001,33.39408872813816,-1.558603353739727,91.0000414392485,77.83226523477965,90.850874358888,48.89243152976882,90.52565086403948,24.665350056964545,34.066128108598235,-0.8124534245282008,33.89988827632931,-0.99461619522026,0.8741180996269694,0.9695852737170604,2.0478814259550453,3.017466699672106,3.452012606717344,0.0136922362949725,5.0,35.55175272864193,49.99998629080716,6.0,5.0,2.5,432.3786461357089,478.63139679633673,407.8186199183135,258.25346621825787,299.333917946648,432.1358674122454
4980.000000000001,33.394088680098015,-1.5586034074718214,91.00004020285164,77.83226423352983,90.85087310843024,48.89243186410897,90.52564957130043,24.665352552299964,34.06612811608088,-0.8124534162809027,33.899888269858714,-0.9946155084148812,0.8741179604718099,0.9695850674593052,2.047881110761988,3.0174661782212926,3.452012559715166,0.0136922344563077,5.0,35.551753604730834,49.99998669936281,6.0,5.0,2.5,432.3786461629658,478.6313963976447,407.81862507436085,258.2534743097556,299.3339245493248,432.135868654348
4990.000000000001,33.39408863344693,-1.5586034596502143,91.00003899909248,77.83226325849392,90.85087189098564,48.89243218994631,90.52564831268816,24.665354982188774,34.06612812348487,-0.8124534081203478,33.89988826368714,-0.994614839529106,0.8741177254198879,0.9695847561416432,2.0478805705422887,3.017465326683932,3.452012513800099,0.0136922311060019,5.0,35.55175445785176,49.99998709758808,6.0,5.0,2.5,432.3786461872946,478.6313960091039,407.81863009569287,258.2534821889648,299.3339309852098,432.13586986371166
5000.000000000001,33.39408858820027,-1.5586035102578537,91.00003783148912,77.83226231248777,90.85087071011756,48.89243250611304,90.52564709188702,24.665357339235584,34.066128130671345,-0.8124534001995584,33.89988825770676,-0.994614190610548,0.8741170337941425,0.9695839398997876,2.0478789603647005,3.0174629002644884,3.4520124692766374,0.0136922205940418,5.0,35.55175528544942,49.99998748396053,6.0,5.0,2.5,432.3786462107543,478.6313956317923,407.8186349666814,258.2534898319445,299.3339372304185,432.13587103695625
5010.000000000001,33.39408854430035,-1.558603559359142,91.00003669882943,77.83226139472703,90.85086956457364,48.89243281281136,90.52564590760484,24.66535962565416,34.06612813763339,-0.8124533925260947,33.89988825189717,-0.9946135615513184,0.874117107677194,0.9695839742283172,2.047879143296268,3.017463117524585,3.452012426050029,0.0136922220632784,5.0,35.55175608826363,49.99998785876426,6.0,5.0,2.5,432.37864623290017,478.63139526565647,407.8186396919156,258.25349724593246,299.33394328824767,432.13587217432655
5020.000000000001,33.39408850178812,-1.558603606908321,91.0000356014244,77.83226050576792,90.85086845469912,48.89243311005828,90.52564476021456,24.66536184012801,34.066128144374275,-0.8124533850963757,33.899888246276355,-0.9946129496218532,0.8741168908152354,0.9695836874682524,2.0478786446495154,3.017462332117768,3.4520123839542385,0.0136922189675321,5.0,35.55175686576297,49.99998822217481,6.0,5.0,2.5,432.3786462515076,478.6313949113249,407.81864427044,258.2535044267399,299.3339491630994,432.1358732806472
5030.000000000001,33.39408846048379,-1.558603653106502,91.00003453936688,77.83225964562995,90.85086738056124,48.89243339714,90.52564364975696,24.66536398354929,34.0661281507677,-0.8124533780496109,33.89988824067902,-0.9946123596653252,0.8741168320405706,0.9695835777211737,2.0478785162995576,3.017462094020732,3.452012343677968,0.0136922183402455,5.0,35.55175761828633,49.99998857296447,6.0,5.0,2.5,432.37864627612765,478.6313945687312,407.81864869896367,258.2535113771148,299.33395483151327,432.135874347697
5040.000000000001,33.394088420611006,-1.5586036977035178,91.00003350962623,77.83225881128486,90.85086633912114,48.892433675925695,90.52564257309912,24.665366062336943,34.06612815713663,-0.8124533710299033,33.899888235437,-0.9946117882805652,0.8741163008474918,0.9695829452175176,2.0478772807500447,3.0174602259675622,3.452012304360427,0.0136922103031367,5.0,35.551758348161,49.99998891366464,6.0,5.0,2.5,432.37864629610254,478.6313942359048,407.8186529946024,258.25351811781087,299.3339603390184,432.1358753807004
5050.000000000001,33.39408838172947,-1.5586037411918028,91.00003250636672,77.83225799866409,90.8508653244384,48.89243394759944,90.52564152410122,24.66536808769621,34.06612816331166,-0.8124533642238703,33.89988823029628,-0.9946112309825708,0.8741167890518594,0.9695834445606248,2.047878433216434,3.017461877777059,3.452012266061212,0.0136922182266455,5.0,35.55175905929076,49.99998924567512,6.0,5.0,2.5,432.37864631603776,478.6313939121012,407.8186571800952,258.2535246852603,299.3339657040383,432.1358763883053
5060.000000000001,33.39408834399113,-1.5586037834015087,91.00003153310942,77.83225721029999,90.85086434011602,48.89243421114696,90.52564050649256,24.665370052275247,34.066128169279224,-0.8124533576465183,33.89988822528685,-0.9946106895066577,0.8741165889636991,0.969583181702432,2.047877972905096,3.017461154607528,3.452012228923433,0.0136922153604651,5.0,35.55175974908752,49.99998956778074,6.0,5.0,2.5,432.3786463354373,478.63139359790347,407.8186612403623,258.25353105564926,299.33397090798223,432.13587736734337
