time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
5070.000000000001,33.39408830738261,-1.5586038243474718,91.00003058893329,77.83225644546496,90.85086338520028,48.892434466789325,90.5256395192864,24.66537195809576,34.066128175067554,-0.8124533512666972,33.89988822042804,-0.9946101638671508,0.8741166452522946,0.9695832044431096,2.0478781129771937,3.017461317420304,3.4520121928914644,0.0136922165021548,5.0,35.55176041825382,49.999989880221904,6.0,5.0,2.5,432.3786463541522,478.6313932930468,407.8186651791936,258.25353723552576,299.33397595683743,432.13587831773697
5080.000000000001,33.39408827206941,-1.5586038638446666,91.00002967740846,77.8322557070923,90.85086246331036,48.89243471359839,90.52563856622288,24.66537379807511,34.06612818068427,-0.8124533450760508,33.89988821576759,-0.9946096583900044,0.8741165689600867,0.9695830814910508,2.047877942143128,3.0174610236341786,3.452012158085473,0.0136922155580308,5.0,35.551761064304856,49.999990181830015,6.0,5.0,2.5,432.3786463719951,478.6313929987553,407.8186689818326,258.25354320187813,299.33398083269674,432.1358792316445
5090.000000000001,33.39408823776103,-1.5586039022180105,91.0000287929715,77.8322549904767,90.8508615688198,48.89243495297632,90.52563764148732,24.66537558317168,34.06612818609008,-0.8124533391178375,33.89988821119756,-0.9946091662853292,0.8741163291197662,0.9695827782921812,2.0478773879647263,3.017460166256908,3.452012124399375,0.0136922120449432,5.0,35.55176169105482,49.999990474394046,6.0,5.0,2.5,432.3786463901326,478.6313927128889,407.818672671041,258.2535489903099,299.3339855602472,432.1358801214584
5100.000000000001,33.394088204345685,-1.558603939592501,91.00002793081325,77.83225429191106,90.85086069685478,48.892435186372886,90.52563674003817,24.66537732341328,34.06612819138733,-0.8124533332792794,33.899888206773134,-0.9946086870073144,0.8741164079968458,0.9695828295422082,2.047877580259083,3.017460409801292,3.452012091520172,0.0136922135179793,5.0,35.55176230206632,49.999990759636255,6.0,5.0,2.5,432.3786464072937,478.631392434222,407.8186762675453,258.253554633268,299.3339901708026,432.13588098801046
5110.000000000001,33.39408817194395,-1.5586039758332504,91.00002709453756,77.83225361432682,90.85085985103647,48.89243541276386,90.52563586561811,24.665379011497865,34.06612819653529,-0.812453327605283,33.89988820249313,-0.9946082227596662,0.8741178161728324,0.9695843563381068,2.0478808865635707,3.017465242901677,3.452012059556349,0.0136922358058386,5.0,35.55176289477237,49.99999103630955,6.0,5.0,2.5,432.378646423028,478.6313921639377,407.8186797561763,258.25356010710425,299.33399464345536,432.1358818273753
5120.000000000001,33.394088140789336,-1.5586040106791188,91.00002629137543,77.8322529640177,90.85085903876876,48.892435630168166,90.52563502588568,24.665380632552058,34.06612820144651,-0.8124533221922547,33.89988819834416,-0.9946077759224748,0.8741165167788394,0.9695828812840286,2.047877849339673,3.017460730623702,3.4520120289491696,0.0136922156733183,5.0,35.551763463922605,49.99999130202184,6.0,5.0,2.5,432.3786464398953,478.6313919051241,407.81868310639913,258.25356536359845,299.3339989367745,432.1358826353351
5130.000000000001,33.39408811042744,-1.5586040446384004,91.0000255081952,77.83225232953339,90.85085824668164,48.89243584216815,90.525634207016,24.665382213338944,34.06612820625039,-0.8124533168974608,33.89988819431669,-0.994607340569132,0.8741165182227334,0.9695828499620268,2.04787785952666,3.0174607094886867,3.452011999068308,0.0136922159116088,5.0,35.55176401894107,49.99999156111846,6.0,5.0,2.5,432.3786464554104,478.63139165213806,407.8186863733694,258.25357048950605,299.33400312451334,432.1358834224929
5140.000000000001,33.394088080815706,-1.5586040777586163,91.00002474441987,77.83225171081574,90.85085747418856,48.892436048917936,90.52563340840148,24.665383755007326,34.0661282109347,-0.8124533117344868,33.899888190387856,-0.9946069160093884,0.8741179104543105,0.9695843621375022,2.0478811278779427,3.0174654900154447,3.452011969926528,0.0136922379299427,5.0,35.55176456022821,49.999991813799,6.0,5.0,2.5,432.3786464706105,478.63139140549976,407.8186895595017,258.25357548859057,299.33400720854155,432.13588419013774
5150.000000000001,33.39408805209005,-1.5586041098877672,91.000024003477,77.83225111059913,90.8508567248233,48.89243624948233,90.52563263369808,24.665385250532957,34.066128215478344,-0.8124533067265814,33.89988818657621,-0.994606504109356,0.8741177270375987,0.9695841275420176,2.047880704606198,3.017464832148216,3.4520119416574007,0.0136922352609285,5.0,35.55176508531076,49.999992058919474,6.0,5.0,2.5,432.37864648535776,478.6313911662424,407.8186926502616,258.25358033803576,299.33401117034435,432.1358849348933
5160.000000000001,33.394088024223926,-1.5586041410555254,91.00002328471268,77.83225052834212,90.85085599788698,48.892436444044506,90.52563188218188,24.66538670129393,34.066128219885584,-0.8124533018689702,33.89988818287842,-0.9946061045216652,0.8741176190736598,0.9695839775722012,2.0478804579131986,3.017464435485399,3.4520119142354506,0.0136922337677084,5.0,35.551765594678216,49.99999229670119,6.0,5.0,2.5,432.3786464996672,478.6313909341352,407.81869564851615,258.2535850423207,299.3340150136566,432.1358856573853
5170.000000000001,33.39408799719235,-1.5586041712898575,91.00002258746132,77.83224996351737,90.8508552927114,48.892436632782726,90.52563115316228,24.6653881086192,34.06612822416113,-0.8124532971565372,33.899888179291665,-0.9946057169300389,0.8741173899472207,0.9695836941120312,2.047879927174744,3.017463621286775,3.4520118876355608,0.0136922303706697,5.0,35.55176608879924,49.99999252736336,6.0,5.0,2.5,432.37864651357137,478.6313907089857,407.8186985570203,258.25358960577745,299.33401874197534,432.1358863581887
5180.000000000001,33.39408797112969,-1.5586042004404703,91.0000219149626,77.8322494189157,90.85085461256868,48.89243681483532,90.52563045002368,24.665389465982567,34.06612822829245,-0.8124532926030382,33.89988817584148,-0.9946053431999644,0.8741172230154449,0.9695834806653568,2.0478795418951226,3.0174630225604795,3.452011861922967,0.0136922279407905,5.0,35.55176656536679,49.99999274988107,6.0,5.0,2.5,432.37864652644737,478.631390492124,407.81870136233874,258.2535940072175,299.33402233880696,432.1358870339079
5190.000000000001,33.39408794580147,-1.5586042287696389,91.00002126230284,77.83224889002571,90.85085395248908,48.892436991447255,90.52562976762604,24.66539078321876,34.06612823227005,-0.8124532882189897,33.8998881724572,-0.9946049799820572,0.8741171014645945,0.969583318422236,2.0478792628385007,3.0174625812607365,3.4520118370924657,0.0136922262168163,5.0,35.55176702783615,49.99999296572821,6.0,5.0,2.5,432.3786465400884,478.63139028104825,407.8187040845975,258.25359827854857,299.3340258271553,432.1358876906992
5200.000000000001,33.394087921125525,-1.5586042563692786,91.000020625624,77.83224837406196,90.85085330857471,48.89243716379127,90.52562910193984,24.665392068310208,34.0661282361812,-0.8124532839082121,33.8998881691898,-0.9946046260228628,0.8741168878004278,0.9695830546611852,2.0478787678123407,3.0174618224735266,3.452011812821138,0.0136922230453957,5.0,35.551767479035846,49.999993176358885,6.0,5.0,2.5,432.3786465527464,478.63139007510046,407.8187067404375,258.25360244563325,299.334029232203,432.1358883306716
5210.000000000001,33.394087897359306,-1.5586042829513644,91.00002001256212,77.83224787883142,90.85085268855246,48.89243732984693,90.52562846095992,24.665393305392968,34.06612823993445,-0.8124532797714323,33.89988816603217,-0.9946042844798626,0.8741164805801868,0.9695825771818316,2.047877819037899,3.0174603962197306,3.452011789340613,0.0136922168349222,5.0,35.5517679133647,49.99999337935941,6.0,5.0,2.5,432.3786465655157,478.63138987954,407.8187092981972,258.2536064570889,299.33403251439586,432.1358889482062
5220.000000000001,33.39408787418692,-1.5586043088692918,91.0000194165396,77.83224739467704,90.8508520857528,48.89243749089388,90.5256278377842,24.665394507978306,34.066128243514314,-0.8124532758257602,33.89988816289298,-0.99460395255835,0.8741164843709915,0.9695825563471576,2.0478778331605154,3.0174603895076726,3.452011766691504,0.0136922170588519,5.0,35.551768335540714,49.99999357617981,6.0,5.0,2.5,432.3786465766266,478.6313896847796,407.8187117831884,258.253610356713,299.33403569657446,432.13588954852406
5230.000000000001,33.39408785174839,-1.5586043339664002,91.00001883615144,77.83224693124725,90.8508514987594,48.892437648461566,90.52562723093544,24.66539568003901,34.0661282471644,-0.812453271802667,33.89988815998122,-0.9946036320285998,0.8741165718841352,0.9695826290581016,2.0478780430335743,3.017460672091676,3.452011744369082,0.0136922185881721,5.0,35.55176874712629,49.99999376875349,6.0,5.0,2.5,432.378646595194,478.63138950896825,407.8187142062481,258.25361415718703,299.3340388097609,432.1358901279344
5240.000000000001,33.39408783000907,-1.5586043582814568,91.00001827806578,77.83224647310976,90.85085093433744,48.89243779899675,90.52562664745352,24.665396805065143,34.06612825043368,-0.812453268199306,33.8998881569815,-0.9946033176976812,0.8741164898371406,0.9695825145491208,2.047877855837516,3.0174603703866367,3.452011723230194,0.0136922174576503,5.0,35.551769141959426,49.99999395282248,6.0,5.0,2.5,432.37864659957967,478.63138931832543,407.81871653190416,258.25361780545296,299.3340417880992,432.13589069650527
5250.000000000001,33.39408780887835,-1.558604381915757,91.00001773419724,77.83224603203068,90.850850384282,48.892437945934205,90.52562607879686,24.665397902908182,34.06612825372745,-0.8124532645690009,33.89988815413914,-0.9946030166993864,0.8741164897641409,0.969582491625078,2.047877860401856,3.0174603520269336,3.4520117025147554,0.0136922176064849,5.0,35.55176952739549,49.99999413233752,6.0,5.0,2.5,432.3786466102261,478.6313891418322,407.8187187993845,258.2536213653552,299.33404469075856,432.13589124088526
5260.000000000001,33.39408778833726,-1.558604404890616,91.00001720338888,77.83224560205997,90.85084984743132,48.892438089716,90.52562552378532,24.665398974871323,34.06612825703326,-0.8124532609253378,33.89988815145625,-0.994602722557886,0.874116628268579,0.9695826229401076,2.0478781894890004,3.017460812429108,3.4520116822465594,0.0136922199222419,5.0,35.55176990376765,49.999994308035006,6.0,5.0,2.5,432.37864662081375,478.6313889704669,407.8187210140391,258.2536248412575,299.3340475295509,432.1358917726225
5270.000000000001,33.39408776852412,-1.5586044270513073,91.000016692034,77.83224518827637,90.8508493302603,48.89243822833794,90.5256249891176,24.665400007534288,34.06612826019574,-0.8124532574396993,33.899888148847424,-0.9946024385897088,0.8741164956170878,0.9695824543039718,2.0478778831454103,3.017460337449382,3.452011662723728,0.0136922179851977,5.0,35.55177026639808,49.99999447742704,6.0,5.0,2.5,432.37864663161537,478.63138880612354,407.8187231479986,258.25362818973,299.33405026520387,432.1358922860144
5280.000000000001,33.3940877492787,-1.5586044485769437,91.0000161955412,77.8322447855915,90.85084882811978,48.89243836286949,90.52562446999372,24.665401009883222,34.066128263247364,-0.8124532540762742,33.89988814630132,-0.9946021622028524,0.8741165007417054,0.9695824390999644,2.047877899468652,3.0174603385686165,3.452011643766295,0.013692218202228,5.0,35.55177061837463,49.99999464183912,6.0,5.0,2.5,432.3786466406872,478.6313886449557,407.81872521966864,258.25363143994684,299.33405292108057,432.1358927857196
5290.000000000001,33.39408773053062,-1.558604469546367,91.00001571160476,77.83224439706566,90.85084833867516,48.89243849419444,90.52562396399183,24.66540198707372,34.06612826624995,-0.8124532507668506,33.89988814383439,-0.9946018940097474,0.8741165611374199,0.9695824857760388,2.0478780450952727,3.017460530871312,3.452011625251586,0.0136922192810359,5.0,35.551770961555235,49.99999480232816,6.0,5.0,2.5,432.3786466545458,478.6313884947202,407.81872723980325,258.2536346085716,299.33405551305776,432.1358932706004
5300.000000000001,33.39408771222661,-1.558604490019036,91.00001524123692,77.83224401224425,90.85084786296336,48.892438621213614,90.52562347221014,24.665402935522536,34.066128269033904,-0.8124532476984427,33.89988814132968,-0.9946016299181224,0.8741165634706999,0.9695824685615252,2.0478780547571227,3.017460523318648,3.4520116073967886,0.0136922194476972,5.0,35.5517712944789,49.99999495762006,6.0,5.0,2.5,432.3786466595952,478.63138833629847,407.8187292005595,258.25363768418543,299.33405802414336,432.1358937482586
5310.000000000001,33.39408769467761,-1.5586045096472958,91.00001478813437,77.83224364571491,90.85084740470576,48.89243874378377,90.52562299845157,24.665403850436007,34.06612827183988,-0.8124532446057059,33.899888139022394,-0.9946013801234128,0.8741165595418958,0.9695824451628056,2.0478780494465227,3.0174604946093284,3.452011590068388,0.0136922195107813,5.0,35.55177161573221,49.9999951073625,6.0,5.0,2.5,432.3786466689086,478.6313881908776,407.81873109029937,258.2536406508706,299.33406044515925,432.13589419990086
5320.000000000001,33.39408767754161,-1.558604528813646,91.00001434543049,77.83224328699738,90.85084695696568,48.89243886371855,90.52562253556796,24.66540474427188,34.066128274588586,-0.812453241576179,33.899888136777086,-0.994601134080426,0.8741165566586326,0.9695824233515576,2.0478780465423245,3.0174604698938814,3.452011573180035,0.0136922195875993,5.0,35.55177192955091,49.999995253955085,6.0,5.0,2.5,432.3786466777215,478.63138804775934,407.8187329374307,258.2536435492184,299.33406281240264,432.1358946446889
5330.000000000001,33.39408766102542,-1.5586045472866772,91.00001391899616,77.83224294152296,90.85084652568077,48.89243897925792,90.52562208969452,24.66540560529773,34.06612827722635,-0.8124532386688657,33.899888134605284,-0.9946008972287927,0.8741165249719917,0.9695823702726668,2.0478779760084733,3.0174603462811405,3.452011556900638,0.0136922192087105,5.0,35.55177223190776,49.99999539513033,6.0,5.0,2.5,432.3786466861412,478.63138791000574,407.8187347167346,258.25364634116454,299.3340650939712,432.1358950728892
5340.000000000001,33.394087644875135,-1.5586045653504923,91.00001350230028,77.83224260397384,90.850846104244,48.89243909212985,90.52562165400413,24.665406446513256,34.06612827979077,-0.8124532358423835,33.899888132469584,-0.9946006657521592,0.8741165551419146,0.9695823862172716,2.047878050310519,3.017460436527791,3.4520115409985577,0.0136922197960553,5.0,35.55177252729186,49.99999553307004,6.0,5.0,2.5,432.378646694434,478.63138777545737,407.818736455282,258.25364906890366,299.3340673222965,432.1358954914052
5350.000000000001,33.39408762931566,-1.558604582753503,91.0000131008326,77.83224227875138,90.8508456982106,48.89243920084538,90.5256212342402,24.66540725690936,34.0661282822599,-0.8124532331209479,33.899888130410915,-0.9946004425037812,0.8741165364901021,0.9695823486499084,2.0478780101017384,3.017460358751647,3.45201152568038,0.0136922196144559,5.0,35.551772811841545,49.99999566593573,6.0,5.0,2.5,432.3786467024256,478.6313876458119,407.8187381301525,258.25365169671346,299.3340694689041,432.13589589504096
5360.000000000001,33.39408761422152,-1.5586045996360554,91.00001271128376,77.8322419632172,90.85084530423104,48.89243930631568,90.52562082693797,24.66540804322443,34.06612828465854,-0.8124532304772174,33.89988812841633,-0.9946002261452804,0.8741165405877501,0.9695823368193291,2.0478780230863647,3.017460359905693,3.4520115108184246,0.0136922197859212,5.0,35.55177308793009,49.99999579483364,6.0,5.0,2.5,432.37864671023846,478.6313875200714,407.81873975522313,258.25365424644,299.33407155185006,432.1358962862191
5370.000000000001,33.39408759947111,-1.5586046161341187,91.00001233066344,77.83224165475293,90.85084491928149,48.89243940935694,90.52562042897203,24.66540881147188,34.0661282869987,-0.8124532278978904,33.89988812646433,-0.994600014541902,0.8741165640358902,0.969582346828033,2.047878081335553,3.0174604281635857,3.4520114963062203,0.0136922202580804,5.0,35.55177335766865,49.99999592076398,6.0,5.0,2.5,432.37864671776015,478.6313873969344,407.8187413429949,258.2536567375968,299.3340735869608,432.13589666880085
5380.000000000001,33.394087585263165,-1.5586046320254354,91.00001196400032,77.83224135785235,90.85084454844846,48.89243950860754,90.52562004559952,24.6654095515728,34.06612828925493,-0.8124532254111613,33.899888124585786,-0.99459981091303,0.8741165519692584,0.9695823180293028,2.047878056242128,3.017460374271431,3.452011482305796,0.0136922201699849,5.0,35.55177361752391,49.99999604206362,6.0,5.0,2.5,432.378646725088,478.6313872787471,407.81874287249184,258.2536591374724,299.3340755474809,432.13589703696806
5390.000000000001,33.39408757149527,-1.5586046474246018,91.00001160866329,77.83224107157696,90.85084418907162,48.89243960491916,90.52561967407796,24.665410268464484,34.06612829143569,-0.8124532230075374,33.89988812276068,-0.9945996125271676,0.8741166118079124,0.9695823694652332,2.0478781994759503,3.017460568941184,3.452011468698952,0.0136922212047246,5.0,35.55177386921463,49.999996159828925,6.0,5.0,2.5,432.378646733526,478.63138716671966,407.81874435529113,258.25366146214355,299.33407745222,432.13589739564185
5400.000000000001,33.39408755815082,-1.5586046623501488,91.00001126563434,77.83224079219957,90.85084384214264,48.892439697504415,90.5256193154252,24.66541096039748,34.066128293481,-0.8124532207532411,33.8998881209422,-0.9945994212525876,0.8741166485496755,0.969582395803936,2.0478782885865647,3.0174606843905005,3.4520114556758954,0.0136922218750438,5.0,35.55177411209593,49.99999627298689,6.0,5.0,2.5,432.3786467390197,478.6313870533665,407.8187457850311,258.2536637059034,299.33407928250193,432.1358977416074
5410.000000000001,33.39408754525265,-1.5586046767764967,91.00001093297644,77.83224052260557,90.85084350570116,48.89243978746305,90.52561896760656,24.665411631918744,34.066128295521644,-0.8124532185040606,33.89988811923059,-0.9945992369748068,0.8741166397097072,0.969582372020472,2.0478782707647016,3.017460642785174,3.452011442989196,0.0136922218282285,5.0,35.55177434785628,49.99999638290888,6.0,5.0,2.5,432.37864674558926,478.63138694574576,407.818747172299,258.2536658833954,299.3340810597007,432.13589807481554
5420.000000000001,33.394087532749154,-1.558604690761456,91.00001061019672,77.83224026111805,90.85084317924976,48.89243987485099,90.52561863011437,24.6654122835904,34.066128297515206,-0.8124532163067782,33.89988811758332,-0.994599057872506,0.874116637748718,0.9695823562766088,2.047878268970895,3.017460625247504,3.4520114306701166,0.0136922218864145,5.0,35.551774576661444,49.99999648969981,6.0,5.0,2.5,432.3786467520063,478.63138684149504,407.8187485188113,258.2536679965041,299.3340827855336,432.13589839862425
5430.000000000001,33.394087520528366,-1.5586047044301947,91.00001029476574,77.83224000557824,90.85084286021664,48.89243996027949,90.5256183002904,24.66541292044468,34.06612829946199,-0.8124532141610531,33.89988811597206,-0.9945988826531788,0.8741172557389314,0.9695830284979866,2.047879719535724,3.0174627480337106,3.4520114186316007,0.0136922316535387,5.0,35.55177480027214,49.999996594100594,6.0,5.0,2.5,432.37864675827495,478.631386739608,407.81874983484175,258.25367006156387,299.33408447247103,432.13589871541046
5440.000000000001,33.39408750858514,-1.558604717788512,91.00000998656672,77.83223975591488,90.85084254851463,48.89244004375313,90.52561797804653,24.665413542647286,34.06612830136057,-0.8124532120684762,33.89988811439446,-0.9945987113789556,0.8741171249689854,0.9695828704885414,2.0478794158446503,3.017462286333192,3.452011406869822,0.0136922296900329,5.0,35.55177501874334,49.9999966961168,6.0,5.0,2.5,432.3786467644128,478.6313866400882,407.81875112066376,258.2536720791268,299.3340861207557,432.1358990250723
5450.000000000001,33.39408749715541,-1.5586047305724264,91.00000969170878,77.83223951747014,90.85084225031392,48.89244012362217,90.5256176697614,24.66541413786183,34.06612830317439,-0.8124532100692932,33.89988811288098,-0.9945985475934548,0.8741166221107453,0.9695823003224644,2.047878240309505,3.0174605406319706,3.4520113956255103,0.0136922218944147,5.0,35.551775227744486,49.99999679371762,6.0,5.0,2.5,432.3786467709367,478.6313865455852,407.8187523508408,258.2536740091832,299.33408769762923,432.1358993212068
5460.000000000001,33.39408748598435,-1.5586047430670646,91.00000940348596,77.8322392834752,90.85084195880692,48.89244020164546,90.52561736839888,24.66541471955702,34.06612830494126,-0.8124532081218944,33.89988811140048,-0.9945983870701413,0.874116929960086,0.9695826296658376,2.047878964047696,3.0174615937135334,3.4520113846225544,0.0136922267959757,5.0,35.55177543197851,49.99999688908321,6.0,5.0,2.5,432.3786467758613,478.6313864516293,407.8187535531732,258.25367589541946,299.3340892390547,432.135899611436
5470.000000000001,33.39408747514136,-1.5586047551947786,91.0000091238676,77.83223905709424,90.85084167601504,48.89244027731928,90.52561707604411,24.665415283968287,34.066128306655166,-0.8124532062328739,33.89988810996014,-0.9945982318939172,0.8741166207003949,0.969582274879804,2.0478782419398445,3.017460516819648,3.4520113739536,0.0136922220286993,5.0,35.55177563015002,49.99999698156006,6.0,5.0,2.5,432.37864678160486,478.631386361562,407.8187547194863,258.25367772559747,299.3340907335012,432.1358998920202
5480.000000000001,33.39408746455542,-1.5586047670349783,91.00000885067467,77.83223883574203,90.8508413997104,48.892440351284726,90.52561679039648,24.66541583541118,34.06612830833659,-0.812453204379608,33.899888108560816,-0.99459807996908,0.8741168330699776,0.96958249895862,2.0478787418561457,3.0174612408147654,3.452011363534973,0.0136922254305296,5.0,35.55177582376234,49.999997071960365,6.0,5.0,2.5,432.3786467870496,478.63138627326526,407.8187558591666,258.2536795137263,299.3340921942966,432.13590016669855
5490.000000000001,33.39408745442719,-1.5586047783631898,91.00000858934668,77.8322386245016,90.85084113541453,48.89244042205184,90.52561651716256,24.6654163629467,34.06612830994601,-0.8124532026057522,33.899888107221045,-0.9945979349624848,0.8741166166732032,0.9695822479504256,2.047878237147567,3.0174604850979923,3.4520113535675963,0.0136922221128157,5.0,35.55177600899157,49.99999715844229,6.0,5.0,2.5,432.37864679293904,478.63138618966354,407.8187569493805,258.25368122432496,299.3340935919759,432.13590042887904
5500.000000000001,33.394087444525255,-1.558604789438334,91.00000833387443,77.8322384169885,90.85084087703484,48.89244049118764,90.52561625004856,24.66541687848797,34.06612831150976,-0.8124532008822029,33.899888105907365,-0.9945977925711418,0.8741167511204834,0.969582386330605,2.047878554355284,3.017460940685889,3.4520113438141617,0.0136922242891719,5.0,35.55177618999056,49.999997242952304,6.0,5.0,2.5,432.37864679712993,478.6313861061998,407.8187580149869,258.2536828960539,299.33409495827306,432.135900686325
5510.000000000001,33.39408743491279,-1.5586048001896984,91.00000808605368,77.83223821637341,90.85084062639828,48.892440558244,90.5256159909366,24.66541737870665,34.06612831302613,-0.8124531992108927,33.8998881046281,-0.9945976550577597,0.8741166224861402,0.9695822332340314,2.047878255139953,3.017460488373985,3.452011334359255,0.0136922223424673,5.0,35.55177636561928,49.999997324894366,6.0,5.0,2.5,432.3786468022608,478.6313860264135,407.8187590486288,258.2536845180816,299.33409628265593,432.13590093498016
5520.000000000001,33.39408742552982,-1.5586048106844146,91.00000784392266,77.83223802017352,90.85084038151152,48.89244062378839,90.52561573776948,24.66541786743096,34.066128314515204,-0.8124531975696526,33.89988810338685,-0.9945975203768852,0.8741167138991096,0.9695823244527372,2.047878471410089,3.0174607958628266,3.452011325127346,0.0136922238410742,5.0,35.551776537206536,49.99999740500954,6.0,5.0,2.5,432.3786468070872,478.6313859481296,407.8187600586696,258.25368610283687,299.33409757736706,432.13590117848287
5530.000000000001,33.39408741655466,-1.5586048207229624,91.00000761230208,77.83223783275342,90.85084014725882,48.89244068650703,90.52561549559596,24.665418334957053,34.066128315940574,-0.8124531959986142,33.89988810220025,-0.9945973917385232,0.8741166239384106,0.9695822149287692,2.0478782626513965,3.017460477580165,3.45201131627577,0.0136922224956302,5.0,35.55177670136038,49.9999974816555,6.0,5.0,2.5,432.3786468117968,478.631385873698,407.81876102494135,258.25368761885534,299.3340988164389,432.1359014110644
5540.000000000001,33.394087407702,-1.5586048306245175,91.0000073843202,77.83223764789123,90.85083991668276,48.89244074818464,90.5256152572245,24.665418795038704,34.06612831732359,-0.8124531944743011,33.8998881010121,-0.9945972647154236,0.874116684828697,0.9695822728910372,2.0478784073034846,3.0174606801945214,3.452011307604616,0.0136922235123118,5.0,35.55177686288647,49.99999755703772,6.0,5.0,2.5,432.3786468164226,478.63138579976896,407.8187619758005,258.25368911074975,299.3341000345768,432.1359016407658
5550.000000000001,33.39408739925754,-1.5586048400695065,91.00000716629675,77.83223747167625,90.850839696181,48.89244080722278,90.52561502926568,24.66541923517923,34.066128318671474,-0.8124531929886416,33.89988809990006,-0.9945971438861534,0.8741166201515802,0.9695821919885717,2.0478782576596166,3.0174604496481883,3.452011299275984,0.0136922225591743,5.0,35.55177701742963,49.99999762918418,6.0,5.0,2.5,432.37864682119977,478.6313857300575,407.8187628853528,258.2536905379527,299.3341012009311,432.1359018592211
5560.000000000001,33.39408739105482,-1.5586048492440907,91.00000695463685,77.83223730004131,90.85083948211458,48.892440864516345,90.52561480796284,24.665419662313862,34.066128319968804,-0.8124531915587454,33.89988809881294,-0.9945970259922204,0.8741166289225022,0.969582192811108,2.047878280040368,3.017460472851476,3.4520112911832035,0.0136922227547832,5.0,35.551777167390185,49.9999976992184,6.0,5.0,2.5,432.378646824911,478.6313856614081,407.8187637682686,258.2536919230156,299.3341023332719,432.13590207237536
5570.000000000001,33.394087383085775,-1.5586048581573664,91.00000674923524,77.83223713361731,90.85083927437724,48.89244092009454,90.52561459320242,24.665420076840743,34.06612832122119,-0.8124531901784167,33.89988809774942,-0.9945969117038088,0.8741166303256009,0.9695821857340304,2.04787828511434,3.0174604708483703,3.452011283350589,0.0136922228333321,5.0,35.55177731292349,49.99999776714702,6.0,5.0,2.5,432.37864682898646,478.63138559502335,407.8187646249871,258.25369326717885,299.33410343141213,432.1359022790345
5580.000000000001,33.39408737529646,-1.5586048668695298,91.00000654850892,77.83223697077136,90.85083907136726,48.89244097438899,90.52561438332854,24.665420481950093,34.06612832244369,-0.8124531888310002,33.89988809670872,-0.99459680006521,0.8741166718128266,0.9695822233160276,2.0478783840643344,3.017460607380362,3.4520112757058667,0.0136922235385387,5.0,35.55177745515016,49.999997833501645,6.0,5.0,2.5,432.37864683281873,478.6313855297867,407.8187654621259,258.2536945808127,299.33410450401965,432.13590248090713
5590.000000000001,33.39408736780345,-1.558604875250353,91.0000063551586,77.83223681418059,90.85083887581776,48.892441026732165,90.5256141811659,24.66542087227544,34.066128323634025,-0.8124531875189973,33.89988809571825,-0.9945966927566589,0.8741166684781718,0.9695822114892771,2.0478783779278085,3.0174605894170856,3.452011268324689,0.0136922235395399,5.0,35.55177759219754,49.999997897466585,6.0,5.0,2.5,432.3786468366855,478.631385467417,407.8187662686906,258.2536958464897,299.3341055378303,432.1359026749236
5600.000000000001,33.39408736042987,-1.558604883497594,91.0000061648886,77.83223666004788,90.85083868337703,48.89244107825078,90.52561398221668,24.66542125638324,34.06612832480538,-0.8124531862279696,33.89988809474366,-0.9945965870239776,0.8741169584447201,0.9695825251248252,2.0478790589124167,3.0174615840372416,3.4520112610629186,0.0136922281339947,5.0,35.55177772706219,49.9999979604321,6.0,5.0,2.5,432.37864684046383,478.6313854059762,407.8187670624676,258.2536970920087,299.3341065553281,432.13590286608894
5610.000000000001,33.39408735332432,-1.5586048914449862,91.00000598158095,77.8322365115543,90.850838497991,48.89244112788799,90.52561379056203,24.665421626405703,34.06612832593152,-0.8124531849867368,33.899888093802495,-0.9945964851450526,0.8741166654225718,0.9695821923945124,2.0478783740137048,3.0174605664082166,3.4520112540692653,0.0136922235945606,5.0,35.55177785698385,49.99999802109125,6.0,5.0,2.5,432.37864684412045,478.63138534678177,407.8187678271783,258.25369829185144,299.33410753557143,432.13590305029214
5620.000000000001,33.3940873464118,-1.5586048991765438,91.0000058028603,77.83223637011251,90.85083831723804,48.89244117651958,90.52561360369457,24.66542198732992,34.06612832705768,-0.8124531837455038,33.89988809290393,-0.9945963862545568,0.8741165974456141,0.96958210950669,2.0478782162375326,3.0174603257442225,3.4520112471974467,0.0136922225784488,5.0,35.551777983745865,49.99999808053775,6.0,5.0,2.5,432.3786468515905,478.63138529482336,407.8187685737967,258.25369946216625,299.33410849593656,432.13590322905367
5630.000000000001,33.39408733971096,-1.5586049066712917,91.00000563113234,77.83223622797145,90.85083814356064,48.8924412227355,90.52561342415828,24.66542233317091,34.066128328039134,-0.8124531826637734,33.89988809196296,-0.994596288822322,0.8741166678738118,0.9695821803783102,2.047878382799829,3.0174605631781395,3.452011240693722,0.0136922237292978,5.0,35.55177810509076,49.999998137070975,6.0,5.0,2.5,432.378646851233,478.6313852341465,407.8187692889617,258.25370058373016,299.3341094118147,432.1359034053215
5640.000000000001,33.39408733324427,-1.558604913904162,91.00000546481763,77.83223609298062,90.85083797535428,48.892441267614856,90.52561325026431,24.665422668851704,34.06612832904054,-0.8124531815600448,33.89988809108794,-0.9945961969129372,0.874116661783879,0.96958216664114,2.0478783699845526,3.0174605366256926,3.4520112343674154,0.0136922236798053,5.0,35.55177822293183,49.99999819189708,6.0,5.0,2.5,432.3786468544417,478.6313851799863,407.8187699821223,258.2537016722202,299.33411029860235,432.1359035715645
5650.000000000001,33.394087326953034,-1.5586049209408088,91.0000053023692,77.83223596136946,90.85083781105509,48.89244131156994,90.52561308040742,24.665422996907864,34.06612833004736,-0.8124531804503475,33.89988809026172,-0.994596107128757,0.8741167674110841,0.9695822769772496,2.047878618853467,3.0174608958307165,3.452011228165412,0.0136922253791093,5.0,35.55177833811189,49.9999982456028,6.0,5.0,2.5,432.3786468576641,478.6313851275029,407.8187706596918,258.25370273596485,299.3341111666781,432.1359037338912
5660.000000000001,33.39408732081211,-1.5586049278093697,91.00000514368529,77.8322358328175,90.85083765056592,48.89244135458364,90.52561291448797,24.665423317404304,34.066128331036424,-0.8124531793602044,33.89988808946026,-0.9945960190567008,0.8741167506603862,0.9695822517239744,2.0478785809857247,3.0174608327096992,3.4520112221051003,0.0136922251604393,5.0,35.551778450648044,49.99999829816568,6.0,5.0,2.5,432.3786468608064,478.63138507625024,407.81877132188646,258.2537037751876,299.3341120155808,432.1359038930989
5670.000000000001,33.394087314930246,-1.558604934388086,91.00000499186096,77.83223571002469,90.85083749701607,48.89244139575612,90.52561275574408,24.665423623968763,34.06612833197494,-0.812453178325768,33.899888088685856,-0.9945959346489984,0.8741166599187933,0.9695821446869038,2.0478783697080294,3.0174605143949336,3.452011216300648,0.0136922237808203,5.0,35.55177855830459,49.99999834847796,6.0,5.0,2.5,432.378646863973,478.63138502756254,407.81877195553096,258.2537047692475,299.3341128282263,432.1359040457
5680.000000000001,33.39408730917092,-1.5586049408298095,91.00000484344284,77.83223558956928,90.8508373469085,48.89244143594868,90.52561260055984,24.665423923571325,34.066128332880666,-0.8124531773274838,33.899888087917944,-0.9945958519936084,0.8741167216938821,0.9695822069682904,2.0478785157344337,3.017460722702724,3.452011210648647,0.0136922247894123,5.0,35.55177866350596,49.999998397598176,6.0,5.0,2.5,432.3786468667653,478.6313849792469,407.81877257472166,258.2537057407348,299.33411362158284,432.1359041951556
5690.000000000001,33.39408730359212,-1.5586049470696253,91.00000469946336,77.83223547298735,90.85083720129114,48.8924414749452,90.5256124500172,24.665424214268,34.06612833376935,-0.8124531763480148,33.8998880871822,-0.9945957721770926,0.8741167052617443,0.9695821826880708,2.047878478483744,3.0174606611718144,3.4520112051493967,0.0136922245716548,5.0,35.55177876558474,49.99999844524911,6.0,5.0,2.5,432.3786468696524,478.63138493284464,407.81877317541966,258.2537066833622,299.3341143913995,432.13590433946473
5700.000000000001,33.39408729820845,-1.5586049530911623,91.00000456006056,77.83223536337165,90.8508370603032,48.89244151294764,90.52561230425856,24.665424495858872,34.06612833465931,-0.8124531753671249,33.89988808649064,-0.9945956951902984,0.8741166306341771,0.9695820940756068,2.0478783047865776,3.0174603988621844,3.4520111997789105,0.0136922234405528,5.0,35.551778864497294,49.99999849170303,6.0,5.0,2.5,432.3786468763304,478.6313848935396,407.8187737580864,258.25370759642215,299.33411514151254,432.13590447861054
5710.000000000001,33.3940872929341,-1.5586049589904292,91.00000442504808,77.83223525097378,90.85083692375947,48.892441549234775,90.52561216311102,24.66542476762129,34.06612833541966,-0.8124531745290824,33.899888085742425,-0.9945956182125428,0.8741166660323417,0.969582127634403,2.0478783889614336,3.0174605165958366,3.452011194675233,0.0136922240325804,5.0,35.55177895983752,49.99999853610257,6.0,5.0,2.5,432.37864687524336,478.63138484472097,407.818774320142,258.25370847776827,299.3341158610899,432.1359046178845
5720.000000000001,33.39408728785101,-1.5586049646757374,91.00000429435764,77.83223514485155,90.85083679158228,48.89244158448128,90.5256120264642,24.66542503141295,34.066128336205445,-0.812453173663016,33.899888085053405,-0.9945955461284938,0.8741166657087523,0.9695821217904774,2.0478783893458425,3.01746051113632,3.452011189707381,0.013692224063601,5.0,35.551779052440736,49.99999857915311,6.0,5.0,2.5,432.378646877752,478.6313848020821,407.81877486473934,258.2537093331393,299.3341165574444,432.1359047482764
5730.000000000001,33.394087282911485,-1.5586049702005198,91.00000416672134,77.83223504143184,90.85083666249344,48.89244161901769,90.52561189300788,24.66542528920445,34.066128337000926,-0.8124531727862062,33.89988808440842,-0.9945954757141066,0.874116667121453,0.9695821179934454,2.0478783937590586,3.017460511752504,3.452011184833348,0.013692224120896,5.0,35.55177914295314,49.99999862134632,6.0,5.0,2.5,432.3786468802665,478.6313847608234,407.8187753971088,258.2537101690476,299.33411723937195,432.1359048755752
5740.000000000001,33.394087278090765,-1.5586049755924023,91.00000404204786,77.83223494044118,90.85083653640056,48.89244165282389,90.52561176264784,24.665425541059847,34.066128337783205,-0.8124531719240052,33.8998880837835,-0.9945954065901788,0.8741166852591846,0.9695821328688464,2.0478784373321,3.0174605702009467,3.4520111800705857,0.0136922244393546,5.0,35.55177923138905,49.999998662658186,6.0,5.0,2.5,432.37864688274806,478.6313847205722,407.81877591742966,258.25371098568445,299.3341179063464,432.1359050005207
5750.000000000001,33.39408727340555,-1.5586049808327402,91.00000392110287,77.8322348424901,90.85083641407908,48.8924416856304,90.52561163618692,24.66542578534228,34.06612833853273,-0.8124531710978998,33.89988808316825,-0.9945953393035438,0.8741166851500812,0.9695821276611408,2.0478784381263293,3.01746056578747,3.45201117545238,0.0136922244709655,5.0,35.55177931717924,49.99999870274644,6.0,5.0,2.5,432.3786468851914,478.6313846815573,407.81877642223856,258.253711777785,299.33411855349453,432.1359051221622
5760.000000000001,33.39408726892172,-1.5586049858478075,91.0000038053776,77.83223474912018,90.85083629703593,48.89244171701949,90.52561151518424,24.66542601902609,34.0661283392498,-0.8124531703075489,33.899888082577895,-0.9945952751654088,0.8741167226404883,0.9695821643863792,2.0478785269636983,3.017460691350077,3.4520111710425607,0.0136922250900867,5.0,35.55177939925022,49.99999874109619,6.0,5.0,2.5,432.3786468881135,478.6313846448375,407.8187769052553,258.2537125355227,299.3341191726525,432.13590523812167
5770.000000000001,33.39408726456858,-1.5586049907167308,91.00000369299936,77.83223465772441,90.85083618338062,48.89244174744522,90.52561139768645,24.665426245814327,34.06612833994005,-0.8124531695467566,33.89988808200296,-0.994595212543686,0.8741166968942076,0.9695821310948652,2.047878467622408,3.0174605987172733,3.4520111667452453,0.0136922247177346,5.0,35.55177947888018,49.99999877828572,6.0,5.0,2.5,432.3786468897089,478.6313846079263,407.8187773740537,258.2537132709262,299.3341197736367,432.135905351336
5780.000000000001,33.39408726031165,-1.5586049954780492,91.0000035831956,77.83223456871627,90.85083607232322,48.89244177716415,90.52561128287311,24.66542646746604,34.066128340614256,-0.8124531688036427,33.899888081438625,-0.9945951515993556,0.874116899457263,0.9695823511651576,2.047878943143409,3.017461294308567,3.4520111625597227,0.0136922279209593,5.0,35.55177955670797,49.99999881460525,6.0,5.0,2.5,432.37864689187205,478.63138457236727,407.81877783208864,258.253713989657,299.3341203604156,432.13590546153085
5790.000000000001,33.39408725618797,-1.5586050000903242,91.00000347669152,77.83223448240771,90.85083596457552,48.892441806008485,90.52561117147968,24.665426682527936,34.06612834127492,-0.8124531680754785,33.89988808089776,-0.9945950925059036,0.8741183075207536,0.9695839085299404,2.0478822428780474,3.017466151407988,3.452011158496811,0.0136922500063167,5.0,35.551779632219564,49.99999884985408,6.0,5.0,2.5,432.3786468939919,478.63138453791976,407.81877827652113,258.2537146870246,299.334120929998,432.1359055683624
5800.000000000001,33.39408725221241,-1.5586050045369009,91.00000337404283,77.8322343996525,90.8508358607675,48.89244183381993,90.52561106416108,24.665426889747323,34.066128341911124,-0.8124531673742581,33.89988808037446,-0.9945950355909758,0.8741179320987132,0.969583487799432,2.0478813642308067,3.0174648520302387,3.4520111545880963,0.0136922441539403,5.0,35.551779704981186,49.99999888384025,6.0,5.0,2.5,432.37864689669215,478.6313845054594,407.81877870479474,258.2537153589537,299.3341214790293,432.1359056712606
5810.000000000001,33.39408724834708,-1.5586050088602406,91.0000032738938,77.83223432156545,90.85083575951435,48.89244186114678,90.52561095948516,24.66542709192487,34.06612834255183,-0.8124531666680923,33.89988807987872,-0.9945949801941651,0.8741163829798094,0.9695817653079064,2.047877735758611,3.0174595010665173,3.452011150712199,0.013692219915475,5.0,35.55177977599794,49.99999891725639,6.0,5.0,2.5,432.37864690211376,478.6313844783652,407.8187791234015,258.2537160145268,299.33412201901933,432.1359057713804
5820.000000000001,33.39408724454278,-1.558605013115255,91.00000317684211,77.83223423984845,90.85083566135688,48.8924418871328,90.5256108580224,24.665427287035808,34.06612834307552,-0.8124531660909041,33.89988807932264,-0.9945949243156064,0.8741167049357264,0.969582118314548,2.047878490947692,3.01746060926224,3.452011147051712,0.013692224985691,5.0,35.55177984441684,49.99999894906562,6.0,5.0,2.5,432.3786469000984,478.6313844416827,407.8187795270104,258.25371664732467,299.3341225354736,432.13590587251326
5830.000000000001,33.394087240887565,-1.558605017203547,91.0000030830102,77.83223416353889,90.85083556644152,48.89244191238572,90.52561075989686,24.665427476438424,34.06612834363425,-0.8124531654750625,33.89988807882217,-0.9945948727371956,0.874117405171687,0.9695828910907464,2.0478801322831943,3.017463023373941,3.4520111434931047,0.013692235980194,5.0,35.551779910896414,49.99999897990477,6.0,5.0,2.5,432.3786469018586,478.6313844108679,407.8187799178356,258.2537172614898,299.33412303464314,432.1359059658319
5840.000000000001,33.39408723736957,-1.5586050211383622,91.00000299203116,77.83223408982685,90.85083547443038,48.89244193700711,90.52561066477212,24.66542766023599,34.0661283442051,-0.8124531648459197,33.89988807836598,-0.9945948226293808,0.8741172540927089,0.9695827196886612,2.04787977912097,3.017462498809631,3.4520111400176057,0.0136922336387516,5.0,35.55177997542842,49.99999900998142,6.0,5.0,2.5,432.3786469036572,478.6313843814675,407.81878029731297,258.2537178574579,299.3341235207049,432.135906056412
5850.000000000001,33.39408723395619,-1.5586050249561936,91.00000290375384,77.8322340183123,90.85083538515072,48.89244196094752,90.52561057247088,24.66542783858461,34.06612834475946,-0.8124531642349098,33.8998880779239,-0.9945947737353436,0.8741171405594832,0.9695825900434794,2.0478795139000385,3.017462103943517,3.452011136644885,0.0136922318846827,5.0,35.55178003805793,49.99999903923094,6.0,5.0,2.5,432.3786469054074,478.6313843529568,407.81878066574245,258.2537184357517,299.33412399292894,432.1359061447913
5860.000000000001,33.39408723064035,-1.5586050286648856,91.00000281807657,77.83223394894941,90.8508352985002,48.892441984190896,90.52561048288804,24.665428011651045,34.06612834529422,-0.8124531636455004,33.899888077491525,-0.9945947261913944,0.8741170520740562,0.969582488291263,2.0478793073395885,3.017461795630852,3.4520111333730266,0.0136922305222437,5.0,35.551780098838485,49.99999906763139,6.0,5.0,2.5,432.3786469071752,478.63138432536334,407.8187810233574,258.2537189969255,299.334124451332,432.1359062307352
5870.000000000001,33.39408722739776,-1.5586050322916662,91.00000273432848,77.83223388106249,90.85083521380062,48.89244200690359,90.52561039532272,24.66542818078443,34.0661283458142,-0.8124531630723482,33.89988807706677,-0.9945946796520388,0.8741169869562211,0.9695824125380806,2.04787915550891,3.017461568046991,3.4520111301739487,0.0136922295253028,5.0,35.55178015823532,49.999999095384965,6.0,5.0,2.5,432.3786469087576,478.63138429824176,407.8187813728878,258.25371954533927,299.33412489937086,432.135906314867
5880.000000000001,33.394087224272006,-1.558605035787764,91.00000265362088,77.8322338156907,90.85083513217604,48.892442028777616,90.52561031093693,24.66542834374325,34.066128346314045,-0.8124531625214217,33.89988807665602,-0.9945946348572648,0.8741169294012787,0.9695823453036676,2.0478790213705227,3.0174613666741905,3.452011127093697,0.0136922286459894,5.0,35.55178021546271,49.99999912211439,6.0,5.0,2.5,432.37864691037765,478.6313842721928,407.8187817096681,258.25372007374824,299.3341253309404,432.1359063958519
5890.000000000001,33.394087221239424,-1.5586050391796675,91.0000025752976,77.83223375223754,90.85083505294445,48.89244205000131,90.52561022902464,24.66542850189489,34.06612834679993,-0.8124531619858998,33.89988807625828,-0.9945945913723336,0.8741176857916958,0.9695831810083716,2.0478807941215686,3.01746397512994,3.4520111241051,0.013692240515722,5.0,35.551780270997654,49.99999914805147,6.0,5.0,2.5,432.3786469119487,478.6313842468928,407.8187820365346,258.25372058657666,299.3341257498713,432.1359064744641
5900.000000000001,33.39408721829498,-1.5586050424729478,91.0000024992595,77.83223369062341,90.85083497604576,48.89244207059141,90.52561014952556,24.665428655379344,34.066128347270045,-0.8124531614677721,33.899888075870855,-0.9945945491493832,0.8741174975480723,0.9695829690092702,2.047880353766192,3.017463322775462,3.452011121204579,0.0136922375880055,5.0,35.551780324891865,49.99999917321514,6.0,5.0,2.5,432.3786469134474,478.6313842223089,407.81878235374165,258.25372108427194,299.3341261563865,432.13590655079895
5910.000000000001,33.394087215437445,-1.5586050456690828,91.00000242546412,77.83223363084284,90.85083490141456,48.892442090572274,90.52561007237068,24.66542880433633,34.06612834772629,-0.8124531609648784,33.89988807549488,-0.994594508178636,0.8741173435082633,0.9695827950439084,2.0478799935231176,3.017462788567026,3.4520111183888216,0.0136922351954372,5.0,35.55178037719463,49.99999919763371,6.0,5.0,2.5,432.37864691491296,478.6313841984769,407.81878266158446,258.2537215672825,299.3341265509261,432.1359066248707
5920.000000000001,33.39408721266391,-1.5586050487711989,91.00000235384412,77.83223357282361,90.85083482898276,48.89244210996219,90.52560999748972,24.66542894889824,34.06612834816866,-0.8124531604773325,33.89988807512961,-0.9945944684039888,0.8741172203383764,0.9695826554114044,2.047879705583101,3.0174623609945046,3.4520111156561195,0.0136922332858178,5.0,35.551780427952394,49.99999922133002,6.0,5.0,2.5,432.3786469163359,478.63138417534736,407.81878296034495,258.2537220360435,299.3341269338454,432.1359066967794
5930.000000000001,33.39408720997184,-1.5586050517822514,91.00000228433608,77.8322335165152,90.8508347586865,48.89244212877708,90.5256099248166,24.6654290891899,34.066128348597495,-0.8124531600046794,33.899888074774644,-0.9945944297951428,0.874117121372572,0.9695825427153392,2.0478794743301907,3.017462017045529,3.4520111130043944,0.0136922317547516,5.0,35.55178047721,49.99999924432501,6.0,5.0,2.5,432.3786469177186,478.6313841528991,407.8187832502844,258.2537224909596,299.3341273054712,432.1359067665823
5940.000000000001,33.394087207358744,-1.5586050547049697,91.0000022168786,77.83223346186821,90.85083469046384,48.89244214703536,90.52560985428724,24.665429225339608,34.06612834901316,-0.8124531595465214,33.89988807442968,-0.9945943923179924,0.8741170349468278,0.9695824440151288,2.04787927243816,3.0174617164532886,3.452011110430812,0.0136922304195484,5.0,35.55178052501259,49.99999926663935,6.0,5.0,2.5,432.37864691906015,478.63138413111375,407.81878353166337,258.2537229324498,299.33412766613367,432.1359068343394
5950.000000000001,33.3940872048223,-1.5586050575419108,91.00000215141048,77.83223340883683,90.85083462425256,48.89244216475373,90.52560978583736,24.665429357471908,34.06612834941605,-0.8124531591024606,33.899888074094385,-0.9945943559381476,0.8741169760548236,0.9695823759394084,2.047879135034804,3.017461510974212,3.4520111079331794,0.0136922295150867,5.0,35.551780571403526,49.99999928829476,6.0,5.0,2.5,432.3786469203659,478.6313841099774,407.8187838047404,258.25372336090606,299.3341280161685,432.13590690011495
5960.000000000001,33.39408720236042,-1.5586050602955197,91.00000208787436,77.83223335736272,90.85083455999516,48.89244218194767,90.52560971940744,24.665429485703385,34.06612834980672,-0.8124531586718717,33.89988807376866,-0.9945943206296872,0.8741169222027341,0.9695823135352803,2.0478790094222887,3.0174613229575686,3.45201110550944,0.0136922286890399,5.0,35.55178061642437,49.99999930930874,6.0,5.0,2.5,432.3786469216256,478.63138408945207,407.81878406974977,258.2537237767147,299.3341283558568,432.1359069639524
5970.000000000001,33.39408719995393,-1.5586050629871124,91.0000020258148,77.83223330747363,90.850834497209,48.89244219876599,90.52560965449682,24.665429611020784,34.066128350189885,-0.8124531582495251,33.89988807344992,-0.9945942862215132,0.8741178180628156,0.969583304633874,2.047881108780202,3.017464413414076,3.4520111031499825,0.0136922427389479,5.0,35.55178066042629,49.999999329862135,6.0,5.0,2.5,432.3786469235216,478.6313840700747,407.8187843287725,258.25372418307774,299.33412868797546,432.1359070261665
5980.000000000001,33.39408719763388,-1.5586050655820711,91.00000196594418,77.83223325861132,90.85083443666088,48.892442214945845,90.52560959190347,24.66542973176422,34.06612835055372,-0.8124531578485517,33.89988807314116,-0.9945942527325542,0.8741177051450899,0.9695831768595488,2.0478808447576964,3.0174640216172453,3.452011100857857,0.0136922409866717,5.0,35.55178070280846,49.999999349644895,6.0,5.0,2.5,432.3786469240748,478.63138405011614,407.8187845783892,258.25372457461486,299.3341290081341,432.1359070867152
5990.000000000001,33.39408719538047,-1.5586050681024517,91.00000190787384,77.83223321152796,90.85083437793496,48.89244223064179,90.5256095311924,24.665429848945,34.066128350907114,-0.8124531574590604,33.899888072839786,-0.9945942204809626,0.8741174956290425,0.9695829420218618,2.047880354410108,3.0174632964319694,3.452011098645849,0.0136922377208017,5.0,35.551780743946885,49.99999936882722,6.0,5.0,2.5,432.3786469252112,478.631384031292,407.8187848205116,258.25372495459226,299.3341293182981,432.13590714503647
