time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
1350.0000000000002,33.34012812049995,-1.6189932764946209,95.4412038072258,82.00492840364046,95.31511847890032,49.16139884046999,95.05813533260071,20.04142818400049,33.93160064361724,-0.9609417861733504,33.78587195208058,-1.1222859015871904,0.8780037961501302,1.096176454427551,1.92605139058453,3.0222278450120807,3.44215806157552,0.0127363526984824,5.0,33.74047088724143,50.08430554297957,6.0,5.0,2.5,432.4127868369199,481.1588302354707,395.0920825269088,243.8673609616824,288.8184084709937,432.1342398120868
1360.0000000000002,33.34095024126303,-1.6180726637326757,95.4215361206498,81.98425517255606,95.29546958771029,49.15013577508478,95.0385372995002,20.04106513589136,33.932254454239235,-0.960219073858241,33.78656987577639,-1.1215119772548403,0.8776562135440578,1.095760210895531,1.9258021361710889,3.02156234706662,3.442763009521996,0.0127345197041849,5.0,33.73605658247982,50.072507352052575,6.0,5.0,2.5,432.4123303484352,481.1434284548546,395.09697862012473,243.8700630468417,288.8258695828642,432.14386672849423
1370.0000000000002,33.341667292411,-1.617269721723687,95.40467751921656,81.96651186320092,95.27862716632129,49.140472979120375,95.0217385604741,20.04074528265312,33.93282668703418,-0.9595865449690564,33.787180081686294,-1.1208353322861058,0.8773576321781204,1.095402950192444,1.925587608043776,3.02099055823622,3.4432829298314025,0.0127329433767619,5.0,33.73226502485227,50.06238478297843,6.0,5.0,2.5,432.4119322118749,481.1301900847912,395.1011457562354,243.87235669572345,288.8321681972664,432.1519820190002
1380.0000000000002,33.34229185832216,-1.6165703534416591,95.39021692203151,81.95127489964102,95.26418050356,49.13217797533167,95.0073294387968,20.04046322987961,33.93332660395407,-0.9590339583916148,33.787712692054576,-1.1202447387009329,0.8771009089380238,1.095096015194457,1.9254026757902456,3.020498690984703,3.44372997474357,0.0127315855814917,5.0,33.72900640297314,50.053694557173344,6.0,5.0,2.5,432.41158544089984,481.1188067243072,395.1046957414281,243.8743039362432,288.8374912072572,432.15882835529686
1390.0000000000002,33.342835246097664,-1.615961893549013,95.37780530831633,81.93818349069898,95.2517808943208,49.12505307374005,94.9949621095828,20.040214540774237,33.9337626693307,-0.9585519555201928,33.78817691113279,-1.1197299874189073,0.8768807411712054,1.0948330159721251,1.925244677924452,3.0200776938965768,3.4441145210497046,0.0127304252373472,5.0,33.72620431709635,50.04622976996649,6.0,5.0,2.5,432.41128375982936,481.1090147247508,395.1077228935704,243.8759578872956,288.8419952187878,432.16461126577815
1400.0000000000002,33.34330757052447,-1.6154330129202208,95.3671460264692,81.92693004439654,95.24113195713336,49.11892996612039,94.98434094154096,20.0399954444768,33.934142562782434,-0.9581320458019604,33.78858105459126,-1.1192818554275163,0.8766907214837549,1.0946061578062587,1.9251071972482685,3.019713355054527,3.4444454367485653,0.0127294170200212,5.0,33.72379366584369,50.03981423650311,6.0,5.0,2.5,432.4110215424537,481.10058852671904,395.11030663991886,243.87736374705932,288.8458108230112,432.1695031209184
1410.0000000000002,33.343717834455646,-1.6149736283680909,95.35798687932908,81.91725231657949,95.2319817261755,49.11366534058072,94.97521460868109,20.039802653936817,33.934473200581984,-0.9577665829639842,33.78893258533569,-1.118892065889895,0.8765280239060301,1.0944120947380438,1.9249905494200648,3.019402644158109,3.4447303016084856,0.0127285605992693,5.0,33.72171893779779,50.03429791901334,6.0,5.0,2.5,432.4107937837391,481.09333519025967,395.1125138552167,243.87855975591577,288.84904699131044,432.17364840405935
1420.0000000000002,33.344074032774984,-1.6145747860200572,95.3501131072952,81.90892646847283,95.22411564050236,49.109136979870414,94.9673690968658,20.039633249556637,33.93476078697456,-0.9574487081661688,33.78923817812725,-1.1185532163507332,0.8763877346439859,1.0942448526688755,1.9248895077477035,3.0191343604165786,3.444975598207155,0.0127278193781694,5.0,33.719932709829266,50.029552852199856,6.0,5.0,2.5,432.41059606142073,481.08708959058464,395.1144009346072,243.879578177046,288.85179497119697,432.17716861679327
1430.0000000000002,33.344383268156584,-1.6142285315358436,95.34334169230156,81.90176096788211,95.21735085184572,49.10524052160008,94.96062202495926,20.039484614209755,33.935010887547314,-0.9571722688064028,33.78950380380616,-1.118258685235503,0.8762670682111181,1.0941011032499457,1.9248027204427576,3.018903823692704,3.445186899304268,0.0127271827244194,5.0,33.718394430772264,50.02546972430071,6.0,5.0,2.5,432.4104243402601,481.0817097268264,395.11601512336085,243.8804461745732,288.85412840171045,432.18016647987565
1440.0000000000002,33.34463608381163,-1.6139454526268082,95.33750501217304,81.89560049318573,95.21151995052352,49.10188229863002,94.95480640605538,20.039353302453776,33.935213308589205,-0.9569485313565452,33.789718729776176,-1.1180203722133228,0.8761627161974318,1.0939766105691768,1.9247264814974208,3.0187030920665974,3.445368121994332,0.0127266234748488,5.0,33.71706747886452,50.021951600427535,6.0,5.0,2.5,432.4102860272507,481.07710017620633,395.1174100249922,243.88118579779004,288.8562183489612,432.1814304953217
1450.0000000000002,33.3448275606445,-1.6137310561380218,95.33242463304526,81.89028536629309,95.20644464709648,49.0989682047138,94.9497443708556,20.03923493332149,33.93536119541038,-0.956785071608124,33.789877222654816,-1.117844633724701,0.8760727133641456,1.0938684036817954,1.9246604248960508,3.018528828577846,3.445523165521964,0.0127261336538258,5.0,33.71591459915595,50.01890221615372,6.0,5.0,2.5,432.41018387994046,481.0731691787947,395.1186732229123,243.88181863295316,288.8583719530833,432.1828703400264
1460.0000000000002,33.34497745837731,-1.6135632163699825,95.32798525333044,81.88567045591537,95.20200964837602,49.09643068734988,94.94532089023208,20.0391315782216,33.93547356231812,-0.9566608724828712,33.78999868312032,-1.117709957551824,0.8759943611025331,1.0937735643712547,1.924602752799756,3.0183763171710103,3.445657245295573,0.0127257019020194,5.0,33.71491218338673,50.01624914241752,6.0,5.0,2.5,432.41010368699216,481.0697852731472,395.1198256722794,243.8823719256735,288.8603132745672,432.1844223091584
1470.0000000000002,33.34509821339929,-1.613428007956088,95.32411570300408,81.88166517021159,95.1981438455016,49.0942247429656,94.9414650467431,20.039046313432888,33.93556215337357,-0.9565629530201248,33.790095049423954,-1.1176031062031484,0.8759268999714857,1.0936915864742427,1.924553985298336,3.018245571772579,3.4457733537705404,0.0127253338943693,5.0,33.714044077759866,50.01394364949613,6.0,5.0,2.5,432.41003888324747,481.06686556669086,395.12086245567,243.88286734499465,288.86202646268777,432.1859042799632
1480.0000000000002,33.345196858933484,-1.6133175556213928,95.32075695356004,81.87819942967855,95.19478829247603,49.09231389974001,94.93811807226258,20.03897922217413,33.93563328215435,-0.9564843347023384,33.79017282391097,-1.1175168696977948,0.8758685682235754,1.093620495918894,1.9245118661059648,3.0181323620248586,3.445873583688696,0.0127250156266901,5.0,33.71329548681234,50.011946968837485,6.0,5.0,2.5,432.40998589284897,481.06435001388826,395.1217839690127,243.88331616946147,288.8635496186778,432.1872800899943
1490.0000000000002,33.34527783676284,-1.6132268858028738,95.3178522887875,81.87520978426716,95.1918863524677,49.09066427203743,94.93522350080042,20.03892784851371,33.935690737094475,-0.9564208301083568,33.790235958135604,-1.117446866450564,0.8758184207834389,1.093559229636312,1.9244758500086363,3.0180350796449487,3.44595981087638,0.0127247432709145,5.0,33.712652024172485,50.01022349677504,6.0,5.0,2.5,432.40994241572,481.062187615676,395.1225968236239,243.88372236966984,288.86491027403537,432.1885458879176
1500.0000000000002,33.345344408991096,-1.6131523458685135,95.31534711828728,81.87263696419586,95.18938350435084,49.08924379853988,94.93272697022677,20.03888899381394,33.93573721189828,-0.956369461850727,33.79028728440343,-1.1173899559394729,0.8757753080672129,1.0935064307909022,1.9244448902255569,3.017951321016459,3.446033809376184,0.0127245092462709,5.0,33.71210011472721,50.00873966037221,6.0,5.0,2.5,432.40990671166327,481.0603323948882,395.1233104141492,243.88408751134543,288.86612386234384,432.1897017569325
1510.0000000000002,33.34539918507643,-1.613091013981716,95.31319099060784,81.87042696210345,95.18722935542704,49.088023062782725,94.93057823024408,20.03885979091081,33.93577482911742,-0.9563278838545556,33.79032904310586,-1.117343653981095,0.8757384400206532,1.0934611767813431,1.9244186112710064,3.0178797880523494,3.4460972022436023,0.0127243103808192,5.0,33.71162748307506,50.00746466708778,6.0,5.0,2.5,432.40987736423926,481.058743189616,395.12393461801474,243.8844132863212,288.86720099309895,432.19074807757227
1520.0000000000002,33.34544431025368,-1.6130404881142226,95.31133826020049,81.86853127577677,95.18537831022364,49.08697555266599,94.9287318111076,20.038837957473334,33.93580531414534,-0.9562941890346792,33.7903630610729,-1.1173059349640084,0.8757068003810149,1.093422253981214,1.9243960020197592,3.0178182560009734,3.4461514455385505,0.0127241393878546,5.0,33.711223218572165,50.006370759214576,6.0,5.0,2.5,432.40985320959305,481.0573833841278,395.1244789532868,243.88470207245376,288.86815164668246,432.1916871192323
1530.0000000000002,33.345481540174895,-1.6129988024637782,95.30974842645848,81.86690714471638,95.1837899109714,49.086077833302,94.92714736470153,20.038821746209976,33.93583006114867,-0.9562668364170576,33.79039081993242,-1.11727515604656,0.8756797086048755,1.0933888574731263,1.9243766409268297,3.017765498399956,3.4461978149611694,0.0127239929684142,5.0,33.71087777609432,50.005433408385045,6.0,5.0,2.5,432.4098333031593,481.05622096606174,395.12495236293273,243.8849567338981,288.86898671086766,432.1925236398477
1540.0000000000002,33.34551230215888,-1.6129643588680551,95.30838586682088,81.8655171724763,95.18242857177076,49.085309343337535,94.92578940021008,20.03880981872328,33.93585018627136,-0.9562445923292556,33.79041351104664,-1.1172499962393658,0.8756564795360261,1.0933601682616392,1.9243599566981704,3.0177201249598093,3.446237417849946,0.0127238669161348,5.0,33.7105828585635,50.00463109101253,6.0,5.0,2.5,432.4098168771564,481.0552281491397,395.12536300136975,243.8851803287632,288.8697171027697,432.1932640463903
1550.0000000000002,33.34553775833079,-1.6129358561045706,95.3072193676868,81.8643287140058,95.181263110523,49.08465213252316,94.92462681795928,20.038801143345324,33.93586658356913,-0.956226468574755,33.790432093354674,-1.117229392267518,0.8756367977335917,1.093335820635977,1.9243460712416511,3.017681891877628,3.4462712162032085,0.0127237616627371,5.0,33.71033126910186,50.003945028533735,6.0,5.0,2.5,432.40980329279336,481.0543807994603,395.1257183789808,243.8853759197769,288.8703537991962,432.19391597789433
1560.0000000000002,33.34555885259635,-1.612912237291937,95.30622167709684,81.86331340653555,95.18026630225032,49.08409057473398,94.92363246419416,20.03879492237093,33.93587996651207,-0.9562116765586096,33.790447336032045,-1.1172124912678782,0.8756199077427691,1.0933148931562533,1.9243340310959995,3.0176489242522524,3.446300041340252,0.0127236705793406,5.0,33.710116783876515,50.00335887836587,6.0,5.0,2.5,432.409792047207,481.05365808668046,395.1260253066034,243.8855464607798,288.8709072100744,432.1944875436611
1570.0000000000002,33.34557635507746,-1.612892640134362,95.3053691282156,81.86244671271885,95.1794145031873,49.08361113666251,94.9227827564776,20.03879054132465,33.93589090775619,-0.9561995833278728,33.7904598594744,-1.1171986053457204,0.8756055321641486,1.0932970558081894,1.92432383660334,3.017620892411529,3.4463246080151766,0.0127235933870163,5.0,33.70993404371535,50.00285849123719,6.0,5.0,2.5,432.4097827208378,481.0530420838079,395.1262899035759,243.8856947296528,288.8713870447679,432.19498676329374
1580.0000000000002,33.345590892810506,-1.6128763625480929,95.30464117663291,81.86170738281929,95.17868718859395,49.0832020950192,94.92205722282748,20.03878752883469,33.93589986506279,-0.9561896829225702,33.79047016230058,-1.117187181633028,0.8755932637054407,1.093281813295353,1.924315121165778,3.017596934461131,3.446345534558936,0.0127235274204767,5.0,33.70977843289717,50.00243161120454,6.0,5.0,2.5,432.40977498138267,481.0525173163696,395.1265176179,243.8858233062843,288.8718020326566,432.195421417072
1590.0000000000002,33.3456029836312,-1.6128628247208212,95.30402006179536,81.86107709699365,95.17806661480196,49.08285334947914,94.92143816496086,20.038785525606954,33.93590721139943,-0.956181563104792,33.79047865252354,-1.1171777677259913,0.8755828037722914,1.0932688019327812,1.9243076842932247,3.0175764862260066,3.4463633516159966,0.0127234711407541,5.0,33.70964598888128,50.00206768812774,6.0,5.0,2.5,432.409768551059,481.0520704941168,395.1267133460217,243.8859345518185,288.87216044451327,432.19579884754006
1600.0000000000002,33.34561307628792,-1.612851524196799,95.30349044269116,81.86054004274182,95.17753745498972,49.08255617277053,94.92091029490176,20.03878426072652,33.9359132727846,-0.9561748635294977,33.79048568730973,-1.117054778578222,0.8755738259635709,1.0932576223768922,1.9243012005779392,3.017558822954831,3.446378515979508,0.0127234222220289,5.0,33.709533310928464,50.00175759688011,6.0,5.0,2.5,432.4097631819851,481.0516901577316,395.12688130527823,243.88603061290192,288.8724689764404,432.1961254836402
1610.0000000000002,33.34562148304786,-1.6128421113359082,95.30303918025072,81.86008277341325,95.177086582471,49.0823031133324,94.920460519135,20.03878352832561,33.935918256648016,-0.9561693549265442,33.79049149689999,-1.1168880902407068,0.8755663269770025,1.093248275817881,1.924295995143836,3.0175442709617166,3.446391413178428,0.0127233826603581,5.0,33.70943750093056,50.00149355595596,6.0,5.0,2.5,432.4097587216041,481.05136665853246,395.12702523130486,243.88611339900544,288.8727343971807,432.1964073730738
1620.0000000000002,33.345628484077395,-1.612834272441205,95.3026548003664,81.8596935504447,95.17670253361936,49.082087685531285,94.92007740278048,20.038783167373648,33.93592234980599,-0.9561648308097688,33.79049629147833,-1.1167443853217949,0.8755598547472485,1.093240201029255,1.9242913655565037,3.0175315665857574,3.446402379260343,0.012723347671464,5.0,33.70935604458094,50.00126879509162,6.0,5.0,2.5,432.4097550103424,481.0510915778771,395.1271485042176,243.88618462862465,288.87296267894294,432.19665093824017
1630.0000000000002,33.34563432186937,-1.6128277359982237,95.30232757024064,81.85936240826135,95.17637558439267,49.08190438640447,94.91975124605062,20.038783064572726,33.93592571840754,-0.956161107536559,33.790500255627045,-1.1166208002832718,0.8755544027438121,1.0932333931082754,1.9242875445437648,3.0175209376520407,3.446411700056254,0.0127233186814798,5.0,33.70928682073492,50.00107756644519,6.0,5.0,2.5,432.40975191772793,481.0508577603399,395.127253983945,243.88624582270376,288.8731585673258,432.19686080641634
1640.0000000000002,33.345639196450605,-1.612822278041108,95.30204910077312,81.85908077079051,95.17609735323526,49.081748477103126,94.91947368822824,20.038783138591555,33.93592849676165,-0.9561580366566886,33.7905035395346,-1.1165146913539843,0.875549746260097,1.093227573958492,1.924284250391607,3.017511824350099,3.446419620631922,0.0127232937323246,5.0,33.70922800771916,50.000914921083904,6.0,5.0,2.5,432.40974933699925,481.0506590619997,395.12734415958136,243.88629833645453,288.873326449817,432.1970413011297
1650.0000000000002,33.345643271163084,-1.6128177156791708,95.3018122187572,81.85884135176877,95.1758606733394,49.08161591095222,94.91923758025736,20.038783329595105,33.935930792428074,-0.9561554992856144,33.79050626408225,-1.1164237113873128,0.8755457326825385,1.0932225559883473,1.9242813294485952,3.017503885436942,3.446426351929979,0.0127232717262698,5.0,33.70917805300803,50.00077663366676,6.0,5.0,2.5,432.4097472616796,481.05049031003904,395.12742118850457,243.8863433550792,288.87347017543283,432.19719629245486
1660.0000000000002,33.34564672195574,-1.6128138519062531,95.30161080935,81.85863780820637,95.17565943520368,49.08150324435292,94.9190368277699,20.03878359287449,33.93593272779163,-0.9561533601528251,33.79050857053185,-1.116345801752345,0.8755424261300275,1.0932184170947838,1.924279075332194,3.017497492426978,3.446432065850395,0.0127232545336604,5.0,33.70913563733558,50.000659108983534,6.0,5.0,2.5,432.4097453837372,481.05034686822535,395.12748694252144,243.88638190596407,288.8735935059407,432.1973290850869
1670.0000000000002,33.34564977625908,-1.612810432073502,95.30143995568795,81.85846489322523,95.17548872610227,49.081407644396165,94.91886653026576,20.038783920236146,33.93593450445277,-0.956151396431892,33.79051065571467,-1.116280898119328,0.8755395564317251,1.0932148297418234,1.9242770301067127,3.017491859848536,3.4464369287281205,0.0127232391044536,5.0,33.70909969055873,50.00055936624966,6.0,5.0,2.5,432.4097437121413,481.05022475651066,395.12754258675136,243.8864148904921,288.8736952531352,432.19743929301046
1680.0000000000002,33.34565226461245,-1.6128076459219756,95.30129490997368,81.85831828907571,95.17534380365728,49.0813265079516,94.91872195719296,20.03878424492882,33.93593590695255,-0.9561498462667828,33.79051231982164,-1.116225025167921,0.8755371488443472,1.0932118172515606,1.9242753471234224,3.017487164374983,3.4464410429161942,0.0127232263588004,5.0,33.70906919031222,50.00047472445567,6.0,5.0,2.5,432.409742397595,481.05012141982303,395.12758994686845,243.8864430193499,288.8737845460052,432.1975344995327
1690.0000000000002,33.345654295654434,-1.6128053718115325,95.301171598359,81.85819378663875,95.17522059684296,49.0812575693916,94.91859904716972,20.038784532589148,33.93593701585508,-0.9561486206109748,33.790513650587314,-1.1161765361321727,0.8755350916716894,1.0932092399903433,1.9242738898195249,3.017483129809868,3.446444532621169,0.012723215332352,5.0,33.70904327962455,50.00040281923298,6.0,5.0,2.5,432.40974133075343,481.0500337982696,395.127630425077,243.88646696488172,288.87386123957526,432.19761741237033
1700.0000000000002,33.34565597174922,-1.6128034951273094,95.3010667314127,81.85808799435715,95.175115818809,49.08119897382147,94.91849452123492,20.038784791976525,33.935937909697216,-0.9561476326587696,33.790514732486024,-1.1161349201331063,0.8755333432787865,1.0932070474299918,1.9242726511085424,3.017479698538533,3.4464474959210207,0.0127232059485003,5.0,33.709021268150195,50.000341708545925,6.0,5.0,2.5,432.4097404505805,481.0499594333636,395.12766501677055,243.88648736882445,288.87392665369015,432.1976887259348
1710.0000000000002,33.34565736494203,-1.612801935201844,95.30097758284056,81.8579981144415,95.17502674558588,49.08114918257479,94.91840566203524,20.0387850383226,33.93593863966731,-0.9561468258321496,33.79051562183467,-1.116099329842427,0.8755318612847447,1.0932051876477358,1.9242716063885008,3.0174767940362366,3.4464500122341963,0.012723198022369,5.0,33.709002578783895,50.000289783034816,6.0,5.0,2.5,432.4097397189721,481.0498963101281,395.12769453933583,243.8865047845756,288.8739824059662,432.1977498050393
1720.0000000000002,33.345658526988814,-1.6128006340852608,95.3009018388488,81.85792178707152,95.17495106542393,49.081106893525146,94.91833016347547,20.038785276918134,33.93593923955762,-0.9561461627811242,33.79051635679252,-1.1160689225366127,0.8755306043408297,1.0932036094007616,1.9242707225381053,3.0174743319388675,3.446452147964224,0.0127231913127164,5.0,33.70898671904189,50.00024568288319,6.0,5.0,2.5,432.4097391087804,481.0498427436755,395.12771970618417,243.8865196611248,288.87402995115593,432.1978020524732
1730.0000000000002,33.3456594975754,-1.6127995473421493,95.30083751612584,81.85785699553885,95.17488679676735,49.081070993091366,94.91826604885038,20.038785506019792,33.93593973371527,-0.9561456165950516,33.790516965417645,-1.11604295193672,0.8755295297566342,1.0932022594343485,1.9242699552045248,3.017472214638873,3.446453959671266,0.0127231855046352,5.0,33.7089732664262,50.0002082461171,6.0,5.0,2.5,432.40973859500616,481.0497973001984,395.1277411424791,243.88653236630532,288.8740705099279,432.19784672506177
1740.0000000000002,33.34566030891631,-1.6127986389027456,95.30078290564168,81.8578020130293,95.17483223207972,49.081040522743365,94.91821161478995,20.03878572215632,33.935940141300286,-0.9561451660965758,33.79051746998644,-1.116020780311942,0.8755286254049808,1.0932011228788423,1.9242693206147483,3.0174704434935906,3.446455496641064,0.0127231806858365,5.0,33.70896185741515,50.00017647271397,6.0,5.0,2.5,432.4097381758112,481.04975876309487,395.1277593926238,243.88654321176435,288.8741051009296,432.19788490115087
1750.0000000000002,33.34566098717595,-1.6127978794713729,95.30073656924898,81.85775537532686,95.1747859344682,49.081014676985205,94.91816542790212,20.038785922542274,33.9359404775112,-0.9561447944869884,33.79051788836304,-1.1160018614810951,0.8755278560698474,1.0932001554671311,1.9242687771593672,3.0174689326264987,3.446456799411957,0.0127231765642579,5.0,33.70895218683279,50.00014952265036,6.0,5.0,2.5,432.40973781962606,481.049726089497,395.1277749206232,243.8865524601064,288.87413458712706,432.19791750736334
1760.0000000000002,33.34566155456788,-1.6127972441759653,95.30069726054911,81.85771582574506,95.17474665860672,49.08099275725988,94.91812624588204,20.038786105867075,33.93594075515868,-0.9561444876068208,33.79051823560436,-1.1159857324964264,0.8755272039679187,1.0931993351171267,1.924268316842864,3.0174676519599903,3.4464579036319205,0.0127231730728008,5.0,33.70894399075394,50.00012666700036,6.0,5.0,2.5,432.4097375230903,481.04969839675584,395.1277881262647,243.8865603419401,288.8741597021599,432.1979453293316
1770.0000000000002,33.345662029515985,-1.6127967123877056,95.30066392220992,81.8576822938536,95.1747133480706,49.08097417171496,94.9180930148646,20.038786271842127,33.93594098470362,-0.956144233893724,33.79051852408804,-1.1159719901603466,0.8755266518887539,1.0931986402885912,1.924267928218856,3.017466568507447,3.446458839371634,0.0127231701235641,5.0,33.70893704568522,50.00010728845325,6.0,5.0,2.5,432.4097372747533,481.04967492859095,395.1277993526355,243.8865670551135,288.87418108244424,432.1979690531597
1780.0000000000002,33.34566242708976,-1.612796267233648,95.30063565693948,81.85765386729373,95.17468510633168,49.08095841807648,94.91806484048642,20.03878642080491,33.93594117449204,-0.9561440241230345,33.79051876376851,-1.1159602848333066,0.875526183603197,1.0931980508209835,1.9242675983953617,3.0174656492163447,3.4464596327640056,0.0127231676210694,5.0,33.70893116229712,50.00009086300895,6.0,5.0,2.5,432.4097370680584,481.04965503640113,395.1278088908976,243.8865727691013,288.87419926461,432.1979892757959
1790.0000000000002,33.34566276073792,-1.6127958936556863,95.30061169361376,81.85762978558982,95.17466116293294,49.08094506534496,94.91804095415844,20.03878655373478,33.9359413321587,-0.9561438498561188,33.79051896370352,-1.1159503319221926,0.8755257823422794,1.0931975453080367,1.924267308298088,3.017464853606124,3.446460303583009,0.0127231654302703,5.0,33.70892617815508,50.00007694133291,6.0,5.0,2.5,432.40973689204026,481.0496382033799,395.12781699470855,243.8865776314316,288.87421473955453,432.19800648070094
1800.0000000000002,33.34566304033423,-1.612795580598231,95.30059137865712,81.85760936846208,95.17464086484291,49.08093374797545,94.91802070441352,20.03878667146074,33.93594146273952,-0.9561437055268128,33.79051913006674,-1.115941858640042,0.8755254506501277,1.0931971273678924,1.9242670813976908,3.0174642087655834,3.446460872753548,0.0127231636988912,5.0,33.70892195594507,50.00006514194586,6.0,5.0,2.5,432.4097367467269,481.0496239300328,395.1278238778056,243.88658176713656,288.8742278958375,432.1980211376597
1810.0,33.34566327479174,-1.6127953180816803,95.30057416718267,81.85759207551115,95.17462366763988,49.08092416146843,94.91800354814256,20.038786775286724,33.93594157107527,-0.95614358578473,33.79051926868532,-1.115934655595197,0.8755251695375099,1.0931967730244403,1.9242668887441736,3.0174636617686144,3.4464613545748417,0.0127231622293213,5.0,33.70891838117757,50.0000551473658,6.0,5.0,2.5,432.4097366246934,481.0496118459541,395.1278297197232,243.8865852821116,288.8742390710745,432.19803360451294
1820.0,33.34566347098574,-1.6127950984079007,95.30055961077194,81.85757744359921,95.17460912328242,49.080916055009645,94.9179890383792,20.038786866331066,33.935941660699626,-0.9561434867241018,33.790519383901135,-1.1159285390626223,0.8755249308101876,1.0931964720644043,1.9242667239331288,3.017463195997533,3.4464617623226936,0.012723160974227,5.0,33.708915359747834,50.000046695876335,6.0,5.0,2.5,432.4097365157567,481.0496016146399,395.1278346670348,243.88658826364048,288.87424853581894,432.1980441971981
1830.0,33.34566363651875,-1.6127949130644763,95.300547269321,81.85756505724311,95.17459679204649,49.08090918334023,94.9179767364636,20.038786946240577,33.935941735956995,-0.9561434035430808,33.79051948083221,-1.115923354387121,0.8755247120427331,1.0931961963254395,1.9242665473952725,3.017462743720712,3.446462106912448,0.0127231596668041,5.0,33.70891279945107,50.00003953196125,6.0,5.0,2.5,432.4097364340629,481.04959297303645,395.1278388683791,243.88659079885625,288.87425659523194,432.1980531779399
1840.0,33.34566377541431,-1.6127947575463963,95.30053679790149,81.85755454376408,95.1745863292792,49.08090335415949,94.91796629855676,20.038787015795435,33.93594179832377,-0.9561433346099194,33.790519561567415,-1.1159189319459415,0.8755245500956031,1.0931959919085472,1.9242664499358888,3.017462441844436,3.4464623996151142,0.0127231589033115,5.0,33.708910628324645,50.000033455064845,6.0,5.0,2.5,432.4097363636088,481.0495856340374,395.1278424398992,243.8865929546752,288.8742634451753,432.1980608433087
1850.0,33.345663892069645,-1.6127946269301674,95.3005279298232,81.85754564122931,95.1745774685227,49.08089841817946,94.91795745884356,20.038787076230108,33.93594185021415,-0.95614327725616,33.79051962900517,-1.1159151778684304,0.8755244016332047,1.0931958045921424,1.9242663424323123,3.017462147024455,3.446462647295353,0.0127231580916946,5.0,33.708908790633075,50.00002830937376,6.0,5.0,2.5,432.40973630248095,481.04957942075833,395.12784546810445,243.8865947845636,288.8742692564054,432.1980673529986
1860.0,33.34566399014624,-1.6127945171160718,95.30052042080924,81.85753810412035,95.17456996570256,49.08089423921001,94.91794997383352,20.03878712875177,33.93594189349125,-0.9561432294225368,33.79051968543705,-1.115911992748579,0.875524283310211,1.0931956551924185,1.9242662676314448,3.0174619228238635,3.4464628569927767,0.0127231575118135,5.0,33.70890723531528,50.000023952905046,6.0,5.0,2.5,432.40973625182073,481.04957416154514,395.12784803519776,243.88659633767256,288.8742741857712,432.19807287809374
1870.0,33.345664072197145,-1.6127944252456246,95.30051408896702,81.8575317447551,95.17456363907716,49.08089071568247,94.91794366221868,20.038787174067807,33.93594192936188,-0.9561431897751616,33.79051973239541,-1.115909298993472,0.8755242405773795,1.0931956004141925,1.924266330057218,3.0174619304714105,3.4464630339435187,0.0127231578527321,5.0,33.70890592439673,50.00002027968469,6.0,5.0,2.5,432.409736205574,481.04956972021614,395.1278502015476,243.88659765008208,288.8742783451811,432.19807755279146
1880.0,33.345664141678625,-1.6127943474488688,95.30050871243633,81.85752633885704,95.17455826698485,49.08088772406484,94.9179383028736,20.03878721329994,33.935941959583225,-0.9561431563719226,33.79051977209297,-1.1159070083335791,0.8755240870218232,1.0931954070793428,1.9242661248869912,3.017461531966334,3.446463183246632,0.0127231564351966,5.0,33.70890481165827,50.00001716112149,6.0,5.0,2.5,432.4097361446094,481.049565938652,395.12785204262656,243.886598766529,288.87428189241547,432.1980815285579
1890.0,33.345664200248905,-1.6127942818690713,95.30050416358635,81.85752179189329,95.17455372187116,49.08088519255449,94.9179337685328,20.038787247343866,33.93594198508592,-0.9561431281841236,33.79051980547578,-1.115905084321298,0.8755240082668541,1.0931953080486436,1.924266063770789,3.017461371819433,3.446463310346745,0.0127231559799066,5.0,33.708903870451245,50.00001452175746,6.0,5.0,2.5,432.4097361411746,481.04956278522405,395.12785359804633,243.88659971341824,288.8742848765695,432.1980848678559
1900.0,33.345664249248784,-1.612794227005054,95.30050031033969,81.8575179216599,95.1745498717902,49.08088304943044,94.91792992757598,20.03878727624636,33.93594200603526,-0.9561431050290708,33.790519833152835,-1.1159034280307196,0.875523943658263,1.0931952265587217,1.924266017171436,3.017461243730157,3.446463418375615,0.0127231556278751,5.0,33.70890307341904,50.00001228791143,6.0,5.0,2.5,432.40973611745454,481.0495600820416,395.1278549223847,243.8866005156904,288.8742874217928,432.19808774519646
1910.0,33.345664290331584,-1.612794181005654,95.3004970724852,81.8575146688894,95.1745466366001,49.08088124849247,94.91792670005424,20.038787300885133,33.93594202352564,-0.9561430856971924,33.79051985632569,-1.115902039681714,0.8755239443751052,1.0931952265553868,1.9242660985363464,3.0174613250917326,3.446463508482809,0.012723156129071,5.0,33.70890240401934,50.00001041066372,6.0,5.0,2.5,432.40973608714114,481.04955780947216,395.1278560347408,243.886601190779,288.8742895690155,432.1980901571324
1920.0,33.34566432545122,-1.6127941416830254,95.30049430765789,81.85751190445296,95.1745438740468,49.08087971075759,94.91792394404668,20.03878732236791,33.93594203854384,-0.9561430690977772,33.79051987615854,-1.1159008628591778,0.8755238476617914,1.0931951051219102,1.9242659537668287,3.017461058888739,3.446463585140816,0.0127231551405082,5.0,33.70890183258456,50.000008807666745,6.0,5.0,2.5,432.40973607541616,481.0495558914943,395.1278569851145,243.88660176845016,288.8742914040899,432.19809220110415
1930.0,33.345664354683514,-1.6127941089523006,95.30049196669631,81.85750955596812,95.1745415350047,49.0808784093868,94.91792161054224,20.038787340658303,33.93594205076247,-0.9561430555926904,33.79051989245694,-1.1158998510675249,0.8755238093578579,1.093195056738146,1.9242659274221008,3.0174609841602464,3.4464636505697843,0.0127231549395132,5.0,33.708901348935115,50.00000745133001,6.0,5.0,2.5,432.4097360618503,481.049554254043,395.1278577931205,243.8866022578237,288.8742929593191,432.19809396035686
1940.0,33.345664379374405,-1.6127940813065038,95.3004899838832,81.85750756737974,95.1745395531168,49.0808773065765,94.91791963330849,20.03878735638864,33.935942061037096,-0.9561430442362848,33.79051990619173,-1.11589899592758,0.8755611015641043,1.0932416199653785,1.9243479388080167,3.017589558773396,3.446463705825632,0.0127236971723115,5.0,33.70890093933525,50.00000630185349,6.0,5.0,2.5,432.4097360490214,481.0495528681362,395.1278584769484,243.88660267312068,288.8742942779119,432.1980954473333
1950.0,33.34566440017921,-1.6127940580118434,95.3004883087667,81.85750588797464,95.17453787983764,49.08087637545776,94.9179179640148,20.03878736997268,33.935942069678525,-0.9561430346849988,33.79051991775398,-1.1158982758093998,0.8755364155911489,1.0932107961890851,1.9242937241169464,3.017504520306032,3.446463752474143,0.0127233386883594,5.0,33.708900593604255,50.00000533122238,6.0,5.0,2.5,432.40973603837926,481.0495516983109,395.12785905412585,243.88660302456776,288.8742953921506,432.1980966995334
1960.0,33.34566441770177,-1.6127940383922237,95.30048689279492,81.85750446824265,95.17453646501512,49.08087558821285,94.91791655253816,20.03878738160796,33.93594207692137,-0.9561430266795696,33.79051992746301,-1.1158976661029667,0.8755369658242494,1.0932114828656634,1.924294968334464,3.017506451200127,3.4464637919192604,0.0127233468990202,5.0,33.70890030132841,50.00000451060896,6.0,5.0,2.5,432.4097360294888,481.0495507092298,395.1278595424308,243.8866033221317,288.8742963331258,432.19809775994656
1970.0,33.34566443249534,-1.612794021828222,95.30048569255156,81.8575032650516,95.17453526586996,49.080874921017646,94.91791535623604,20.038787391564146,33.93594208300406,-0.9561430199564712,33.79051993563577,-1.1158971476390889,0.8755308489418366,1.0932038449139925,1.9242815539407108,3.017485398854703,3.4464638253485007,0.0127232581900894,5.0,33.70890005365351,50.00000381510483,6.0,5.0,2.5,432.4097360221776,481.0495498712498,395.1278599565141,243.88660357459224,288.8742971316326,432.198098661881
1980.0,33.34566444488503,-1.612794007955756,95.30048468442295,81.85750225287897,95.1745342583133,49.08087436041711,94.91791435104716,20.03878739997458,33.93594208807346,-0.9561430143533016,33.79051994246374,-1.11589671179712,0.8755441903917859,1.0932205030227318,1.924310901253484,3.017531404276215,3.446463853441754,0.0127234522217141,5.0,33.708899845584824,50.000003230809455,6.0,5.0,2.5,432.40973601413,481.04954916470206,395.1278603044241,243.8866037868405,288.8742978036932,432.198099420192
1990.0,33.345664455490805,-1.6127939960807112,95.30048382450306,81.8575013928862,95.1745333993112,49.08087388245747,94.91791349408903,20.03878740723883,33.93594209244251,-0.9561430095242824,33.790519948329234,-1.1158963427646995,0.8755329039290579,1.093206410289414,1.9242861163884943,3.017492526677908,3.4464638771844576,0.0127232883356624,5.0,33.708899668210336,50.00000273255671,6.0,5.0,2.5,432.4097360087591,481.0495485678368,395.12786060095823,243.8866039680434,288.8742983773205,432.1981000620477
2000.0,33.34566446430628,-1.6127939862102494,95.30048310047536,81.85750066675479,95.17453267587224,49.08087348010582,94.91791277235951,20.038787413340174,33.935942096009605,-0.9561430055816232,33.79051995315397,-1.1158960274931928,0.8755330579897513,1.0932066024849667,1.9242864728918627,3.01749307537683,3.4464638974398967,0.0127232906845908,5.0,33.70889951886193,50.00000231324624,6.0,5.0,2.5,432.4097360051392,481.0495480617786,395.12786085164936,243.88660412060872,288.8742988608251,432.1981006108704
2010.0,33.34566447168477,-1.6127939779487406,95.3004824939295,81.85750005805505,95.17453206996088,49.08087314303396,94.91791216788768,20.038787418491776,33.935942098988804,-0.9561430022887408,33.79051995719069,-1.1158957644741463,0.8755257338158781,1.0931974572275127,1.9242703904474188,3.0174678476749315,3.4464639143428086,0.0127231843413661,5.0,33.70889939380936,50.00000196188694,6.0,5.0,2.5,432.4097360006178,481.04954763716046,395.1278610611621,243.8866042484982,288.87429926605057,432.19810106870506
2020.0,33.345664478040995,-1.6127939708318308,95.30048197158196,81.85749953586718,95.1745315480204,49.08087285265384,94.91791164717992,20.038787422976668,33.935942101563604,-0.956142999442818,33.79051996066854,-1.1158955392667735,0.8755267912602774,1.093198777455488,1.924272727384572,3.0174715048400595,3.446463928872535,0.0127231997871891,5.0,33.70889928609125,50.0000016591892,6.0,5.0,2.5,432.4097359991703,481.0495472749531,395.12786124152194,243.8866043587923,288.87429961383214,432.1981014606647
2030.0,33.34566448337401,-1.6127939648606002,95.30048152981392,81.85749909242054,95.1745311066363,49.08087260723988,94.9179112068398,20.03878742676767,33.93594210369598,-0.9561429970859764,33.79051996356868,-1.1158953458615315,0.8755255361812431,1.093197210260034,1.9242699799003145,3.0174671901603483,3.446463941327807,0.0127231816159026,5.0,33.70889919500246,50.00000140343384,6.0,5.0,2.5,432.4097359977697,481.0495469655011,395.1278613948379,243.88660445206412,288.87429990988164,432.19810179749527
2040.0,33.3456644878311,-1.6127939598700891,95.30048116345311,81.8574987249441,95.17453074056372,49.08087240357008,94.917910841632,20.03878742994265,33.935942105494306,-0.9561429950982756,33.79051996600727,-1.1158951878657604,0.8755261743637232,1.0931980069683702,1.9242713914768967,3.017469398445267,3.446463951392626,0.012723190945055,5.0,33.70889911948615,50.000001191115416,6.0,5.0,2.5,432.409735993274,481.049546709346,395.12786152130366,243.88660452949705,288.8743001551955,432.1981020724821
2050.0000000000005,33.345664491591705,-1.6127939556594129,95.30048085353756,81.85749841494936,95.17453043094704,49.08087223138143,94.91791053274936,20.038787432639538,33.935942107008515,-0.9561429934246348,33.790519968061616,-1.1158950537027297,0.8755237688244419,1.093195003267589,1.9242661120515887,3.0174611153191786,3.446463959934173,0.012723156034229,5.0,33.7088990556129,50.00000101165165,6.0,5.0,2.5,432.4097359910333,481.0495464941432,395.1278616286448,243.8866045950323,288.8743003630716,432.19810230602974
2060.0000000000005,33.345664494831965,-1.6127939520313817,95.3004805837714,81.85749814491516,95.17453016137986,49.080872081476734,94.91791026381752,20.038787434993647,33.93594210829512,-0.956142992002583,33.790519969816366,-1.1158949361641248,0.8755248765756598,1.0931963863495668,1.924268553344096,3.017464939693663,3.446463967415212,0.0127231721728728,5.0,33.70889899999992,50.000000855408985,6.0,5.0,2.5,432.40973598946647,481.04954630647785,395.12786172215874,243.88660465209875,288.87430054329474,432.1981025107518
2070.0000000000005,33.34566449757025,-1.612793948965361,95.30048035565326,81.85749791653886,95.1745299334578,49.08087195474798,94.91791003643368,20.0387874369963,33.93594210938021,-0.9561429908032436,33.790519971298814,-1.115894836261532,0.875524335326211,1.0931957104831755,1.924267369390016,3.017463079873192,3.4464639737842546,0.0127231643420268,5.0,33.70889895298228,50.00000072331636,6.0,5.0,2.5,432.4097359886984,481.0495461477313,395.127861801318,243.88660470037675,288.87430069692755,432.19810268478
2080.0000000000005,33.34566449982885,-1.6127939464364545,95.30048016847668,81.85749772830928,95.17452974643628,49.08087185070315,94.91790984985523,20.038787438649365,33.93594211028427,-0.9561429898039931,33.790519972527605,-1.1158947559028434,0.8755242529391699,1.093195607563049,1.9242671929431936,3.0174628005062427,3.446463979012002,0.0127231631732659,5.0,33.70889891444085,50.00000061486304,6.0,5.0,2.5,432.40973598694575,481.04954601602935,395.1278618659683,243.8866047400298,288.87430082203167,432.1981028246702
2090.0000000000005,33.34566450173138,-1.6127939443062471,95.30048000968957,81.85749756939201,95.17452958778996,49.08087176248955,94.91790969158389,20.03878744005453,33.93594211103706,-0.956142988971976,33.790519973556364,-1.115894686557226,0.8755236617029497,1.0931948692859903,1.924265897390728,3.0174607666767184,3.446463983403445,0.0127231546053306,5.0,33.7088988817265,50.00000052293132,6.0,5.0,2.5,432.40973598588425,481.0495459056153,395.12786192104966,243.88660477366625,288.874300928553,432.1981029454692
2100.0000000000005,33.345664503348665,-1.6127939424954434,95.30047987465792,81.8574974340303,95.17452945286888,49.08087168745698,94.91790955698144,20.038787441256886,33.9359421116766,-0.9561429882650714,33.79051997443064,-1.1158946278607689,0.8755236449220829,1.093194848296634,1.9242658638347905,3.0174607121314247,3.4464639871604645,0.0127231543819331,5.0,33.70889885390818,50.00000044471955,6.0,5.0,2.5,432.4097359850061,481.04954581134206,395.1278619678315,243.88660480229336,288.8743010190712,432.1981030477096
2110.0000000000005,33.345664504767825,-1.6127939409064425,95.30047975601484,81.85749731532702,95.17452933431888,49.08087162152674,94.91790943871132,20.03878744231855,33.935942112237164,-0.956142987645478,33.79051997519696,-1.1158945763042425,0.8755238350556842,1.093195085668986,1.9242662846322145,3.0174613703012003,3.446463990451256,0.0127231571628853,5.0,33.70889882946568,50.00000037599733,6.0,5.0,2.5,432.4097359844085,481.0495457289065,395.1278620089301,243.88660482745908,288.87430109845894,432.19810313751645
2120.0000000000005,33.345664505929655,-1.612793939605524,95.30047965889048,81.85749721787846,95.17452923727784,49.08087156757245,94.91790934189952,20.03878744318166,33.935942112695884,-0.9561429871384916,33.79051997582452,-1.1158945338886497,0.875523627064123,1.0931948259410167,1.92426582989726,3.017460655838276,3.446463993161064,0.0127231541550953,5.0,33.70889880945998,50.0000003197672,6.0,5.0,2.5,432.40973598375854,481.0495456609496,395.12786204264535,243.8866048480504,288.874301163891,432.19810321140847
2130.0000000000005,33.34566450694958,-1.6127939384635397,95.30047957356774,81.85749713232849,95.17452915202304,49.080871520156165,94.91790925684616,20.038787443946774,33.93594211309796,-0.9561429866940898,33.79051997637497,-1.1158944968355513,0.8755237267750741,1.0931949504183631,1.9242660511470204,3.017461001565384,3.44646399553325,0.0127231556170258,5.0,33.708898791883314,50.0000002703402,6.0,5.0,2.5,432.4097359831532,481.04954560134814,395.12786207218727,243.88660486615225,288.87430122115927,432.19810327595326
2140.0000000000005,33.34566450777964,-1.6127939375341498,95.30047950372852,81.85749706245974,95.17452908224269,49.08087148135877,94.91790918723032,20.038787444573643,33.935942113422946,-0.9561429863348394,33.790519976820974,-1.1158944663043258,0.8755236150102131,1.0931948108461131,1.9242658072182457,3.0174606180643586,3.446463997466429,0.0127231540033875,5.0,33.708898777500394,50.00000022990582,6.0,5.0,2.5,432.4097359827501,481.0495455528333,395.127862096432,243.88660488097256,288.8743012678799,432.19810332915455
2150.0000000000005,33.34566450846765,-1.6127939367638078,95.30047944283754,81.85749699755917,95.17452902135072,49.08087144735913,94.91790912647896,20.038787445106152,33.93594211365763,-0.9561429860754628,33.790519977171776,-1.1158944385240377,0.8755263311332422,1.0931982021953834,1.9242717783995853,3.017469980594969,3.4464639991915385,0.0127231934839235,5.0,33.70889876493493,50.000000194418135,6.0,5.0,2.5,432.4097359774798,481.04954550368,395.12786211682425,243.8866048938628,288.87430130583726,432.198103377704
2160.0000000000005,33.34566450910427,-1.6127939360509913,95.30047939465126,81.85749695263155,95.1745289732536,49.08087142052904,94.91790907849804,20.038787445573288,33.93594211395795,-0.9561429857434972,33.7905199775443,-1.1158944202430234,0.8755236385069971,1.093194840173502,1.924265861556396,3.017460701729898,3.446464000532846,0.0127231543615387,5.0,33.70889875498466,50.000000166413656,6.0,5.0,2.5,432.4097359818695,481.04954547584725,395.1278621330623,243.88660490416848,288.87430133666794,432.1981034092918
2170.0000000000005,33.34566450964128,-1.6127939354497016,95.30047935320522,81.85749691145595,95.174528931789,49.080871397561,94.91790903712923,20.038787445922708,33.93594211419276,-0.9561429854840072,33.79051997785246,-1.1158944020106674,0.8755264507712498,1.0931983515982937,1.9242720434887648,3.0174703950870585,3.4464640016631978,0.0127231952356669,5.0,33.70889874641915,50.00000014252431,6.0,5.0,2.5,432.4097359817964,481.0495454475504,395.127862147924,243.88660491291392,288.8743013671117,432.19810344095686
2180.0000000000005,33.345664510059805,-1.6127939349810845,95.30047931756803,81.85749687581341,95.17452889619577,49.08087137782809,94.91790900162096,20.038787446213288,33.93594211435317,-0.9561429853067124,33.79051997807514,-1.115894385924037,0.8755256664652018,1.0931973722851316,1.924270320583774,3.0174676928689057,3.4464640026505,0.0127231838434648,5.0,33.70889873908601,50.00000012198184,6.0,5.0,2.5,432.40973598159616,481.0495454228112,395.1278621605951,243.88660492039904,288.8743013921593,432.19810346902
2190.0000000000005,33.34566451041987,-1.6127939345779507,95.3004792859753,81.85749684429874,95.17452886466356,49.08087136032663,94.91790897016512,20.038787446479542,33.935942114485115,-0.9561429851608522,33.79051997826184,-1.1158943718123735,0.8755238247883487,1.09319507272141,1.9242662736343328,3.017461346355743,3.4464640035183414,0.0127231570848519,5.0,33.7088987326004,50.000000103750885,6.0,5.0,2.5,432.4097359814216,481.04954540102096,395.1278621717103,243.88660492704847,288.8743014138346,432.19810349366026
2200.0000000000005,33.345664510734366,-1.612793934225806,95.3004792582265,81.85749681650572,95.17452883692972,49.08087134492365,94.91790894249682,20.038787446723973,33.93594211459922,-0.9561429850347168,33.79051997842396,-1.1158943595393112,0.8755242427950702,1.0931955946438832,1.9242671930336328,3.017462787677516,3.4464640042911974,0.0127231631635524,5.0,33.7088987268973,50.00000008770144,6.0,5.0,2.5,432.4097359812743,481.0495453816898,395.1278621814368,243.8866049329244,288.8743014326185,432.19810351509045
2210.0000000000005,33.34566451099558,-1.6127939339333466,95.30047923550778,81.85749679377254,95.1745288142323,49.08087133231163,94.91790891985288,20.03878744693748,33.93594211469668,-0.9561429849269985,33.79051997856067,-1.1158943496058669,0.8755240767394618,1.0931953872963045,1.9242668286262303,3.017462215922535,3.4464640049190454,0.0127231607538488,5.0,33.708898722230686,50.000000074556446,6.0,5.0,2.5,432.4097359811154,481.0495453658984,395.1278621893652,243.88660493777195,288.87430144780245,432.198103532421
2220.0000000000005,33.34566451121258,-1.6127939336903978,95.30047921686425,81.85749677503814,95.17452879558746,49.08087132195158,94.9179089012506,20.038787447117613,33.93594211477891,-0.9561429848361056,33.79051997867531,-1.1158943414382634,0.8755249471927248,1.0931964741556248,1.9242687422112603,3.0174652163668854,3.446464005442744,0.0127231734061704,5.0,33.708898718394664,50.00000006375682,6.0,5.0,2.5,432.4097359810056,481.04954535280496,395.1278621958775,243.8866049417689,288.8743014604031,432.19810354666606
2230.0000000000005,33.345664511397715,-1.61279393348309,95.3004792009028,81.85749675906406,95.17452877964622,49.080871313092814,94.91790888534732,20.038787447275524,33.93594211484896,-0.9561429847586852,33.79051997877297,-1.1158943344400427,0.8755245615538845,1.0931959926351469,1.924267895028564,3.0174638876637103,3.4464640058850007,0.0127231678044585,5.0,33.70889871511605,50.000000054524094,6.0,5.0,2.5,432.40973598091074,481.04954534170713,395.12786220143926,243.88660494518865,288.87430147117806,432.1981035588732
2240.0000000000005,33.34566451155591,-1.6127939333059658,95.30047918725664,81.85749674540902,95.1745287660164,49.080871305518485,94.91790887174992,20.038787447407746,33.935942114908705,-0.95614298469269,33.79051997885634,-1.1158943284503948,0.8755242837853112,1.0931956458040732,1.924267284871,3.0174629306750727,3.446464006262778,0.0127231637699718,5.0,33.70889871231259,50.00000004662911,6.0,5.0,2.5,432.40973598082815,481.0495453322218,395.1278622061941,243.88660494811324,288.87430148040204,432.1981035693199
2250.0000000000005,33.34566451165532,-1.6127939331946664,95.300479175141,81.85749672942761,95.17452875391268,49.08087129865146,94.91790885967464,20.038787447509264,33.935942114909366,-0.9561429846919508,33.79051997888824,-1.115894321857013,0.8755241967364853,1.0931955370738755,1.9242670939084248,3.0174626309823003,3.446464006625844,0.0127231625072587,5.0,33.70889870980909,50.00000003942103,6.0,5.0,2.5,432.40973597582905,481.0495453171639,395.1278622096663,243.88660495066253,288.87430148554955,432.1981035809735
2260.0000000000005,33.345664511829895,-1.6127939329991818,95.30047916568354,81.85749672323061,95.17452874446948,49.08087129331432,94.91790885025392,20.03878744763159,33.93594211502662,-0.956142984562348,33.79051997901052,-1.1158943204301863,0.8755238042005066,1.093195046997965,1.9242662313593832,3.017461278357348,3.4464640068955896,0.0127231568040657,5.0,33.70889870782804,50.00000003381831,6.0,5.0,2.5,432.4097359804373,481.0495453162093,395.1278622124826,243.8866049527697,288.87430149038767,432.198103583202
2270.0000000000005,33.34566451197102,-1.6127939328411571,95.30047915729892,81.85749671527667,95.17452873609218,49.0808712887436,94.91790884189716,20.038787447688662,33.935942115105526,-0.95614298447515,33.790519979105234,-1.115894316629749,0.8755238150809448,1.0931950605720255,1.9242662554630547,3.0174613160350803,3.4464640070996886,0.0127231569632995,5.0,33.70889870608471,50.000000029104335,6.0,5.0,2.5,432.4097359805907,481.0495453111315,395.1278622158597,243.8866049544995,288.874301498626,432.1981035897242
