time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
2280.0000000000005,33.34566451205174,-1.612793932750776,95.300479149992,81.85749670800254,95.1745287287922,49.0808712847458,94.91790883461458,20.03878744772544,33.935942115132946,-0.9561429844447956,33.79051997914577,-1.1158943128716032,0.8755237690526427,1.0931950030937942,1.924266154482524,3.0174611575763186,3.446464007300853,0.0127231562955049,5.0,33.70889870458416,50.00000002496296,6.0,5.0,2.5,432.4097359805656,481.0495453061175,395.1278622187204,243.88660495597924,288.8743015046964,432.19810359630986
2290.0000000000005,33.34566451210824,-1.6127939326875094,95.30047914370128,81.85749670147477,95.1745287225074,49.08087128126351,94.91790882834452,20.038787447770915,33.9359421151438,-0.9561429844328015,33.79051997916782,-1.1158943097573228,0.875523724032929,1.0931949468781577,1.9242660556999924,3.01746100257815,3.4464640074843493,0.0127231556422788,5.0,33.708898703298075,50.00000002133629,6.0,5.0,2.5,432.4097359803248,481.0495453013448,395.1278622209709,243.8866049572713,288.874301508912,432.1981036017954
2300.0000000000005,33.34566451216683,-1.612793932621912,95.30047913832396,81.85749669590022,95.1745287171348,49.080871278285485,94.91790882298474,20.03878744781292,33.93594211516207,-0.9561429844126224,33.790519979196965,-1.1158943073319847,0.8755237139811672,1.093194934315632,1.9242660337310449,3.0174609680466773,3.4464640076117727,0.0127231554969557,5.0,33.70889870219969,50.00000001823361,6.0,5.0,2.5,432.4097359797147,481.04954529727416,395.1278622228831,243.8866049584053,288.8743015127617,432.1981036060385
2310.0000000000005,33.34566451221373,-1.6127939325694456,95.30047913375752,81.85749669171014,95.17452871257284,49.080871275753,94.9179088184334,20.038787447864426,33.93594211517834,-0.9561429843946598,33.79051997921903,-1.1158943054435897,0.8755236580001885,1.0931948644258327,1.9242659108097768,3.0174607752356097,3.446464007754957,0.0127231546841544,5.0,33.708898701266094,50.00000001559181,6.0,5.0,2.5,432.4097359804448,481.04954529475134,395.12786222448966,243.8866049593964,288.87430151559767,432.198103609343
2320.0000000000005,33.34566451225797,-1.612793932519878,95.30047912982732,81.85749668785456,95.17452870864608,49.08087127358772,94.91790881451593,20.03878744790404,33.935942115194365,-0.9561429843769248,33.79051997924189,-1.1158943036694495,0.875523644968598,1.0931948481515013,1.924265882262015,3.017460730413516,3.446464007858681,0.0127231544953466,5.0,33.708898700464204,50.00000001334207,6.0,5.0,2.5,432.40973598045326,481.04954529215377,395.1278622259513,243.88660496024733,288.8743015186059,432.19810361244254
2330.0000000000005,33.34566451229157,-1.6127939324822478,95.3004791264536,81.85749668449547,95.17452870527528,49.08087127172802,94.91790881115304,20.038787447942184,33.93594211520388,-0.9561429843664088,33.790519979257205,-1.1158943020813012,0.8755236329416289,1.0931948331325827,1.924265855911696,3.0174606890442788,3.4464640079515165,0.0127231543210763,5.0,33.70889869977793,50.00000001140728,6.0,5.0,2.5,432.40973598044445,481.0495452898376,395.1278622271977,243.88660496098063,288.87430152106896,432.19810361523
2340.0000000000005,33.34566451231951,-1.612793932450984,95.30047912356808,81.85749668161799,95.17452870239232,49.0808712701334,94.91790880827683,20.038787447973448,33.93594211521124,-0.95614298435828,33.790519979269504,-1.1158943007420703,0.8755236229181023,1.0931948206156945,1.9242658339525185,3.0174606545682128,3.4464640080310773,0.0127231541758482,5.0,33.70889869919131,50.00000000974717,6.0,5.0,2.5,432.4097359804326,481.04954528784793,395.1278622282453,243.886604961611,288.87430152311293,432.19810361758175
2350.0000000000005,33.3456645123435,-1.612793932424097,95.30047912110275,81.85749667916188,95.17452869992908,49.08087126877047,94.91790880581932,20.0387874480054,33.935942115217685,-0.9561429843511744,33.79051997928014,-1.115894299612762,0.8755236158957517,1.0931948118464123,1.924265818578848,3.01746063042526,3.4464640080988387,0.0127231540741693,5.0,33.70889869868989,50.000000008326765,6.0,5.0,2.5,432.4097359804257,481.0495452861544,395.1278622291344,243.88660496215616,288.87430152484205,432.1981036195653
2360.0000000000005,33.34566451236422,-1.6127939324009049,95.30047911899705,81.85749667705748,95.17452869782514,49.08087126760496,94.91790880372032,20.038787448025968,33.93594211522339,-0.956142984344865,33.79051997928946,-1.1158942986501756,0.875523609876664,1.0931948043299549,1.9242658054014192,3.017460609731374,3.446464008156727,0.0127231539870166,5.0,33.708898698261635,50.00000000711276,6.0,5.0,2.5,432.40973598041,481.0495452846949,395.1278622298877,243.88660496262264,288.87430152630634,432.19810362125423
2370.0000000000005,33.345664512379194,-1.612793932384136,95.30047911720187,81.85749667501038,95.17452869603144,49.08087126659376,94.91790880193076,20.038787448051323,33.93594211522521,-0.9561429843428184,33.79051997929465,-1.1158942977803576,0.8755236068541363,1.093194800555935,1.9242657988101608,3.017460599366097,3.4464640082158406,0.0127231539434225,5.0,33.708898697893005,50.00000000605269,6.0,5.0,2.5,432.4097359801884,481.04954528301647,395.12786223043673,243.88660496301696,288.87430152713614,432.1981036227895
2380.0000000000005,33.34566451240163,-1.6127939323590113,95.3004791157048,81.85749667373608,95.17452869453332,49.08087126576112,94.91790880043604,20.038787448073887,33.9359421152372,-0.956142984329574,33.79051997930884,-1.115894297301054,0.875523728655422,1.0931949526395313,1.9242660665398568,3.017461019179388,3.4464640082495848,0.012723155713623,5.0,33.70889869758469,50.00000000518463,6.0,5.0,2.5,432.4097359803817,481.04954528235936,395.1278622309591,243.88660496335407,288.874301528252,432.19810362360647
2390.0000000000005,33.345664512417045,-1.6127939323417877,95.3004791143976,81.85749667244869,95.17452869322764,49.08087126504489,94.91790879913351,20.0387874480864,33.935942115243165,-0.9561429843229802,33.790519979317146,-1.1158942966678185,0.8755237056725793,1.0931949239415464,1.9242660160587224,3.0174609400002685,3.4464640082843307,0.0127231553798255,5.0,33.70889869731724,50.000000004442654,6.0,5.0,2.5,432.409735980381,481.0495452814861,395.1278622314648,243.88660496363852,288.8743015293581,432.1981036247125
2400.0000000000005,33.34566451242774,-1.6127939323297935,95.30047911327318,81.85749667132835,95.17452869210469,49.08087126442656,94.9179087980132,20.038787448096286,33.93594211524581,-0.9561429843200812,33.79051997932174,-1.1158942961163802,0.8755236757022433,1.0931948865193015,1.9242659502163384,3.01746083673564,3.4464640083152336,0.0127231549444634,5.0,33.70889869708833,50.0000000037997,6.0,5.0,2.5,432.4097359803767,481.0495452807143,395.1278622318874,243.88660496387823,288.87430153021506,432.1981036256816
2410.0000000000005,33.345664512436386,-1.6127939323201304,95.30047911230992,81.85749667036849,95.1745286911426,49.08087126389495,94.91790879705336,20.03878744810777,33.93594211524761,-0.9561429843180916,33.790519979325175,-1.1158942956581086,0.8755236537221238,1.0931948590740508,1.9242659019310968,3.017460761005148,3.4464640083417293,0.0127231546251919,5.0,33.70889869689296,50.000000003246726,6.0,5.0,2.5,432.40973598037294,481.04954528005135,395.1278622322392,243.88660496409057,288.87430153090514,432.1981036264887
2420.0000000000005,33.34566451244395,-1.612793932311661,95.3004791114867,81.85749666954848,95.17452869032056,49.08087126344042,94.9179087962333,20.038787448116185,33.935942115249304,-0.956142984316216,33.790519979328295,-1.1158942952768027,0.8755236257528128,1.0931948241506553,1.9242658404790187,3.017460664629674,3.446464008364288,0.0127231542188637,5.0,33.70889869672567,50.000000002772815,6.0,5.0,2.5,432.4097359803688,481.0495452794859,395.12786223253727,243.8866049642692,288.8743015314836,432.1981036271593
2430.0000000000005,33.345664512426104,-1.6127939323316127,95.30047911088832,81.85749666734188,95.17452868972968,49.080871262883534,94.91790879564336,20.03878744813568,33.935942115226766,-0.9561429843411132,33.790519979306595,-1.115894295451881,0.8755232143319307,1.093194310461737,1.9242649363062208,3.017459246767958,3.4464640084619966,0.0127231482406143,5.0,33.708898696571225,50.000000002095874,6.0,5.0,2.5,432.40973597932833,481.04954527630304,395.12786223152926,243.886604964428,288.87430152645646,432.1981036269032
2440.0000000000005,33.34566451250837,-1.6127939322395264,95.30047911057297,81.85749666837563,95.1745286894116,49.08087126275041,94.9179087953268,20.03878744813716,33.935942115305494,-0.956142984254086,33.790519979385856,-1.1158942964252103,0.8755234160492785,1.0931945623228985,1.92426537960192,3.0174599419248187,3.446464008399498,0.0127231511716412,5.0,33.70889869647812,50.00000000199026,6.0,5.0,2.5,432.4097359802015,481.0495452784052,395.1278622318712,243.8866049644948,288.8743015290674,432.19810362496895
2450.0000000000005,33.34566451252479,-1.6127939322211091,95.30047911007696,81.8574966680114,95.17452868891296,49.08087126255259,94.91790879482956,20.038787448111805,33.93594211531763,-0.956142984240671,33.79051997939952,-1.115894295642306,0.8755235917828824,1.0931947817418135,1.9242657658511837,3.0174605475929965,3.446464008409364,0.0127231537254548,5.0,33.70889869636852,50.0000000018224,6.0,5.0,2.5,432.409735980313,481.049545278288,395.127862232465,243.886604964516,288.87430153115093,432.1981036263271
2460.0000000000005,33.345664512518766,-1.6127939322278737,95.30047910957758,81.85749666754492,95.17452868841332,49.08087126231658,94.91790879433108,20.038787448092247,33.93594211530796,-0.9561429842513576,33.790519979390865,-1.1158942950066262,0.8755236277232707,1.093194826614609,1.9242658448570475,3.0174606714716563,3.4464640084223896,0.0127231542478084,5.0,33.708898696273934,50.000000001590415,6.0,5.0,2.5,432.4097359803274,481.049545277998,395.1278622328592,243.88660496456023,288.8743015321686,432.1981036274812
2470.0000000000005,33.345664512485286,-1.61279393226539,95.30047910923612,81.85749666561854,95.1745286880778,49.080871261922766,94.91790879399582,20.03878744809492,33.93594211527174,-0.9561429842914322,33.79051997935503,-1.1158942950806932,0.8755232842052205,1.0931943977089404,1.9242650899187448,3.017459487627685,3.4464640085121947,0.0127231492562807,5.0,33.70889869618253,50.000000001089454,6.0,5.0,2.5,432.4097359792961,481.049545275034,395.1278622318762,243.8866049646284,288.87430152720793,432.19810362744
2480.0000000000005,33.3456645125564,-1.6127939321857525,95.30047910911064,81.85749666646552,95.17452868794764,49.08087126189952,94.9179087938666,20.038787448094972,33.93594211533941,-0.9561429842166262,33.79051997942458,-1.1158942959409046,0.8755235937668308,1.0931947842169116,1.9242657702336323,3.017460554450544,3.44646400843214,0.0127231537544665,5.0,33.70889869613677,50.000000001099686,6.0,5.0,2.5,432.40973597946976,481.04954527662,395.12786223218296,243.88660496465144,288.87430152976015,432.19810362573264
2490.0000000000005,33.345664512560994,-1.6127939321805798,95.30047910883256,81.85749666639117,95.17452868767032,49.080871261800894,94.9179087935901,20.03878744807406,33.93594211534312,-0.9561429842125336,33.79051997942774,-1.1158942953567816,0.8755235588104001,1.0931947405752105,1.9242656934247948,3.017460434000005,3.4464640084613123,0.0127231532465771,5.0,33.70889869607464,50.0000000010229,6.0,5.0,2.5,432.40973598004354,481.0495452767787,395.12786223257655,243.88660496465232,288.87430153086257,432.1981036267632
2500.0000000000005,33.345664512560155,-1.612793932181546,95.300479108542,81.85749666642975,95.17452868737968,49.08087126168954,94.91790879330024,20.03878744806281,33.93594211534047,-0.9561429842154324,33.790519979425405,-1.1158942950129926,0.8755235777826937,1.093194764261067,1.9242657351216108,3.017460499382678,3.446464008455996,0.0127231535222454,5.0,33.70889869602513,50.00000000092484,6.0,5.0,2.5,432.40973598029206,481.04954527714256,395.1278622329429,243.8866049646737,288.87430153206486,432.19810362738207
2510.0000000000005,33.34566451254876,-1.612793932194279,95.30047910823208,81.85749666617299,95.17452868706948,49.080871261556126,94.9179087929907,20.038787448058827,33.93594211532719,-0.9561429842301548,33.79051997941268,-1.115894294548866,0.8755236067363261,1.0931948004101868,1.9242657987654648,3.017460599175652,3.4464640084620752,0.0127231539430327,5.0,33.708898695977496,50.00000000079814,6.0,5.0,2.5,432.4097359803124,481.0495452770184,395.1278622332616,243.8866049647212,288.87430153285453,432.19810362823983
2520.0000000000005,33.345664512536565,-1.6127939322079214,95.30047910795332,81.85749666592227,95.17452868679077,49.080871261425386,94.91790879271252,20.038787448065364,33.93594211531358,-0.9561429842451616,33.790519979399406,-1.1158942942245744,0.8755236117255597,1.093194806638206,1.9242658097382428,3.017460616376449,3.4464640084684515,0.0127231540155716,5.0,33.70889869593657,50.00000000066616,6.0,5.0,2.5,432.4097359803203,481.0495452768736,395.1278622334818,243.88660496479176,288.8743015332713,432.19810362885033
2530.0000000000005,33.345664512527115,-1.6127939322185512,95.30047910771756,81.85749666570763,95.17452868655516,49.08087126130937,94.9179087924773,20.03878744807769,33.935942115303014,-0.9561429842568714,33.790519979389096,-1.115894294004022,0.8755236067301018,1.0931948003997352,1.924265798764682,3.017460599164417,3.446464008473745,0.0127231539430081,5.0,33.70889869590269,50.000000000547175,6.0,5.0,2.5,432.4097359803244,481.0495452767457,395.12786223364407,243.88660496487248,288.87430153354666,432.19810362927007
2540.0000000000005,33.34566451252016,-1.6127939322263387,95.30047910752394,81.85749666552715,95.17452868636173,49.080871261211485,94.9179087922842,20.03878744809373,33.93594211529518,-0.9561429842655118,33.790519979381465,-1.1158942938390055,0.8755236027336051,1.0931947954089414,1.924265789985541,3.017460585394483,3.44646400847814,0.0127231538849572,5.0,33.70889869587461,50.00000000044696,6.0,5.0,2.5,432.40973598032576,481.0495452766344,395.12786223376577,243.88660496495103,288.87430153375834,432.1981036295829
2550.0000000000005,33.34566451248953,-1.6127939322606153,95.30047910747504,81.85749666380961,95.17452868631926,49.08087126096973,94.91790879224128,20.03878744811425,33.93594211526396,-0.9561429843000157,33.79051997935029,-1.1158942941326018,0.8755232212752166,1.0931943191305564,1.924264951653592,3.017459270784149,3.4464640085606866,0.0127231483420486,5.0,33.70889869584079,50.0000000001009,6.0,5.0,2.5,432.40973597920487,481.0495452737304,395.127862232618,243.88660496501976,288.87430152850993,432.19810362913887
2560.0000000000005,33.34566451256145,-1.6127939321800682,95.3004791076374,81.85749666544093,95.1745286864798,49.08087126110309,94.91790879240224,20.038787448126413,33.93594211533655,-0.9561429842197526,33.79051997942203,-1.1158942953524047,0.8755233521045085,1.09319448248156,1.924265239134905,3.017459721616466,3.4464640084851568,0.0127231502428461,5.0,33.70889869585233,50.00000000027035,6.0,5.0,2.5,432.409735980249,481.0495452763688,395.1278622327976,243.8866049650177,288.87430153073467,432.1981036267866
2570.0000000000005,33.34566451257032,-1.6127939321701206,95.30047910754644,81.85749666545917,95.17452868638536,49.08087126113434,94.91790879230815,20.038787448106007,33.935942115344034,-0.9561429842115104,33.790519979430535,-1.1158942946997854,0.8755235528069651,1.0931947330757217,1.9242656802508409,3.017460413326562,3.4464640084809344,0.01272315315944,5.0,33.70889869583078,50.00000000034368,6.0,5.0,2.5,432.40973598029206,481.0495452764944,395.12786223327646,243.88660496497727,288.87430153266496,432.1981036279268
2580.0000000000005,33.345664512515214,-1.6127939322318523,95.30047910725916,81.8574966613467,95.17452868607,49.08087126085951,94.91790879199156,20.038787448073265,33.93594211527518,-0.9561429842876236,33.79051997937186,-1.115894292802068,0.875525072520774,1.0931966305844016,1.924269020425248,3.01746565100965,3.446464008531352,0.0127231752445473,5.0,33.70889869576342,50.000000000018304,6.0,5.0,2.5,432.40973597560657,481.04954526971386,395.1278622328553,243.8866049649484,288.8743015303548,432.1981036314526
2590.0000000000005,33.34566451257442,-1.612793932165573,95.30047910760469,81.85749666523213,95.17452868645064,49.080871261002805,94.91790879237332,20.038787448101004,33.93594211534848,-0.9561429842065648,33.790519979433725,-1.1158942958215334,0.8755231603860123,1.0931942431050483,1.9242648177716064,3.0174590608766545,3.446464008497818,0.0127231474568441,5.0,33.708898695817766,50.00000000013399,6.0,5.0,2.5,432.40973598018695,481.0495452760446,395.1278622323581,243.88660496495984,288.874301529198,432.198103625921
2600.0000000000005,33.345664512597,-1.6127939321402778,95.3004791075532,81.85749666541089,95.17452868639286,49.08087126108552,94.91790879231591,20.03878744808054,33.93594211536957,-0.9561429841832592,33.790519979456235,-1.1158942951755648,0.8755235228509589,1.0931946956755672,1.9242656144112087,3.017460310086776,3.4464640084838023,0.0127231527241293,5.0,33.70889869580043,50.00000000027893,6.0,5.0,2.5,432.4097359802724,481.04954527640496,395.1278622329928,243.88660496490576,288.87430153193174,432.1981036270138
2610.0000000000005,33.345664512582,-1.6127939321571034,95.30047910740032,81.85749666530084,95.17452868623889,49.08087126106466,94.9179087921622,20.03878744806053,33.93594211535358,-0.9561429842009376,33.79051997944074,-1.1158942944858836,0.8755235877529953,1.0931947767089705,1.9242657570629589,3.0174605337719287,3.446464008486796,0.0127231536673007,5.0,33.70889869578309,50.000000000280295,6.0,5.0,2.5,432.4097359802918,481.0495452763723,395.12786223339,243.88660496488436,288.8743015330897,432.1981036282809
2620.0000000000005,33.34566451256303,-1.612793932178306,95.30047910723852,81.85749666517444,95.17452868607673,49.08087126100793,94.91790879200032,20.038787448057064,33.93594211533402,-0.9561429842225948,33.790519979421326,-1.1158942940834893,0.875523607721595,1.0931948016398385,1.9242658009559857,3.017460602595824,3.4464640084900338,0.0127231539575011,5.0,33.70889869576956,50.000000000228844,6.0,5.0,2.5,432.4097359803053,481.0495452763212,395.12786223362497,243.88660496490328,288.87430153359185,432.1981036290465
2630.0000000000005,33.34566451254787,-1.6127939321953022,95.30047910709553,81.85749666505792,95.17452868593364,49.080871260949095,94.91790879185744,20.038787448064625,33.935942115318525,-0.9561429842397048,33.79051997940589,-1.1158942938470773,0.8755236117140586,1.093194806623538,1.9242658097345728,3.017460616358111,3.44646400849278,0.0127231540155354,5.0,33.70889869575825,50.00000000017036,6.0,5.0,2.5,432.4097359803126,481.0495452762669,395.1278622337833,243.88660496495103,288.87430153384565,432.1981036295073
2640.0000000000005,33.345664512536565,-1.6127939322079214,95.3004791069778,81.85749666496484,95.17452868581572,49.08087126089731,94.91790879173966,20.038787448081223,33.935942115307064,-0.9561429842523808,33.79051997939443,-1.1158942936893936,0.8755236216979111,1.0931948190886451,1.924265831680036,3.0174606507686805,3.446464008494587,0.0127231541606337,5.0,33.70889869574944,50.00000000011887,6.0,5.0,2.5,432.4097359803211,481.04954527622766,395.1278622338999,243.88660496501896,288.87430153402283,432.1981036298167
2650.0000000000005,33.345664512528444,-1.6127939322170164,95.30047910688911,81.85749666489276,95.17452868572757,49.080871260858544,94.91790879165154,20.038787448099807,33.93594211529884,-0.9561429842614756,33.79051997938623,-1.1158942935741152,0.8755235947370288,1.0931947854241233,1.9242657724259635,3.0174605578500864,3.446464008495861,0.0127231537688465,5.0,33.7088986957433,50.00000000007918,6.0,5.0,2.5,432.409735980324,481.04954527619407,395.1278622339845,243.88660496507865,288.87430153416614,432.19810363004245
2660.0000000000005,33.34566451248289,-1.6127939322680618,95.30047910655944,81.85749665956217,95.17452868538388,49.080871260598485,94.91790879130792,20.038787448081905,33.935942115238994,-0.9561429843275846,33.79051997934015,-1.1158942910313383,0.8755244035000576,1.0931957952153764,1.9242675500717288,3.0174633452871054,3.4464640085693588,0.0127231655225788,5.0,33.708898695668324,49.99999999979366,6.0,5.0,2.5,432.4097359743329,481.0495452673627,395.1278622337367,243.88660496510488,288.8743015330261,432.1981036346848
2670.0000000000005,33.34566451252998,-1.6127939322153113,95.30047910702946,81.85749666444529,95.17452868587662,49.080871260724045,94.91790879180012,20.038787448134087,33.93594211530167,-0.9561429842583492,33.79051997938725,-1.1158942948777053,0.8755230954701819,1.093194162049263,1.9242646751247072,3.01745883717397,3.4464640085291007,0.0127231465136506,5.0,33.70889869574302,49.99999999984624,6.0,5.0,2.5,432.4097359800919,481.04954527528014,395.1278622327735,243.88660496514947,288.8743015293401,432.1981036277194
2680.0000000000005,33.345664512580065,-1.6127939321592637,95.30047910713094,81.85749666497378,95.17452868597026,49.08087126087116,94.91790879189396,20.038787448121923,33.935942115350656,-0.9561429842041776,33.790519979437924,-1.1158942948518416,0.8755235508044193,1.0931947305762049,1.924265675857583,3.017460406433788,3.446464008491131,0.0127231531304051,5.0,33.708898695744885,50.00000000005491,6.0,5.0,2.5,432.40973598018616,481.04954527608646,395.1278622332454,243.8866049651029,288.87430153229326,432.19810362763616
2690.0000000000005,33.34566451257044,-1.6127939321700069,95.30047910706548,81.85749666498326,95.17452868590463,49.08087126089338,94.91790879182857,20.038787448101743,33.935942115340616,-0.956142984215262,33.79051997942806,-1.1158942942323051,0.8755235607887036,1.0931947430400095,1.9242656978072508,3.0174604408472607,3.4464640084945533,0.0127231532755029,5.0,33.70889869573739,50.00000000010181,6.0,5.0,2.5,432.40973598029353,481.0495452761692,395.1278622335826,243.886604965055,288.8743015334056,432.19810362876495
2700.0000000000005,33.34566451255542,-1.6127939321868323,95.300479106957,81.85749666447633,95.17452868579232,49.080871260854735,94.91790879171631,20.03878744808816,33.93594211532302,-0.9561429842347025,33.79051997941264,-1.1158942937319123,0.8755237794647014,1.093195016070865,1.9242661784253323,3.0174611944961973,3.4464640084831104,0.0127231564533117,5.0,33.70889869572716,50.000000000069456,6.0,5.0,2.5,432.4097359795241,481.04954527540826,395.1278622337511,243.88660496504363,288.87430153394234,432.1981036296946
2710.0000000000005,33.34566451254136,-1.6127939322025782,95.30047910690637,81.85749666480022,95.17452868574536,49.0808712608328,94.91790879166945,20.038787448093046,33.935942115311214,-0.9561429842477764,33.79051997939867,-1.1158942937641996,0.8755235667770238,1.0931947505156032,1.924265710976402,3.0174604614920053,3.446464008501652,0.0127231533625602,5.0,33.708898695728124,50.0000000000411,6.0,5.0,2.5,432.40973598027625,481.0495452760185,395.12786223378686,243.88660496506287,288.87430153365216,432.19810362967206
2720.0000000000005,33.34566451253652,-1.6127939322079785,95.30047910684762,81.85749666483196,95.17452868568604,49.080871260818576,94.91790879161016,20.03878744809901,33.93594211530631,-0.9561429842531765,33.790519979393814,-1.1158942936799008,0.8755236007273005,1.093194792904857,1.9242657855921683,3.0174605784970248,3.446464008497784,0.0127231538559085,5.0,33.708898695726305,50.000000000031775,6.0,5.0,2.5,432.40973598031695,481.0495452761329,395.1278622339064,243.8866049650924,288.87430153401374,432.198103629834
2730.0000000000005,33.345664512529304,-1.61279393221605,95.30047910678832,81.85749666479178,95.1745286856266,49.0808712607996,94.91790879155076,20.038787448108053,33.93594211529907,-0.9561429842611916,33.7905199793866,-1.1158942935383038,0.8755236097133554,1.093194804124056,1.9242658053436408,3.017460609467697,3.4464640084984204,0.0127231539864991,5.0,33.708898695723576,50.000000000016655,6.0,5.0,2.5,432.40973598032406,481.0495452761235,395.12786223400457,243.88660496512924,288.8743015342397,432.1981036301052
2740.0000000000005,33.345664512522575,-1.6127939322236102,95.30047910674044,81.85749666475681,95.1745286855787,49.080871260782544,94.91790879150292,20.03878744811845,33.93594211529238,-0.9561429842685812,33.79051997937991,-1.1158942934345075,0.8755236077158474,1.0931948016293036,1.924265800954428,3.017460602583731,3.4464640084988463,0.0127231539574754,5.0,33.708898695722496,50.0000000000004,6.0,5.0,2.5,432.4097359803271,481.0495452761128,395.1278622340713,243.88660496516687,288.8743015343788,432.19810363030746
2750.0000000000005,33.345664512514105,-1.6127939322331033,95.30047910670268,81.85749666448567,95.17452868554128,49.08087126075048,94.91790879146556,20.0387874481288,33.93594211528367,-0.9561429842782444,33.79051997937141,-1.1158942933092248,0.8755235837478534,1.0931947717031156,1.9242657482852072,3.017460519988323,3.446464008509606,0.0127231536092355,5.0,33.708898695718574,49.99999999996095,6.0,5.0,2.5,432.4097359801444,481.0495452756856,395.12786223402367,243.8866049651964,288.87430153402335,432.1981036305508
2760.0000000000005,33.345664512517565,-1.6127939322292375,95.30047910670696,81.8574966647119,95.17452868554564,49.080871260755934,94.91790879146988,20.03878744813892,33.9359421152875,-0.9561429842739811,33.790519979374885,-1.1158942934708307,0.8755235827522195,1.0931947704600002,1.9242657460886727,3.0174605165486734,3.4464640085002025,0.012723153594713,5.0,33.70889869572284,49.999999999967535,6.0,5.0,2.5,432.40973598032286,481.04954527607055,395.12786223404055,243.8866049652233,288.87430153418165,432.1981036302551
2770.0000000000005,33.34566451251628,-1.6127939322306588,95.300479106688,81.85749666471571,95.17452868552644,49.08087126075685,94.9179087914507,20.038787448141303,33.935942115286174,-0.9561429842754592,33.790519979373656,-1.1158942933832918,0.8755235967316074,1.093194787913958,1.9242657768131888,3.017460564727146,3.4464640084990794,0.0127231537978575,5.0,33.708898695722326,49.999999999972765,6.0,5.0,2.5,432.4097359803296,481.0495452760964,395.12786223411007,243.8866049652385,288.8743015344377,432.19810363041466
2780.0000000000005,33.34566451251278,-1.612793932234581,95.30047910666568,81.8574966646957,95.17452868550404,49.08087126075185,94.91790879142832,20.038787448145456,33.93594211528264,-0.9561429842793812,33.79051997937015,-1.1158942932985385,0.875523599726944,1.0931947916534326,1.9242657833971808,3.0174605750506127,3.4464640084992464,0.0127231538413878,5.0,33.70889869572176,49.99999999996942,6.0,5.0,2.5,432.40973598032485,481.04954527608527,395.12786223415566,243.88660496525145,288.87430153456535,432.1981036305736
2790.0000000000005,33.34566451250947,-1.6127939322382758,95.3004791066466,81.85749666468678,95.174528685485,49.0808712607456,94.91790879140927,20.0387874481504,33.93594211527934,-0.9561429842830192,33.790519979366834,-1.1158942932473792,0.8755235977297261,1.0931947891594889,1.924265779007982,3.017460568167471,3.446464008499472,0.0127231538123655,5.0,33.70889869572164,49.99999999996345,6.0,5.0,2.5,432.40973598033366,481.04954527608953,395.12786223418334,243.8866049652657,288.87430153462856,432.1981036306733
2800.0000000000005,33.34566451250697,-1.6127939322410612,95.3004791066302,81.8574966646757,95.17452868546852,49.08087126073946,94.9179087913928,20.038787448151425,33.93594211527684,-0.9561429842857478,33.79051997936433,-1.1158942932119658,0.8755236027221309,1.093194795392893,1.924265789980832,3.0174605853737253,3.4464640084995986,0.0127231538849168,5.0,33.70889869572164,49.9999999999577,6.0,5.0,2.5,432.40973598033605,481.0495452760872,395.1278622342068,243.8866049652817,288.8743015346761,432.1981036307429
2810.0000000000005,33.345664512505024,-1.612793932243278,95.300479106617,81.85749666466752,95.17452868545544,49.080871260734455,94.91790879137974,20.038787448157507,33.935942115274905,-0.956142984287908,33.79051997936239,-1.1158942931857607,0.8755235967309579,1.0931947879120214,1.9242657768132987,3.0174605647253205,3.4464640084995497,0.0127231537978532,5.0,33.70889869572159,49.99999999995293,6.0,5.0,2.5,432.40973598033634,481.0495452760863,395.1278622342232,243.88660496529192,288.87430153471,432.1981036307944
2820.0000000000005,33.345664512503525,-1.6127939322449265,95.30047910660666,81.85749666465927,95.17452868544498,49.08087126073087,94.91790879136929,20.038787448159667,33.93594211527342,-0.9561429842895564,33.7905199793609,-1.1158942931651268,0.875523601723381,1.093194794145568,1.9242657877861933,3.0174605819317613,3.446464008499817,0.012723153870405,5.0,33.70889869572153,49.99999999994901,6.0,5.0,2.5,432.4097359803383,481.0495452760824,395.12786223423694,243.8866049653,288.87430153473633,432.198103630835
2830.0000000000005,33.34566451250333,-1.612793932245154,95.3004791065826,81.8574966641993,95.17452868541724,49.08087126070956,94.91790879134152,20.03878744815887,33.93594211527096,-0.9561429842922848,33.79051997936048,-1.1158942930140938,0.8755238094163037,1.0931950534648127,1.9242662442620857,3.017461297726899,3.446464008487202,0.0127231568886041,5.0,33.70889869571607,49.999999999927184,6.0,5.0,2.5,432.4097359795514,481.04954527531646,395.1278622342184,243.88660496530872,288.8743015347952,432.1981036311048
2840.0000000000005,33.34566451250231,-1.6127939322462908,95.30047910661366,81.8574966645819,95.1745286854528,49.08087126071598,94.91790879137704,20.038787448165863,33.9359421152723,-0.9561429842908068,33.790519979359644,-1.1158942932459013,0.8755235547917917,1.0931947355476463,1.9242656846401427,3.0174604201877893,3.446464008504456,0.012723153188418,5.0,33.7088986957213,49.999999999925535,6.0,5.0,2.5,432.4097359802964,481.0495452759429,395.1278622341336,243.88660496531384,288.8743015342891,432.19810363069456
2850.0000000000005,33.34566451250684,-1.6127939322412317,95.3004791066246,81.85749666466556,95.17452868546316,49.08087126072842,94.91790879138746,20.03878744816427,33.935942115276795,-0.9561429842858048,33.79051997936421,-1.1158942932797231,0.8755235867457397,1.0931947754450375,1.9242657548666475,3.0174605303116846,3.446464008499618,0.0127231536527494,5.0,33.70889869572255,49.99999999994276,6.0,5.0,2.5,432.40973598033247,481.04954527607487,395.12786223416657,243.88660496531207,288.874301534536,432.19810363062174
2860.0000000000005,33.345664512506254,-1.612793932241857,95.30047910661928,81.85749666466614,95.17452868545776,49.08087126073224,94.91790879138206,20.03878744816143,33.93594211527616,-0.9561429842865437,33.79051997936363,-1.1158942932175933,0.8755235947338765,1.093194785418709,1.924265772423728,3.017460557842437,3.4464640084995333,0.0127231537688326,5.0,33.7088986957217,49.99999999994941,6.0,5.0,2.5,432.40973598033565,481.0495452760816,395.12786223420375,243.8866049653084,288.87430153467693,432.1981036307344
2870.0000000000005,33.3456645125045,-1.6127939322438465,95.30047910661084,81.85749666466067,95.17452868544925,49.08087126073042,94.91790879137352,20.038787448164896,33.93594211527439,-0.9561429842884764,33.790519979361875,-1.1158942931757565,0.875523596730827,1.0931947879119173,1.924265776813043,3.01746056472496,3.4464640084996527,0.0127231537978529,5.0,33.70889869572159,49.99999999994896,6.0,5.0,2.5,432.4097359803373,481.0495452760812,395.1278622342247,243.8866049653108,288.87430153473457,432.198103630813
2880.0000000000005,33.34566451250296,-1.6127939322455518,95.30047910660248,81.85749666465601,95.17452868544082,49.08087126072866,94.91790879136512,20.038787448160804,33.93594211527285,-0.9561429842901816,33.79051997936035,-1.1158942931518825,0.87552359972632,1.0931947916519658,1.9242657833969057,3.0174605750488714,3.446464008499714,0.0127231538413838,5.0,33.70889869572147,49.99999999994674,6.0,5.0,2.5,432.4097359803384,481.0495452760819,395.1278622342408,243.88660496531088,288.8743015347616,432.19810363085975
2890.0000000000005,33.3456645125018,-1.6127939322468592,95.30047910659512,81.85749666465068,95.17452868543349,49.08087126072565,94.9179087913578,20.038787448162964,33.93594211527171,-0.9561429842914322,33.79051997935918,-1.115894293137785,0.8755235987277175,1.0931947904050012,1.9242657812023456,3.017460571607347,3.446464008499853,0.0127231538268729,5.0,33.70889869572153,49.999999999944286,6.0,5.0,2.5,432.4097359803391,481.0495452760794,395.12786223425127,243.8866049653149,288.8743015347774,432.1981036308872
2900.0000000000005,33.34566451250096,-1.6127939322478255,95.30047910658932,81.85749666464488,95.1745286854277,49.08087126072383,94.91790879135203,20.03878744816734,33.93594211527087,-0.9561429842923984,33.790519979358336,-1.1158942931267577,0.8755235977291002,1.0931947891580995,1.9242657790076565,3.017460568165756,3.4464640084999774,0.0127231538123621,5.0,33.708898695721416,49.999999999942126,6.0,5.0,2.5,432.4097359803401,481.0495452760762,395.1278622342569,243.88660496532543,288.8743015347872,432.19810363090926
2910.0000000000005,33.34566451250038,-1.6127939322484508,95.30047910658485,81.85749666464254,95.1745286854232,49.08087126072149,94.91790879134754,20.0387874481682,33.93594211527029,-0.9561429842930238,33.790519979357754,-1.1158942931189133,0.8755235987276113,1.093194790404779,1.924265781202274,3.0174605716070526,3.446464008499936,0.0127231538268723,5.0,33.70889869572147,49.999999999940485,6.0,5.0,2.5,432.40973598033935,481.0495452760766,395.127862234262,243.88660496532407,288.874301534798,432.1981036309248
2920.0000000000005,33.34566451249993,-1.6127939322489624,95.30047910658168,81.85749666464068,95.17452868542009,49.080871260720926,94.9179087913444,20.03878744816797,33.93594211526983,-0.9561429842935354,33.790519979357306,-1.1158942931133424,0.8755235987275793,1.0931947904047066,1.9242657812022,3.0174605716069056,3.446464008499893,0.0127231538268721,5.0,33.7088986957213,49.99999999993952,6.0,5.0,2.5,432.40973598034,481.04954527607634,395.12786223426616,243.8866049653321,288.8743015348056,432.19810363093615
2930.0000000000005,33.34566451249958,-1.6127939322493603,95.30047910657947,81.85749666463914,95.17452868541784,49.08087126071933,94.91790879134216,20.03878744816961,33.93594211526949,-0.9561429842938765,33.79051997935696,-1.1158942931088518,0.8755235977290422,1.0931947891578846,1.9242657790076263,3.017460568165511,3.446464008499925,0.0127231538123615,5.0,33.70889869572119,49.999999999938325,6.0,5.0,2.5,432.40973598034014,481.04954527607583,395.1278622342693,243.88660496533296,288.8743015348125,432.1981036309446
2940.0000000000005,33.345664512499326,-1.6127939322496443,95.30047910657728,81.85749666463744,95.17452868541568,49.08087126071928,94.91790879133995,20.038787448169728,33.93594211526925,-0.9561429842941608,33.79051997935672,-1.1158942931052709,0.8755235987275553,1.093194790404583,1.9242657812022104,3.017460571606793,3.44646400849986,0.0127231538268719,5.0,33.7088986957213,49.99999999993759,6.0,5.0,2.5,432.4097359803393,481.0495452760754,395.1278622342732,243.88660496533512,288.8743015348166,432.198103630952
2950.0000000000005,33.34566451156072,-1.6127939333005656,95.30047910378416,81.85749661811843,95.17452868261016,49.08087125784704,94.9179087885302,20.038787447923717,33.93594211427803,-0.9561429853897608,33.790519978400965,-1.1158942668532743,0.8755240034645874,1.093195295882067,1.9242666724735804,3.017461968355647,3.446464010598306,0.0127231597204103,5.0,33.70889869501576,49.99999999640402,6.0,5.0,2.5,432.4097359485808,481.0495451989117,395.1278622282599,243.8866049652005,288.8743014911252,432.19810368010405
2960.0000000000005,33.34566451291559,-1.612793931783585,95.30047910999522,81.85749666416632,95.17452868883169,49.08087126018194,94.91790879474635,20.038787448366463,33.935942115700605,-0.9561429838174148,33.790519979772704,-1.1158943139899409,0.8755234928650072,1.0931946584038372,1.924265548452228,3.0174602068560654,3.446464008614916,0.0127231522891227,5.0,33.70889869584892,49.999999998439705,6.0,5.0,2.5,432.4097359786695,481.04954527175664,395.1278622201102,243.88660496523067,288.874301486838,432.1981035927242
2970.0000000000005,33.34566451322727,-1.6127939314345667,95.30047911050784,81.8574966621083,95.17452868934728,49.08087126147552,94.91790879526803,20.03878744799197,33.93594211598652,-0.9561429835013656,33.79051998008475,-1.1158943059253374,0.8755236516496053,1.093194856535615,1.9242658974954887,3.017460754031104,3.446464008534548,0.0127231545964502,5.0,33.70889869572238,50.00000000037369,6.0,5.0,2.5,432.4097359740605,481.0495452676898,395.12786222529263,243.88660496411308,288.87430151286605,432.19810360628367
2980.0000000000005,33.34566451316671,-1.6127939315023807,95.30047911048706,81.85749666674889,95.17452868933364,49.080871261838354,94.9179087952552,20.038787447681443,33.93594211593454,-0.9561429835588342,33.79051998002179,-1.1158943038807934,0.8755232093330889,1.0931943042737955,1.9242649252928017,3.0174592295665974,3.4464640084927987,0.0127231481680554,5.0,33.70889869574228,50.00000000087375,6.0,5.0,2.5,432.4097359797258,481.04954527569487,395.12786222727095,243.8866049632759,288.8743015192585,432.19810361008285
2990.0000000000005,33.34566451306098,-1.6127939316207858,95.30047910977076,81.85749666675763,95.17452868861184,49.08087126178151,94.91790879453497,20.038787447490563,33.93594211582422,-0.9561429836807632,33.790519979913775,-1.115894300727177,0.8755235498305847,1.0931947293971978,1.9242656736658064,3.017460403063004,3.446464008474573,0.0127231531160545,5.0,33.70889869569601,50.00000000092888,6.0,5.0,2.5,432.4097359800078,481.04954527644486,395.1278622293575,243.88660496289407,288.8743015256397,432.19810361597007
3000.0000000000005,33.34566451293947,-1.612793931756812,95.3004791089244,81.85749666616715,95.1745286877642,49.08087126152509,94.91790879368848,20.03878744744525,33.9359421157006,-0.9561429838174148,33.790519979790744,-1.115894298495277,0.8755236257100285,1.0931948241267446,1.9242658404642088,3.0174606645909536,3.4464640084884817,0.0127231542187996,5.0,33.708898695642176,50.000000000715545,6.0,5.0,2.5,432.40973598009646,481.04954527629815,395.1278622307959,243.8866049629297,288.87430152832184,432.19810362025487
3010.0000000000005,33.34566451284484,-1.6127939318627682,95.30047910818924,81.85749666561242,95.17452868702873,49.08087126124696,94.9179087929538,20.038787447497384,33.9359421156054,-0.956142983922632,33.79051997969551,-1.1158942972014074,0.8755236356875734,1.0931948365762052,1.924265862412316,3.0174606989885207,3.4464640085002665,0.0127231543638629,5.0,33.70889869560273,50.0000000004472,6.0,5.0,2.5,432.4097359801502,481.0495452760984,395.1278622317456,243.88660496320765,288.8743015296152,432.1981036228
3020.0000000000005,33.3456645127733,-1.6127939319428606,95.30047910761849,81.85749666492205,95.17452868645796,49.080871260998094,94.9179087923834,20.03878744759072,33.93594211553368,-0.9561429840018718,33.7905199796239,-1.1158942963040204,0.8755236266916907,1.0931948253389163,1.9242658426610728,3.0174606679999894,3.4464640085179177,0.012723154233251,5.0,33.708898695575954,50.000000000193374,6.0,5.0,2.5,432.4097359799764,481.04954527549575,395.12786223231376,243.88660496356653,288.8743015300938,432.19810362457935
3030.0000000000005,33.34566451272907,-1.612793931992428,95.3004791072316,81.85749666485553,95.17452868607108,49.080871260843246,94.91790879199682,20.03878744769662,33.93594211549041,-0.956142984049734,33.79051997958002,-1.1158942958820148,0.8755236137093191,1.0931948091259056,1.924265814127528,3.0174606232534336,3.446464008514172,0.0127231540445808,5.0,33.70889869556879,50.00000000003735,6.0,5.0,2.5,432.40973598020446,481.0495452757789,395.1278622327658,243.8866049639265,288.8743015309245,432.1981036254422
3040.0000000000005,33.345664512690966,-1.6127939320350606,95.30047910691692,81.85749666463727,95.1745286857564,49.080871260724045,94.91790879168232,20.03878744778837,33.9359421154526,-0.956142984091514,33.79051997954217,-1.1158942953047133,0.8755236067166802,1.0931948003911016,1.9242657987638856,3.017460599154987,3.446464008515808,0.0127231539429888,5.0,33.708898695563335,49.99999999992275,6.0,5.0,2.5,432.409735980234,481.04954527572687,395.1278622331735,243.88660496423492,288.874301531849,432.1981036265656
3050.0000000000005,33.345664512636745,-1.6127939320957694,95.30047910677612,81.85749666294032,95.17452868561604,49.08087126045979,94.9179087915411,20.03878744787164,33.93594211539808,-0.956142984151768,33.79051997948734,-1.1158942953272233,0.8755235427856655,1.093194720581823,1.924265658307544,3.017460378889368,3.446464008596128,0.0127231530143988,5.0,33.708898695547134,49.99999999955537,6.0,5.0,2.5,432.4097359792141,481.049545272952,395.12786223222713,243.8866049644852,288.8743015270006,432.1981036266654
3060.0000000000005,33.34566451268823,-1.6127939320381302,95.3004791068621,81.85749666446355,95.17452868570184,49.08087126057978,94.91790879162728,20.03878744792649,33.93594211545116,-0.9561429840931056,33.79051997953967,-1.115894296215174,0.8755235787550043,1.0931947654864942,1.924265737303838,3.0174605027903323,3.4464640085206675,0.0127231535367,5.0,33.70889869557169,49.99999999971698,6.0,5.0,2.5,432.40973598018553,481.0495452754841,395.12786223258416,243.886604964622,288.87430152971376,432.1981036249515
3070.0000000000005,33.34566451267839,-1.6127939320491578,95.30047910673404,81.85749666447462,95.17452868557362,49.08087126060957,94.91790879149944,20.038787447943378,33.93594211544064,-0.9561429841047016,33.79051997952994,-1.1158942953412634,0.8755235967290744,1.0931947879216073,1.924265776810837,3.0174605647324446,3.446464008515101,0.0127231537978752,5.0,33.70889869556646,49.99999999978992,6.0,5.0,2.5,432.4097359802336,481.0495452756344,395.127862233167,243.8866049646916,288.8743015319198,432.1981036265317
3080.0000000000005,33.34566451230866,-1.6127939324631484,95.30047910538052,81.8574966404567,95.17452868414532,49.08087125911533,94.91790879006705,20.038787447845888,33.93594211501382,-0.956142984576502,33.790519979151256,-1.115894284166643,0.8755276265212083,1.0931998194830912,1.92427463425786,3.0174744537409506,3.44646400905758,0.0127232123631663,5.0,33.70889869523546,49.99999999795767,6.0,5.0,2.5,432.40973595612775,481.04954523570336,395.1278622299321,243.8866049646977,288.87430151331927,432.1981036473836
3090.0000000000005,33.345664512795,-1.6127939319185884,95.30047910811116,81.85749666348646,95.17452868694912,49.08087126018046,94.91790879286984,20.038787448057576,33.93594211556512,-0.9561429839671404,33.79051997964578,-1.1158943043451472,0.8755235417857142,1.093194719413189,1.9242656560498883,3.0174603754630773,3.4464640086189773,0.0127231529999888,5.0,33.70889869561677,49.99999999886074,6.0,5.0,2.5,432.40973597931,481.0495452725202,395.1278622263332,243.8866049647432,288.8743015072119,432.198103610213
3100.0000000000005,33.34566451297983,-1.6127939317116216,95.30047910845742,81.85749666553096,95.17452868730214,49.080871260920674,94.91790879322606,20.0387874479294,33.93594211574437,-0.9561429837690412,33.79051997983184,-1.11589430230174,0.8755233331352963,1.0931944588378084,1.9242651974110128,3.0174596562488207,3.446464008495508,0.0127231499672223,5.0,33.708898695607274,49.99999999992798,6.0,5.0,2.5,432.40973597998345,481.04954527568384,395.1278622291021,243.88660496432547,288.87430152168764,432.1981036133765
3110.0000000000005,33.34566451292669,-1.6127939317711366,95.30047910816177,81.85749666544609,95.17452868700492,49.080871261086365,94.91790879292996,20.03878744778268,33.93594211568802,-0.9561429838312848,33.79051997977789,-1.1158942988156468,0.8755234379788137,1.0931945897241433,1.9242654278664728,3.017460017590616,3.4464640084982325,0.0127231514907972,5.0,33.708898695578455,50.00000000023573,6.0,5.0,2.5,432.4097359800803,481.0495452758412,395.12786223097146,243.8866049639879,288.87430152813573,432.1981036197178
3120.0000000000005,33.345664512833224,-1.6127939318757851,95.30047910770996,81.85749666516546,95.17452868654988,49.08087126099053,94.9179087924754,20.03878744771861,33.93594211559343,-0.9561429839358766,33.7905199796837,-1.1158942968950782,0.8755236077225701,1.0931948016585618,1.92426580095478,3.0174606026133413,3.446464008506203,0.0127231539575477,5.0,33.70889869556271,50.000000000175305,6.0,5.0,2.5,432.40973598015376,481.0495452758215,395.1278622319685,243.88660496389537,288.8743015305034,432.19810362337466
3130.0000000000005,33.34566451272149,-1.6127939320008975,95.30047910735212,81.85749666331304,95.17452868620236,49.080871260664246,94.91790879212766,20.03878744772368,33.935942115481986,-0.9561429840590564,33.7905199795713,-1.1158942961367302,0.8755230045887998,1.0931940485905347,1.9242644754290648,3.0174585240196,3.44646400860339,0.0127231451932915,5.0,33.70889869553497,49.999999999752326,6.0,5.0,2.5,432.4097359792967,481.04954527300174,395.12786223137925,243.8866049639808,288.8743015256739,432.198103625011
3140.0000000000005,33.3456645127559,-1.612793931962358,95.30047910729728,81.85749666478044,95.17452868613968,49.08087126073099,94.91790879206522,20.038787447776883,33.935942115517264,-0.9561429840200616,33.79051997960619,-1.1158942970303087,0.8755234549439982,1.0931946108993855,1.9242654651776032,3.017460076076989,3.4464640085170504,0.0127231517374274,5.0,33.70889869555714,49.99999999986272,6.0,5.0,2.5,432.4097359801502,481.04954527558255,395.1278622319418,243.88660496413493,288.8743015286853,432.1981036233328
3150.0000000000005,33.34566451273134,-1.61279393198987,95.30047910704393,81.85749666468563,95.1745286858837,49.08087126071513,94.9179087918096,20.038787447810247,33.93594211549233,-0.956142984047574,33.79051997958199,-1.1158942960041145,0.8755236007263187,1.0931947929167165,1.9242657855914305,3.0174605785081474,3.446464008514351,0.0127231538559358,5.0,33.708898695547525,49.999999999893305,6.0,5.0,2.5,432.40973598020446,481.0495452756799,395.1278622327052,243.88660496427312,288.87430153101207,432.1981036252197
3160.0000000000005,33.34566451269246,-1.612793932033412,95.30047910679116,81.8574966645112,95.1745286856303,49.080871260648166,94.9179087915564,20.038787447850552,33.93594211545338,-0.9561429840906612,33.79051997954314,-1.1158942952109785,0.875523631677813,1.09319483155846,1.9242658536253072,3.017460685183768,3.446464008517104,0.0127231543057451,5.0,33.708898695543894,49.99999999984084,6.0,5.0,2.5,432.40973598023226,481.0495452756389,395.1278622331855,243.88660496442728,288.8743015321589,432.19810362673024
3170.0000000000005,33.34566451265838,-1.612793932071554,95.30047910657429,81.85749666435783,95.17452868541343,49.08087126057342,94.91790879133964,20.03878744789353,33.935942115419344,-0.9561429841282916,33.79051997950908,-1.115894294686484,0.8755236266830967,1.0931948253189483,1.9242658426525296,3.017460667971477,3.446464008519184,0.01272315423318,5.0,33.70889869554247,49.999999999770175,6.0,5.0,2.5,432.40973598025215,481.0495452755972,395.12786223350497,243.8866049645852,288.87430153282014,432.1981036277502
3180.0000000000005,33.345664512632034,-1.6127939321010558,95.30047910639776,81.85749666422991,95.17452868523672,49.08087126050742,94.917908791163,20.038787447936677,33.935942115393104,-0.9561429841572816,33.790519979482774,-1.115894294324562,0.8755236346694025,1.0931948352887253,1.9242658602086584,3.017460695497384,3.4464640085207705,0.0127231543492535,5.0,33.708898695541734,49.99999999970584,6.0,5.0,2.5,432.40973598026767,481.0495452755584,395.12786223373774,243.88660496473727,288.87430153326625,432.1981036284615
3190.0000000000005,33.34566451258974,-1.6127939321484064,95.30047910634424,81.85749666256322,95.17452868519396,49.080871260280105,94.91790879111991,20.038787447983964,33.93594211535049,-0.956142984204348,33.79051997944009,-1.1158942945440344,0.875523021556612,1.0931940697609794,1.9242645127333184,3.0174585824942977,3.4464640085985296,0.0127231454399123,5.0,33.70889869552684,49.99999999937552,6.0,5.0,2.5,432.40973597916246,481.04954527274606,395.1278622326667,243.88660496487464,288.8743015280939,432.1981036281791
3200.0000000000005,33.345664512651965,-1.6127939320787164,95.30047910651368,81.85749666418155,95.1745286853574,49.080871260429205,94.91790879128338,20.038787448013977,33.93594211541401,-0.9561429841341464,33.790519979502605,-1.115894295625537,0.8755233680646463,1.0931945024118144,1.9242652742448885,3.017459776656703,3.446464008524216,0.0127231504749731,5.0,33.70889869555259,49.99999999956526,6.0,5.0,2.5,432.409735980198,481.04954527535614,395.12786223292375,243.8866049649236,288.8743015304974,432.1981036260945
