time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
3210.0000000000005,33.34566451261725,-1.6127939321175973,95.30047910630188,81.85749666037196,95.17452868512088,49.08087126026243,94.917908791046,20.038787447995333,33.935942115365435,-0.9561429841878634,33.79051997946498,-1.115894293542624,0.8755247250274156,1.0931961966995805,1.9242682567061484,3.017464453405729,3.4464640085535465,0.0127231701948733,5.0,33.70889869549865,49.999999999387455,6.0,5.0,2.5,432.4097359755659,481.0495452690208,395.1278622328172,243.88660496491485,288.8743015298428,432.19810362989847
3220.0000000000005,33.345664512652284,-1.6127939320783753,95.30047910659694,81.85749666391024,95.1745286854446,49.08087126040732,94.91790879137042,20.038787448020745,33.93594211541455,-0.956142984133578,33.790519979502704,-1.1158942958113016,0.8755231423947852,1.0931942206433365,1.9242647782677569,3.0174589989110934,3.44646400854414,0.0127231471956299,5.0,33.70889869555191,49.99999999951268,6.0,5.0,2.5,432.4097359800455,481.0495452748045,395.1278622325132,243.886604964918,288.8743015289279,432.1981036257645
3230.0000000000005,33.345664512670325,-1.612793932058196,95.30047910658423,81.85749666431923,95.17452868542532,49.0808712605056,94.91790879135128,20.03878744800454,33.935942115431935,-0.9561429841143648,33.79051997952117,-1.1158942953805422,0.8755235198412831,1.093194691919661,1.9242656078239235,3.017460299743584,3.446464008517551,0.0127231526805634,5.0,33.708898695552136,49.99999999966786,6.0,5.0,2.5,432.4097359802281,481.049545275521,395.12786223310303,243.886604964884,288.874301531704,432.198103626484
3240.0000000000005,33.34566451264903,-1.6127939320820133,95.3004791064582,81.85749666425964,95.17452868529796,49.08087126050856,94.91790879122416,20.038787447994537,33.93594211541028,-0.956142984138296,33.79051997949989,-1.1158942946282195,0.8755235907351334,1.09319478043389,1.9242657636433604,3.0174605440772506,3.446464008518193,0.0127231537107973,5.0,33.70889869554691,49.99999999969703,6.0,5.0,2.5,432.4097359802535,481.0495452755476,395.12786223353896,243.88660496488328,288.8743015330223,432.19810362787774
3250.0000000000005,33.34566451262378,-1.6127939321103213,95.30047910632224,81.85749666417036,95.17452868516168,49.08087126047269,94.91790879108798,20.03878744799829,33.93594211538493,-0.9561429841663198,33.79051997947459,-1.1158942941658552,0.8755236057116118,1.09319479913113,1.924265796563693,3.017460595694823,3.4464640085201115,0.0127231539284459,5.0,33.708898695544285,49.99999999966889,6.0,5.0,2.5,432.4097359802712,481.049545275533,395.127862233799,243.88660496491656,288.87430153360333,432.19810362876456
3260.0000000000005,33.34566451260371,-1.6127939321327744,95.30047910620203,81.85749666408702,95.17452868504144,49.08087126043057,94.91790879096784,20.03878744801426,33.93594211536488,-0.9561429841884888,33.790519979454494,-1.1158942938881753,0.8755236067089995,1.0931948003747884,1.9242657987585816,3.0174605991333703,3.4464640085213523,0.0127231539429492,5.0,33.70889869554247,49.999999999629495,6.0,5.0,2.5,432.4097359802825,481.0495452755137,395.1278622339753,243.8866049649834,288.8743015339073,432.19810362930986
3270.0000000000005,33.345664512589146,-1.6127939321490885,95.30047910610412,81.85749666401614,95.17452868494352,49.08087126039436,94.91790879086992,20.038787448035634,33.93594211535039,-0.9561429842044616,33.79051997943997,-1.1158942937071288,0.8755236057094854,1.0931947991256197,1.924265796563848,3.017460595689468,3.4464640085223643,0.0127231539284331,5.0,33.70889869554145,49.99999999959368,6.0,5.0,2.5,432.4097359802906,481.0495452754921,395.1278622341045,243.8866049650572,288.874301534108,432.1981036296692
3280.0000000000005,33.34566451257861,-1.612793932160855,95.30047910602816,81.85749666396087,95.1745286848676,49.0808712603648,94.91790879079404,20.038787448054507,33.93594211533991,-0.9561429842160578,33.79051997942945,-1.1158942935737173,0.8755236037116874,1.093194796630276,1.924265792174339,3.0174605888046147,3.44646400852292,0.0127231538994078,5.0,33.708898695541045,49.99999999956475,6.0,5.0,2.5,432.4097359802964,481.0495452754751,395.12786223420073,243.88660496512875,288.8743015342706,432.19810362993326
3290.0000000000005,33.345664512570785,-1.612793932169609,95.30047910596994,81.85749666391735,95.17452868480936,49.08087126034189,94.91790879073584,20.038787448074288,33.93594211533214,-0.9561429842246412,33.790519979421646,-1.1158942934694664,0.8755236017140366,1.0931947941353797,1.924265787784808,3.0174605819201874,3.4464640085233813,0.0127231538703836,5.0,33.70889869554088,49.99999999954207,6.0,5.0,2.5,432.4097359803007,481.0495452754601,395.1278622342709,243.88660496518875,288.8743015344084,432.1981036301386
3300.0000000000005,33.3456645125647,-1.6127939321764302,95.30047910592516,81.85749666388364,95.17452868476455,49.08087126032461,94.91790879069109,20.03878744808964,33.93594211532612,-0.9561429842312918,33.79051997941562,-1.1158942933845992,0.8755236007150355,1.0931947928875574,1.9242657855898824,3.01746057847744,3.446464008523693,0.0127231538558706,5.0,33.708898695540995,49.99999999952479,6.0,5.0,2.5,432.40973598030433,481.04954527544817,395.1278622343255,243.8866049652408,288.8743015345229,432.19810363030496
3310.0000000000005,33.34566451255998,-1.6127939321817166,95.30047910589084,81.85749666385885,95.17452868473028,49.08087126031148,94.91790879065678,20.03878744810192,33.9359421153214,-0.9561429842365214,33.790519979410874,-1.115894293316103,0.8755235997161824,1.0931947916399758,1.924265783395054,3.01746057503503,3.4464640085238103,0.0127231538413581,5.0,33.708898695541166,49.99999999951149,6.0,5.0,2.5,432.40973598030655,481.0495452754408,395.1278622343688,243.88660496527967,288.8743015346206,432.19810363043854
3320.0000000000005,33.34566451255616,-1.61279393218598,95.30047910586404,81.85749666383987,95.17452868470347,49.08087126030108,94.91790879062998,20.03878744811152,33.93594211531761,-0.956142984240728,33.79051997940707,-1.1158942932596574,0.8755235997159002,1.0931947916393407,1.9242657833948813,3.0174605750342223,3.446464008523999,0.0127231538413566,5.0,33.70889869554128,49.999999999501256,6.0,5.0,2.5,432.4097359803097,481.04954527543526,395.1278622344028,243.8866049653087,288.87430153470416,432.1981036305488
3330.0000000000005,33.34566451255322,-1.6127939321892768,95.30047910584116,81.85749666377792,95.17452868468052,49.08087126029153,94.91790879060709,20.03878744812061,33.93594211531444,-0.9561429842441952,33.790519979404124,-1.1158942932001992,0.8755236007143861,1.0931947928848529,1.9242657855895768,3.017460578474429,3.4464640085228124,0.0127231538558682,5.0,33.70889869554077,49.9999999994913,6.0,5.0,2.5,432.4097359802317,481.0495452753524,395.127862234426,243.8866049653367,288.8743015347694,432.1981036306624
3340.0000000000005,33.345664512550776,-1.612793932192062,95.30047910582856,81.85749666380542,95.174528684668,49.08087126028539,94.91790879059452,20.03878744812744,33.93594211531226,-0.9561429842466396,33.7905199794017,-1.1158942931903084,0.8755235977183362,1.093194789144931,1.9242657790053523,3.017460568150283,3.4464640085246763,0.0127231538123341,5.0,33.70889869554139,49.999999999485,6.0,5.0,2.5,432.4097359803083,481.0495452754117,395.12786223443794,243.88660496535417,288.8743015347663,432.19810363068655
3350.0000000000005,33.345664512549405,-1.61279393219354,95.3004791058172,81.85749666380467,95.17452868465662,49.08087126028187,94.91790879058318,20.038787448128858,33.93594211531089,-0.9561429842481176,33.79051997940034,-1.1158942931662637,0.8755235987168701,1.0931947903915156,1.9242657811998216,3.0174605715913376,3.446464008524269,0.0127231538268435,5.0,33.70889869554139,49.99999999948193,6.0,5.0,2.5,432.40973598031366,481.0495452754228,395.1278622344557,243.88660496536767,288.874301534828,432.1981036307329
3360.0000000000005,33.345664512547856,-1.6127939321953022,95.30047910580672,81.85749666379678,95.17452868464616,49.080871260278,94.91790879057274,20.038787448133405,33.935942115309345,-0.9561429842498228,33.790519979398795,-1.1158942931380125,0.87552359771825,1.0931947891444722,1.9242657790051536,3.017460568149626,3.4464640085242646,0.0127231538123324,5.0,33.70889869554111,49.999999999478746,6.0,5.0,2.5,432.4097359803136,481.0495452754195,395.12786223447057,243.88660496538256,288.87430153487134,432.1981036307869
3370.0000000000005,33.34566451254655,-1.61279393219678,95.30047910579792,81.8574966637873,95.17452868463732,49.0808712602751,94.91790879056391,20.0387874481358,33.93594211530802,-0.9561429842513008,33.79051997939749,-1.1158942931171507,0.8755235987167352,1.093194790390966,1.924265781199724,3.01746057159069,3.4464640085240603,0.0127231538268426,5.0,33.70889869554122,49.99999999947556,6.0,5.0,2.5,432.4097359803068,481.0495452754128,395.1278622344828,243.8866049653917,288.87430153490044,432.19810363082746
3380.0000000000005,33.345664512545525,-1.612793932197917,95.30047910579148,81.85749666378565,95.1745286846309,49.08087126027249,94.91790879055748,20.038787448136528,33.935942115307014,-0.9561429842524376,33.79051997939647,-1.1158942931035654,0.8755235977181106,1.0931947891440923,1.9242657790051207,3.0174605681492137,3.4464640085243428,0.0127231538123315,5.0,33.708898695541166,49.99999999947312,6.0,5.0,2.5,432.4097359803145,481.0495452754166,395.1278622344916,243.8866049653957,288.8743015349164,432.19810363085406
3390.0000000000005,33.34566451254472,-1.6127939321988265,95.30047910578617,81.85749666378244,95.17452868462556,49.08087126027078,94.91790879055212,20.038787448140056,33.93594211530621,-0.9561429842532904,33.79051997939566,-1.1158942930917988,0.8755235987165823,1.0931947903907349,1.9242657811996688,3.017460571590404,3.4464640085243348,0.0127231538268417,5.0,33.70889869554111,49.99999999947107,6.0,5.0,2.5,432.4097359803148,481.04954527541616,395.1278622344983,243.88660496540075,288.87430153493534,432.1981036308762
3400.0000000000005,33.34566451254411,-1.6127939321995086,95.3004791057816,81.8574966637791,95.17452868462104,49.08087126026942,94.9179087905476,20.038787448141303,33.93594211530561,-0.9561429842539724,33.79051997939506,-1.115894293082988,0.8755235977180186,1.0931947891438507,1.9242657790051023,3.017460568148953,3.446464008524408,0.0127231538123309,5.0,33.70889869554111,49.9999999994696,6.0,5.0,2.5,432.4097359803158,481.04954527541565,395.1278622345054,243.88660496540365,288.8743015349486,432.19810363089454
3410.0000000000005,33.3456645125436,-1.6127939322000773,95.30047910577812,81.85749666377596,95.17452868461751,49.08087126026743,94.91790879054408,20.038787448143808,33.935942115305096,-0.9561429842545408,33.790519979394546,-1.115894293075371,0.8755235987164749,1.0931947903905226,1.9242657811996435,3.017460571590166,3.446464008524487,0.0127231538268412,5.0,33.70889869554111,49.99999999946812,6.0,5.0,2.5,432.4097359803164,481.0495452754138,395.1278622345096,243.88660496540896,288.87430153495825,432.198103630909
3420.0000000000005,33.34566451254324,-1.612793932200475,95.30047910577484,81.85749666375978,95.17452868461426,49.08087126026568,94.91790879054084,20.03878744814415,33.93594211530465,-0.9561429842550524,33.790519979394176,-1.115894293065594,0.8755235997150748,1.0931947916370044,1.9242657833943024,3.017460575031307,3.446464008523918,0.0127231538413523,5.0,33.70889869554088,49.99999999946648,6.0,5.0,2.5,432.4097359802892,481.0495452753892,395.1278622345112,243.8866049654113,288.874301534967,432.1981036309273
3430.0000000000005,33.345664512542896,-1.6127939322008729,95.3004791057738,81.85749666376967,95.1745286846132,49.08087126026584,94.91790879053976,20.038787448145627,33.93594211530438,-0.9561429842553366,33.79051997939383,-1.1158942930683793,0.8755235977178976,1.093194789143656,1.9242657790050144,3.01746056814867,3.4464640085245604,0.0127231538123307,5.0,33.70889869554122,49.999999999465615,6.0,5.0,2.5,432.40973598031337,481.0495452754077,395.12786223451127,243.88660496541385,288.8743015349561,432.1981036309229
3440.0000000000005,33.34566451254378,-1.6127939321998497,95.3004791057534,81.85749666331367,95.17452868459296,49.08087126024833,94.91790879051968,20.038787448142045,33.935942115303,-0.9561429842568714,33.79051997939452,-1.1158942929305908,0.8755236017140435,1.0931947941233175,1.924265787786526,3.017460581909844,3.44646400851154,0.0127231538703957,5.0,33.70889869553599,49.99999999944697,6.0,5.0,2.5,432.40973597952046,481.049545274644,395.1278622344848,243.8866049654117,288.87430153500173,432.1981036311669
3450.0000000000005,33.34566451254348,-1.6127939322001907,95.30047910579373,81.85749666370572,95.17452868463384,49.08087126025566,94.91790879056032,20.038787448144603,33.93594211530507,-0.9561429842545976,33.79051997939438,-1.1158942931732554,0.8755235577760634,1.0931947392734211,1.924265691221113,3.017460430494534,3.4464640085290816,0.0127231532319176,5.0,33.708898695541045,49.99999999944737,6.0,5.0,2.5,432.4097359802743,481.0495452752768,395.127862234393,243.8866049654125,288.87430153448287,432.19810363073526
3460.0000000000005,33.34566451254859,-1.6127939321945064,95.30047910580832,81.85749666379246,95.17452868464792,49.080871260270605,94.91790879057444,20.03878744814472,33.935942115310155,-0.95614298424897,33.79051997939954,-1.1158942932146374,0.8755235887315527,1.093194777924134,1.924265759253092,3.017460537177226,3.446464008524184,0.0127231536817386,5.0,33.70889869554202,49.999999999466525,6.0,5.0,2.5,432.4097359803104,481.0495452754112,395.1278622344229,243.88660496540496,288.8743015347238,432.198103630648
3470.0000000000005,33.34566451254838,-1.6127939321947338,95.30047910580537,81.85749666379485,95.1745286846448,49.08087126027533,94.91790879057132,20.03878744813801,33.935942115309885,-0.9561429842492544,33.79051997939933,-1.1158942931573392,0.8755235967197053,1.0931947878978376,1.9242657768101967,3.017460564708035,3.4464640085241016,0.0127231537978219,5.0,33.708898695541734,49.99999999947448,6.0,5.0,2.5,432.4097359803136,481.0495452754183,395.12786223445886,243.88660496539995,288.8743015348583,432.1981036307511
3480.0000000000005,33.3456645125469,-1.6127939321963822,95.30047910579889,81.85749666379132,95.17452868463828,49.08087126027476,94.9179087905648,20.038787448139544,33.935942115308386,-0.9561429842509028,33.79051997939784,-1.115894293119254,0.8755235987166962,1.093194790391074,1.9242657811995825,3.0174605715906564,3.446464008524176,0.0127231538268424,5.0,33.70889869554145,49.999999999474994,6.0,5.0,2.5,432.40973598031417,481.0495452754185,395.12786223447904,243.88660496539728,288.8743015349143,432.1981036308232
3490.0000000000005,33.34566451250564,-1.612793932242596,95.30047910563992,81.8574966597896,95.17452868445616,49.08087126003039,94.91790879038152,20.03878744812312,33.93594211525418,-0.9561429843108158,33.79051997935347,-1.1158942917610375,0.8755248548245999,1.0931963587594464,1.9242685420025616,3.0174649007620085,3.446464008570629,0.0127231720811985,5.0,33.70889869549097,49.99999999916707,6.0,5.0,2.5,432.4097359756229,481.0495452686978,395.12786223378095,243.88660496539003,288.87430153176723,432.1981036333521
3500.0000000000005,33.34566451257015,-1.612793932170348,95.30047910606852,81.85749666352939,95.1745286849143,49.08087126020348,94.91790879084029,20.038787448149662,33.935942115332765,-0.956142984223959,33.79051997942067,-1.1158942947280934,0.8755232312572666,1.0931943315927022,1.9242649735836248,3.0174593051763274,3.446464008548584,0.0127231484870312,5.0,33.70889869554878,49.999999999311854,6.0,5.0,2.5,432.4097359800912,481.0495452746912,395.1278622331865,243.88660496537807,288.8743015301821,432.1981036279011
3510.0000000000005,33.345664512610064,-1.612793932125669,95.30047910616784,81.85749666401762,95.1745286850099,49.080871260343656,94.91790879093614,20.03878744812647,33.93594211537191,-0.9561429841807012,33.79051997946095,-1.1158942945889976,0.8755234569306536,1.0931946133637522,1.924265469563036,3.017460082926788,3.44646400852032,0.0127231517663799,5.0,33.708898695550204,49.999999999507445,6.0,5.0,2.5,432.40973598026096,481.04954527543,395.1278622336192,243.8866049652924,288.87430153269315,432.19810362804645
3520.0000000000005,33.345664512603655,-1.6127939321328313,95.3004791061354,81.85749666402245,95.17452868497548,49.08087126038248,94.9179087909018,20.03878744809697,33.93594211536515,-0.9561429841881476,33.79051997945463,-1.1158942940117529,0.8755235667674139,1.093194750503936,1.9242657109713404,3.0174604614752765,3.446464008520373,0.0127231533625277,5.0,33.708898695545884,49.99999999957197,6.0,5.0,2.5,432.4097359802788,481.0495452754702,395.12786223393647,243.88660496522476,288.8743015338357,432.1981036290889
3530.0000000000005,33.34566451258883,-1.6127939321494296,95.30047910607352,81.8574966639855,95.17452868491208,49.08087126037543,94.91790879083848,20.03878744808389,33.93594211535018,-0.9561429842046892,33.79051997943974,-1.1158942936746143,0.8755236506421074,1.093194855229551,1.92426589531806,3.0174607505476114,3.4464640085217706,0.0127231545814027,5.0,33.70889869554384,49.999999999572246,6.0,5.0,2.5,432.409735980292,481.04954527547096,395.127862234108,243.88660496519665,288.87430153427704,432.19810362972777
3540.0000000000005,33.34566451257631,-1.61279393216347,95.3004791060082,81.85749666394433,95.1745286848476,49.08087126035542,94.91790879077404,20.038787448081507,33.935942115337625,-0.9561429842186157,33.79051997942719,-1.115894293493341,0.8755236027129245,1.0931947953831358,1.9242657899788629,3.0174605853619987,3.4464640085224447,0.0127231538848963,5.0,33.7088986955427,49.9999999995548,6.0,5.0,2.5,432.40973598029774,481.0495452754678,395.1278622342157,243.88660496520143,288.8743015344601,432.1981036300813
3550.0000000000005,33.34566451256845,-1.6127939321722238,95.3004791059372,81.8574966634543,95.17452868477272,49.08087126031825,94.91790879069916,20.038787448086,33.93594211532752,-0.9561429842297572,33.79051997941908,-1.1158942932556215,0.8755238193920449,1.0931950659221006,1.92426626620618,3.0174613321282804,3.4464640085104428,0.0127231570336867,5.0,33.70889869553639,49.99999999951689,6.0,5.0,2.5,432.4097359795177,481.04954527469744,395.1278622342636,243.88660496522647,288.8743015345874,432.19810363052574
3560.0000000000005,33.34566451256226,-1.612793932179159,95.30047910593125,81.85749666380843,95.17452868477146,49.08087126030921,94.91790879069792,20.038787448098105,33.935942115323726,-0.9561429842339636,33.790519979413105,-1.1158942934316656,0.8755235547820052,1.0931947355363985,1.9242656846383217,3.01746042017472,3.4464640085280527,0.0127231531883939,5.0,33.70889869554071,49.99999999950103,6.0,5.0,2.5,432.40973598026375,481.0495452753131,395.12786223422495,243.886604965262,288.8743015341367,432.19810363022793
3570.0000000000005,33.345664512563204,-1.6127939321781355,95.30047910591404,81.85749666386982,95.17452868475364,49.080871260312165,94.91790879068012,20.03878744810561,33.93594211532467,-0.9561429842328834,33.79051997941409,-1.115894293423537,0.8755235907296691,1.093194780420137,1.9242657636430245,3.017460544063161,3.446464008523612,0.0127231537107656,5.0,33.708898695541734,49.99999999950751,6.0,5.0,2.5,432.40973598030286,481.04954527543646,395.1278622342943,243.8866049652875,288.8743015344315,432.19810363023976
3580.0000000000005,33.345664512559935,-1.6127939321817737,95.30047910588728,81.85749666385504,95.17452868472668,49.08087126030762,94.9179087906532,20.038787448111293,33.935942115321375,-0.9561429842365784,33.79051997941084,-1.11589429332588,0.8755235987175986,1.0931947903932784,1.9242657812000168,3.017460571593295,3.4464640085236367,0.0127231538268476,5.0,33.70889869554139,49.99999999950603,6.0,5.0,2.5,432.4097359803063,481.04954527543737,395.1278622343594,243.88660496530463,288.87430153462145,432.1981036304218
3590.0000000000005,33.345664512556084,-1.6127939321860936,95.30047910586288,81.85749666383828,95.17452868470228,49.080871260299936,94.9179087906288,20.0387874481184,33.93594211531752,-0.9561429842407848,33.790519979407,-1.1158942932541436,0.8755236007143907,1.0931947928861327,1.9242657855892225,3.0174605784753554,3.446464008523852,0.012723153855867,5.0,33.708898695541336,49.99999999949955,6.0,5.0,2.5,432.4097359803097,481.0495452754343,395.1278622343993,243.88660496532367,288.8743015347215,432.1981036305583
3600.0000000000005,33.345664512552865,-1.6127939321896747,95.30047910584229,81.85749666382297,95.17452868468165,49.08087126029278,94.9179087906082,20.038787448119933,33.93594211531432,-0.9561429842443656,33.7905199794038,-1.1158942932058835,0.8755236017126988,1.0931947941323712,1.9242657877837743,3.0174605819161457,3.446464008524031,0.0127231538703763,5.0,33.70889869554122,49.999999999492445,6.0,5.0,2.5,432.40973598031127,481.04954527542975,395.127862234428,243.88660496534035,288.8743015347839,432.1981036306535
3610.000000000001,33.34566451255041,-1.61279393219246,95.3004791058256,81.85749666381093,95.17452868466496,49.080871260285726,94.91790879059148,20.038787448125504,33.935942115311875,-0.9561429842470376,33.79051997940134,-1.1158942931721183,0.8755236017125173,1.0931947941319746,1.9242657877836764,3.017460581915651,3.4464640085241807,0.0127231538703753,5.0,33.708898695541166,49.99999999948631,6.0,5.0,2.5,432.40973598031314,481.04954527542594,395.1278622344488,243.88660496535724,288.87430153482575,432.1981036307196
3620.000000000001,33.34566451252594,-1.6127939322198586,95.30047910589596,81.85749666220153,95.17452868474568,49.08087126010895,94.9179087906718,20.03878744813602,33.93594211528698,-0.9561429842745498,33.79051997937648,-1.115894293576048,0.8755230145616901,1.0931940610222113,1.924264497368676,3.017458558390888,3.446464008603482,0.0127231453383151,5.0,33.70889869552582,49.99999999920817,6.0,5.0,2.5,432.40973597918526,481.049545272584,395.1278622332408,243.88660496536644,288.87430152942113,432.19810363006354
3630.000000000001,33.345664512601466,-1.6127939321352756,95.30047910616436,81.85749666392582,95.17452868500814,49.08087126029432,94.9179087909342,20.038787448134144,33.93594211536372,-0.9561429841897392,33.79051997945221,-1.1158942948924846,0.8755233600729058,1.0931944924294212,1.9242652566857643,3.0174597491151856,3.4464640085261897,0.0127231503588692,5.0,33.708898695552534,49.99999999943111,6.0,5.0,2.5,432.4097359802272,481.0495452752757,395.12786223335854,243.886604965314,288.87430153150814,432.1981036275287
3640.000000000001,33.34566451261146,-1.6127939321240774,95.30047910617328,81.85749666404048,95.17452868501364,49.08087126037702,94.91790879093992,20.038787448105268,33.93594211537312,-0.9561429841793369,33.790519979462466,-1.1158942943119996,0.8755235517899419,1.0931947318046145,1.9242656780508705,3.0174604098554845,3.4464640085198326,0.0127231531448734,5.0,33.70889869554742,49.999999999556735,6.0,5.0,2.5,432.4097359802698,481.0495452754636,395.1278622337804,243.88660496523843,288.87430153333446,432.1981036285354
3650.000000000001,33.345664512598134,-1.6127939321390272,95.30047910611668,81.85749666401432,95.17452868495704,49.08087126038612,94.91790879088344,20.038787448084804,33.93594211535952,-0.9561429841944004,33.790519979449066,-1.1158942938478733,0.8755235517896165,1.093194731801422,1.9242656780538616,3.017460409855284,3.446464008520884,0.0127231531448693,5.0,33.70889869554492,49.99999999958038,6.0,5.0,2.5,432.4097359802833,481.049545275476,395.127862234016,243.8866049651901,288.8743015340662,432.19810362939575
3660.000000000001,33.34566451256121,-1.6127939321803524,95.3004791061454,81.8574966624539,95.17452868498978,49.08087126019876,94.91790879091548,20.038787448081848,33.93594211532213,-0.9561429842357256,33.79051997941147,-1.1158942940876386,0.8755233011383511,1.0931944188509095,1.9242651272134137,3.017459546064323,3.4464640086003846,0.0127231495028309,5.0,33.708898695529165,49.99999999929394,6.0,5.0,2.5,432.4097359792563,481.04954527276254,395.127862232909,243.88660496518148,288.8743015288386,432.198103629064
3670.000000000001,33.345664512627465,-1.6127939321061715,95.30047910635102,81.85749666406747,95.17452868519236,49.08087126036651,94.9179087911183,20.03878744808225,33.93594211538967,-0.9561429841610332,33.79051997947828,-1.1158942952211532,0.875523491878843,1.0931946570066715,1.924265546371437,3.017460203378109,3.4464640085244813,0.0127231522742614,5.0,33.70889869555316,49.99999999950347,6.0,5.0,2.5,432.40973598021645,481.04954527532766,395.1278622331328,243.88660496513864,288.8743015311403,432.1981036268774
3680.000000000001,33.34566451263055,-1.6127939321027045,95.30047910631376,81.85749666414456,95.17452868515367,49.08087126043256,94.91790879107984,20.03878744806161,33.93594211539211,-0.9561429841583616,33.7905199794815,-1.1158942945615422,0.8755235787513056,1.0931947654705012,1.9242657373055672,3.0174605027760686,3.4464640085189355,0.012723153536664,5.0,33.708898695547305,49.999999999612,6.0,5.0,2.5,432.4097359802596,481.0495452754983,395.127862233612,243.8866049650856,288.8743015330102,432.1981036280416
3690.000000000001,33.3456645126127,-1.6127939321227132,95.30047910622488,81.85749666409436,95.17452868506452,49.08087126042767,94.91790879099082,20.0387874480474,33.935942115374004,-0.9561429841783704,33.79051997946359,-1.1158942940504062,0.8755235947268727,1.0931947854147996,1.9242657724216368,3.0174605578364364,3.4464640085202505,0.0127231537688255,5.0,33.708898695544235,49.99999999962205,6.0,5.0,2.5,432.409735980276,481.0495452755032,395.1278622338848,243.88660496506984,288.8743015337839,432.1981036289979
3700.000000000001,33.34566451259509,-1.6127939321424378,95.30047910613192,81.85749666403348,95.17452868497143,49.08087126040209,94.91790879089788,20.038787448048424,33.935942115356326,-0.9561429841979248,33.790519979445925,-1.1158942937580605,0.8755236007171258,1.0931947928926506,1.9242657855901204,3.017460578482771,3.4464640085215548,0.0127231538558826,5.0,33.70889869554287,49.99999999959988,6.0,5.0,2.5,432.4097359802877,481.04954527549353,395.1278622340511,243.88660496508967,288.8743015341201,432.19810362956247
3710.000000000001,33.3456645125818,-1.612793932157274,95.300479106051,81.85749666397709,95.17452868489045,49.080871260373385,94.91790879081692,20.03878744805877,33.935942115343074,-0.9561429842125904,33.79051997943263,-1.115894293586507,0.8755236027133849,1.093194795384096,1.9242657899795064,3.0174605853636027,3.4464640085224647,0.0127231538848987,5.0,33.708898695541905,49.99999999957265,6.0,5.0,2.5,432.4097359802956,481.04954527548,395.12786223416873,243.8866049651324,288.87430153429625,432.19810362990177
3720.000000000001,33.34566451257238,-1.6127939321678468,95.30047910598633,81.85749666393097,95.17452868482572,49.0808712603486,94.9179087907522,20.03878744807253,33.93594211533371,-0.956142984222936,33.79051997942323,-1.115894293474298,0.8755236027127451,1.0931947953825465,1.9242657899793587,3.017460585361905,3.4464640085230456,0.0127231538848949,5.0,33.70889869554128,49.99999999954844,6.0,5.0,2.5,432.4097359803003,481.0495452754662,395.1278622342514,243.88660496518224,288.87430153441767,432.1981036301253
3730.000000000001,33.34566451256562,-1.612793932175407,95.30047910593652,81.85749666389006,95.17452868477596,49.080871260329104,94.91790879070248,20.03878744808344,33.935942115326995,-0.9561429842303256,33.7905199794165,-1.11589429339017,0.8755236017136387,1.093194794134549,1.9242657877845724,3.0174605819191216,3.446464008523731,0.0127231538703818,5.0,33.70889869554071,49.99999999952911,6.0,5.0,2.5,432.409735980302,481.0495452754474,395.1278622343117,243.8866049652269,288.8743015345151,432.19810363029353
3740.000000000001,33.34566451256067,-1.6127939321809777,95.30047910589911,81.85749666386414,95.17452868473856,49.080871260314666,94.91790879066504,20.038787448099413,33.93594211532208,-0.9561429842357824,33.79051997941156,-1.1158942933248568,0.8755235997162577,1.0931947916401652,1.9242657833951249,3.0174605750352894,3.4464640085238107,0.0127231538413587,5.0,33.70889869554077,49.99999999951427,6.0,5.0,2.5,432.40973598030473,481.0495452754407,395.1278622343575,243.88660496526927,288.8743015346043,432.19810363042143
3750.000000000001,33.34566451255656,-1.612793932185582,95.30047910587012,81.85749666381787,95.17452868470956,49.08087126030165,94.91790879063608,20.038787448110497,33.93594211531797,-0.95614298424033,33.79051997940747,-1.1158942932657396,0.8755235977186157,1.093194789145632,1.9242657790058453,3.0174605681514777,3.44646400852494,0.0127231538123374,5.0,33.70889869554077,49.99999999950103,6.0,5.0,2.5,432.4097359802871,481.0495452753914,395.12786223438513,243.88660496530224,288.87430153463947,432.1981036305377
3760.000000000001,33.34566451251192,-1.6127939322355471,95.30047910586092,81.85749665891507,95.17452868469844,49.08087125990096,94.91790879062398,20.038787448121752,33.9359421152617,-0.9561429843025168,33.79051997936041,-1.1158942932239029,0.8755236945404534,1.0931949100243314,1.9242659918937912,3.0174609019181227,3.44646400860908,0.0127231552201218,5.0,33.708898695490575,49.999999998924295,6.0,5.0,2.5,432.4097359747933,481.04954526696673,395.1278622322875,243.8866049653368,288.87430152588405,432.1981036307317
3770.000000000001,33.345664512640575,-1.612793932091506,95.3004791065048,81.85749666372084,95.17452868534455,49.080871260258895,94.91790879126955,20.03878744813619,33.93594211540422,-0.9561429841450036,33.79051997949142,-1.1158942966127938,0.8755235467899887,1.0931947255856973,1.9242656670633869,3.017460392649084,3.446464008549253,0.0127231530723712,5.0,33.70889869555839,49.99999999931134,6.0,5.0,2.5,432.40973597999806,481.04954527457255,395.12786223205615,243.88660496525483,288.87430152695293,432.198103624366
3780.000000000001,33.34566451268296,-1.612793932044042,95.30047910659206,81.85749666429757,95.17452868543182,49.080871260468825,94.91790879135756,20.03878744807816,33.935942115445165,-0.9561429840996992,33.79051997953415,-1.1158942958334137,0.8755235877398202,1.093194776701922,1.9242657570503503,3.0174605337522724,3.446464008516208,0.012723153667277,5.0,33.70889869555555,49.9999999996146,6.0,5.0,2.5,432.4097359802128,481.0495452754751,395.12786223288657,243.88660496509007,288.8743015311166,432.1981036256451
3790.000000000001,33.34566451266107,-1.6127939320685414,95.3004791064964,81.85749666427539,95.17452868533609,49.08087126051117,94.91790879126216,20.038787448033133,33.935942115422456,-0.956142984124824,33.790519979512055,-1.11589429480307,0.8755235957278125,1.0931947866692444,1.9242657746140528,3.017460561283297,3.446464008517003,0.0127231537833525,5.0,33.708898695549294,49.99999999969457,6.0,5.0,2.5,432.4097359802462,481.04954527553497,395.1278622334249,243.88660496497727,288.8743015329295,432.1981036275352
3800.000000000001,33.345664512455244,-1.6127939322989846,95.30047910796384,81.85749665505546,95.17452868679392,49.080871258659386,94.917908792707,20.03878744818616,33.93594211522779,-0.9561429843399764,33.790519979299845,-1.1158943068517146,0.8755235975637866,1.0931947891846368,1.9242657789130952,3.017460568097732,3.4464640090730323,0.0127231538130252,5.0,33.708898695534344,49.999999996592464,6.0,5.0,2.5,432.40973597446657,481.04954525816805,395.12786221874063,243.88660496512296,288.87430146945945,432.19810360663206
3810.000000000001,33.345664513266264,-1.612793931390911,95.30047911016187,81.85749666612638,95.17452868900216,49.0808712608291,94.91790879492235,20.03878744805371,33.935942116036564,-0.9561429834460567,33.79051998011876,-1.115894312515593,0.875523529848195,1.093194704530248,1.9242656296857583,3.0174603342160067,3.446464008499232,0.0127231528259182,5.0,33.70889869565519,49.99999999946538,6.0,5.0,2.5,432.40973597954746,481.0495452749578,395.12786222299377,243.88660496434863,288.87430150298394,432.1981035944695
3820.000000000001,33.34566451329822,-1.6127939313551565,95.30047911003304,81.85749666663246,95.17452868887416,49.08087126159711,94.91790879479768,20.038787447684623,33.93594211605916,-0.9561429834211026,33.79051998014918,-1.1158943049165373,0.8755235847765567,1.093194773054098,1.9242657504514256,3.017460523505524,3.4464640084774114,0.0127231536239533,5.0,33.70889869558215,50.00000000066092,6.0,5.0,2.5,432.4097359798516,481.04954527596016,395.12786222750685,243.8866049633729,288.8743015208756,432.198103607916
3830.000000000001,33.345664513125854,-1.61279393154814,95.3004791092405,81.85749666615811,95.17452868808152,49.08087126150065,94.91790879400648,20.03878744745868,33.935942115882526,-0.9561429836163028,33.79051997997411,-1.11589430059729,0.8755235967529466,1.0931947879839954,1.9242657768114373,3.0174605647954333,3.446464008493073,0.0127231537980275,5.0,33.70889869554355,50.00000000065632,6.0,5.0,2.5,432.4097359799878,481.04954527595726,395.12786222961455,243.886604962902,288.874301526553,432.1981036160466
3840.000000000001,33.345664512977294,-1.6127939317144635,95.30047910840204,81.8574966655911,95.17452868724298,49.08087126122928,94.91790879316888,20.038787447402,33.93594211573264,-0.9561429837820016,33.79051997982429,-1.115894298349701,0.8755236007396543,1.093194792948324,1.924265785598932,3.017460578547256,3.446464008506525,0.0127231538560187,5.0,33.7088986955078,50.00000000041047,6.0,5.0,2.5,432.4097359800783,481.04954527584266,395.12786223094366,243.8866049629076,288.87430152875646,432.19810362042887
3850.000000000001,33.34566451287327,-1.612793931830936,95.30047910773516,81.85749666485879,95.17452868657584,49.08087126094762,94.9179087925022,20.0387874474589,33.9359421156286,-0.9561429838969956,33.790519979720145,-1.115894297240061,0.8755235997317842,1.0931947916830842,1.9242657834060064,3.0174605750890904,3.4464640085241407,0.0127231538414834,5.0,33.70889869548108,50.00000000012227,6.0,5.0,2.5,432.40973597990495,481.0495452752676,395.127862231653,243.88660496319164,288.8743015290741,432.1981036226687
3860.000000000001,33.345664512807154,-1.612793931904946,95.30047910722232,81.85749666471791,95.17452868606289,49.08087126075839,94.9179087919896,20.03878744756128,33.935942115563634,-0.9561429839687888,33.79051997965449,-1.1158942965709573,0.8755235987303484,1.0931947904275283,1.9242657812090875,3.017460571636616,3.4464640085229283,0.0127231538269305,5.0,33.70889869547102,49.999999999940485,6.0,5.0,2.5,432.4097359801648,481.0495452755521,395.12786223234224,243.88660496356036,288.8743015301437,432.19810362402666
3870.000000000001,33.34566451273214,-1.6127939319889606,95.30047910689204,81.8574966628135,95.17452868573685,49.08087126043148,94.91790879166308,20.038787447673144,33.935942115488444,-0.956142984051894,33.7905199795792,-1.1158942962691183,0.8755233281045155,1.093194452531864,1.9242651864754825,3.0174596390073463,3.446464008606219,0.0127231498946668,5.0,33.708898695448845,49.9999999995182,6.0,5.0,2.5,432.40973597907134,481.049545272614,395.1278622316792,243.88660496392663,288.87430152572455,432.1981036247551
3880.000000000001,33.34566451276853,-1.612793931948204,95.3004791068602,81.85749666431411,95.17452868570211,49.08087126050327,94.91790879162868,20.038787447764207,33.935942115526565,-0.9561429840097728,33.79051997961624,-1.1158942970333214,0.8755234998708766,1.0931946669948436,1.9242655639336,3.017460230928444,3.446464008531424,0.0127231523903813,5.0,33.70889869547415,49.99999999962864,6.0,5.0,2.5,432.40973598013534,481.0495452752284,395.12786223217273,243.8866049641756,288.87430152856774,432.1981036233012
3890.000000000001,33.34566451274495,-1.612793931974636,95.30047910664022,81.85749666400771,95.17452868548088,49.08087126047968,94.91790879140773,20.038787447809568,33.935942115502165,-0.9561429840367168,33.79051997959291,-1.1158942959571618,0.8755235747562845,1.0931947604901096,1.9242657285320857,3.0174604890221954,3.446464008535867,0.0127231534786616,5.0,33.708898695465905,49.999999999642334,6.0,5.0,2.5,432.4097359799821,481.04954527492686,395.12786223278346,243.8866049643456,288.87430153059387,432.19810362527534
3900.000000000001,33.34566451271424,-1.6127939320090263,95.30047910643992,81.85749666406275,95.17452868527998,49.080871260435856,94.91790879120695,20.038787447849927,33.93594211547149,-0.9561429840706523,33.79051997956218,-1.1158942953380802,0.8755236057112562,1.0931947991362043,1.9242657965642704,3.0174605957004745,3.4464640085279665,0.0127231539284634,5.0,33.70889869546755,49.999999999613294,6.0,5.0,2.5,432.4097359801319,481.04954527522784,395.1278622332128,243.88660496449216,288.8743015318788,432.1981036264565
3910.000000000001,33.345664512682184,-1.6127939320448943,95.3004791062426,81.85749666398044,95.17452868508252,49.080871260376455,94.91790879100968,20.038787447888406,33.9359421154396,-0.9561429841058952,33.790519979530146,-1.1158942947822652,0.875523608704909,1.0931948028717022,1.924265803148255,3.0174606060199567,3.446464008530212,0.01272315397198,5.0,33.70889869546676,49.99999999956219,6.0,5.0,2.5,432.4097359802341,481.0495452752892,395.1278622335509,243.88660496463555,288.8743015327136,432.19810362752577
3920.000000000001,33.3456645126553,-1.6127939320750215,95.30047910607024,81.85749666386766,95.17452868491,49.080871260316826,94.91790879083727,20.038787447924506,33.93594211541275,-0.9561429841355676,33.79051997950327,-1.1158942943725378,0.8755236146944787,1.093194810347924,1.924265816315606,3.01746062666353,3.4464640085310525,0.0127231540590321,5.0,33.70889869546528,49.99999999950654,6.0,5.0,2.5,432.4097359802537,481.049545275272,395.1278622338045,243.88660496477345,288.8743015332684,432.1981036283227
3930.000000000001,33.3456645126341,-1.6127939320987252,95.3004791059289,81.85749666376621,95.17452868476866,49.08087126026487,94.917908790696,20.03878744796469,33.93594211539163,-0.9561429841588732,33.79051997948211,-1.1158942940748489,0.8755236116975299,1.093194806604146,1.9242658097313816,3.017460616335528,3.446464008532051,0.0127231540154925,5.0,33.70889869546443,49.99999999945561,6.0,5.0,2.5,432.40973598026494,481.04954527524256,395.12786223399365,243.8866049649025,288.8743015336465,432.1981036289072
3940.000000000001,33.34566451261802,-1.6127939321167446,95.30047910581736,81.85749666368616,95.1745286846572,49.08087126022178,94.91790879058456,20.038787447997947,33.935942115375624,-0.9561429841766084,33.79051997946605,-1.1158942938535574,0.8755236067038364,1.093194800367682,1.9242657987578973,3.01746059912558,3.4464640085327782,0.0127231539429337,5.0,33.708898695463745,49.99999999941332,6.0,5.0,2.5,432.4097359802745,481.0495452752192,395.1278622341346,243.8866049650124,288.8743015339322,432.1981036293412
3950.000000000001,33.345664512605644,-1.6127939321306144,95.30047910573,81.85749666362221,95.17452868456984,49.08087126018853,94.91790879049726,20.03878744802733,33.93594211536332,-0.956142984190194,33.790519979453705,-1.115894293682743,0.8755236037073395,1.0931947966252975,1.9242657921736184,3.017460588798916,3.4464640085335256,0.0127231538993973,5.0,33.70889869546369,49.99999999938012,6.0,5.0,2.5,432.40973598028313,481.0495452751978,395.127862234244,243.8866049651042,288.87430153416113,432.1981036296777
3960.000000000001,33.34566451259604,-1.6127939321413578,95.30047910566226,81.85749666357196,95.1745286845021,49.0808712601621,94.91790879042962,20.038787448048254,33.93594211535375,-0.9561429842007668,33.79051997944413,-1.1158942935456937,0.875523600711117,1.0931947928833925,1.9242657855894103,3.017460578472803,3.446464008533824,0.0127231538558621,5.0,33.70889869546363,49.999999999353854,6.0,5.0,2.5,432.4097359802871,481.0495452751817,395.1278622343288,243.8866049651796,288.8743015343494,432.19810362994497
3970.000000000001,33.34566451255162,-1.6127939321910958,95.30047910545132,81.85749665949083,95.1745286842692,49.08087125990221,94.91790879019564,20.03878744805513,33.93594211529539,-0.9561429842652842,33.79051997939638,-1.115894292090502,0.8755248019034174,1.093196292677652,1.924268425690748,3.0174647183684,3.4464640085675926,0.012723171312143,5.0,33.708898695413154,49.999999999034,6.0,5.0,2.5,432.40973597536015,481.0495452683769,395.1278622337155,243.88660496523752,288.8743015315723,432.19810363265697
3980.000000000001,33.34566451260627,-1.6127939321298754,95.3004791058446,81.85749666318925,95.17452868469027,49.08087126005347,94.9179087906171,20.038787448091227,33.93594211536514,-0.9561429841882044,33.79051997945399,-1.115894294948248,0.8755232632053582,1.093194371485102,1.9242650438104925,3.0174594152955945,3.446464008561512,0.0127231489513631,5.0,33.70889869547,49.99999999915241,6.0,5.0,2.5,432.40973598003296,481.0495452743353,395.12786223312753,243.886604965262,288.8743015297956,432.198103627425
3990.000000000001,33.345664512643935,-1.6127939320876976,95.30047910592464,81.85749666371356,95.17452868476585,49.08087126018523,94.91790879069292,20.03878744808071,33.93594211540221,-0.9561429841472204,33.79051997949211,-1.115894294814893,0.8755235298183317,1.093194704373906,1.9242656297669267,3.0174603341408326,3.446464008530925,0.0127231528256369,5.0,33.70889869547267,49.99999999933959,6.0,5.0,2.5,432.40973598024175,481.0495452751564,395.1278622335808,243.8866049652122,288.87430153239177,432.1981036275657
4000.000000000001,33.34566451263506,-1.6127939320976452,95.30047910587176,81.8574966637086,95.174528684712,49.08087126021803,94.91790879063926,20.038787448061385,33.935942115392905,-0.9561429841575092,33.79051997948325,-1.1158942941871146,0.875523583738219,1.0931947716948127,1.924265748278612,3.017460519973425,3.446464008530516,0.0127231536091971,5.0,33.708898695468235,49.99999999939888,6.0,5.0,2.5,432.4097359802612,481.049545275202,395.1278622339335,243.886604965168,288.87430153363664,432.1981036287047
4010.000000000001,33.34566451261765,-1.6127939321171425,95.3004791057916,81.85749666366017,95.17452868463164,49.080871260204844,94.917908790559,20.03878744805177,33.93594211537531,-0.9561429841769497,33.79051997946576,-1.115894293803592,0.8755235947212353,1.093194785406275,1.9242657724208128,3.0174605578270883,3.446464008531764,0.012723153768807,5.0,33.708898695466246,49.9999999993937,6.0,5.0,2.5,432.4097359802743,481.0495452752013,395.1278622341284,243.88660496515885,288.8743015341457,432.19810362943167
4020.000000000001,33.34566451260297,-1.6127939321335705,95.30047910571324,81.85749666360874,95.17452868455304,49.0808712601804,94.91790879048048,20.038787448052744,33.935942115360625,-0.95614298419315,33.79051997945105,-1.115894293589406,0.8755236057042008,1.0931947991185336,1.9242657965618128,3.017460595680346,3.44646400853275,0.0127231539284173,5.0,33.70889869546477,49.99999999937097,6.0,5.0,2.5,432.409735980283,481.0495452751925,395.12786223425536,243.8866049651808,288.8743015343716,432.19810362985095
4030.000000000001,33.34566451255223,-1.6127939321904137,95.30047910549293,81.85749665956962,95.17452868430912,49.08087125991278,94.91790879023536,20.03878744804853,33.935942115296946,-0.9561429842635788,33.79051997939716,-1.1158942921215953,0.8755248847773223,1.09319639616101,1.924268607839981,3.017465004000992,3.446464008579771,0.0127231725165096,5.0,33.70889869541361,49.999999999041215,6.0,5.0,2.5,432.4097359756038,481.0495452684695,395.12786223363867,243.88660496521396,288.8743015313391,432.19810363259904
4040.000000000001,33.345664512610334,-1.612793932125328,95.30047910587474,81.85749666326886,95.17452868472108,49.08087126006762,94.91790879064794,20.03878744808719,33.935942115369166,-0.956142984183714,33.790519979458004,-1.1158942950097526,0.8755232312540998,1.0931943315902024,1.9242649735836403,3.0174593051738428,3.4464640085582112,0.0127231484870267,5.0,33.70889869547085,49.99999999916786,6.0,5.0,2.5,432.4097359800677,481.04954527444175,395.1278622331026,243.8866049652388,288.87430152983995,432.1981036273044
4050.000000000001,33.3456645126453,-1.6127939320862197,95.30047910593944,81.85749666370593,95.1745286847814,49.08087126019262,94.91790879070857,20.03878744807514,33.93594211540343,-0.9561429841458562,33.7905199794934,-1.1158942948072763,0.8755234898777678,1.0931946545033324,1.924265541984072,3.017460196487405,3.446464008531254,0.0127231522452202,5.0,33.7088986954717,49.99999999934728,6.0,5.0,2.5,432.40973598022,481.0495452751279,395.12786223356704,243.8866049651905,288.8743015323781,432.1981036275748
4060.000000000001,33.34566451263618,-1.6127939320963949,95.30047910588398,81.85749666371613,95.1745286847244,49.08087126022241,94.91790879065168,20.03878744805519,33.93594211539401,-0.9561429841562584,33.790519979484344,-1.1158942942061003,0.8755235757501818,1.0931947617210098,1.9242657307220388,3.017460492443049,3.4464640085306377,0.0127231534931142,5.0,33.70889869546767,49.99999999940292,6.0,5.0,2.5,432.40973598026073,481.0495452752023,395.12786223391487,243.88660496515288,288.8743015335928,432.1981036286677
4070.000000000001,33.34566451261883,-1.612793932115835,95.30047910580176,81.85749666366712,95.17452868464112,49.08087126020802,94.91790879056848,20.038787448045408,33.935942115376484,-0.956142984175642,33.790519979466914,-1.1158942938242833,0.8755236326648673,1.0931948327835284,1.9242658558150028,3.017460688598531,3.4464640085318554,0.0127231543202053,5.0,33.708898695465905,49.99999999939678,6.0,5.0,2.5,432.40973598027335,481.0495452752019,395.12786223411456,243.8866049651436,288.87430153410975,432.19810362939165
4080.000000000001,33.34566451260405,-1.6127939321323763,95.30047910572073,81.85749666361426,95.17452868456051,49.08087126018211,94.91790879048794,20.03878744805177,33.93594211536168,-0.9561429841920128,33.790519979452114,-1.115894293606971,0.8755236057042728,1.0931947991187378,1.92426579656186,3.017460595680598,3.4464640085327534,0.0127231539284178,5.0,33.7088986954646,49.999999999373806,6.0,5.0,2.5,432.4097359802832,481.0495452751949,395.1278622342445,243.88660496517096,288.8743015343442,432.19810362981633
4090.000000000001,33.34566451259332,-1.6127939321443705,95.30047910565293,81.85749666356674,95.17452868449254,49.08087126015737,94.91790879042,20.038787448061896,33.935942115351004,-0.9561429842037796,33.79051997944138,-1.1158942934734457,0.8755236136917453,1.0931948090911674,1.9242658141185447,3.017460623209713,3.4464640085334146,0.0127231540444975,5.0,33.70889869546363,49.99999999934983,6.0,5.0,2.5,432.4097359802889,481.04954527518265,395.1278622343373,243.88660496521345,288.8743015344791,432.19810363008014
4100.000000000001,33.345664512585785,-1.6127939321528402,95.30047910559952,81.85749666352729,95.17452868443924,49.080871260137485,94.91790879036672,20.038787448073887,33.93594211534351,-0.9561429842120788,33.790519979433874,-1.1158942933851108,0.8755236086986259,1.0931948028560656,1.9242658031454896,3.0174606060015554,3.446464008533926,0.0127231539719421,5.0,33.708898695463006,49.999999999329695,6.0,5.0,2.5,432.40973598029245,481.04954527516986,395.1278622344048,243.8866049652564,288.8743015345797,432.19810363025823
4110.000000000001,33.34566451258031,-1.6127939321589793,95.30047910555852,81.85749666349686,95.17452868439834,49.08087126012134,94.91790879032582,20.03878744808509,33.93594211533809,-0.956142984218104,33.79051997942843,-1.1158942933156482,0.8755236037056298,1.0931947966212834,1.92426579217236,3.017460588793643,3.446464008534233,0.0127231538993875,5.0,33.708898695462885,49.999999999313786,6.0,5.0,2.5,432.4097359802951,481.0495452751596,395.12786223445454,243.88660496529636,288.8743015346649,432.1981036303952
4120.000000000001,33.34566451257618,-1.6127939321635836,95.30047910552732,81.85749666347374,95.17452868436712,49.08087126010941,94.91790879029465,20.038787448097136,33.93594211533398,-0.9561429842225948,33.79051997942431,-1.1158942932589753,0.8755236027067654,1.0931947953737444,1.9242657899775848,3.017460585351329,3.446464008534503,0.0127231538848752,5.0,33.708898695462885,49.999999999301565,6.0,5.0,2.5,432.4097359802971,481.0495452751504,395.1278622344945,243.8866049653308,288.87430153474264,432.19810363050647
4130.000000000001,33.34566451257294,-1.6127939321672216,95.3004791055034,81.85749666345646,95.1745286843432,49.08087126009974,94.91790879027072,20.03878744810436,33.935942115330754,-0.956142984226176,33.79051997942108,-1.1158942932123637,0.875523602706545,1.0931947953732113,1.9242657899774167,3.017460585350628,3.4464640085345706,0.0127231538848739,5.0,33.708898695463006,49.999999999292406,6.0,5.0,2.5,432.4097359802985,481.04954527514576,395.12786223452247,243.8866049653556,288.87430153480847,432.19810363059696
