time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
5070.000000000001,33.3456645126331,-1.612793932099862,95.30047910584892,81.85749666365302,95.17452868469024,49.08087126015647,94.91790879061736,20.0387874481043,33.935942115391406,-0.9561429841591575,33.79051997948129,-1.1158942946449883,0.8755235238263922,1.093194696891393,1.9242656165990333,3.017460313490427,3.446464008531609,0.01272315273857,5.0,33.70889869547199,49.99999999931168,6.0,5.0,2.5,432.40973598024345,481.0495452751295,395.12786223367806,243.88660496529323,288.87430153262613,432.1981036278946
5080.000000000001,33.34566451227336,-1.6127939325026546,95.30047910453035,81.85749663831797,95.17452868331176,49.08087125866507,94.9179087892358,20.038787447959866,33.935942114969535,-0.956142984625444,33.79051997911183,-1.1158942829199532,0.8755267857596372,1.0931987696752092,1.9242727864323523,3.0174715561075613,3.4464640090816854,0.0127232001454405,5.0,33.70889869512115,49.99999999748393,6.0,5.0,2.5,432.4097359543868,481.0495452328961,395.1278622302936,243.8866049651606,288.8743015136613,432.1981036497015
5090.000000000001,33.34566451279353,-1.612793931920237,95.3004791075306,19.38524688591156,95.1745286863688,49.08087125982576,94.91790879229043,20.038787448150288,33.935942115559826,-0.9561429839729952,33.790519979640976,-1.1158943043705565,0.8755235487660864,1.0931947281316197,1.9242656714046944,3.017460399536314,3.4464640086368354,0.0127231531015415,5.0,33.708898695524624,49.99999999846904,6.0,5.0,2.5,432.4097359792787,481.049545271987,395.1278622263616,243.8866049650977,288.8743015066815,432.1981036101794
5100.000000000001,33.345664512995896,-1.612793931693659,95.300479107936,81.85749666455382,95.17452868677928,49.08087126061128,94.9179087927044,20.03878744798078,33.935942115754024,-0.9561429837583546,33.79051997984444,-1.1158943021586083,0.8755234479596476,1.093194602200219,1.9242654497863287,3.017460051986548,3.446464008495202,0.012723151635929,5.0,33.70889869550865,49.9999999995997,6.0,5.0,2.5,432.4097359791854,481.04954527453697,395.12786222918726,243.8866049645665,288.8743015217984,432.19810361359913
5110.000000000001,33.34566451294176,-1.612793931754254,95.3004791077295,81.85749666490926,95.17452868657128,49.08087126081381,94.9179087924972,20.038787447818777,33.935942115699575,-0.9561429838185516,33.79051997979012,-1.1158942989062552,0.8755235288360536,1.093194703172669,1.924265627569017,3.0174603307416867,3.4464640085152087,0.012723152811237,5.0,33.70889869548944,49.99999999993776,6.0,5.0,2.5,432.40973598003575,481.0495452753608,395.1278622309536,243.88660496416097,288.87430152773646,432.1981036195249
5120.000000000001,33.34566451285063,-1.612793931856288,95.30047910734145,81.85749666451062,95.17452868618209,49.080871260751046,94.91790879210843,20.03878744773272,33.93594211560705,-0.9561429839208132,33.7905199796984,-1.1158942969084933,0.8755235887424222,1.0931947779613271,1.9242657592555448,3.017460537216873,3.446464008526679,0.012723153681849,5.0,33.70889869547733,49.99999999991246,6.0,5.0,2.5,432.40973597992775,481.0495452750727,395.1278622319061,243.8866049640068,288.8743015300537,432.19810362331407
5130.000000000001,33.34566451278135,-1.612793931933879,95.3004791069718,81.85749666450698,95.17452868581208,49.08087126064567,94.9179087917388,20.03878744772976,33.93594211553808,-0.95614298399704,33.790519979628954,-1.115894296006502,0.8755236037196894,1.093194796655985,1.9242657921765187,3.0174605888325035,3.4464640085232743,0.0127231538994699,5.0,33.70889869547301,49.99999999982265,6.0,5.0,2.5,432.4097359801765,481.0495452754464,395.1278622325708,243.886604964066,288.874301531268,432.19810362509565
5140.000000000001,33.345664512728774,-1.6127939319927125,95.3004791066316,81.85749666428877,95.17452868547171,49.080871260531296,94.91790879139872,20.03878744776728,33.93594211548564,-0.9561429840550204,33.79051997957642,-1.1158942953175028,0.8755236097079213,1.09319480412783,1.924265805345252,3.017460609473082,3.446464008525961,0.0127231539865115,5.0,33.70889869546653,49.999999999718,6.0,5.0,2.5,432.4097359802138,481.0495452754199,395.1278622330879,243.88660496423296,288.87430153207475,432.1981036264564
5150.000000000001,33.345664512690085,-1.6127939320360267,95.30047910635716,81.85749666408769,95.17452868519644,49.08087126043012,94.91790879112358,20.03878744782316,33.93594211544722,-0.9561429840974824,33.79051997953786,-1.115894294837403,0.8755236496456528,1.0931948539914578,1.9242658931281968,3.017460747119655,3.4464640085289524,0.0127231545669143,5.0,33.70889869546272,49.999999999619774,6.0,5.0,2.5,432.40973598023527,481.0495452753551,395.12786223346,243.88660496444052,288.8743015326094,432.19810362740833
5160.000000000001,33.34566451266184,-1.6127939320676887,95.3004791061451,81.85749666392985,95.17452868498462,49.08087126034951,94.91790879091188,20.03878744788545,33.93594211541917,-0.956142984128462,33.79051997950972,-1.1158942944808246,0.8755236306716342,1.0931948302978431,1.924265851430193,3.0174606817280365,3.4464640085308407,0.0127231542912035,5.0,33.70889869546153,49.99999999953928,6.0,5.0,2.5,432.4097359802516,481.0495452753023,395.1278622337272,243.88660496464053,288.87430153304734,432.1981036281147
5170.000000000001,33.34566451264056,-1.612793932091506,95.30047910598316,81.85749666380843,95.17452868482285,49.0808712602863,94.91790879075016,20.038787447935192,33.935942115398056,-0.9561429841518247,33.79051997948853,-1.1158942941957548,0.8755236196862477,1.0931948165795606,1.9242658272888185,3.017460643868379,3.446464008532077,0.0127231541315792,5.0,33.70889869546164,49.99999999947693,6.0,5.0,2.5,432.4097359802624,481.0495452752593,395.127862233928,243.88660496481032,288.8743015334292,432.19810362867526
5180.000000000001,33.34566451262405,-1.6127939321099802,95.30047910585972,81.85749666371527,95.17452868469948,49.08087126023753,94.91790879062688,20.038787447977768,33.93594211538165,-0.9561429841699008,33.79051997947207,-1.115894293962242,0.8755236106982902,1.093194805355744,1.9242658075367265,3.017460612892471,3.4464640085329488,0.0127231540009781,5.0,33.708898695462324,49.99999999942918,6.0,5.0,2.5,432.40973598027045,481.04954527522574,395.12786223407886,243.88660496494657,288.87430153375414,432.1981036291325
5190.000000000001,33.345664512610945,-1.6127939321246458,95.30047910576468,81.85749666364597,95.17452868460448,49.08087126020104,94.91790879053192,20.03878744801244,33.93594211536861,-0.9561429841843392,33.79051997945902,-1.115894293770907,0.8755236067032434,1.0931948003664471,1.9242657987576328,3.0174605991240804,3.4464640085334004,0.0127231539429308,5.0,33.70889869546261,49.99999999939257,6.0,5.0,2.5,432.40973598027847,481.0495452752039,395.1278622341964,243.88660496505963,288.8743015340252,432.1981036295065
5200.000000000001,33.34566451260047,-1.6127939321364124,95.30047910569051,81.85749666359112,95.17452868453036,49.080871260171925,94.9179087904578,20.03878744804097,33.93594211535818,-0.9561429841958784,33.79051997944856,-1.1158942936160088,0.8755236027084293,1.0931947953776116,1.924265789978748,3.01746058535636,3.4464640085337,0.0127231538848847,5.0,33.70889869546306,49.99999999936398,6.0,5.0,2.5,432.4097359802837,481.0495452751866,395.1278622342904,243.8866049651473,288.87430153424646,432.1981036298096
5210.000000000001,33.345664512592094,-1.6127939321457916,95.30047910563246,81.85749666354928,95.17452868447232,49.08087126014983,94.9179087903998,20.038787448058656,33.93594211534985,-0.956142984205087,33.790519979440205,-1.1158942934916354,0.8755236017093206,1.0931947941294762,1.9242657877837368,3.017460581913213,3.44646400853398,0.0127231538703709,5.0,33.70889869546346,49.99999999934198,6.0,5.0,2.5,432.40973598028864,481.04954527517367,395.1278622343629,243.88660496521413,288.874301534422,432.1981036300514
5220.000000000001,33.34566451258542,-1.612793932153238,95.3004791055867,81.85749666351614,95.17452868442656,49.08087126013288,94.91790879035403,20.03878744807787,33.935942115343195,-0.9561429842124198,33.79051997943354,-1.115894293394092,0.8755235997118077,1.0931947916348426,1.924265783394269,3.0174605750291112,3.446464008534272,0.0127231538413473,5.0,33.70889869546352,49.99999999932453,6.0,5.0,2.5,432.409735980293,481.04954527516327,395.1278622344216,243.8866049652652,288.8743015345599,432.1981036302423
5230.000000000001,33.345664512580136,-1.6127939321591498,95.30047910555088,81.85749666349045,95.17452868439076,49.08087126011941,94.91790879031824,20.03878744808918,33.93594211533792,-0.9561429842182748,33.790519979428254,-1.115894293316046,0.8755235987129562,1.0931947903872483,1.924265781199394,3.0174605715866423,3.446464008534313,0.0127231538268348,5.0,33.70889869546352,49.9999999993106,6.0,5.0,2.5,432.4097359802951,481.0495452751561,395.1278622344656,243.8866049653078,288.87430153466846,432.1981036303949
5240.000000000001,33.34566451257596,-1.612793932163811,95.30047910552236,81.85749666346914,95.1745286843622,49.08087126010764,94.91790879028974,20.03878744809816,33.935942115333766,-0.956142984222879,33.790519979424104,-1.1158942932549394,0.8755236007096737,1.0931947928800971,1.9242657855883405,3.0174605784684374,3.4464640085345186,0.0127231538558541,5.0,33.70889869546352,49.99999999929969,6.0,5.0,2.5,432.4097359802981,481.0495452751492,395.127862234501,243.88660496534052,288.874301534753,432.1981036305143
5250.000000000001,33.345664512572675,-1.6127939321675058,95.30047910550006,81.85749666345377,95.1745286843399,49.080871260099286,94.9179087902674,20.038787448107037,33.93594211533049,-0.95614298422646,33.79051997942081,-1.1158942932065088,0.8755236007094398,1.0931947928795824,1.9242657855881355,3.017460578467718,3.4464640085346177,0.0127231538558527,5.0,33.70889869546346,49.99999999929116,6.0,5.0,2.5,432.409735980301,481.0495452751452,395.1278622345285,243.8866049653685,288.8743015348186,432.1981036306089
5260.000000000001,33.34566451257011,-1.6127939321704048,95.30047910548234,81.85749666344128,95.17452868432215,49.08087126009184,94.91790879024968,20.038787448112373,33.93594211532794,-0.9561429842293024,33.79051997941824,-1.1158942931691629,0.8755235987122286,1.0931947903856356,1.9242657811989128,3.0174605715845493,3.4464640085347864,0.0127231538268308,5.0,33.708898695463404,49.9999999992844,6.0,5.0,2.5,432.40973598030246,481.0495452751411,395.12786223455055,243.88660496538333,288.87430153487225,432.1981036306812
5270.000000000001,33.34566451256897,-1.6127939321716551,95.3004791054492,81.85749666297738,95.17452868428894,49.08087126006973,94.9179087902166,20.038787448116864,33.935942115324565,-0.9561429842329972,33.79051997941692,-1.1158942930035207,0.8755236166873884,1.0931948128197146,1.9242658207044028,3.0174606335241174,3.4464640085220246,0.0127231540880415,5.0,33.7088986954584,49.99999999926081,6.0,5.0,2.5,432.409735979516,481.04954527437695,395.12786223453946,243.88660496539887,288.87430153495154,432.1981036309793
5280.000000000001,33.34566451256719,-1.6127939321736449,95.30047910547992,81.85749666335704,95.17452868431978,49.0808712600733,94.9179087902472,20.038787448121752,33.93594211532512,-0.9561429842324288,33.7905199794153,-1.1158942932232208,0.8755235947166553,1.0931947853983273,1.9242657724197527,3.0174605578180804,3.446464008539504,0.0127231537687933,5.0,33.708898695463006,49.99999999925694,6.0,5.0,2.5,432.409735980262,481.0495452749993,395.12786223445823,243.88660496540865,288.87430153446246,432.1981036305921
5290.000000000001,33.345664512571176,-1.6127939321692113,95.30047910548616,81.85749666343662,95.17452868432602,49.08087126008456,94.91790879025352,20.038787448121184,33.93594211532909,-0.9561429842279948,33.79051997941934,-1.115894293250733,0.8755235967151218,1.0931947878926775,1.9242657768088096,3.017460564701487,3.4464640085346665,0.0127231537978104,5.0,33.708898695464256,49.99999999927263,6.0,5.0,2.5,432.4097359802976,481.0495452751296,395.1278622344983,243.88660496541195,288.8743015347182,432.1981036305335
5300.000000000001,33.34566451257014,-1.612793932170348,95.30047910547738,81.85749666343507,95.17452868431728,49.080871260087285,94.91790879024477,20.03878744811988,33.935942115328,-0.9561429842292456,33.7905199794183,-1.1158942931818956,0.8755235967151066,1.0931947878921378,1.9242657768092395,3.0174605647013766,3.4464640085346008,0.0127231537978097,5.0,33.70889869546369,49.99999999927826,6.0,5.0,2.5,432.40973598030126,481.0495452751357,395.12786223454174,243.88660496541263,288.874301534868,432.1981036306588
5310.000000000001,33.34566451256804,-1.6127939321726783,95.30047910546676,81.85749666342889,95.17452868430672,49.080871260085296,94.91790879023418,20.03878744812061,33.93594211532587,-0.956142984231576,33.79051997941619,-1.1158942931350566,0.8755235967150333,1.0931947878917958,1.9242657768094,3.017460564701195,3.4464640085346807,0.012723153797809,5.0,33.708898695463404,49.99999999927712,6.0,5.0,2.5,432.409735980303,481.0495452751364,395.1278622345645,243.88660496541468,288.87430153493347,432.19810363074737
5320.000000000001,33.345664512566195,-1.6127939321747815,95.30047910545647,81.8574966634215,95.17452868429636,49.08087126008155,94.91790879022388,20.038787448124022,33.935942115324046,-0.9561429842336224,33.79051997941434,-1.115894293107374,0.875523598711964,1.0931947903850343,1.9242657811986064,3.0174605715836407,3.446464008534791,0.0127231538268293,5.0,33.70889869546346,49.999999999274,6.0,5.0,2.5,432.4097359803042,481.0495452751349,395.1278622345816,243.8866049654208,288.87430153496604,432.19810363080194
5330.000000000001,33.34566451256482,-1.6127939321763165,95.3004791054477,81.85749666341553,95.17452868428758,49.08087126007803,94.91790879021512,20.038787448125447,33.93594211532267,-0.9561429842351004,33.79051997941297,-1.1158942930899227,0.8755235987118866,1.0931947903848125,1.9242657811986248,3.0174605715834386,3.446464008534864,0.0127231538268288,5.0,33.708898695463404,49.99999999927104,6.0,5.0,2.5,432.40973598030376,481.0495452751322,395.1278622345932,243.8866049654251,288.8743015349828,432.1981036308369
5340.000000000001,33.34566451247942,-1.6127939322719271,95.30047910618424,81.85749665687644,95.17452868505409,49.08087125917064,94.91790879097724,20.038787448196327,33.93594211524048,-0.956142984325936,33.79051997932528,-1.1158942979057542,0.8755217733152659,1.0931925112769312,1.924261769471652,3.017454280748584,3.4464640089105245,0.0127231273021048,5.0,33.70889869541952,49.99999999775992,6.0,5.0,2.5,432.4097359761428,481.04954526312736,395.12786222722167,243.8866049654704,288.87430150317675,432.1981036224877
5350.000000000001,33.345664512891425,-1.6127939318106428,95.300479107501,19.3852468858878,95.1745286863532,49.08087126023105,94.91790879227784,20.038787448137327,33.9359421156538,-0.9561429838691424,33.79051997973944,-1.1158943029376474,0.8755229097462669,1.0931939302001017,1.924264266888024,3.017458197088126,3.4464640085347487,0.0127231438147557,5.0,33.70889869552457,49.99999999909687,6.0,5.0,2.5,432.4097359798624,481.0495452745696,395.12786222857113,243.88660496506824,288.8743015173679,432.1981036124794
5360.000000000001,33.34566451292818,-1.6127939317694882,95.30047910753257,81.8574966648053,95.1745286863756,49.08087126066391,94.91790879230147,20.038787447954974,33.93594211568697,-0.9561429838324784,33.79051997977685,-1.1158942995222103,0.8755234539462439,1.0931946096664176,1.924265462966192,3.01746007263261,3.4464640085105915,0.0127231517229385,5.0,33.708898695496146,49.99999999975415,6.0,5.0,2.5,432.4097359800622,481.04954527538297,395.12786223080406,243.8866049645774,288.8743015267811,432.1981036184627
5370.000000000001,33.34566451285271,-1.6127939318539577,95.30047910724004,81.85749666467211,95.17452868608105,49.08087126070735,94.91790879200742,20.0387874478318,33.935942115609954,-0.9561429839175728,33.79051997970085,-1.115894297084992,0.875523567775281,1.0931947517812044,1.924265713164215,3.017460464945419,3.44646400851645,0.0127231533771104,5.0,33.708898695483015,49.99999999986949,6.0,5.0,2.5,432.40973598013727,481.0495452754544,395.1278622320105,243.8866049642907,288.87430153044863,432.1981036229933
5380.000000000001,33.34566451277541,-1.61279393194053,95.30047910688354,81.85749666445543,95.17452868572376,49.080871260619006,94.91790879165052,20.03878744779007,33.93594211553218,-0.9561429840035772,33.79051997962316,-1.1158942957831073,0.8755236057160474,1.0931947991471311,1.9242657965644336,3.0174605957115648,3.4464640085217733,0.0127231539284851,5.0,33.708898695474886,49.99999999980099,6.0,5.0,2.5,432.4097359801884,481.04954527544817,395.1278622327209,243.8866049642456,288.87430153186693,432.1981036255078
5390.000000000001,33.34566451271855,-1.6127939320041946,95.3004791065578,81.85749666423402,95.1745286853978,49.08087126050691,94.91790879132482,20.03878744780644,33.935942115475406,-0.9561429840662754,33.79051997956622,-1.1158942950806932,0.8755236127026788,1.0931948078660787,1.924265811928328,3.0174606197944067,3.446464008525963,0.0127231540300387,5.0,33.70889869546778,49.99999999969514,6.0,5.0,2.5,432.4097359802199,481.0495452754015,395.1278622332016,243.8866049643489,288.8743015324933,432.19810362690384
5400.000000000001,33.3456645126799,-1.6127939320474525,95.3004791062944,81.85749666404409,95.17452868513432,49.080871260407946,94.91790879106152,20.038787447849074,33.93594211543698,-0.9561429841087944,33.790519979527645,-1.1158942946515251,0.8755236117015146,1.093194806612929,1.924265809733648,3.0174606163465767,3.4464640085289853,0.0127231540155129,5.0,33.708898695463574,49.99999999959807,6.0,5.0,2.5,432.4097359802417,481.0495452753456,395.1278622335443,243.8866049645178,288.8743015328941,432.1981036277648
5410.000000000001,33.34566451265318,-1.612793932077352,95.30047910609248,81.8574966638941,95.17452868493248,49.080871260329445,94.91790879085976,20.03878744790171,33.9359421154105,-0.9561429841380686,33.79051997950104,-1.1158942943437753,0.8755236067068202,1.0931948003742853,1.924265798759924,3.0174605991342087,3.446464008530888,0.0127231539429492,5.0,33.70889869546164,49.99999999952024,6.0,5.0,2.5,432.4097359802559,481.0495452752946,395.1278622337954,243.8866049646974,288.8743015332429,432.1981036283816
5420.000000000001,33.34566451263368,-1.61279393209918,95.30047910594,81.85749666377863,95.17452868477996,49.080871260269134,94.91790879070732,20.038787447947243,33.935942115391185,-0.9561429841593848,33.79051997948164,-1.115894294093664,0.8755236037096182,1.093194796630356,1.924265792175256,3.017460588805612,3.4464640085322045,0.0127231538994092,5.0,33.70889869546136,49.9999999994609,6.0,5.0,2.5,432.40973598026574,481.04954527525217,395.127862233981,243.886604964854,288.8743015335666,432.19810362887466
5430.000000000001,33.34566451261868,-1.6127939321160056,95.30047910582488,81.85749666369132,95.17452868466486,49.08087126022473,94.91790879059228,20.03878744798737,33.935942115376285,-0.9561429841758696,33.79051997946671,-1.115894293885049,0.8755235997142906,1.0931947916405351,1.9242657833960928,3.0174605750366283,3.446464008533083,0.0127231538413609,5.0,33.708898695461926,49.99999999941599,6.0,5.0,2.5,432.40973598027466,481.04954527522045,395.12786223412326,243.88660496498537,288.8743015338579,432.19810362928433
5440.000000000001,33.34566451260677,-1.6127939321293638,95.3004791057368,81.85749666362666,95.17452868457674,49.08087126019064,94.91790879050416,20.038787448021026,33.93594211536443,-0.9561429841889436,33.79051997945482,-1.1158942937115626,0.8755236007118986,1.0931947928852126,1.9242657855900056,3.017460578475218,3.446464008533506,0.0127231538558664,5.0,33.708898695462665,49.999999999381885,6.0,5.0,2.5,432.40973598028046,481.04954527519897,395.1278622342318,243.88660496508683,288.87430153410776,432.19810362962346
5450.000000000001,33.345664512485854,-1.612793932264708,95.30047910495792,81.85749665031659,95.17452868376436,49.08087125950664,94.9179087896918,20.038787447977366,33.93594211519823,-0.9561429843726614,33.7905199793263,-1.1158942877645472,0.875525542762543,1.0931972176249918,1.9242700541319144,3.0174672717569058,3.44646400861807,0.0127231820793457,5.0,33.70889869528924,49.99999999860336,6.0,5.0,2.5,432.409735963884,481.0495452531002,395.1278622332808,243.8866049651252,288.8743015298608,432.1981036405343
5460.000000000001,33.34566451263468,-1.6127939320981,95.30047910629236,19.38524688568134,95.17452868514802,49.08087125990926,94.91790879107364,20.038787448099296,33.93594211539568,-0.9561429841544395,33.790519979481594,-1.115894297617956,0.8755226770637878,1.0931936396513884,1.9242637555738784,3.017457395225267,3.4464640086134795,0.0127231404337903,5.0,33.70889869547972,49.99999999884068,6.0,5.0,2.5,432.40973597961937,481.04954527287646,395.1278622308448,243.8866049651945,288.8743015211145,432.1981036226031
5470.000000000001,33.34566451275496,-1.612793931963438,95.30047910658232,81.85749666411112,95.1745286854257,49.080871260300334,94.91790879135203,20.03878744805116,33.935942115514145,-0.9561429840234724,33.79051997960323,-1.1158942974980164,0.8755234169914649,1.0931945635133444,1.9242653817681967,3.0174599452815416,3.4464640085245803,0.0127231511859966,5.0,33.70889869548847,49.999999999385125,6.0,5.0,2.5,432.40973598014295,481.0495452751648,395.12786223200993,243.88660496501464,288.8743015282536,432.1981036225072
5480.000000000001,33.345664512633725,-1.6127939320991231,95.30047910721416,81.85749665754332,95.17452868607546,49.080871259469234,94.9179087919971,20.038787448043248,33.93594211539499,-0.9561429841551784,33.79051997947901,-1.1158943005665949,0.8755222226551111,1.0931930723509409,1.9242627570294624,3.0174558293804035,3.4464640089084866,0.0127231338318896,5.0,33.70889869543299,49.99999999800746,6.0,5.0,2.5,432.409735976104,481.0495452632175,395.1278622254328,243.886604964865,288.87430149892987,432.198103617361
5490.000000000001,33.345664513023856,-1.6127939316623383,95.30047910836836,19.385246886043035,95.17452868722889,49.080871260538345,94.91790879315336,20.03878744795611,33.93594211578537,-0.95614298372368,33.790519979871206,-1.1158943048669698,0.8755224863849262,1.0931934015950031,1.9242633363844417,3.017456737979445,3.4464640085244023,0.0127231376623615,5.0,33.708898695535765,49.999999999386034,6.0,5.0,2.5,432.4097359797997,481.0495452747986,395.127862227309,243.88660496441423,288.8743015150538,432.1981036087108
5500.000000000001,33.345664513032176,-1.612793931653016,95.30047910824244,81.85749666532932,95.17452868708328,49.08087126094631,94.91790879300864,20.03878744777052,33.935942115790425,-0.9561429837181096,33.79051997988077,-1.1158943007483233,0.8755235897516314,1.0931947792425996,1.9242657614328336,3.0174605406754327,3.446464008504244,0.0127231536964023,5.0,33.708898695498874,50.00000000004018,6.0,5.0,2.5,432.4097359800102,481.04954527555697,395.127862229968,243.88660496393803,288.8743015254472,432.198103616016
5510.000000000001,33.34566451292808,-1.6127939317696018,95.3004791077729,81.85749666506739,95.17452868661395,49.080871260917945,94.9179087925402,20.038787447662568,33.935942115684604,-0.9561429838350932,33.79051997977581,-1.1158942980288773,0.8755235767675559,1.0931947630145589,1.9242657329189552,3.017460495933514,3.446464008512502,0.0127231535077349,5.0,33.70889869548222,50.000000000080206,6.0,5.0,2.5,432.4097359801008,481.049545275588,395.1278622313676,243.886604963732,288.87430152925793,432.198103621123
5520.000000000001,33.34566451282827,-1.612793931881356,95.30047910727552,81.8574966647468,95.17452868611592,49.080871260776064,94.9179087920426,20.038787447640967,33.935942115584446,-0.9561429839457672,33.79051997967565,-1.1158942964657967,0.8755236067187581,1.09319480040296,1.92426579876262,3.01746059916558,3.4464640085197265,0.0127231539430178,5.0,33.70889869547193,49.99999999995828,6.0,5.0,2.5,432.4097359801604,481.04954527554713,395.1278622322576,243.8866049637633,288.8743015309155,432.1981036241593
5530.000000000001,33.345664512760216,-1.6127939319575262,95.30047910685036,81.85749666444809,95.1745286856902,49.080871260620086,94.91790879161717,20.038787447689856,33.935942115516646,-0.9561429840207438,33.79051997960761,-1.1158942956715805,0.8755236296804909,1.0931948290679967,1.924265849238875,3.017460678306872,3.446464008524873,0.0127231542767334,5.0,33.70889869546369,49.99999999980798,6.0,5.0,2.5,432.40973598019815,481.0495452754696,395.12786223283774,243.8866049639749,288.87430153163325,432.1981036257464
5540.000000000001,33.34566451271365,-1.6127939320096516,95.30047910651624,81.85749666420342,95.1745286853561,49.080871260491165,94.91790879128324,20.03878744776074,33.935942115470446,-0.9561429840717892,33.7905199795612,-1.1158942951454378,0.8755236236859821,1.0931948215794252,1.9242658360705325,3.0174606576499574,3.446464008528237,0.0127231541896515,5.0,33.70889869545937,49.99999999968151,6.0,5.0,2.5,432.409735980222,481.0495452753911,395.12786223325793,243.8866049642348,288.8743015321824,432.19810362680096
5550.000000000001,33.34566451268061,-1.6127939320466569,95.3004791062626,81.85749666401313,95.17452868510254,49.080871260392826,94.9179087910298,20.03878744783452,33.93594211543767,-0.9561429841079984,33.790519979528284,-1.1158942947426451,0.8755236126995743,1.0931948078589715,1.9242658119288087,3.01746061978778,3.4464640085306137,0.012723154030022,5.0,33.708898695458004,49.99999999958295,6.0,5.0,2.5,432.40973598024135,481.049545275324,395.12786223357006,243.8866049644816,288.87430153267286,432.198103627602
5560.000000000001,33.34566451265582,-1.6127939320743965,95.30047910607102,81.85749666386813,95.17452868491098,49.08087126031785,94.91790879083833,20.03878744789592,33.93594211541309,-0.9561429841351696,33.79051997950362,-1.1158942944118737,0.8755236067064227,1.0931948003738063,1.9242657987600669,3.017460599133873,3.446464008532069,0.0127231539429485,5.0,33.70889869545806,49.99999999950825,6.0,5.0,2.5,432.4097359802536,481.0495452752714,395.1278622338052,243.88660496468776,288.87430153312187,432.19810362825245
5570.000000000001,33.34566451263645,-1.6127939320961104,95.3004791059252,81.85749666375966,95.17452868476516,49.08087126026084,94.91790879069252,20.038787447948263,33.935942115393864,-0.956142984156429,33.790519979484344,-1.1158942941357282,0.8755236047078534,1.0931947978768284,1.924265794369792,3.01746059224662,3.446464008532919,0.0127231539139193,5.0,33.708898695458856,49.99999999945163,6.0,5.0,2.5,432.4097359802648,481.0495452752352,395.12786223398433,243.88660496485613,288.87430153350897,432.198103628793
5580.000000000001,33.34566451262106,-1.612793932113334,95.30047910581332,81.85749666367542,95.17452868465328,49.080871260217286,94.91790879058073,20.03878744798976,33.935942115378545,-0.9561429841733684,33.790519979469,-1.1158942939095482,0.8755236017111075,1.0931947941338538,1.9242657877851927,3.017460581919047,3.4464640085336087,0.0127231538703816,5.0,33.708898695459425,49.99999999940832,6.0,5.0,2.5,432.40973598027193,481.0495452752044,395.127862234122,243.8866049649864,288.87430153382894,432.1981036292343
5590.000000000001,33.345664512608714,-1.6127939321271467,95.3004791057264,81.8574966636137,95.17452868456634,49.08087126018386,94.91790879049384,20.038787448022163,33.935942115366245,-0.956142984186954,33.79051997945668,-1.1158942937260576,0.8755236007117152,1.0931947928850372,1.924265785589936,3.0174605784749726,3.446464008533946,0.0127231538558661,5.0,33.708898695459936,49.99999999937501,6.0,5.0,2.5,432.40973598028006,481.04954527518686,395.12786223423166,243.8866049650888,288.8743015340968,432.1981036295924
5600.000000000001,33.34566451259878,-1.6127939321382885,95.3004791056577,81.85749666356291,95.17452868449764,49.08087126015704,94.9179087904251,20.03878744804547,33.935942115356355,-0.956142984197868,33.79051997944675,-1.11589429357781,0.8755235997124693,1.0931947916366025,1.9242657833948364,3.017460575031439,3.446464008534325,0.0127231538413517,5.0,33.708898695460334,49.99999999934869,6.0,5.0,2.5,432.4097359802864,481.04954527517054,395.1278622343201,243.8866049651712,288.874301534304,432.1981036298824
5610.000000000001,33.34566451256819,-1.612793932172508,95.30047910568936,81.85749666192201,95.1745286845354,49.08087125996349,94.91790879046228,20.03878744807133,33.93594211532524,-0.956142984232258,33.79051997941566,-1.1158942938893688,0.8755232372270347,1.0931943390477934,1.924264986760484,3.017459325808277,3.4464640086140967,0.0127231485741456,5.0,33.70889869544487,49.999999999054005,6.0,5.0,2.5,432.40973597916303,481.04954527231513,395.127862233162,243.88660496522985,288.87430152903573,432.1981036294071
5620.000000000001,33.34566451263876,-1.6127939320934956,95.3004791059226,81.85749666362129,95.17452868476504,49.080871260136405,94.917908790692,20.038787448081337,33.93594211539725,-0.9561429841526774,33.79051997948667,-1.115894295131568,0.8755234539294311,1.0931946096215823,1.9242654629761653,3.017460072597748,3.4464640085369567,0.0127231517228464,5.0,33.70889869547176,49.99999999926473,6.0,5.0,2.5,432.4097359802072,481.0495452749992,395.1278622333217,243.88660496521527,288.87430153122165,432.1981036270152
5630.000000000001,33.345664512645,-1.612793932086504,95.3004791059058,81.85749666371885,95.17452868474552,49.080871260209726,94.91790879067268,20.03878744806451,33.93594211540289,-0.9561429841464816,33.79051997949313,-1.1158942944961154,0.8755236146922815,1.093194810346513,1.924265816309016,3.0174606266555286,3.446464008530564,0.0127231540590243,5.0,33.70889869546676,49.99999999938064,6.0,5.0,2.5,432.40973598025215,481.04954527518447,395.12786223377486,243.8866049651681,288.87430153312954,432.1981036281299
5640.000000000001,33.34566451262868,-1.6127939321048077,95.30047910582904,81.85749666367451,95.17452868466911,49.080871260210415,94.91790879059644,20.03878744804507,33.935942115386226,-0.956142984164842,33.79051997947672,-1.1158942939850365,0.8755235947215174,1.0931947854075417,1.9242657724202583,3.0174605578278,3.4464640085314664,0.0127231537688099,5.0,33.70889869546363,49.999999999396486,6.0,5.0,2.5,432.4097359802596,481.0495452751872,395.1278622340343,243.8866049651428,288.8743015339212,432.1981036290807
5650.000000000001,33.34566451261175,-1.6127939321237363,95.30047910574544,81.85749666362561,95.17452868458544,49.08087126018818,94.91790879051284,20.03878744804604,33.935942115369244,-0.956142984183657,33.79051997945971,-1.115894293699057,0.8755235997133765,1.0931947916389064,1.92426578339416,3.0174605750330663,3.4464640085326126,0.0127231538413568,5.0,33.70889869546227,49.99999999937779,6.0,5.0,2.5,432.4097359802773,481.04954527518873,395.1278622341917,243.88660496515664,288.87430153425043,432.1981036296339
5660.000000000001,33.34566451259902,-1.612793932138004,95.30047910567065,81.85749666357367,95.17452868451043,49.08087126016164,94.9179087904379,20.0387874480544,33.935942115356525,-0.9561429841976974,33.79051997944697,-1.115894293532392,0.8755236067022543,1.0931948003643386,1.9242657987564569,3.0174605991207955,3.446464008533542,0.0127231539429256,5.0,33.708898695461016,49.99999999935301,6.0,5.0,2.5,432.4097359802855,481.04954527517646,395.1278622342995,243.8866049651932,288.8743015344213,432.1981036299621
5670.000000000001,33.34566451259004,-1.612793932148065,95.30047910561,81.85749666353041,95.17452868444984,49.08087126013903,94.91790879037733,20.03878744806713,33.935942115347586,-0.956142984207588,33.790519979437995,-1.1158942934252425,0.8755236067016525,1.093194800362874,1.924265798756382,3.017460599119256,3.4464640085341527,0.012723153942922,5.0,33.70889869546022,49.999999999330605,6.0,5.0,2.5,432.4097359802906,481.0495452751642,395.12786223437854,243.88660496523627,288.87430153453494,432.1981036301755
5680.000000000001,33.34566451254698,-1.6127939321962683,95.30047910540875,81.85749665944952,95.17452868422234,49.08087125988095,94.91790879014856,20.03878744806304,33.93594211529028,-0.9561429842709116,33.7905199793913,-1.1158942920002346,0.8755250305623083,1.0931965781850383,1.9242689282488,3.0174655064338376,3.4464640085685065,0.0127231746350325,5.0,33.70889869540895,49.99999999901304,6.0,5.0,2.5,432.4097359753607,481.04954526835,395.1278622337568,243.8866049652729,288.87430153169845,432.1981036328309
5690.000000000001,33.3456645126029,-1.612793932133684,95.30047910580316,81.85749666318112,95.17452868465011,49.080871260036815,94.9179087905771,20.038787448101232,33.93594211536161,-0.95614298419207,33.790519979450465,-1.1158942948868005,0.8755231953062252,1.0931942867046545,1.9242648945785523,3.017459181283207,3.446464008560975,0.0127231479646475,5.0,33.70889869546642,49.99999999913626,6.0,5.0,2.5,432.4097359800569,481.0495452743652,395.1278622331717,243.88660496529283,288.8743015299244,432.1981036275433
5700.000000000001,33.34566451264092,-1.6127939320911082,95.30047910588526,81.8574966636831,95.17452868472668,49.080871260169374,94.91790879065384,20.03878744808605,33.93594211539904,-0.956142984150688,33.79051997948898,-1.1158942947503192,0.8755235198328126,1.093194691905372,1.9242656078210272,3.017460299726399,3.446464008531266,0.0127231526805301,5.0,33.708898695468804,49.99999999932361,6.0,5.0,2.5,432.4097359802431,481.04954527514366,395.12786223362406,243.88660496523727,288.87430153249187,432.1981036276886
5710.000000000001,33.34566451263262,-1.6127939321003737,95.30047910583671,81.85749666367883,95.17452868467704,49.08087126020172,94.91790879060436,20.03878744806451,33.9359421153903,-0.9561429841603512,33.790519979480685,-1.1158942941362966,0.8755235807422722,1.093194767953792,1.9242657416947004,3.017460509648492,3.446464008531075,0.0127231535656639,5.0,33.708898695464484,49.99999999938319,6.0,5.0,2.5,432.4097359802627,481.0495452751864,395.12786223396296,243.88660496518943,288.87430153370644,432.1981036288017
5720.000000000001,33.345664512615926,-1.6127939321190752,95.30047910576069,81.85749666363347,95.17452868460067,49.08087126018973,94.91790879052807,20.03878744805354,33.93594211537344,-0.956142984178996,33.79051997946391,-1.115894293766587,0.875523597716414,1.093194789145952,1.9242657790044173,3.0174605681503697,3.446464008532342,0.0127231538123369,5.0,33.70889869546272,49.99999999937887,6.0,5.0,2.5,432.4097359802759,481.0495452751866,395.1278622341516,243.8866049651748,288.8743015341934,432.1981036295021
5730.000000000001,33.34566451260182,-1.6127939321348777,95.30047910568597,81.85749666358515,95.17452868452568,49.080871260167214,94.91790879045314,20.038787448056723,33.9359421153593,-0.9561429841946278,33.790519979449776,-1.1158942935603022,0.8755236116949425,1.09319480659855,1.9242658097292105,3.01746061632776,3.446464008533364,0.0127231540154788,5.0,33.70889869546153,49.99999999935767,6.0,5.0,2.5,432.4097359802861,481.0495452751797,395.1278622342777,243.88660496519373,288.8743015344106,432.1981036299049
5740.000000000001,33.3456645125917,-1.6127939321461895,95.30047910562214,81.85749666353979,95.174528684462,49.080871260144015,94.91790879038948,20.03878744806581,33.935942115349235,-0.9561429842057692,33.79051997943966,-1.1158942934384868,0.8755236027077233,1.093194795376128,1.924265789977996,3.017460585354124,3.4464640085339253,0.0127231538848809,5.0,33.708898695460334,49.9999999993351,6.0,5.0,2.5,432.40973598029,481.0495452751677,395.1278622343624,243.8866049652328,288.87430153452897,432.19810363014784
5750.000000000001,33.34566451258466,-1.6127939321540907,95.30047910557198,81.8574966635024,95.17452868441184,49.08087126012418,94.91790879033935,20.038787448078097,33.93594211534225,-0.9561429842135,33.790519979432645,-1.1158942933551543,0.8755236017087009,1.0931947941281352,1.9242657877833,3.017460581911436,3.446464008534389,0.0127231538703675,5.0,33.70889869545999,49.99999999931629,6.0,5.0,2.5,432.40973598029234,481.04954527515486,395.12786223442686,243.88660496527245,288.87430153462014,432.19810363031326
5760.000000000001,33.34566451257961,-1.6127939321597753,95.30047910553384,81.85749666347412,95.17452868437373,49.08087126010929,94.91790879030128,20.038787448090087,33.93594211533723,-0.9561429842190136,33.79051997942761,-1.115894293293081,0.8755235997112528,1.0931947916337217,1.9242657833938848,3.0174605750276067,3.4464640085347367,0.0127231538413444,5.0,33.70889869545982,49.999999999301394,6.0,5.0,2.5,432.4097359802959,481.04954527514496,395.12786223447216,243.88660496531207,288.8743015346972,432.1981036304368
5770.000000000001,33.34566451257578,-1.6127939321640383,95.30047910550468,81.85749666345168,95.17452868434458,49.08087126009804,94.91790879027216,20.03878744809799,33.93594211533344,-0.9561429842232202,33.7905199794238,-1.1158942932405012,0.875523598712414,1.0931947903862504,1.9242657811991488,3.0174605715854,3.4464640085350275,0.0127231538268323,5.0,33.708898695459936,49.9999999992902,6.0,5.0,2.5,432.4097359802981,481.04954527513706,395.1278622345087,243.88660496534104,288.8743015347695,432.19810363054
5780.000000000001,33.3456645125728,-1.612793932167392,95.3004791054826,81.85749666343587,95.17452868432248,49.0808712600894,94.91790879025004,20.038787448105666,33.93594211533047,-0.956142984226517,33.79051997942082,-1.1158942931986644,0.8755235987121908,1.0931947903857462,1.9242657811989423,3.0174605715846887,3.4464640085350946,0.0127231538268311,5.0,33.708898695459936,49.99999999928156,6.0,5.0,2.5,432.4097359803002,481.04954527513246,395.1278622345352,243.88660496536875,288.8743015348287,432.1981036306227
5790.000000000001,33.34566451257042,-1.6127939321700635,95.30047910546556,81.85749666342338,95.17452868430544,49.08087126008269,94.91790879023304,20.038787448112885,33.9359421153281,-0.9561429842291318,33.79051997941845,-1.1158942931633646,0.8755235987120149,1.0931947903853343,1.924265781198852,3.017460571584186,3.4464640085352127,0.0127231538268301,5.0,33.70889869545988,49.999999999274905,6.0,5.0,2.5,432.4097359803008,481.0495452751276,395.1278622345562,243.8866049653856,288.8743015348788,432.1981036306914
5800.000000000001,33.34566451256855,-1.6127939321721667,95.30047910545215,81.8574966634136,95.17452868429204,49.08087126007723,94.9179087902196,20.038787448116864,33.93594211532623,-0.956142984231178,33.79051997941658,-1.1158942931357956,0.8755235987118652,1.0931947903850237,1.9242657811987387,3.0174605715837624,3.446464008535317,0.0127231538268293,5.0,33.708898695459936,49.99999999926968,6.0,5.0,2.5,432.40973598030297,481.049545275125,395.1278622345728,243.886604965402,288.87430153491965,432.19810363074447
5810.000000000001,33.345664512567026,-1.6127939321738154,95.30047910544158,81.85749666340541,95.17452868428144,49.08087126007371,94.91790879020904,20.038787448118967,33.93594211532472,-0.9561429842328264,33.790519979415066,-1.1158942931136837,0.8755235987117593,1.0931947903847432,1.9242657811987207,3.017460571583464,3.4464640085353944,0.0127231538268288,5.0,33.708898695459936,49.9999999992657,6.0,5.0,2.5,432.4097359803026,481.0495452751216,395.1278622345875,243.88660496541124,288.8743015349499,432.1981036307882
5820.000000000001,33.345664512565776,-1.6127939321752365,95.30047910543348,81.85749666339957,95.17452868427335,49.08087126007048,94.91790879020095,20.038787448120274,33.935942115323485,-0.9561429842341908,33.79051997941382,-1.115894293094584,0.875523599710195,1.0931947916313232,1.9242657833932169,3.01746057502454,3.446464008535399,0.0127231538413387,5.0,33.708898695459936,49.99999999926251,6.0,5.0,2.5,432.40973598030354,481.0495452751202,395.1278622345973,243.88660496542192,288.87430153497587,432.1981036308261
5830.000000000001,33.34566451256483,-1.6127939321763165,95.300479105427,81.85749666339507,95.17452868426687,49.08087126006819,94.91790879019447,20.038787448127152,33.935942115322526,-0.9561429842352708,33.79051997941286,-1.1158942930813964,0.8755235987115918,1.0931947903844133,1.924265781198525,3.017460571582939,3.446464008535453,0.0127231538268279,5.0,33.70889869545999,49.999999999260005,6.0,5.0,2.5,432.40973598030513,481.0495452751185,395.1278622346047,243.88660496543363,288.8743015349944,432.1981036308519
5840.000000000001,33.34566451252398,-1.6127939322220186,95.30047910526608,81.85749665939443,95.17452868408677,49.08087125982304,94.91790879001336,20.03878744811044,33.935942115268986,-0.956142984294445,33.790519979369144,-1.115894291734378,0.8755246461302624,1.093196098179677,1.9242680833345187,3.017464181514196,3.446464008581719,0.0127231690485007,5.0,33.7088986954098,49.99999999895198,6.0,5.0,2.5,432.40973597561447,481.0495452684015,395.1278622338984,243.88660496542929,288.87430153183533,432.1981036333604
5850.000000000001,33.34566451259006,-1.612793932148065,95.3004791056842,81.85749666268158,95.1745286845271,49.08087125997986,94.91790879045404,20.038787448135395,33.93594211534667,-0.9561429842086112,33.790519979437505,-1.1158942945704098,0.8755234229690555,1.0931945709574935,1.9242653949453543,3.017459965902848,3.446464008547145,0.0127231512730504,5.0,33.70889869546215,49.99999999907857,6.0,5.0,2.5,432.4097359792944,481.0495452736279,395.1278622332754,243.88660496541257,288.87430153029584,432.1981036281392
5860.000000000001,33.34566451259819,-1.6127939321389704,95.30047910566938,81.85749665959143,95.17452868450762,49.08087125990932,94.91790879043464,20.038787448098788,33.935942115344304,-0.956142984211226,33.79051997944479,-1.1158942933390676,0.8755237205139974,1.0931949424440512,1.924266048953268,3.0174609913973187,3.446464008566033,0.0127231555973378,5.0,33.70889869541861,49.999999999002,6.0,5.0,2.5,432.4097359753246,481.04954526832665,395.1278622329646,243.88660496531776,288.8743015295836,432.1981036303112
5870.000000000001,33.34566451265403,-1.6127939320764426,95.30047910609132,81.85749666337318,95.17452868493515,49.08087126012055,94.91790879086167,20.03878744809265,33.93594211541294,-0.95614298413534,33.79051997950181,-1.115894295701537,0.8755233660548518,1.09319449990955,1.924265269849332,3.0174597697588807,3.4464640085571814,0.0127231504459554,5.0,33.70889869547199,49.99999999920817,6.0,5.0,2.5,432.4097359800251,481.0495452743992,395.1278622326756,243.88660496521712,288.87430152900725,432.19810362596206
5880.000000000001,33.34566451267902,-1.6127939320484188,95.30047910612848,81.85749666385361,95.1745286849694,49.08087126025572,94.91790879089636,20.038787448051263,33.93594211543706,-0.9561429841086804,33.790519979527105,-1.1158942952330904,0.8755235517876359,1.093194731807974,1.9242656780472085,3.0174604098551825,3.4464640085285656,0.0127231531448793,5.0,33.708898695472044,49.99999999940644,6.0,5.0,2.5,432.4097359802212,481.04954527518805,395.1278622332808,243.88660496509684,288.87430153199625,432.1981036267316
5890.000000000001,33.34566451265972,-1.6127939320700762,95.30047910602872,81.857496663819,95.17452868486896,49.08087126027498,94.91790879079616,20.03878744802085,33.93594211541724,-0.9561429841305652,33.79051997950773,-1.1158942944642265,0.8755235907293747,1.093194780426075,1.9242657636410403,3.017460544067116,3.4464640085292872,0.0127231537107796,5.0,33.708898695466125,49.999999999454815,6.0,5.0,2.5,432.40973598024885,481.04954527523057,395.1278622337167,243.88660496503272,288.87430153334134,432.1981036281495
5900.000000000001,33.34566451263556,-1.6127939320971336,95.30047910590784,81.85749666374375,95.17452868474784,49.08087126024743,94.91790879067518,20.038787448012677,33.93594211539293,-0.956142984157452,33.79051997948346,-1.1158942940148222,0.8755235997150584,1.0931947916430025,1.9242657833943488,3.017460575037351,3.446464008530885,0.0127231538413662,5.0,33.70889869546335,49.9999999994356,6.0,5.0,2.5,432.4097359802627,481.0495452752249,395.1278622339692,243.88660496503087,288.87430153388414,432.1981036290112
5910.000000000001,33.34566451261663,-1.6127939321182794,95.30047910579772,81.85749666366848,95.17452868463764,49.08087126021036,94.91790879056504,20.03878744802012,33.935942115374026,-0.9561429841783704,33.790519979464534,-1.115894293761528,0.8755236027095447,1.0931947953803764,1.9242657899787032,3.0174605853590792,3.4464640085324154,0.012723153884891,5.0,33.708898695461244,49.99999999940116,6.0,5.0,2.5,432.409735980276,481.0495452752088,395.1278622341377,243.8866049650728,288.8743015341375,432.1981036295096
5920.000000000001,33.34566451260328,-1.6127939321332292,95.300479105708,81.85749666360374,95.17452868454792,49.08087126017693,94.91790879047538,20.038787448033816,33.93594211536073,-0.956142984193036,33.79051997945118,-1.1158942936041851,0.8755236017101033,1.0931947941314266,1.9242657877840628,3.0174605819154894,3.446464008533499,0.0127231538703753,5.0,33.70889869545999,49.99999999936847,6.0,5.0,2.5,432.4097359802849,481.04954527518976,395.1278622342553,243.88660496513288,288.8743015342972,432.198103629824
5930.000000000001,33.34566451259482,-1.612793932142722,95.30047910561969,81.85749666310016,95.17452868445926,49.08087126013288,94.91790879038687,20.038787448050016,33.93594211535009,-0.9561429842048028,33.790519979442564,-1.1158942933564615,0.8755236306683961,1.0931948302785723,1.9242658514298328,3.017460681708405,3.4464640085211657,0.0127231542911979,5.0,33.708898695454245,49.99999999932345,6.0,5.0,2.5,432.40973597950114,481.0495452744138,395.1278622343155,243.8866049651905,288.8743015344653,432.1981036302864
5940.000000000001,33.34566451258784,-1.6127939321505096,95.30047910560596,81.85749666340153,95.1745286844459,49.0808712601189,94.91790879037336,20.03878744806877,33.93594211534528,-0.956142984210146,33.79051997943575,-1.115894293496808,0.8755235957166522,1.0931947866474827,1.9242657746157183,3.0174605612632006,3.446464008537982,0.0127231537833137,5.0,33.708898695458565,49.99999999930134,6.0,5.0,2.5,432.40973598017257,481.0495452749457,395.12786223428367,243.8866049652432,288.8743015340635,432.1981036300544
5950.000000000001,33.345664512587724,-1.61279393215068,95.30047910558496,81.8574966634954,95.17452868442491,49.08087126011856,94.9179087903524,20.03878744808219,33.93594211534544,-0.9561429842099756,33.790519979435736,-1.1158942934919196,0.8755235967159373,1.0931947878950896,1.9242657768095943,3.017460564704684,3.446464008535107,0.0127231537978168,5.0,33.70889869546039,49.99999999930509,6.0,5.0,2.5,432.4097359802847,481.0495452751301,395.1278622343525,243.88660496528047,288.8743015343439,432.1981036300626
5960.000000000001,33.34566451258403,-1.6127939321548297,95.30047910555344,81.8574966634839,95.17452868439332,49.08087126011287,94.91790879032088,20.038787448087817,33.935942115341696,-0.9561429842140684,33.79051997943205,-1.1158942933818707,0.8755235967158397,1.0931947878940989,1.9242657768097944,3.017460564703893,3.4464640085345883,0.0127231537978144,5.0,33.708898695460334,49.999999999303206,6.0,5.0,2.5,432.40973598029126,481.049545275142,395.1278622344258,243.8866049653096,288.87430153458433,432.19810363026846
5970.000000000001,33.345664512579376,-1.6127939321600024,95.30047910552436,81.85749666346544,95.17452868436426,49.0808712601044,94.91790879029176,20.038787448098446,33.935942115337035,-0.9561429842192408,33.7905199794274,-1.1158942932915463,0.8755235987126053,1.093194790386784,1.9242657811989563,3.0174605715857403,3.446464008534664,0.0127231538268335,5.0,33.70889869546028,49.99999999929571,6.0,5.0,2.5,432.4097359802952,481.04954527513934,395.1278622344772,243.88660496533927,288.8743015347163,432.1981036304408
5980.000000000001,33.345664512575375,-1.6127939321644933,95.3004791054991,81.857496663448,95.17452868433897,49.08087126009536,94.91790879026652,20.03878744810225,33.93594211533305,-0.9561429842236748,33.790519979423394,-1.1158942932285072,0.8755235987123642,1.0931947903861512,1.9242657811989456,3.0174605715850973,3.4464640085348788,0.012723153826832,5.0,33.708898695460164,49.99999999928736,6.0,5.0,2.5,432.4097359802981,481.0495452751357,395.127862234513,243.88660496535803,288.8743015347996,432.19810363056206
5990.000000000001,33.345664512572235,-1.6127939321680174,95.30047910547832,81.8574966634319,95.17452868431825,49.08087126008776,94.9179087902458,20.038787448109588,33.9359421153299,-0.9561429842271424,33.79051997942027,-1.115894293185363,0.8755235987121176,1.0931947903856198,1.9242657811989137,3.0174605715845333,3.4464640085352056,0.0127231538268309,5.0,33.70889869546005,49.99999999927992,6.0,5.0,2.5,432.4097359803006,481.0495452751297,395.12786223454094,243.8866049653745,288.8743015348538,432.19810363064806
