time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.3021614444116949,0.0456745497617134,6.0,5.0,2.5,383.98445836403727,383.98445836403727,383.98445836403727,383.98445836403727,383.98445836403727,383.98445836403727
10.000000000000002,19.422051440050254,-1.604714102222374,55.02131670144608,84.28505178319635,54.90190530005118,21.537585971097258,54.64407354505135,18.047772509652987,20.022109046102717,6.669441180232353,19.87944462087734,4.740453924859651,0.6777232874661432,0.8390242262404118,1.3400966589847858,2.1791208852251978,3.215354888235354,0.0086181412806205,5.0,16.735577937835444,21.85241376414774,6.0,5.0,2.5,459.65348765036725,520.7622089055543,423.4066192348309,267.90944004629256,467.8864101006913,465.983254020612
10.00000000000002,19.422051440050254,-1.604714102222374,55.02131670144609,84.28505178319632,54.90190530005119,21.53758597109743,54.64407354505137,18.047772509652987,20.022109046102702,6.669441180233491,19.879444620877333,4.740453924859594,0.6777232874661486,0.8390242262404123,1.340096658984795,2.179120885225207,3.215354888235342,0.0086181412806205,5.0,16.735577937835444,21.85241376414774,6.0,5.0,2.5,459.65348765036725,520.7622089055548,423.40661923483134,267.90944004629205,467.8864101006914,465.983254020612
20.000000000000004,19.041335695819107,-16.251731966940724,60.02621567760889,76.26602240564273,59.91292204134479,27.885254663881028,59.66504879767592,21.79529051508388,19.666397030751853,2.465649614981544,19.495776693611653,4.92832527249459,0.7431310561887156,0.7217321586485962,1.3395825662130625,2.061314724861658,2.773823954328446,0.0089825742243686,5.0,20.315847775696167,29.04301017888139,6.0,5.0,2.5,443.2627485661335,506.6257853846026,426.27775367108575,277.1464987821556,463.79732690097705,466.74390774587135
20.000000000000043,19.041335695819104,-16.251731966941975,60.02621567760891,76.26602240564425,59.91292204134481,27.88525466388063,59.66504879767592,21.79529051508388,19.666397030751845,2.465649614981544,19.495776693611653,4.92832527249459,0.7431310561887298,0.7217321586486105,1.3395825662130507,2.0613147248616617,2.7738239543283987,0.0089825742243687,5.0,20.315847775696167,29.04301017888139,6.0,5.0,2.5,443.262748566133,506.6257853846034,426.2777536710848,277.146498782156,463.79732690097694,466.74390774587135
30.000000000000004,18.806455359887472,-20.343955025835296,62.46201625511539,74.27883683635946,62.34989417739909,30.28539023097505,62.09204858163638,23.51578166192257,19.415756996970597,-18.037888645510463,19.252016249203205,4.959443317801288,0.7539992285589054,0.6867957257728593,1.279164293377447,1.9659600191503064,2.6073766983923607,0.0090754794226231,5.0,22.22175560143353,31.44156458200058,6.0,5.0,2.5,438.6782864575584,501.818900755511,426.1429288546951,285.19563187898046,440.2681802627744,467.12800144799286
30.000000000000064,18.80645535988748,-20.34395502583549,62.46201625511539,74.27883683635946,62.34989417739909,30.28539023097477,62.092048581636384,23.51578166192257,19.4157569969706,-18.03788864551052,19.25201624920321,4.959443317801004,0.7539992280584962,0.6867957253170504,1.2791642925284792,1.9659600178455288,2.6073766983923328,0.0090754794165998,5.0,22.22175560143353,31.44156458200058,6.0,5.0,2.5,438.67828645755793,501.818900755511,426.1429288546946,285.19563187898126,440.2681802627743,467.1280014479928
40.00000000000001,19.231238818337843,-13.819818961047927,63.626617028449765,82.73361914334208,63.51515779655713,31.989010683779277,63.26004119951524,24.323749439508905,19.864558593098074,-19.682890117936267,19.672758873427423,4.937227339426613,0.7697238967504394,0.7461074841114401,1.2465769879558135,1.9926844720672536,2.5888302032453647,0.008873548913659,5.0,23.060929659549288,33.193941101695714,6.0,5.0,2.5,445.8382133809965,511.8013105492952,427.71911397031926,287.2367658044176,436.57821805265024,466.4981812201969
40.000000000000085,19.231238818337843,-13.819818961047927,63.62661702844978,82.7336191433418,63.51515779655714,31.98901068377989,63.26004119951524,24.323749439508905,19.864558593098074,-19.682890117936267,19.672758873427423,4.937227339426613,0.7697238967504394,0.7461074841114356,1.246576987955822,1.9926844720672567,2.5888302032453687,0.008873548913659,5.0,23.060929659549288,33.193941101695714,6.0,5.0,2.5,445.8382133809965,511.8013105492952,427.7191139703198,287.23676580441713,436.5782180526503,466.4981812201969
50.00000000000001,19.30242844336324,-13.549764995871271,63.990751100978166,83.38409030861281,63.87922343681733,32.808832108771526,63.62434619964654,24.573149358814533,19.93450502035052,-19.568459402371506,19.7439357771717,4.932072927369518,0.7751209500864693,0.7405444064541882,1.2543397400021026,1.9948841464562908,2.5736424053997635,0.0088872110418476,5.0,23.44155888691409,34.154627564310545,6.0,5.0,2.5,446.0255047986912,512.3286666724508,429.0016923306527,287.861830331683,436.8028477179113,466.3895920875047
50.00000000000011,19.30242844336324,-13.549764995871271,63.990751100978166,83.38409030861281,63.87922343681733,32.808832108771526,63.62434619964654,24.573149358814533,19.93450502035052,-19.568459402371506,19.7439357771717,4.932072927369518,0.7751209500864693,0.7405444064541882,1.2543397400021026,1.9948841464562908,2.5736424053997635,0.0088872110418476,5.0,23.44155888691409,34.154627564310545,6.0,5.0,2.5,446.0255047986912,512.3286666724508,429.0016923306527,287.861830331683,436.8028477179113,466.3895920875047
60.00000000000001,19.312814085791768,-13.540524448896178,64.1386010270386,83.56532935802278,64.02707988231563,33.117723725001554,63.77215442493748,24.673985833566288,19.944407418798164,-19.55228332489241,19.7540255595414,4.932031178157786,0.776788064603392,0.7375839021594542,1.25565433114695,1.9932382333064045,2.5660000766413686,0.008888188422613,5.0,23.61139310597196,34.487274369446425,6.0,5.0,2.5,446.0165043580034,512.4370043254065,429.452275932057,288.18003107816094,436.8515908869717,466.3749389279299
60.00000000000013,19.312814085791768,-13.540524448896178,64.1386010270386,83.56532935802278,64.02707988231563,33.117723725001554,63.77215442493748,24.673985833566288,19.944407418798164,-19.55228332489241,19.7540255595414,4.932031178157786,0.776788064603392,0.7375839021594542,1.25565433114695,1.9932382333064045,2.5660000766413686,0.008888188422613,5.0,23.61139310597196,34.487274369446425,6.0,5.0,2.5,446.0165043580034,512.4370043254065,429.452275932057,288.18003107816094,436.8515908869717,466.3749389279299
70.00000000000001,19.322582967013624,-13.529149871114726,64.20324558827105,83.62730546283164,64.09167860081969,33.24052286798036,63.83658986276128,24.717881148345608,19.954164963438785,-19.53634973443241,19.763815181245203,4.931944357741884,0.7775157405767564,0.736649239096502,1.2558334601149566,1.9924826992114584,2.5626268321377608,0.0088917448049612,5.0,23.682464916952256,34.617277870035245,6.0,5.0,2.5,446.01127359734585,512.4623049852214,429.6158833599085,288.37999685378054,436.85867432785926,466.3606683664516
70.00000000000014,19.322582967013624,-13.529149871114726,64.20324558827105,83.62730546283164,64.09167860081969,33.24052286798036,63.83658986276128,24.717881148345608,19.954164963438785,-19.53634973443241,19.763815181245203,4.931944357741884,0.7775157405767564,0.736649239096502,1.2558334601149566,1.9924826992114584,2.5626268321377608,0.0088917448049612,5.0,23.682464916952256,34.617277870035245,6.0,5.0,2.5,446.01127359734585,512.4623049852214,429.6158833599085,288.37999685378054,436.85867432785926,466.3606683664516
80.00000000000001,19.32698627944893,-13.524484445519818,64.23305822175935,83.65447215549635,64.12147051601649,33.292697350637695,63.86628843732785,24.738099706973514,19.958527759881477,-19.52922738754793,19.7682210103149,4.931840064902929,0.7778389575362388,0.7363106693746886,1.255762928873063,1.992073598247752,2.5610360331623565,0.0088934090737077,5.0,23.713813995861926,34.67226024644185,6.0,5.0,2.5,446.0083593762179,512.4721703503391,429.6793219305468,288.4777963439669,436.8657673731034,466.35417373893966
80.00000000000017,19.32698627944893,-13.524484445519818,64.23305822175935,83.65447215549635,64.12147051601649,33.292697350637695,63.86628843732785,24.738099706973514,19.958527759881477,-19.52922738754793,19.7682210103149,4.931840064902929,0.7778389575362388,0.7363106693746886,1.255762928873063,1.992073598247752,2.5610360331623565,0.0088934090737077,5.0,23.713813995861926,34.67226024644185,6.0,5.0,2.5,446.0083593762179,512.4721703503391,429.6793219305468,288.4777963439669,436.8657673731034,466.35417373893966
90.00000000000001,19.3283776652676,-13.52321587033856,64.24626462687047,83.66831631639917,64.13467369555364,33.31541560308102,63.87945941432275,24.747063769312263,19.95988284692653,-19.52701541991481,19.76959782008576,4.931807158008667,0.77798214655012,0.7361632208591693,1.2556909486056735,1.9918541694648424,2.560282621262597,0.0088938122787167,5.0,23.727521157869774,34.69615024541508,6.0,5.0,2.5,446.00719051439154,512.4788637816926,429.7063475885144,288.5193167344235,436.8696487233848,466.3521437259951
90.00000000000021,19.3283776652676,-13.52321587033856,64.24626462687047,83.66831631639917,64.13467369555364,33.31541560308102,63.87945941432275,24.747063769312263,19.95988284692653,-19.52701541991481,19.76959782008576,4.931807158008667,0.77798214655012,0.7361632208591693,1.2556909486056735,1.9918541694648424,2.560282621262597,0.0088938122787167,5.0,23.727521157869774,34.69615024541508,6.0,5.0,2.5,446.00719051439154,512.4788637816926,429.7063475885144,288.5193167344235,436.8696487233848,466.3521437259951
100.0,19.328885977124784,-13.522747241916022,64.2518524182534,83.67457970295504,64.1402610738894,33.32520791429414,63.88503554313663,24.750858349018984,19.960375262014587,-19.526211657187247,19.770097942769013,4.9317994161950764,0.7780440529026483,0.7360970325333427,1.255661198300031,1.9917582308333737,2.5599556007178808,0.0088939324703021,5.0,23.73336210539543,34.706460147138216,6.0,5.0,2.5,446.0067697469345,512.4822166797131,429.71826102890793,288.536483171607,436.8711025987924,466.3514109177428
100.00000000000024,19.328885977124784,-13.522747241916022,64.2518524182534,83.67457970295504,64.1402610738894,33.32520791429414,63.88503554313663,24.750858349018984,19.960375262014587,-19.526211657187247,19.770097942769013,4.9317994161950764,0.7780440529026483,0.7360970325333427,1.255661198300031,1.9917582308333737,2.5599556007178808,0.0088939324703021,5.0,23.73336210539543,34.706460147138216,6.0,5.0,2.5,446.0067697469345,512.4822166797131,429.71826102890793,288.536483171607,436.8711025987924,466.3514109177428
110.0,19.32912031991391,-13.522512825143451,64.25420399278904,83.67717286255072,64.14261227184673,33.32938076736451,63.887381832908886,24.752454922235074,19.96060389186451,-19.525838472716828,19.77032944461034,4.931796285008488,0.7780702836899451,0.7360684039788707,1.2556511223758395,1.9917195263547105,2.5598195537157857,0.008893994540761,5.0,23.73583694210509,34.710859391383735,6.0,5.0,2.5,446.0065979204014,512.4835730081585,429.7234138237242,288.5437541532337,436.8716440354789,466.3510722000555
110.00000000000026,19.32912031991391,-13.522512825143451,64.25420399278904,83.67717286255072,64.14261227184673,33.32938076736451,63.887381832908886,24.752454922235074,19.96060389186451,-19.525838472716828,19.77032944461034,4.931796285008488,0.7780702836899451,0.7360684039788707,1.2556511223758395,1.9917195263547105,2.5598195537157857,0.008893994540761,5.0,23.73583694210509,34.710859391383735,6.0,5.0,2.5,446.0065979204014,512.4835730081585,429.7234138237242,288.5437541532337,436.8716440354789,466.3510722000555
120.0,19.32922803791997,-13.522403395076369,64.25520682626274,83.67824811132267,64.1436148579949,33.33115742132986,63.888382159331606,24.753135595856172,19.96070934775249,-19.52566634185621,19.770436160344147,4.9317945970572055,0.778081003459825,0.7360559105518971,1.255646487757016,1.9917023983089133,2.5597622734041625,0.0088940209832725,5.0,23.73689242483925,34.712732595572334,6.0,5.0,2.5,446.0065209627364,512.4841121799218,429.7256037464204,288.5468849061364,436.87187674224526,466.35091579311086
120.00000000000028,19.32922803791997,-13.522403395076369,64.25520682626274,83.67824811132267,64.1436148579949,33.33115742132986,63.888382159331606,24.753135595856172,19.96070934775249,-19.52566634185621,19.770436160344147,4.9317945970572055,0.778081003459825,0.7360559105518971,1.255646487757016,1.9917023983089133,2.5597622734041625,0.0088940209832725,5.0,23.73689242483925,34.712732595572334,6.0,5.0,2.5,446.0065209627364,512.4841121799218,429.7256037464204,288.5468849061364,436.87187674224526,466.35091579311086
130.00000000000003,19.329274164338024,-13.522357298785892,64.25563718693863,83.67870767999318,64.14404511212692,33.33191638131797,63.8888114301979,24.75342769098654,19.96075447029752,-19.52559269058179,19.77048185066345,4.931793814760454,0.7780858733260898,0.7360508821824805,1.255644865610407,1.9916957477928872,2.5597377051442534,0.008894035611234,5.0,23.73734440455541,34.7135324783203,6.0,5.0,2.5,446.0064870877137,512.4843411691794,429.72653421225954,288.548229953572,436.8719811667335,466.35084876227967
130.0000000000003,19.329274164338024,-13.522357298785892,64.25563718693863,83.67870767999318,64.14404511212692,33.33191638131797,63.8888114301979,24.75342769098654,19.96075447029752,-19.52559269058179,19.77048185066345,4.931793814760454,0.7780858733260898,0.7360508821824805,1.255644865610407,1.9916957477928872,2.5597377051442534,0.008894035611234,5.0,23.73734440455541,34.7135324783203,6.0,5.0,2.5,446.0064870877137,512.4843411691794,429.72653421225954,288.548229953572,436.8719811667335,466.35084876227967
140.00000000000003,19.32929344497456,-13.52233823952389,64.25582146199294,83.6789059836335,64.1442293465795,33.33224102714132,63.88899525143446,24.75355277066336,19.96077330615769,-19.525561945785824,19.77050093146418,4.931793492130794,0.7780880689344963,0.736048835572859,1.2556443150206278,1.9916931505934867,2.559727144153342,0.0088940428547197,5.0,23.737537792084765,34.713874572692475,6.0,5.0,2.5,446.0064726762747,512.484441171988,429.72693172483474,288.5488043500272,436.8720264418326,466.35082077386255
140.00000000000034,19.32929344497456,-13.52233823952389,64.25582146199294,83.6789059836335,64.1442293465795,33.33224102714132,63.88899525143446,24.75355277066336,19.96077330615769,-19.525561945785824,19.77050093146418,4.931793492130794,0.7780880689344963,0.736048835572859,1.2556443150206278,1.9916931505934867,2.559727144153342,0.0088940428547197,5.0,23.737537792084765,34.713874572692475,6.0,5.0,2.5,446.0064726762747,512.484441171988,429.72693172483474,288.5488043500272,436.8720264418326,466.35082077386255
150.00000000000003,19.32930161229298,-13.522330152247209,64.2559001144836,83.67899095212145,64.14430798248966,33.33237974788216,63.88907371289033,24.75360615903128,19.960781283408995,-19.525548924939528,19.770509011945027,4.931793359590358,0.778088929585407,0.7360478854311528,1.2556439556228898,1.9916918410540427,2.5597226297966813,0.008894045019865,5.0,23.737620369945837,34.7140207599594,6.0,5.0,2.5,446.00646658812366,512.4844842764156,429.72710180452896,288.54904920659675,436.87204558424463,466.3508089255829
150.00000000000037,19.32930161229298,-13.522330152247209,64.2559001144836,83.67899095212145,64.14430798248966,33.33237974788216,63.88907371289033,24.75360615903128,19.960781283408995,-19.525548924939528,19.770509011945027,4.931793359590358,0.778088929585407,0.7360478854311528,1.2556439556228898,1.9916918410540427,2.5597226297966813,0.008894045019865,5.0,23.737620369945837,34.7140207599594,6.0,5.0,2.5,446.00646658812366,512.4844842764156,429.72710180452896,288.54904920659675,436.87204558424463,466.3508089255829
160.00000000000003,19.32930511601335,-13.522326668424968,64.2559336766161,83.67902716726837,64.14434153735984,33.33243898363577,63.889107193135565,24.753628940335204,19.960784706866267,-19.52554333701209,19.77051247915628,4.931793303063728,0.7780893257315015,0.7360475065945814,1.2556438507493757,1.9916913573439567,2.559720704909449,0.0088940462830476,5.0,23.73765562071054,34.71408318883897,6.0,5.0,2.5,446.0064639937671,512.4845026157,429.7271744918834,288.5491537362819,436.87205369415136,466.35080384204286
160.0000000000004,19.32930511601335,-13.522326668424968,64.2559336766161,83.67902716726837,64.14434153735984,33.33243898363577,63.889107193135565,24.753628940335204,19.960784706866267,-19.52554333701209,19.77051247915628,4.931793303063728,0.7780893257315015,0.7360475065945814,1.2556438507493757,1.9916913573439567,2.559720704909449,0.0088940462830476,5.0,23.73765562071054,34.71408318883897,6.0,5.0,2.5,446.0064639937671,512.4845026157,429.7271744918834,288.5491537362819,436.87205369415136,466.35080384204286
170.00000000000003,19.32930661937729,-13.5223251723977,64.25594801739113,83.67904261647845,64.1443558749621,33.3324642913085,63.88912149871312,24.753638674421666,19.960786176066843,-19.52554093891428,19.77051396708764,4.931793278587747,0.778089458782696,0.7360473106060995,1.255643747809776,1.991691058415876,2.5597198830219767,0.0088940464131295,5.0,23.737670682845703,34.71410986079792,6.0,5.0,2.5,446.0064628820393,512.4845104196214,429.7272055421096,288.5491984253289,436.8720571619168,466.3508016602349
170.00000000000043,19.32930661937729,-13.5223251723977,64.25594801739113,83.67904261647845,64.1443558749621,33.3324642913085,63.88912149871312,24.753638674421666,19.960786176066843,-19.52554093891428,19.77051396708764,4.931793278587747,0.778089458782696,0.7360473106060995,1.255643747809776,1.991691058415876,2.5597198830219767,0.0088940464131295,5.0,23.737670682845703,34.71410986079792,6.0,5.0,2.5,446.0064628820393,512.4845104196214,429.7272055421096,288.5491984253289,436.8720571619168,466.3508016602349
180.00000000000003,19.329307262787484,-13.522324532787197,64.25595415752343,83.67904922904944,64.14436201303887,33.332475122914104,63.889127622997805,24.75364284162908,19.960786804822963,-19.5255399126292,19.77051460388427,4.93179326806802,0.7781278415954292,0.736083481767699,1.2557055521236646,1.991789033891364,2.5597195311859195,0.0088944845573166,5.0,23.737677130235056,34.71412127598359,6.0,5.0,2.5,446.0064624054463,512.4845137581867,429.727218827342,288.54921755792464,436.8720586502709,466.3508007264292
180.00000000000043,19.329307262787484,-13.522324532787197,64.25595415752343,83.67904922904944,64.14436201303887,33.332475122914104,63.889127622997805,24.75364284162908,19.960786804822963,-19.5255399126292,19.77051460388427,4.93179326806802,0.7781278415954292,0.736083481767699,1.2557055521236646,1.991789033891364,2.5597195311859195,0.0088944845573166,5.0,23.737677130235056,34.71412127598359,6.0,5.0,2.5,446.0064624054463,512.4845137581867,429.727218827342,288.54921755792464,436.8720586502709,466.3508007264292
190.00000000000003,19.329307533972464,-13.522324263389464,64.25595674761284,83.67905202340621,64.14436460380755,33.33247969450355,63.8891302080776,24.753644600620248,19.960787069805846,-19.52553948011177,19.7705148722628,4.931793263649638,0.7780586651421832,0.7360179849723297,1.2555938609532444,1.9916118459255745,2.55971938255019,0.0088936935755452,5.0,23.73767985152876,34.714126093924506,6.0,5.0,2.5,446.0064622043464,512.4845151728772,429.7272244341748,288.5492256322244,436.87205927892086,466.35080033289256
190.00000000000048,19.329307533972464,-13.522324263389464,64.25595674761284,83.67905202340621,64.14436460380755,33.33247969450355,63.8891302080776,24.753644600620248,19.960787069805846,-19.52553948011177,19.7705148722628,4.931793263649638,0.7780586651421832,0.7360179849723297,1.2555938609532444,1.9916118459255745,2.55971938255019,0.0088936935755452,5.0,23.73767985152876,34.714126093924506,6.0,5.0,2.5,446.0064622043464,512.4845151728772,429.7272244341748,288.5492256322244,436.87205927892086,466.35080033289256
200.00000000000003,19.32930765060032,-13.522324147514212,64.25595786246801,83.67905322410182,64.14436571864623,33.33248166184421,63.88913132043656,24.75364535751356,19.960787183764605,-19.52553929410297,19.770514987680105,4.931793261749306,0.7780458055075037,0.7360057951665427,1.2555730839948207,1.991578879161364,2.5597193186618323,0.0088935464738581,5.0,23.73768102252928,34.71412816723097,6.0,5.0,2.5,446.0064621178802,512.4845157791339,429.7272268472128,288.54922910632496,436.87205954924855,466.3508001636493
200.00000000000048,19.32930765060032,-13.522324147514212,64.25595786246801,83.67905322410182,64.14436571864623,33.33248166184421,63.88913132043656,24.75364535751356,19.960787183764605,-19.52553929410297,19.770514987680105,4.931793261749306,0.7780458055075037,0.7360057951665427,1.2555730839948207,1.991578879161364,2.5597193186618323,0.0088935464738581,5.0,23.73768102252928,34.71412816723097,6.0,5.0,2.5,446.0064621178802,512.4845157791339,429.7272268472128,288.54922910632496,436.87205954924855,466.3508001636493
210.00000000000003,19.32930770082137,-13.522324097587555,64.25595834272036,83.67905374113661,64.14436619841837,33.33248250855428,63.889131799123646,24.75364568323129,19.96078723284048,-19.525539213999053,19.77051503738465,4.931793260930873,0.7780669007947475,0.736025739849186,1.255607115931524,1.9916328557807097,2.559719291164269,0.0088937875595643,5.0,23.7376815264887,34.714129059554466,6.0,5.0,2.5,446.00646208068207,512.4845160400432,429.72722788583457,288.549230601512,436.8720596655165,466.3508000907655
210.0000000000005,19.32930770082137,-13.522324097587555,64.25595834272036,83.67905374113661,64.14436619841837,33.33248250855428,63.889131799123646,24.75364568323129,19.96078723284048,-19.525539213999053,19.77051503738465,4.931793260930873,0.7780669007947475,0.736025739849186,1.255607115931524,1.9916328557807097,2.559719291164269,0.0088937875595643,5.0,23.7376815264887,34.714129059554466,6.0,5.0,2.5,446.00646208068207,512.4845160400432,429.72722788583457,288.549230601512,436.8720596655165,466.3508000907655
220.00000000000003,19.329307721074187,-13.522324077457595,64.25595853657452,83.67905394948946,64.14436639190335,33.33248284998058,63.88913199216611,24.753645814585077,19.9607872526323,-19.525539181693915,19.770515057430305,4.931793260602034,0.7780853265668899,0.7360431656838019,1.2556368462790244,1.9916800119628264,2.5597192800828474,0.0088939981588566,5.0,23.737681729722738,34.714129419394,6.0,5.0,2.5,446.0064620656765,512.4845161449126,429.7272283045901,288.5492312045284,436.8720597124197,466.350800061373
220.00000000000057,19.329307721074187,-13.522324077457595,64.25595853657452,83.67905394948946,64.14436639190335,33.33248284998058,63.88913199216611,24.753645814585077,19.9607872526323,-19.525539181693915,19.770515057430305,4.931793260602034,0.7780853265668899,0.7360431656838019,1.2556368462790244,1.9916800119628264,2.5597192800828474,0.0088939981588566,5.0,23.737681729722738,34.714129419394,6.0,5.0,2.5,446.0064620656765,512.4845161449126,429.7272283045901,288.5492312045284,436.8720597124197,466.350800061373
230.00000000000003,19.329307729094506,-13.522324069486784,64.25595861326737,83.6790540320478,64.14436646851382,33.33248298517833,63.88913206860242,24.753645866595377,19.960787260469893,-19.52553916890102,19.770515065368347,4.931793260472489,0.778089004274334,0.7360466429550838,1.255642779489887,1.9916894224449708,2.559719275691952,0.008894040189907,5.0,23.737681810193408,34.714129561876405,6.0,5.0,2.5,446.0064620597332,512.4845161865668,429.72722847042326,288.5492314432922,436.8720597309923,466.35080004973366
230.0000000000006,19.329307729094506,-13.522324069486784,64.25595861326737,83.6790540320478,64.14436646851382,33.33248298517833,63.88913206860242,24.753645866595377,19.960787260469893,-19.52553916890102,19.770515065368347,4.931793260472489,0.778089004274334,0.7360466429550838,1.255642779489887,1.9916894224449708,2.559719275691952,0.008894040189907,5.0,23.737681810193408,34.714129561876405,6.0,5.0,2.5,446.0064620597332,512.4845161865668,429.72722847042326,288.5492314432922,436.8720597309923,466.35080004973366
240.00000000000003,19.329307733516377,-13.522324065096823,64.25595865550083,83.6790540777522,64.14436651079815,33.33248305978975,63.88913211079486,24.753645895304828,19.9607872647902,-19.525539161849224,19.77051506974393,4.931793260400184,0.7780856274222108,0.7360434476147768,1.2556373291461034,1.99168077676088,2.5597192732621177,0.0088940015862587,5.0,23.73768185460824,34.71412964050569,6.0,5.0,2.5,446.00646205644966,512.4845162098145,429.7272285619277,288.5492315750522,436.8720597412462,466.35080004331695
240.00000000000065,19.329307733516377,-13.522324065096823,64.25595865550083,83.6790540777522,64.14436651079815,33.33248305978975,63.88913211079486,24.753645895304828,19.9607872647902,-19.525539161849224,19.77051506974393,4.931793260400184,0.7780856274222108,0.7360434476147768,1.2556373291461034,1.99168077676088,2.5597192732621177,0.0088940015862587,5.0,23.73768185460824,34.71412964050569,6.0,5.0,2.5,446.00646205644966,512.4845162098145,429.7272285619277,288.5492315750522,436.8720597412462,466.35080004331695
250.00000000000003,19.329307735808555,-13.522324062816494,64.25595867739553,83.67905410129738,64.1443665326804,33.33248309841014,63.889132132627374,24.753645910160515,19.9607872670304,-19.525539158192657,19.770515072012767,4.931793260362326,0.778086058873775,0.7360438552627802,1.2556380249180112,1.991681880180792,2.5597192720090773,0.0088940065159017,5.0,23.73768187759373,34.714129681208306,6.0,5.0,2.5,446.0064620547541,512.4845162216757,429.72722860930446,288.5492316432532,436.8720597465496,466.3508000399901
250.00000000000065,19.329307735808555,-13.522324062816494,64.25595867739553,83.67905410129738,64.1443665326804,33.33248309841014,63.889132132627374,24.753645910160515,19.9607872670304,-19.525539158192657,19.770515072012767,4.931793260362326,0.778086058873775,0.7360438552627802,1.2556380249180112,1.991681880180792,2.5597192720090773,0.0088940065159017,5.0,23.73768187759373,34.714129681208306,6.0,5.0,2.5,446.0064620547541,512.4845162216757,429.72722860930446,288.5492316432532,436.8720597465496,466.3508000399901
260.00000000000006,19.329307736929803,-13.522324061701513,64.25595868812766,83.67905411281333,64.1443665433836,33.332483117299546,63.88913214330602,24.75364591742669,19.96078726812608,-19.52553915640425,19.77051507312251,4.931793260345785,0.7780875493146213,0.7360452649307287,1.2556404298836643,1.9916856948143928,2.559719271396605,0.0088940235515327,5.0,23.73768188883628,34.71412970111561,6.0,5.0,2.5,446.0064620539248,512.4845162274564,429.7272286324754,288.54923167661207,436.8720597491432,466.350800038364
260.0000000000007,19.329307736929803,-13.522324061701513,64.25595868812766,83.67905411281333,64.1443665433836,33.332483117299546,63.88913214330602,24.75364591742669,19.96078726812608,-19.52553915640425,19.77051507312251,4.931793260345785,0.7780875493146213,0.7360452649307287,1.2556404298836643,1.9916856948143928,2.559719271396605,0.0088940235515327,5.0,23.73768188883628,34.71412970111561,6.0,5.0,2.5,446.0064620539248,512.4845162274564,429.7272286324754,288.54923167661207,436.8720597491432,466.350800038364
270.00000000000006,19.32930773746548,-13.522324061169115,64.25595869323034,83.67905411832106,64.14436654849435,33.33248312631832,63.88913214840579,24.75364592089676,19.9607872686495,-19.525539155549893,19.77051507365261,4.931793260335894,0.7780870316874001,0.7360447751576809,1.255639594448176,1.9916843696058568,2.5597192711033703,0.0088940176342353,5.0,23.73768189420491,34.714129710621364,6.0,5.0,2.5,446.0064620535271,512.4845162302473,429.727228643538,288.54923169254283,436.87205975038313,466.3508000375856
270.0000000000007,19.32930773746548,-13.522324061169115,64.25595869323034,83.67905411832106,64.14436654849435,33.33248312631832,63.88913214840579,24.75364592089676,19.9607872686495,-19.525539155549893,19.77051507365261,4.931793260335894,0.7780870316874001,0.7360447751576809,1.255639594448176,1.9916843696058568,2.5597192711033703,0.0088940176342353,5.0,23.73768189420491,34.714129710621364,6.0,5.0,2.5,446.0064620535271,512.4845162302473,429.727228643538,288.54923169254283,436.87205975038313,466.3508000375856
280.00000000000006,19.32930773772352,-13.522324060911956,64.25595869571646,83.67905412094439,64.14436655095442,33.33248313066099,63.88913215085928,24.75364592256625,19.960787268901797,-19.525539155138087,19.77051507390816,4.931793260331972,0.7780884634357405,0.7360461294894535,1.255641904881578,1.991688034371032,2.5597192709637406,0.0088940339997759,5.0,23.737681896788672,34.71412971519766,6.0,5.0,2.5,446.0064620533376,512.48451623153,429.72722864886566,288.5492317002136,436.8720597509792,466.3508000372124
280.0000000000007,19.32930773772352,-13.522324060911956,64.25595869571646,83.67905412094439,64.14436655095442,33.33248313066099,63.88913215085928,24.75364592256625,19.960787268901797,-19.525539155138087,19.77051507390816,4.931793260331972,0.7780884634357405,0.7360461294894535,1.255641904881578,1.991688034371032,2.5597192709637406,0.0088940339997759,5.0,23.737681896788672,34.71412971519766,6.0,5.0,2.5,446.0064620533376,512.48451623153,429.72722864886566,288.5492317002136,436.8720597509792,466.3508000372124
290.00000000000006,19.329307737858496,-13.522324060776157,64.25595869700943,83.67905412230702,64.14436655223588,33.33248313292364,63.88913215213738,24.753645923435897,19.96078726903377,-19.525539154922683,19.770515074041835,4.931793260329016,0.7780890919714238,0.7360467240348391,1.2556429191545786,1.991689643189417,2.559719270891108,0.0088940411842088,5.0,23.73768189813495,34.71412971758252,6.0,5.0,2.5,446.0064620532386,512.4845162321948,429.7272286516432,288.54923170420983,436.87205975129086,466.35080003701455
290.0000000000007,19.329307737858496,-13.522324060776157,64.25595869700943,83.67905412230702,64.14436655223588,33.33248313292364,63.88913215213738,24.753645923435897,19.96078726903377,-19.525539154922683,19.770515074041835,4.931793260329016,0.7780890919714238,0.7360467240348391,1.2556429191545786,1.991689643189417,2.559719270891108,0.0088940411842088,5.0,23.73768189813495,34.71412971758252,6.0,5.0,2.5,446.0064620532386,512.4845162321948,429.7272286516432,288.54923170420983,436.87205975129086,466.35080003701455
300.00000000000006,19.329307737928843,-13.522324060706126,64.25595869768227,83.67905412301734,64.14436655290378,33.3324831341028,63.889132152803526,24.753645923889167,19.960787269102557,-19.52553915481039,19.7705150741115,4.931793260327537,0.7780893632300248,0.7360469806216062,1.255643356884228,1.9916903375058344,2.559719270853257,0.0088940442848004,5.0,23.7376818988364,34.71412971882506,6.0,5.0,2.5,446.0064620531878,512.484516232542,429.7272286530903,288.54923170629326,436.8720597514524,466.35080003691246
300.0000000000007,19.329307737928843,-13.522324060706126,64.25595869768227,83.67905412301734,64.14436655290378,33.3324831341028,63.889132152803526,24.753645923889167,19.960787269102557,-19.52553915481039,19.7705150741115,4.931793260327537,0.7780893632300248,0.7360469806216062,1.255643356884228,1.9916903375058344,2.559719270853257,0.0088940442848004,5.0,23.7376818988364,34.71412971882506,6.0,5.0,2.5,446.0064620531878,512.484516232542,429.7272286530903,288.54923170629326,436.8720597514524,466.35080003691246
310.00000000000006,19.32930773796488,-13.522324060670542,64.25595869802699,83.67905412338291,64.14436655324631,33.33248313470682,63.88913215314522,24.75364592412172,19.960787269137768,-19.52553915475292,19.770515074147177,4.931793260327936,0.7780894798614264,0.7360470909434078,1.2556435450908725,1.9916906360342803,2.5597192708337224,0.0088940456179371,5.0,23.73768189919616,34.71412971946228,6.0,5.0,2.5,446.0064620531604,512.4845162327224,429.7272286538303,288.54923170736254,436.8720597515359,466.3508000368605
310.0000000000007,19.32930773796488,-13.522324060670542,64.25595869802699,83.67905412338291,64.14436655324631,33.33248313470682,63.88913215314522,24.75364592412172,19.960787269137768,-19.52553915475292,19.770515074147177,4.931793260327936,0.7780894798614264,0.7360470909434078,1.2556435450908725,1.9916906360342803,2.5597192708337224,0.0088940456179371,5.0,23.73768189919616,34.71412971946228,6.0,5.0,2.5,446.0064620531604,512.4845162327224,429.7272286538303,288.54923170736254,436.8720597515359,466.3508000368605
320.00000000000006,19.329307737983903,-13.522324060651783,64.25595869820907,83.67905412357568,64.14436655342745,33.33248313502668,63.8891321533259,24.75364592424461,19.960787269156373,-19.525539154722537,19.77051507416602,4.931793260326572,0.7780895305252636,0.7360471388656646,1.2556436268458009,1.9916907657114653,2.5597192708234204,0.0088940461970391,5.0,23.73768189938648,34.71412971979919,6.0,5.0,2.5,446.006462053146,512.4845162328171,429.72722865422327,288.5492317079276,436.8720597515804,466.3508000368319
320.0000000000007,19.329307737983903,-13.522324060651783,64.25595869820907,83.67905412357568,64.14436655342745,33.33248313502668,63.8891321533259,24.75364592424461,19.960787269156373,-19.525539154722537,19.77051507416602,4.931793260326572,0.7780895305252636,0.7360471388656646,1.2556436268458009,1.9916907657114653,2.5597192708234204,0.0088940461970391,5.0,23.73768189938648,34.71412971979919,6.0,5.0,2.5,446.006462053146,512.4845162328171,429.72722865422327,288.5492317079276,436.8720597515804,466.3508000368319
330.00000000000006,19.32930773799396,-13.522324060641722,64.25595869830525,83.67905412367747,64.14436655352321,33.332483135195616,63.88913215342144,24.75364592430964,19.960787269166204,-19.525539154706507,19.77051507417597,4.931793260327936,0.7780895537463677,0.7360471608299209,1.255643664316817,1.9916908251467376,2.5597192708179777,0.0088940464624616,5.0,23.737681899486915,34.71412971997728,6.0,5.0,2.5,446.0064620531383,512.4845162328676,429.72722865443006,288.5492317082246,436.8720597516033,466.3508000368191
330.0000000000007,19.32930773799396,-13.522324060641722,64.25595869830525,83.67905412367747,64.14436655352321,33.332483135195616,63.88913215342144,24.75364592430964,19.960787269166204,-19.525539154706507,19.77051507417597,4.931793260327936,0.7780895537463677,0.7360471608299209,1.255643664316817,1.9916908251467376,2.5597192708179777,0.0088940464624616,5.0,23.737681899486915,34.71412971997728,6.0,5.0,2.5,446.0064620531383,512.4845162328676,429.72722865443006,288.5492317082246,436.8720597516033,466.3508000368191
340.00000000000006,19.329307737999272,-13.522324060635697,64.2559586983561,83.6790541237318,64.14436655357389,33.33248313528554,63.88913215347198,24.753645924344028,19.96078726917139,-19.52553915469804,19.77051507418124,4.931793260326458,0.7780895637737778,0.7360471703143866,1.255643680497489,1.991690850811876,2.559719270815129,0.0088940465770764,5.0,23.73768189954012,34.714129720071526,6.0,5.0,2.5,446.0064620531351,512.4845162328943,429.7272286545408,288.5492317083823,436.87205975161527,466.35080003681
340.0000000000007,19.329307737999272,-13.522324060635697,64.2559586983561,83.6790541237318,64.14436655357389,33.33248313528554,63.88913215347198,24.753645924344028,19.96078726917139,-19.52553915469804,19.77051507418124,4.931793260326458,0.7780895637737778,0.7360471703143866,1.255643680497489,1.991690850811876,2.559719270815129,0.0088940465770764,5.0,23.73768189954012,34.714129720071526,6.0,5.0,2.5,446.0064620531351,512.4845162328943,429.7272286545408,288.5492317083823,436.87205975161527,466.35080003681
350.00000000000006,19.3293077380022,-13.522324060632856,64.25595869838394,83.6790541237624,64.14436655360178,33.33248313533392,63.88913215349982,24.75364592436296,19.960787269174247,-19.525539154693377,19.770515074184125,4.931793260326629,0.7780895595523781,0.7360471663204678,1.2556436736845713,1.99169084000504,2.559719270813537,0.0088940465288205,5.0,23.73768189956945,34.71412972012354,6.0,5.0,2.5,446.0064620531332,512.4845162329096,429.7272286546,288.5492317084691,436.8720597516223,466.3508000368064
350.0000000000007,19.3293077380022,-13.522324060632856,64.25595869838394,83.6790541237624,64.14436655360178,33.33248313533392,63.88913215349982,24.75364592436296,19.960787269174247,-19.525539154693377,19.770515074184125,4.931793260326629,0.7780895595523781,0.7360471663204678,1.2556436736845713,1.99169084000504,2.559719270813537,0.0088940465288205,5.0,23.73768189956945,34.71412972012354,6.0,5.0,2.5,446.0064620531332,512.4845162329096,429.7272286546,288.5492317084691,436.8720597516223,466.3508000368064
360.00000000000006,19.32930773800363,-13.522324060631206,64.25595869839766,83.67905412377718,64.1443665536154,33.33248313535853,63.88913215351339,24.753645924372226,19.96078726917565,-19.525539154691074,19.770515074185543,4.931793260326913,0.7780895648297966,0.7360471713124154,1.2556436822007189,1.991690853513134,2.5597192708127454,0.0088940465891433,5.0,23.73768189958384,34.71412972014872,6.0,5.0,2.5,446.00646205313217,512.4845162329176,429.7272286546307,288.5492317085114,436.87205975162624,466.35080003680446
360.0000000000007,19.32930773800363,-13.522324060631206,64.25595869839766,83.67905412377718,64.1443665536154,33.33248313535853,63.88913215351339,24.753645924372226,19.96078726917565,-19.525539154691074,19.770515074185543,4.931793260326913,0.7780895648297966,0.7360471713124154,1.2556436822007189,1.991690853513134,2.5597192708127454,0.0088940465891433,5.0,23.73768189958384,34.71412972014872,6.0,5.0,2.5,446.00646205313217,512.4845162329176,429.7272286546307,288.5492317085114,436.87205975162624,466.35080003680446
370.00000000000006,19.329307738004427,-13.522324060629783,64.25595869840525,83.6790541237849,64.14436655362293,33.332483135372115,63.889132153520926,24.75364592437733,19.96078726917643,-19.525539154689824,19.770515074186328,4.93179326032606,0.778089568523953,0.7360471748068069,1.2556436881620032,1.99169086296881,2.5597192708123258,0.0088940466313691,5.0,23.73768189959162,34.71412972016276,6.0,5.0,2.5,446.00646205313217,512.4845162329218,429.7272286546466,288.5492317085356,436.87205975162806,466.3508000368027
370.0000000000008,19.329307738004427,-13.522324060629783,64.25595869840525,83.6790541237849,64.14436655362293,33.332483135372115,63.889132153520926,24.75364592437733,19.96078726917643,-19.525539154689824,19.770515074186328,4.93179326032606,0.778089568523953,0.7360471748068069,1.2556436881620032,1.99169086296881,2.5597192708123258,0.0088940466313691,5.0,23.73768189959162,34.71412972016276,6.0,5.0,2.5,446.00646205313217,512.4845162329218,429.7272286546466,288.5492317085356,436.87205975162806,466.3508000368027
380.00000000000006,19.32930773800481,-13.522324060629614,64.25595869840896,83.67905412378809,64.14436655362661,33.33248313537837,63.88913215352459,24.75364592437984,19.96078726917681,-19.5255391546892,19.770515074186715,4.931793260326572,0.7780895695794413,0.7360471758051806,1.2556436898652297,1.9916908656704104,2.559719270812128,0.0088940466434338,5.0,23.737681899595543,34.714129720169694,6.0,5.0,2.5,446.00646205313126,512.4845162329224,429.7272286546543,288.54923170854744,436.87205975162806,466.35080003680207
380.0000000000008,19.32930773800481,-13.522324060629614,64.25595869840896,83.67905412378809,64.14436655362661,33.33248313537837,63.88913215352459,24.75364592437984,19.96078726917681,-19.5255391546892,19.770515074186715,4.931793260326572,0.7780895695794413,0.7360471758051806,1.2556436898652297,1.9916908656704104,2.559719270812128,0.0088940466434338,5.0,23.737681899595543,34.714129720169694,6.0,5.0,2.5,446.00646205313126,512.4845162329224,429.7272286546543,288.54923170854744,436.87205975162806,466.35080003680207
390.00000000000006,19.32930773800504,-13.52232406063024,64.25595869841094,83.67905412379086,64.14436655362859,33.33248313538155,63.88913215352655,24.753645924381143,19.960787269177025,-19.52553915468883,19.77051507418693,4.931793260326913,0.778089570634925,0.7360471768035866,1.2556436915684628,1.9916908683720496,2.559719270811996,0.0088940466554982,5.0,23.737681899597533,34.714129720173325,6.0,5.0,2.5,446.0064620531312,512.4845162329245,429.7272286546586,288.5492317085525,436.87205975162897,466.3508000368024
390.0000000000008,19.32930773800504,-13.52232406063024,64.25595869841094,83.67905412379086,64.14436655362859,33.33248313538155,63.88913215352655,24.753645924381143,19.960787269177025,-19.52553915468883,19.77051507418693,4.931793260326913,0.778089570634925,0.7360471768035866,1.2556436915684628,1.9916908683720496,2.559719270811996,0.0088940466554982,5.0,23.737681899597533,34.714129720173325,6.0,5.0,2.5,446.0064620531312,512.4845162329245,429.7272286546586,288.5492317085525,436.87205975162897,466.3508000368024
400.00000000000006,19.329307738005145,-13.522324060628478,64.25595869841196,83.6790541237919,64.14436655362958,33.33248313538394,63.88913215352756,24.75364592438183,19.96078726917713,-19.52553915468865,19.770515074187045,4.931793260326913,0.778089570634933,0.7360471768035752,1.255643691568463,1.9916908683720385,2.5597192708119554,0.0088940466554983,5.0,23.737681899598726,34.714129720175265,6.0,5.0,2.5,446.0064620531316,512.484516232925,429.72722865466096,288.549231708556,436.872059751629,466.3508000368022
400.0000000000008,19.329307738005145,-13.522324060628478,64.25595869841196,83.6790541237919,64.14436655362958,33.33248313538394,63.88913215352756,24.75364592438183,19.96078726917713,-19.52553915468865,19.770515074187045,4.931793260326913,0.778089570634933,0.7360471768035752,1.255643691568463,1.9916908683720385,2.5597192708119554,0.0088940466554983,5.0,23.737681899598726,34.714129720175265,6.0,5.0,2.5,446.0064620531316,512.484516232925,429.72722865466096,288.549231708556,436.872059751629,466.3508000368022
410.00000000000006,19.3293077380052,-13.52232406062916,64.25595869841253,83.67905412379213,64.14436655363018,33.332483135384045,63.88913215352813,24.753645924382223,19.960787269177185,-19.525539154688573,19.77051507418709,4.931793260326174,0.7780895711626602,0.7360471773027798,1.2556436924200711,1.991690869722852,2.5597192708119296,0.0088940466615305,5.0,23.73768189959929,34.71412972017646,6.0,5.0,2.5,446.00646205313126,512.4845162329248,429.72722865466153,288.5492317085576,436.87205975162897,466.35080003680105
410.0000000000008,19.3293077380052,-13.52232406062916,64.25595869841253,83.67905412379213,64.14436655363018,33.332483135384045,63.88913215352813,24.753645924382223,19.960787269177185,-19.525539154688573,19.77051507418709,4.931793260326174,0.7780895711626602,0.7360471773027798,1.2556436924200711,1.991690869722852,2.5597192708119296,0.0088940466615305,5.0,23.73768189959929,34.71412972017646,6.0,5.0,2.5,446.00646205313126,512.4845162329248,429.72722865466153,288.5492317085576,436.87205975162897,466.35080003680105
420.00000000000006,19.32930773800523,-13.52232406063024,64.2559586984128,83.67905412379235,64.14436655363042,33.33248313538502,63.889132153528365,24.7536459243824,19.960787269177214,-19.525539154688545,19.770515074187127,4.931793260326401,0.778089571690381,0.7360471778019754,1.2556436932716852,1.9916908710736605,2.5597192708119194,0.0088940466675628,5.0,23.737681899599576,34.714129720176686,6.0,5.0,2.5,446.0064620531314,512.4845162329245,429.7272286546629,288.5492317085592,436.8720597516288,466.3508000368014
420.0000000000008,19.32930773800523,-13.52232406063024,64.2559586984128,83.67905412379235,64.14436655363042,33.33248313538502,63.889132153528365,24.7536459243824,19.960787269177214,-19.525539154688545,19.770515074187127,4.931793260326401,0.778089571690381,0.7360471778019754,1.2556436932716852,1.9916908710736605,2.5597192708119194,0.0088940466675628,5.0,23.737681899599576,34.714129720176686,6.0,5.0,2.5,446.0064620531314,512.4845162329245,429.7272286546629,288.5492317085592,436.8720597516288,466.3508000368014
430.00000000000006,19.32930773800525,-13.522324060630524,64.25595869841293,83.67905412379315,64.14436655363056,33.33248313538542,63.889132153528514,24.75364592438251,19.96078726917725,-19.525539154688488,19.77051507418716,4.931793260326856,0.7780895711626723,0.7360471773027699,1.2556436924200725,1.9916908697228424,2.559719270811878,0.0088940466615306,5.0,23.737681899599693,34.714129720177084,6.0,5.0,2.5,446.00646205313103,512.4845162329253,429.72722865466335,288.54923170855966,436.8720597516288,466.3508000368019
430.0000000000008,19.32930773800525,-13.522324060630524,64.25595869841293,83.67905412379315,64.14436655363056,33.33248313538542,63.889132153528514,24.75364592438251,19.96078726917725,-19.525539154688488,19.77051507418716,4.931793260326856,0.7780895711626723,0.7360471773027699,1.2556436924200725,1.9916908697228424,2.559719270811878,0.0088940466615306,5.0,23.737681899599693,34.714129720177084,6.0,5.0,2.5,446.00646205313103,512.4845162329253,429.72722865466335,288.54923170855966,436.8720597516288,466.3508000368019
440.00000000000006,19.32930773800524,-13.522324060630067,64.25595869841298,83.67905412379275,64.14436655363063,33.33248313538542,63.88913215352858,24.75364592438251,19.960787269177228,-19.52553915468852,19.770515074187145,4.931793260326344,0.7780895716903897,0.7360471778019786,1.2556436932716823,1.9916908710736607,2.559719270811891,0.0088940466675628,5.0,23.737681899599757,34.714129720177255,6.0,5.0,2.5,446.00646205313103,512.4845162329248,429.7272286546629,288.5492317085599,436.87205975162885,466.3508000368013
440.0000000000008,19.32930773800524,-13.522324060630067,64.25595869841298,83.67905412379275,64.14436655363063,33.33248313538542,63.88913215352858,24.75364592438251,19.960787269177228,-19.52553915468852,19.770515074187145,4.931793260326344,0.7780895716903897,0.7360471778019786,1.2556436932716823,1.9916908710736607,2.559719270811891,0.0088940466675628,5.0,23.737681899599757,34.714129720177255,6.0,5.0,2.5,446.00646205313103,512.4845162329248,429.7272286546629,288.5492317085599,436.87205975162885,466.3508000368013
450.00000000000006,19.329307738005262,-13.522324060629956,64.25595869841301,83.67905412379302,64.14436655363063,33.332483135385246,63.88913215352859,24.753645924382568,19.960787269177256,-19.52553915468846,19.770515074187173,4.93179326032697,0.7780895711626694,0.7360471773027739,1.2556436924200736,1.991690869722848,2.559719270811894,0.0088940466615306,5.0,23.737681899599806,34.71412972017731,6.0,5.0,2.5,446.0064620531312,512.4845162329251,429.7272286546627,288.54923170855903,436.8720597516297,466.350800036802
450.0000000000008,19.329307738005262,-13.522324060629956,64.25595869841301,83.67905412379302,64.14436655363063,33.332483135385246,63.88913215352859,24.753645924382568,19.960787269177256,-19.52553915468846,19.770515074187173,4.93179326032697,0.7780895711626694,0.7360471773027739,1.2556436924200736,1.991690869722848,2.559719270811894,0.0088940466615306,5.0,23.737681899599806,34.71412972017731,6.0,5.0,2.5,446.0064620531312,512.4845162329251,429.7272286546627,288.54923170855903,436.8720597516297,466.350800036802
460.00000000000006,19.32930773800525,-13.522324060629671,64.25595869841304,83.6790541237936,64.14436655363069,33.332483135385075,63.88913215352864,24.753645924382568,19.96078726917725,-19.525539154688488,19.77051507418716,4.93179326032697,0.7780895716904032,0.7360471778019938,1.2556436932716777,1.991690871073672,2.55971927081186,0.0088940466675628,5.0,23.737681899599806,34.71412972017737,6.0,5.0,2.5,446.0064620531312,512.484516232926,429.7272286546624,288.54923170855983,436.87205975162885,466.350800036802
460.0000000000008,19.32930773800525,-13.522324060629671,64.25595869841304,83.6790541237936,64.14436655363069,33.332483135385075,63.88913215352864,24.753645924382568,19.96078726917725,-19.525539154688488,19.77051507418716,4.93179326032697,0.7780895716904032,0.7360471778019938,1.2556436932716777,1.991690871073672,2.55971927081186,0.0088940466675628,5.0,23.737681899599806,34.71412972017737,6.0,5.0,2.5,446.0064620531312,512.484516232926,429.7272286546624,288.54923170855983,436.87205975162885,466.350800036802
