time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
1350.0000000000002,15.129547619133088,-18.89516287870888,71.05914545745955,117.82621541455796,70.89922350211388,43.74613951885135,70.57619780407097,28.316941867358317,16.23192077300088,-23.47369953982244,15.900486598658809,4.8806281276760615,1.3626524072043855,1.1657779838786029,1.6282056726592358,2.793983656537838,2.050400851872392,0.0106729178442863,5.0,29.24483472122722,46.526181091297815,6.0,5.0,2.5,447.8182135052388,549.7070981191504,440.47942477931576,287.9245474332975,440.40094717106416,471.70947430292415
1360.0000000000002,15.088313040083056,-18.951931362110056,71.13895024002726,118.24564334909996,70.97858238357928,43.869716053063485,70.65513122748443,28.331831303644663,16.196038843686644,-23.51813174172165,15.862983669596009,4.880084658813701,1.370362364835268,1.1707361958264104,1.632352628719267,2.803088824545677,2.045509199957223,0.0106868365150535,5.0,29.308796747856206,46.66805098537236,6.0,5.0,2.5,447.8329618906152,550.1594295307294,440.6100606246637,287.8658293060757,440.4244625770376,471.7596086895356
1370.0000000000002,15.048955906242671,-19.006198577629192,71.2151775255812,118.6474595321223,71.05438306489835,43.98793266965163,70.73052609022712,28.34597300020448,16.16181358990153,-23.56045750783008,15.827204468691452,4.879563163840771,1.377762436320582,1.1754871657429462,1.636316228627118,2.811803394370064,2.040847768995064,0.0107001067509963,5.0,29.36993354165316,46.80382267144364,6.0,5.0,2.5,447.84697832656417,550.5927934757415,440.735275873547,287.8100512280317,440.446970271317,471.80740651349527
1380.0000000000002,15.01137848285037,-19.058087294018208,71.28800549453065,119.03246062680172,71.12680280759473,44.101043980164654,70.80255862939092,28.35941216497816,16.12915692837592,-23.60079243275805,15.793057966389858,4.879062720434092,1.3848655489434392,1.1800405113315926,1.640105886288192,2.8201463976197845,2.036404472456817,0.0107127659810799,5.0,29.428382617757222,46.93378175002391,6.0,5.0,2.5,447.8603067235389,551.0080472885393,440.8553086386253,287.7570435234521,440.4685183388818,471.8529938599406
1390.0000000000002,14.975489088990544,-19.10771339232236,71.35760271244081,119.40140386791307,71.19600931256201,44.20929083628624,70.87139561274896,28.37219081606213,16.097986353459785,-23.639243193889087,15.760458857092353,4.878582459874963,1.3916839442310094,1.1844052234460187,1.6437302400177014,2.8281354634637204,2.032167918001265,0.0107248477718765,5.0,29.48427374390212,47.058198553334925,6.0,5.0,2.5,447.8729876542749,551.4060055434725,440.9703845781237,287.70664834794496,440.4891538210607,471.8964886724911
1400.0000000000002,14.941201718581365,-19.15518617534269,71.42412755139965,119.75500722031558,71.2621601325328,44.31290105457384,70.93719370715567,28.384347999743056,16.06822460419324,-23.67590962667049,15.729327211691832,4.87812153805595,1.3982287273347074,1.1885892830961158,1.647196679671609,2.8357859627677247,2.0281273781102165,0.0107363787060621,5.0,29.537729539211227,47.17732912638781,6.0,5.0,2.5,447.8850586804498,551.7874407606383,441.0807196550397,287.65872097483896,440.50892094134167,471.9380012467887
1410.0000000000002,14.908435795474563,-19.200609996016567,71.48772967832143,120.09395024934634,71.32540415397713,44.41209030550078,71.00010092465615,28.395919756565604,16.039799458248297,-23.71088204186958,15.699588258662493,4.877679155435885,1.4045113860842688,1.192600965246178,1.6505131946464993,2.843114159892677,2.024272774191732,0.0107473901761642,5.0,29.588865879194767,47.29141621965079,6.0,5.0,2.5,447.89655298191104,552.1530836844724,441.1865191792453,287.61312437433423,440.5278646665714,471.9776345943672
1420.0000000000002,14.877114962868871,-19.244084537461397,71.54855109802202,120.41888179586977,71.38588265532924,44.50706275426911,71.06025778455384,28.406939623195512,16.012642464440933,-23.74425003347855,15.671171134932775,4.877254543183142,1.4105422493205162,1.1964475502300669,1.6536864469530834,2.8501339971831503,2.0205945611030875,0.01075790591191,5.0,29.63779221240435,47.400689654580674,6.0,5.0,2.5,447.9075012873073,552.5036319381945,441.28797714189454,287.569729325441,440.54602300614863,472.0154861544553
1430.0000000000002,14.847167781509318,-19.28570154896101,71.6067246371451,120.73041820455114,71.4437277667093,44.59801170286618,71.11779566683845,28.41743892614324,15.986689758157205,-23.77609817732818,15.644009666966012,4.876846966692597,1.4163317206907464,1.2001363894467547,1.656723333549194,2.8568597229959485,2.017083767355472,0.0107679522247328,5.0,29.68461198707928,47.50536741292058,6.0,5.0,2.5,447.9179341187428,552.8397489396191,441.385280680541,287.52841922977456,440.5634303361616,472.0516467818544
1440.0000000000002,14.818527032761963,-19.32554773299848,71.66237668754263,121.02914654400952,71.4990652191052,44.68512050927859,71.17283958477718,28.4274465525869,15.961881338086158,-23.806504464547004,15.61804165465678,4.876455728003748,1.42188947947763,1.2036742362550554,1.659630047563741,2.8633042838187968,2.0137319567697407,0.0107775515037248,5.0,29.72942296674671,47.605656514437776,6.0,5.0,2.5,447.9278798924981,553.1620661802115,441.47860673777177,287.48908073178063,440.58012074695296,472.0862017481035
1450.0000000000002,14.791129259791134,-19.36370534432456,71.71562663066257,121.31562566323628,71.55201377071113,44.76856324977206,71.22550766342265,28.43698978838654,15.938160626653236,-23.83554083207946,15.593208426983026,4.876080152540567,1.4272250745151522,1.2070677346173948,1.6624127241725188,2.869480458789913,2.0105311418836407,0.0107867267617177,5.0,29.772318008127968,47.7017535544598,6.0,5.0,2.5,447.93736509555686,553.4711849252232,441.56812468443735,287.4516108526001,440.5961283265704,472.11923135569054
1460.0000000000002,14.764914719123404,-19.40025210098767,71.76658729341399,121.59038691117382,71.6026856509702,44.84850505088167,71.27591146546385,28.44609388113168,15.915474455634428,-23.86327657277411,15.56945481387714,4.875719593644078,1.4323473057537106,1.2103229107946052,1.6650767881098676,2.875399698904473,2.007473807053673,0.0107954970632313,5.0,29.813384925402545,47.79384538874399,6.0,5.0,2.5,447.9464144507675,553.7676768783912,441.6539961737876,287.4159116875259,440.61148317760575,472.1508110067156
1470.0000000000002,14.739826876846092,-19.43526189486434,71.8153660309808,121.8539377105164,71.6511876558936,44.925102870832966,71.32415724028348,28.45478255861013,15.893772554160195,-23.88977542491685,15.5467286387001,4.875373436670145,1.4372650061882333,1.2134458400102055,1.6676278047487787,2.8810736447589846,2.004552836362357,0.0108038831491226,5.0,29.85270708293705,47.88210954207853,6.0,5.0,2.5,447.9550510605296,554.0520878613529,441.73637477362456,287.38189113741475,440.6262158972039,472.1810119131701
1480.0000000000002,14.715812542703496,-19.46880465996827,71.86206387271686,122.10675924559035,71.69762027298323,44.99850569018156,71.3703448690552,28.463077968409262,15.873007736199986,-23.91509777904355,15.524980888124654,4.87504109178508,1.441986420570082,1.2164421156442602,1.6700708279543357,2.8865129435985954,2.0017615300825287,0.0108119031524723,5.0,29.89036357236506,47.96671494137223,6.0,5.0,2.5,447.9632962810717,554.3249356408214,441.815408086822,287.3494639877535,440.6403545833569,472.2099008820553
1490.0000000000002,14.692821144031532,-19.500948221079057,71.90677756380879,122.34931125147256,71.74207974430796,45.06885528201241,71.41457011090408,28.47100090731664,15.853135133931875,-23.939299120648343,15.504164959488884,4.8747219935200405,1.4465199942167175,1.2193175201829378,1.6724112392345585,2.891728759417496,1.999093528591944,0.0108195779560249,5.0,29.9264295203821,48.047822151313646,6.0,5.0,2.5,447.9711690415128,554.5867144671632,441.8912354809468,287.3185482622861,440.65392826363353,472.2375413452498
1500.0000000000002,14.670804948569796,-19.53175567383218,71.94959787035688,122.58203183752556,71.78465634771548,45.13628622840884,71.45692269699961,28.47857077828741,15.834112482799297,-23.962436143079515,15.484236924094708,4.874415593663173,1.450872494222574,1.2220764528016417,1.6746526324250892,2.8967290852267307,1.996542836645956,0.0108269175100442,5.0,29.96097615952777,48.12558401979112,6.0,5.0,2.5,447.97868828005824,554.8378959299425,441.96399145363046,287.289068432235,440.666959136065,472.263993014868
1510.0000000000002,14.368666591277494,-20.04191768897136,72.11527438123801,124.26228489465916,71.95568803183984,45.160558033174425,71.64352853305219,28.421271737908917,15.505761536233305,-23.05164370692117,15.1657839363257,4.871039637822832,1.4516647028744665,1.2189819118710576,1.644759768483608,2.8637416803546656,1.9727294289680808,0.0105954881075262,5.0,29.953001191073213,48.12931863820569,6.0,5.0,2.5,447.9878956255882,556.7346886155027,441.6874251482176,286.45533467800203,442.40362840538177,472.6870562815225
1520.0000000000002,13.955197588808042,-20.712756123147614,72.07015406668832,126.46965282256514,71.91751410966656,44.99081241215907,71.62311740892157,28.13088786827012,15.064093146917164,-22.955064588150407,14.731523553437508,4.87473891993676,1.4497019054929097,1.2122688331895108,1.612872632640552,2.825141465830063,1.94877405839478,0.010273076977371,5.0,29.739923496493702,47.94411472268064,6.0,5.0,2.5,448.0348867821992,559.3724859362655,441.3680325617,284.36807663872884,443.4099974270686,473.2687468189477
1530.0000000000002,13.53394504608937,-21.405310973214853,71.89950359277347,128.62833076620967,71.7535607693239,44.65463061565338,71.47682122769115,27.73568374133225,14.615740539033602,-23.08596150387705,14.290283699767024,4.878154518903557,1.4461678637380335,1.205448944818068,1.582092419338692,2.78754136415676,1.9275365149876609,0.0099536150198,5.0,29.398494087434692,47.584727040227904,6.0,5.0,2.5,448.078390117566,562.0131828676746,440.9065354415736,281.9600204124567,444.159727900608,473.8552238984765
1540.0000000000002,13.096509566072983,-22.13772193562085,71.7406511951137,130.9926386828518,71.60149790458799,44.22236182880374,71.34334678601455,27.346820941575967,14.15095301068593,-23.151695914244385,13.832761229183223,4.881281561832964,1.4433835402919173,1.2004843217922043,1.544778846057664,2.7452631678498687,1.901963747830084,0.0096283230244653,5.0,28.95071100163881,47.11620112884572,6.0,5.0,2.5,448.1153754716869,564.8756998614168,440.19310261765975,279.75199131173264,445.0043809014884,474.4585371523918
1550.0000000000002,12.624238439839292,-22.94240300138378,71.50654959588807,133.56754840859054,71.37430203520108,43.72271366268728,71.13403454113335,26.857577723095744,13.650174897556369,-23.13433799572698,13.339635547686386,4.884269594724572,1.4400219594206831,1.193615322061242,1.5065877439117903,2.7002030659730325,1.8751124233267364,0.0092855372078524,5.0,28.474258177032368,46.5726888468048,6.0,5.0,2.5,448.14761241821736,568.0115023917541,439.465862506553,277.21485750947915,445.9971842949121,475.1035233918567
1560.0000000000002,12.127962841591293,-23.80089620373204,71.2346596704574,136.39585486615033,71.1093599896442,43.1787034096555,70.88696137268163,26.28650386566204,13.125197619174896,-23.184708624370813,12.822300242418954,4.8873472215256015,1.4370487106283747,1.1857275579017197,1.4671901698638117,2.652917727765532,1.8460875460550648,0.0089326651196925,5.0,27.959971993263764,45.97132263666117,6.0,5.0,2.5,448.1761068635525,571.4454369838177,438.7048112003972,274.45481971361085,446.9481994739714,475.77477966011537
1570.0000000000002,11.605200143062865,-24.716097935944788,70.93226430292016,139.53759607900395,70.81397498035416,42.59369557425049,70.60939434187073,25.66307141703692,12.573048268049188,-23.19533707690508,12.27806282446234,4.890210734137099,1.4346533413129492,1.1766816989598867,1.4245378600501073,2.6012195590099942,1.8131345629665767,0.00856791344016,5.0,27.406969194244084,45.314695076239786,6.0,5.0,2.5,448.2040909659629,575.2388329483066,437.9029801554356,271.6387117312333,447.977695154673,476.4748151975661
1580.0000000000002,11.050668104174992,-25.69199932257112,70.58963047962722,143.07815439894836,70.47846880355007,41.96319383684215,70.2916998076469,24.988158183232315,11.988074393649876,-23.16244438542992,11.701359485135256,4.892952865632593,1.4328888993578133,1.1659901181424612,1.3777994388061103,2.543789556948572,1.7752873639321498,0.0081869666362153,5.0,26.80866939199973,44.59465382839147,6.0,5.0,2.5,448.23910797200745,579.4899721008707,437.06968752506,268.7778768913926,449.09623624387046,477.2100379420292
1590.0000000000002,10.45845000125922,-26.731685097965848,70.13303444671888,147.03014866128171,70.02909018676134,41.3018160761896,69.85982889694245,24.25259270508468,11.363967929938894,-23.062827643163416,11.0860337895045,4.895508050537785,1.430716497029355,1.1510420215015005,1.3276252715345616,2.478667293036062,1.73246572481872,0.0077856245262126,5.0,26.22970904135764,43.82118221603275,6.0,5.0,2.5,448.29105870507857,584.2437130370529,436.40174896260055,265.8791059729833,450.3342741903,477.9871881939044
1600.0000000000002,9.83448757249528,-27.86353848414649,69.65851889236335,151.56318389760924,69.56193570092717,40.57207443892321,69.41023411698313,23.45912546119348,10.70728731223539,-22.718544669891237,10.438230792954116,4.898248880283461,1.4305596185351648,1.1349002262873298,1.27258247923961,2.40748270552694,1.682895752357462,0.007367876006028,5.0,25.526114434035662,42.94564971007287,6.0,5.0,2.5,448.32301820106727,589.6370492042961,435.6034816797068,262.8830832638764,451.8510839311612,478.7978456639914
1610.0000000000002,9.166521917711073,-29.303228709224697,69.00995656972488,156.33514555730443,68.92076243060154,39.79816669642663,68.78595115167371,22.626365670233668,10.005223575776474,-21.45713160159312,9.745433322062622,4.899945993863184,1.430080213852884,1.1111067107882502,1.214173009556843,2.325279720345093,1.6259785275123737,0.0069328955839603,5.0,24.860387311476813,41.98844557716433,6.0,5.0,2.5,448.1509686835837,595.3492734924887,435.0833792016726,259.9512147470532,454.30909052073,479.655310871832
1620.0000000000002,8.429337089638542,-31.23672730482061,68.11123983235498,161.4150252848596,68.02977718702842,38.89619561051131,67.91125900808355,21.67704274239702,9.230826378622346,-19.620115653384087,8.981086910623617,4.90072776095036,1.4286220761259616,1.0771434248740472,1.1504485023809568,2.227591927255004,1.5592590682174206,0.0064627726351314,5.0,24.241142869054897,40.89937672500138,6.0,5.0,2.5,447.65700124045856,601.4851017673558,434.8161679078042,256.8045671086137,457.3674650459113,480.59062174782485
1630.0000000000002,7.626076121379009,-33.607384996423775,67.3669581111012,167.80916543478344,67.29381666747831,38.002377238776944,67.19310482258078,20.685866888959254,8.38692810136701,-17.5195322268992,8.147678674590049,4.902515944775985,1.4369844147933803,1.0401985943576448,1.075692660309271,2.1158912546669155,1.4724524726116484,0.0059527912449121,5.0,23.31533001236841,39.59287290196573,6.0,5.0,2.5,446.91397617084885,608.9797366760563,434.2384175937343,253.53450642791475,460.68902007678486,481.6000600465314
1640.0000000000002,6.7788603674183525,-36.37290478468415,66.34323672571324,175.05777158287623,66.27858868197393,36.93376409531817,66.1932096563639,19.576120188263985,7.495810388897901,-14.823538603005204,7.268111232802757,4.903253066204512,1.4500867245131863,0.9936284419558904,0.9948302487178255,1.988458690673716,1.3712688055545563,0.0054121981505016,5.0,22.33647166365745,38.050992298422784,6.0,5.0,2.5,445.94502143324775,617.4732936649707,433.882742409231,250.0701359499464,464.5243301270107,482.6520484737708
1650.0000000000002,5.885641012750975,-39.60900143304005,65.16814002392663,183.89588479854515,65.11223425681443,35.84839670260726,65.04123037337561,18.202511603661947,6.553977598931195,-11.078237981438065,6.3391495010328205,4.903423972779024,1.4738589570596288,0.9367113070196004,0.9085973796264184,1.8453086866460189,1.2520252889919927,0.004833318184247,5.0,21.298838674937823,36.278694192140335,6.0,5.0,2.5,444.7117354206762,627.6741104445215,433.8711636257975,245.88490967136948,469.25442853988415,483.7493130734396
1660.0000000000002,4.950276472705002,-43.37517106775368,63.88174731500951,195.13690295512208,63.8348995054682,34.88437785988873,63.7777316515638,16.617524617215906,5.56255844831345,-7.407753806919005,5.363163951975501,4.901991819490718,1.383215529751164,0.8666750095327593,0.8133094683554946,1.679984477888254,1.2145500406509158,0.0042084116230254,5.0,20.165186761504515,34.24377933982652,6.0,5.0,2.5,443.18906965638064,640.396327926915,434.457582583915,241.19952201169315,473.84573872229726,484.88654811698274
1670.0000000000002,3.990727236576791,-47.29795823028204,62.503956672930016,210.6415316808773,62.466503935652575,34.399923263716914,62.422994156404926,14.973399776080328,4.537166475261592,-7.912346500722378,4.356637751575081,4.90076086299257,1.2689178080783463,0.7799965407768854,0.7051756801054954,1.4851722208823808,1.1704242870793429,0.0035274569811981,5.0,18.84360675670865,31.812850678441293,6.0,5.0,2.5,441.708511194084,657.5440802471181,436.4225910455853,236.5120935216818,474.7479105142671,486.0449516402333
1680.0000000000002,3.0447465181014604,-51.10379854472193,61.23456893228676,232.78630071501271,61.20604499702023,35.225125571239175,61.17377861405907,13.46330149139942,3.5136932819335485,-5.713813706565077,3.3566035591175747,4.8927384863246735,1.1300818541711648,0.6764514019766028,0.5871898013689513,1.263641203345554,1.1181855532689229,0.0028138330249629,5.0,17.330083352091037,28.92420907953636,6.0,5.0,2.5,440.4416169814235,681.4115347012687,441.0094227154248,232.32973342338212,477.94034427878,487.17586546842784
1690.0000000000002,2.102939138599279,-54.81269870619397,59.334520084394576,264.8408110029801,59.31438242741726,33.00249430140178,59.293734007146206,12.144906612403132,2.4784339441081853,-2.1515200108362365,2.349677828401708,4.87012078564004,0.9433598764049168,0.5644448553015762,0.4332025794079231,0.9976474347094992,1.0575470291480582,0.0020508393660973,5.0,15.467358434191285,25.77842185454733,6.0,5.0,2.5,439.3881635275688,715.3804890113792,440.1542257396296,228.92238253959988,482.22087075733424,488.28861782121015
1700.0000000000002,1.147582215847886,-58.955561922679806,55.0801822687659,313.6502682198316,55.06645928039056,24.926699228930545,55.055731438410845,10.951891768015455,1.4092011237327475,1.3529342877767476,1.3104025105687405,4.812289802803605,0.6704791327810683,0.4102375724770671,0.2516297032486921,0.6618672757257592,0.9871556672918542,0.0012256101690809,5.0,13.652492145224471,22.13214239599307,6.0,5.0,2.5,438.16820723291113,766.4026571561757,431.6815665301926,226.371828085884,486.40049743797096,489.3947437865813
1710.0000000000002,0.5014632329674568,-60.292311550952085,49.896240783475534,395.4032498433064,49.888079122716576,16.604748085529536,49.88174522578752,10.056373548345675,0.6996203286706862,3.2004071221738286,0.5952537125995632,4.925484648732834,0.397055973043431,0.2458182863381988,0.1163052564883908,0.3621235428265897,0.9120213960034792,0.0005797151378833,5.0,10.869310883970796,17.20870386505584,6.0,5.0,2.5,438.5621936802064,849.5115863351785,425.47869453296414,224.85385504189568,488.7325780322984,490.2751485144282
1720.0000000000002,0.4286003121476815,-59.953483930092965,46.54229522734813,446.22881608265664,46.534569829415055,12.914120588479022,46.52890616494405,9.404320465820945,0.6283906467923783,3.433428766452721,0.5173262726766376,4.965916615658443,0.3707819317096992,0.2285795376651305,0.0976945799588015,0.3262741176239321,0.8799622897465936,0.0004820955890531,5.0,8.90400702591944,13.670867198769542,6.0,5.0,2.5,438.98097654618726,900.4437322265635,426.30635603926254,223.66069369110213,489.0043762772565,490.3938418978912
1730.0000000000002,0.4017223183369575,-59.90396407472204,44.67985000134543,466.03233057407857,44.67199145631434,11.07499322591434,44.66678148339112,8.940625550303821,0.6045818557416943,3.57104068027644,0.4910763407858717,4.968917676615774,0.3662968721953141,0.2251093266623306,0.0934995245687409,0.3186088512310715,0.8698104609017392,0.0004567502728406,5.0,7.782473431351037,11.852172002337795,6.0,5.0,2.5,439.0775567019206,920.255426504416,427.4055256991022,222.6995186567068,489.1445139260472,490.4250137032109
1740.0000000000002,0.3820079774814929,-59.71719246295881,43.70542616670486,478.1633695244875,43.69747307883308,10.097368719979386,43.692762019389576,8.597829573712431,0.5885668399125027,3.6805538823170414,0.4728206334321886,4.970009955298281,0.3656537866796316,0.2244168108693728,0.091688720266494,0.3161055311358668,0.8644940724019448,0.000444945937203,5.0,7.1565856196153845,10.885167450814263,6.0,5.0,2.5,439.26279101160486,932.3390361547296,427.9703205304088,221.9032175406636,489.25275631092194,490.4458640236942
1750.0000000000002,0.3665780287122167,-59.44056356654457,43.27287796984522,489.17849461937055,43.26478356190894,9.587391446883828,43.26020444428584,8.333627550108531,0.5772221029207638,3.7712096549433913,0.4593191846348048,4.97041764522578,0.3696016767620716,0.2268006968910988,0.0910569848402927,0.3178576817313916,0.860000648579336,0.0004402395270427,5.0,6.815901804797875,10.381447644467984,6.0,5.0,2.5,439.5068545010878,943.2349216895872,428.0592435432328,221.2241475400457,489.3402272019024,490.46095074303565
1760.0000000000002,0.35341018862162,-59.11188601575728,43.05814234085089,499.8341582614781,43.049905782385984,9.333476509187848,43.04539926803656,8.109202150675628,0.5681938116460419,3.850957261441693,0.4482495367463949,4.970430357829514,0.3754607662922194,0.2303964532792875,0.0909439377996545,0.3213403910789421,0.8558561104859734,0.0004383129549027,5.0,6.634135768552198,10.138246430649872,6.0,5.0,2.5,439.78542236554415,953.7480083569304,428.1042857559906,220.61797538709607,489.4161115449876,490.47305262014646
1770.0000000000002,0.341712590080079,-58.7485792403004,42.95460780437018,510.3044277890236,42.946223173424485,9.219046634218556,42.941757869952575,7.910629667250987,0.560588127104011,3.9228075527976216,0.4387055682957849,4.970286293704248,0.3817968569990184,0.2342989541168028,0.0909627170069667,0.3252616711237697,0.8519233858559656,0.0004371571255397,5.0,6.539027324652693,10.03906562676866,6.0,5.0,2.5,440.08700765232834,964.10480541005,428.14429961355086,220.0664445524752,489.48389057717793,490.4833572197202
1780.0000000000002,0.3310762340569491,-58.3621368208785,42.90606163951029,520.4287126344907,42.89752438781641,9.1782601011285,42.893083371547775,7.730185116850919,0.5539420401535485,3.9884648491502617,0.4302214591247489,4.970063886064679,0.3883801301485657,0.2383582752397497,0.0910607735546995,0.3294190487944493,0.848187183696647,0.0004364636522083,5.0,6.489445351369909,10.0184053492747,6.0,5.0,2.5,440.4037940913739,974.3041015054667,428.1915580354256,219.5584379715776,489.54548692969695,490.4924386111662
1790.0000000000002,0.3212652318660158,-57.9599434192108,42.883875912557485,529.6649842258857,42.875184321812384,9.175378293355834,42.870758256737,7.563596610718945,0.54799495363913,4.048967138862905,0.4225320641238232,4.96980444770486,0.3952562050491111,0.2425996294274558,0.0912506219710726,0.3338502513985284,0.84464265743038,0.0004362702122478,5.0,6.46344045120469,10.039026470914225,6.0,5.0,2.5,440.7307093482343,984.3243730263824,428.2478346409992,219.08704527400351,489.6020477477692,490.50062079206526
1800.0000000000002,0.312136118883958,-57.54702486271026,42.874100021116654,536.4647535508622,42.8652544301706,9.191600090607665,42.86083803081488,7.408460300211517,0.5425949569097558,4.104998833567379,0.4154799817960895,4.969529503387037,0.4021099464719346,0.2468291287847348,0.0914584354866303,0.3382875642713653,0.8412812645881071,0.0004362158100585,5.0,6.449613104521575,10.080554495958722,6.0,5.0,2.5,441.0642699971936,994.1528154370592,428.31103920341,218.64776387564785,489.654307360908,490.50809363118975
1810.0,0.3035942624991323,-57.12699589583352,42.87012574631261,537.2118650375609,42.86112766828536,9.217221829334049,42.85671787122313,7.263333282760698,0.5376472453526756,4.157065731891237,0.4089646840756122,4.969249921266624,0.4089118496507385,0.2510287988398068,0.0916770146950226,0.3427058135348294,0.8380921556260662,0.0004362642288364,5.0,6.442113895094224,10.13224339943912,6.0,5.0,2.5,441.4019560392646,1003.783864922362,428.3784517640745,218.23742108746663,489.7027891302898,490.51497602408415
1820.0,0.2955713709672508,-56.702578776949935,42.86887651067996,527.0679408037885,42.85972806232978,9.247281966684286,42.85532304845207,7.127257390959869,0.5330872513137994,4.205666926492597,0.4029160121262325,4.968971025848816,0.4155220386277472,0.2551129200950131,0.0918745687659012,0.3469874888609143,0.8350639836260749,0.0004362634078859,5.0,6.437943874647033,10.188550733988563,6.0,5.0,2.5,441.74186569236537,1013.2159308329336,428.4478400795611,217.8535818741504,489.74797731915737,490.52134908689726
1830.0,0.2880138959451613,-56.27590165471159,42.86893094534054,507.33968657633375,42.85963454394648,9.279244559396204,42.85523320263162,6.999521209623197,0.52886670302776,4.251145939175103,0.3972804078279724,4.968695578969346,0.4220395461723092,0.2591423030832543,0.0920729753828505,0.3512152784661048,0.8321857078358041,0.0004363164118773,5.0,6.43555475335745,10.246643121325064,6.0,5.0,2.5,442.0825138537626,1022.44969879144,428.5176439136148,217.49423778804976,489.7902095061641,490.52727366690607
1840.0,0.2808778565383558,-55.84868111071999,42.869632353477215,487.0589066064677,42.86019055551468,9.311810942026796,42.85579218398545,6.8795446985078,0.5249475084923314,4.293770099188862,0.3920148224587245,4.9684250588869645,0.4284179002033985,0.2630883005721651,0.0922616266138688,0.3553499271860339,0.8294469652582807,0.0004363712152863,5.0,6.434137720112801,10.305073356967055,6.0,5.0,2.5,442.422704749105,1031.4870864438938,428.5868690234042,217.1576468797471,489.82974897491846,490.5327980577964
1850.0,0.2741257760359871,-55.42232559469798,42.870674489560514,470.74159964665137,42.861089910674295,9.3443138010108,42.85669404433406,6.766823842055828,0.5212981077411869,4.333806065690793,0.3870831137025055,4.968160164727236,0.434678427124604,0.2669638074835656,0.0924449234133512,0.3594087308969168,0.8268382060605217,0.0004364466168415,5.0,6.4332640985215335,10.363101201229997,6.0,5.0,2.5,442.7614601463597,1040.3306615349438,428.6549211763528,216.84225074635123,489.86685117972814,490.5379623549623
1860.0,0.2677249376161305,-54.99800582518404,42.871910165370885,457.7946927201408,42.86218544269028,9.376408217903816,42.85779175879165,6.660903856233233,0.5178914807890679,4.371462438549088,0.3824540261440279,4.967901342728567,0.4407709285253079,0.2707377464133501,0.0926120325817819,0.363349778995132,0.8243505990987092,0.0004364892388296,5.0,6.432702470893275,10.420346480841204,6.0,5.0,2.5,443.09796983612654,1048.9835990540614,428.72146581281936,216.54663000222288,489.90171852593454,490.5428010982287
1870.0,0.2616465841770027,-54.57671345062616,42.87326544389122,447.0994154086304,42.86340321172487,9.407918462714177,42.859011473575805,6.561366122766344,0.5147043154391311,4.406920772467856,0.3781003336599976,4.967648805848113,0.446748132821024,0.2744422364607592,0.0927740535543733,0.3672162900151327,0.8219761047378494,0.0004365491579376,5.0,6.4323255585507,10.476615881183363,6.0,5.0,2.5,443.4315490099333,1057.449179828287,428.7863328827306,216.26947912756464,489.9345269335178,490.5473442267649
1880.0,0.256920222675273,-54.14437362552928,42.871607163084335,438.2960446362106,42.8616429013256,9.428137134278929,42.85725905574705,6.467512270318821,0.5119690463054687,4.441216847112344,0.374486039680711,4.968362451440839,0.4509352764750848,0.2770617296093347,0.0926281331118438,0.3696898627211785,0.8198291018857662,0.0004352300508154,5.0,6.431454596321885,10.529172987906575,6.0,5.0,2.5,443.7708643377002,1065.4217944105187,428.8349385850907,216.00925493043528,489.96587749928113,490.55187805092334
1890.0,0.2572638858358225,-53.72177587939722,42.85325756572644,435.1892051590853,42.843243463641706,9.415682259335991,42.83887166282378,6.377644248036745,0.5122804482739924,4.47322632266571,0.3748848594483111,4.9688561943031,0.4516283440142799,0.2775880695258264,0.0924776314898416,0.3700657010156681,0.8194031794513923,0.0004339729605578,5.0,6.424002853780678,10.550971612756143,6.0,5.0,2.5,444.0926351838498,1068.5025202149873,428.8588217481928,215.7634450893337,489.9919930469839,490.55185052405096
1900.0,0.257788675156037,-53.30978291417205,42.834963493283006,434.13374305897406,42.82491523444653,9.406934645469905,42.82055083339496,6.2931774288298925,0.5127712683829846,4.50331316997972,0.3755215530906138,4.9688971318651625,0.4519536245067432,0.2779019146493082,0.0925415705399804,0.3704434851892887,0.8196493292726356,0.0004337394934032,5.0,6.416156708810263,10.560326279954666,6.0,5.0,2.5,444.4061307854839,1069.6020809543777,428.8905043608341,215.53301225454103,490.016323667445,490.5511894797706
1910.0,0.2583184257321535,-52.90209079333644,42.82280321661321,433.32186207070765,42.812734269912006,9.402759746166282,42.808373568918725,6.214402935718908,0.5132732399846559,4.531734796031742,0.3761656102788578,4.968942761476001,0.4525285527659373,0.2783736083033734,0.0926831425526933,0.3710567508560667,0.8199631793134378,0.0004339150721757,5.0,6.410942508640517,10.563475808398891,6.0,5.0,2.5,444.7165108110996,1070.4544698501427,428.9150854090496,215.31765933221683,490.0392667112049,490.5505242693864
1920.0,0.2588551517514804,-52.49963554951034,42.81617923625177,432.53560753307966,42.80609354451841,9.402488385801066,42.80173473858352,6.140926841085616,0.5137884103540454,4.558606391603064,0.3768197693917095,4.968985328362634,0.4532177141917212,0.2789172854636278,0.0928427285901332,0.371760014053761,0.8202680575201399,0.0004342169261836,5.0,6.408296004043962,10.56618922079224,6.0,5.0,2.5,445.0230505060271,1071.2782978660407,428.9328049921052,215.11633909305232,490.0609149984742,490.54984550041286
1930.0,0.2593917676966695,-52.10310503068976,42.8128371199906,431.7592872249151,42.80273549497209,9.404642729285284,42.79837776951737,6.072207194422504,0.514306781907553,4.584054327250556,0.3774745785184638,4.969024275128959,0.4537157406943942,0.279343264153189,0.0929565490007425,0.3722998131539315,0.8205574102060933,0.0004343381853338,5.0,6.4072283945642425,10.570324054082846,6.0,5.0,2.5,445.3252314548627,1072.0936197957813,428.9467043606263,214.92787723566275,490.0813838247655,490.54916302776815
1940.0,0.2599223268725168,-51.71300973958077,42.811146198993285,430.99646488827045,42.801028886991,9.408063301246386,42.79667183743027,6.007792064868511,0.5148202319040424,4.608190176476796,0.3781221298170041,4.969060683978057,0.4540392964386938,0.2796606293534746,0.0930293743242984,0.3726900036777729,0.8208320438363093,0.0004342955304509,5.0,6.406968961599603,10.575657819405649,6.0,5.0,2.5,445.62266741008847,1072.8996222991336,428.9587807641839,214.7512474108148,490.10077420879634,490.54848637548577
1950.0,0.2604434449586792,-51.329733417170495,42.8102308381608,430.25002783559125,42.800098083206734,9.412049556691786,42.79574148720789,5.94733084457846,0.5153242628258843,4.6311095098151895,0.3787579519840412,4.969095438582542,0.45446162722622,0.2800371171366249,0.0931181646007676,0.3731552817373925,0.821093045885797,0.000434351493184,5.0,6.407087278293943,10.58162851670977,6.0,5.0,2.5,445.9150632454627,1073.694593452396,428.96993719803135,214.5855824484535,490.1191699760472,490.5478211533343
1960.0,0.260953465381058,-50.95356504715102,42.8096728419734,429.5214027746917,42.79952494274583,9.416232334577783,42.79516867047625,5.890540343153077,0.515816759933092,4.65289588046403,0.3793798824773592,4.969129025773384,0.4549279523989737,0.2804387943844307,0.0932123144139272,0.373651108798358,0.8213412845440291,0.000434454164799,5.0,6.407370549508528,10.58784208316024,6.0,5.0,2.5,446.2021924692732,1074.477379025814,428.98053009090177,214.4301310699996,490.1366424167773,490.54717012376017
1970.0,0.2614516523393067,-50.58471999431006,42.80928306567365,428.811236559236,42.79912035508782,9.420431879466433,42.794764327958696,5.837178375323731,0.5162968522855261,4.673623998316316,0.3799869833927436,4.96916167962064,0.4553778709708711,0.2808283224799978,0.0932998900161422,0.3741282124961401,0.8215774993600244,0.0004345462429479,5.0,6.407718586413182,10.594085413620688,6.0,5.0,2.5,446.483882874792,1075.2471664530474,428.990693091567,214.2842227670124,490.15325415851055,490.54653450397495
1980.0,0.2619377243913278,-50.22335504996508,42.808978193340174,428.11977950455207,42.7988010201364,9.424564885099189,42.7944451891839,5.787028821975524,0.5167642654282132,4.6933616522345565,0.3805789165499727,4.969193506375689,0.4558101992799978,0.2812048900006738,0.0933810056688646,0.3745858956695385,0.8218023560272192,0.0004346269579601,5.0,6.408085066327772,10.600254659701475,6.0,5.0,2.5,446.7600061032925,1076.0033481444038,429.00047625520807,214.14724647135927,490.1690614639469,490.5459147511241
1990.0,0.2624116217460936,-49.86957952706365,42.80872184637814,427.4470498268445,42.79853056500873,9.428594393693174,42.79417489876813,5.739893927218873,0.5172190026558169,4.712170847189157,0.381155632635703,4.969224553671609,0.456240982555758,0.2815783450101806,0.0934592538792782,0.3750375988894588,0.8220164632922355,0.0004347118719024,5.0,6.408448734804722,10.606301737793784,6.0,5.0,2.5,447.0304697225825,1076.745476896103,429.00990027633566,214.0186384313996,490.1841155193099,490.5453109586678
2000.0,0.2628733960222443,-49.52346369394626,42.80849791449528,426.7929514509184,42.798292879962126,9.432505117496817,42.79393735748143,5.695590264184091,0.5176611965696715,4.730108561684233,0.3817172245935201,4.969254843908004,0.4566600474670972,0.2819423796939188,0.0935328250792857,0.3754752047732045,0.8222203953593241,0.0004347914931623,5.0,6.4087999543926335,10.612205275207655,6.0,5.0,2.5,447.2952110714402,1077.4731993466803,429.0189767415918,213.8978749026612,490.1984632221225,490.5447230439645
2010.0,0.2633231586769375,-49.185045253122205,42.80829887994473,426.1572993814671,42.79808044514877,9.436291843646188,42.7937250518894,5.653946555677862,0.518091041445724,4.747227289770478,0.3822638595203596,4.969284389449797,0.4570682500909155,0.2822974999704904,0.0936021431831646,0.375899643153655,0.822414689882495,0.0004348668037768,5.0,6.409134531174573,10.617956478107146,6.0,5.0,2.5,447.55419246472366,1078.1862565191225,429.027715286036,213.7844675370288,490.2121477023831,490.54415083514425
2020.0,0.2637610564810521,-48.85433446168264,42.808120834595705,425.53984877116056,42.79788934887057,9.439954074381204,42.793534074271584,5.614802344693317,0.5185087624658792,4.76357547847914,0.3827957466523907,4.969313199214184,0.4574643009381505,0.282642895590192,0.0936671710228438,0.376310066613036,0.8225998528001278,0.0004349367052154,5.0,6.409450878191933,10.623552519855934,6.0,5.0,2.5,447.80739737025766,1078.8844650711646,429.0361257590089,213.67796007732755,490.2252087170111,490.543594111482
2030.0,0.2641872592562316,-48.53131825806469,42.80796139469192,424.9403096688639,42.79771720290196,9.443493549029084,42.79336203891864,5.578007075876087,0.5189146013778997,4.779197900339,0.3833131216380126,4.969341281448067,0.4578487678439656,0.2829789103425857,0.0937282324629351,0.3767071428055208,0.8227763603677583,0.0004350018335626,5.0,6.409748690079256,10.62899349327472,6.0,5.0,2.5,448.05482731092,1079.567707283171,429.0442186234173,213.57792576828805,490.2376829727228,490.5430526228619
2040.0,0.2646019531871583,-48.21596365673696,42.807818846207525,424.3583596723632,42.79756228814124,9.446913083180275,42.79320722835674,5.543419380172793,0.5193088094318931,4.794135981406043,0.3838162381647822,4.969368644751113,0.4582222581696381,0.2833059192062355,0.0937856421076417,0.3770915613138773,0.8229446618768888,0.0004350628333847,5.0,6.410028306293157,10.634280983410406,6.0,5.0,2.5,448.2964993071296,1080.2359200175542,429.05200480661057,213.4839651788585,490.24960440425673,490.54252609975686
2050.0000000000005,0.2650053367235681,-47.9082205913715,42.807691797974776,423.79365105434687,42.79742320790493,9.450216007597362,42.79306824698441,5.510906466844233,0.5196916435528854,4.808428094868191,0.3843053629646881,4.969395298452184,0.4585844660631056,0.2836237383157304,0.0938395116487544,0.3774632499644848,0.8231051810475896,0.0004351194567376,5.0,6.410290392475588,10.639417379234828,6.0,5.0,2.5,448.5324437291172,1080.8890882717983,429.05949544637593,213.39570428354847,490.2610044206879,490.5420142589937
2060.0000000000005,0.265397617750561,-47.60802433257936,42.80757904062246,423.2458172155677,42.7972987469723,9.453405885939162,42.79294388032143,5.480343580495173,0.5200633639951959,4.822109825976328,0.3847807724471343,4.96942125263547,0.4589364390111853,0.2839330256171503,0.0938902150921352,0.3778232407092856,0.823258317695007,0.0004351727185502,5.0,6.410535773730544,10.644405523777436,6.0,5.0,2.5,448.76270246632873,1081.5272386349463,429.0667016715349,213.31279272955047,490.2719121264937,490.54151680744513
2070.0000000000005,0.2657790114373876,-47.31529756877248,42.80747948634815,422.71447743280737,42.79718781143404,9.456486365243164,42.792833034985165,5.451613503857232,0.5204242327174241,4.835214211850484,0.3852427501841456,4.969446518102245,0.4592789216622855,0.2842342566469623,0.0939380508164945,0.3781723074634568,0.8234044490757895,0.0004352233255879,5.0,6.410765343327681,10.64924852513684,6.0,5.0,2.5,448.98732734833885,1082.1504341856985,429.0736344462357,213.23490225147955,490.2823545211176,490.5410334447441
2080.0000000000005,0.2661497384965579,-47.02995221448128,42.807392140371526,422.19924141972734,42.797089400204285,9.459461092941469,42.79273471027619,5.42460609527302,0.5207745121484092,4.847771958946566,0.3856915848995718,4.969471106300148,0.459611436553895,0.2845271545865508,0.0939830548040388,0.3785102093905896,0.8235439314317513,0.0004352708096013,5.0,6.410980011073889,10.653949646723106,6.0,5.0,2.5,449.2063787694154,1082.7587692568115,429.0803044704368,213.161725206854,490.29235667971375,490.54056386543056
2090.0000000000005,0.2665100237243183,-46.75189099302551,42.80731608490618,421.6997123941391,42.79700258903991,9.462333668965584,42.79264798225026,5.399217857415579,0.5211144641956568,4.859811640396572,0.3861275687972469,4.969495029155212,0.459934397820988,0.2848119975207706,0.0940254339816079,0.3788374315023785,0.8236771011195961,0.0004353155332528,5.0,6.411180673618048,10.658512239417348,6.0,5.0,2.5,449.41992448176,1083.3523656939865,429.0867221215396,213.0929732217272,490.3019419170117,490.54010776061887
2100.0000000000005,0.2668600947548962,-46.48100882918786,42.80725046898033,421.21548990479744,42.796926520402415,9.465107618003344,42.792571993604696,5.3753515331301855,0.5214443494264358,4.871359875157111,0.3865509961438983,4.969518299037077,0.4602493856946052,0.2850897888676268,0.094065622999584,0.3791554118672108,0.8238042757949414,0.0004353589490338,5.0,6.411368197697698,10.662939696778722,6.0,5.0,2.5,449.62803853087865,1083.9313692183098,429.0928974232861,213.02837593284576,490.3111319360278,490.53966481953296
2110.0000000000005,0.2672001809886532,-46.21719407873832,42.80719450092708,420.74617257474335,42.79686039598402,9.46778637322734,42.79250594622756,5.352915726331446,0.5217644263831432,4.882441490879216,0.3869621620574959,4.9695409286620125,0.4605547673172833,0.2853595446620625,0.0941033900350564,0.379462934697119,0.8239257556869477,0.0004353994580973,5.0,6.4115434110728415,10.667235424840328,6.0,5.0,2.5,449.8308003131117,1084.4959457358823,429.09884003199977,212.9676798181776,490.3199469631799,490.5392347307412
2120.0000000000005,0.2675305126640643,-45.96032961711822,42.80714744246851,420.2913597574016,42.7968034708201,9.470373267308217,42.79244909532041,5.331824546436053,0.5220749510062817,4.893079671698615,0.3873613614647592,4.969562931005385,0.4608504741208465,0.2856212512733187,0.0941388142481118,0.3797600655214305,0.8240418245112795,0.0004354369340134,5.0,6.4117070981182,10.671402820800438,6.0,5.0,2.5,450.0282937387093,1085.046278832154,429.1045592340733,212.9106471090228,490.3284058708732,490.5388171832221
2130.0000000000005,0.2678513200488979,-45.710293807999534,42.80710860416055,419.85065324068233,42.796755048761526,9.47287152796332,42.79240074487896,5.3119972768364505,0.5223761761435708,4.903296092081972,0.3877488881979216,4.969584319247417,0.4611362864536077,0.2858748030508076,0.0941719357704025,0.3800467388212102,0.8241527504677177,0.0004354710999556,5.0,6.411859998362786,10.675445257461035,6.0,5.0,2.5,450.2206064850671,1085.582567130307,429.11006394945633,212.8570547830796,490.3365262884821,490.5384118673108
2140.0000000000005,0.2681628327449886,-45.46696135974482,42.80707734163608,419.42365846420375,42.79671447873974,9.475284276480975,42.79236024396366,5.293358060970036,0.5226683511442172,4.913111039193609,0.3881250342246979,4.969605106642575,0.4614133024391675,0.2861209127640585,0.0942030562559028,0.3803239690199613,0.8242587870992365,0.0004355029164522,5.0,6.41200280680772,10.679366071935933,6.0,5.0,2.5,450.40782933423657,1086.1050221768935,429.1153627392986,212.8066936187637,490.3443247037744,490.53801847542815
2150.0000000000005,0.2684652791030689,-45.23020407716192,42.8070530523409,419.0099856974284,42.7966811515224,9.477614528183269,42.792326983458416,5.27583560367259,0.5229517215377727,4.922543525212859,0.3884900890078476,4.969625306587886,0.4616819480153873,0.2863598781243373,0.0942323329653132,0.3805922110896504,0.8243601741971633,0.0004355327019685,5.0,6.412136175271313,10.683168557556542,6.0,5.0,2.5,450.59005558949104,1086.6138663325405,429.1204638163781,212.7593673030672,490.3518165559547,490.5376367028352
2160.0000000000005,0.2687588856933977,-44.99989154154415,42.80703517272062,418.60925111497136,42.796654496916965,9.479865193646274,42.79230039327701,5.25936289882992,0.5232265287420144,4.931611387430507,0.3888443389270145,4.969644932490041,0.4619424054792466,0.2865918468796433,0.0942598669687308,0.3808517138483741,0.8244571386626778,0.0004355605397329,5.0,6.412260714213402,10.6868559574948,6.0,5.0,2.5,450.7673805458127,1087.109330754284,429.1253750558896,212.71489162111004,490.3590163186022,490.5372662481584
2170.0000000000005,0.2690438768595226,-44.77589170890551,42.807023175710384,418.22107737602937,42.79663398127536,9.482039080868844,42.79227993986944,5.243876970277711,0.5234930098334406,4.94033138022769,0.3891880667977558,4.969663997734244,0.4621950112439735,0.286817063249686,0.0942857848305235,0.3811028480802096,0.8245498951935707,0.0004355866538699,5.0,6.412376994856288,10.690431459934189,6.0,5.0,2.5,450.93990102229947,1087.591653968743,429.13010400740257,212.67309369075448,490.3659375758326,490.5369068138887
2180.0000000000005,0.2693204743367439,-44.55807144015069,42.8070165685922,417.84509420890447,42.79661910536357,9.484138897911576,42.79226512409246,5.229318628355769,0.5237513973631117,4.948719258831147,0.3895215514653866,4.969682515651924,0.4624405003509644,0.2870360196256361,0.0943102888972911,0.3813463085229273,0.82463864699028,0.0004356116401049,5.0,6.412485551483428,10.693898194360088,6.0,5.0,2.5,451.107714946203,1088.061080434181,429.13465790679135,212.63381124766224,490.3725930916253,490.5365581067956
2190.0000000000005,0.2695888969279769,-44.3462969697693,42.807014890969086,417.4809389874531,42.79660940234713,9.486167255732314,42.792255479197216,5.215632241290052,0.5240019192120431,4.956789855679347,0.3898450674649283,4.96970049950744,0.4626786297079913,0.2872486019389673,0.0943333769373288,0.3815819788762961,0.8247235864710729,0.0004356351693751,5.0,6.412586883711924,10.697259228882672,6.0,5.0,2.5,451.2709209836459,1088.5178591108083,429.13904368824166,212.59689197756956,490.3789948730327,490.53621983829646
2200.0000000000005,0.2698493602292302,-44.14043432011951,42.80701771282524,417.1282569677014,42.796604435859486,9.488126671155271,42.79225056889659,5.202765520498304,0.5242447984798877,4.964557149963468,0.3901588847377188,4.969717962464017,0.4629096771214376,0.2874550196904172,0.0943551483330096,0.3818101680234269,0.8248048958442156,0.0004356574012192,5.0,6.412681458673545,10.700517568226305,6.0,5.0,2.5,451.42961821179057,1088.9622424608897,429.14326799627366,212.56219289244368,490.38515422768745,490.5358917247224
2210.0000000000005,0.2701020763999528,-43.94034966674224,42.80702463282904,416.7867015671884,42.79660379831338,9.490019569969322,42.79224998567797,5.190669319008691,0.5244802534041748,4.9720343310643775,0.3904632683995479,4.9697349175201,0.4631336458280465,0.2876553121146748,0.0943756422086336,0.3820309543233084,0.8248827477007574,0.0004356782348763,5.0,6.412769713149544,10.703676152176628,6.0,5.0,2.5,451.58390582839024,1089.3944854082915,429.14733719736495,212.5295797474888,490.3910818162721,490.5355734875358
2220.0000000000005,0.2703472539730334,-43.74590965957907,42.80703527664657,416.4559346006594,42.79660710922037,9.491848289931111,42.79225334912434,5.1792974420994256,0.5247084973057125,4.979233856461576,0.3907584785537379,4.969751377555667,0.4633507537696778,0.2878496518440797,0.0943949375276977,0.3822445893717775,0.8249573055875149,0.0004356977704215,5.0,6.412852055564201,10.706737854656753,6.0,5.0,2.5,451.73388289510376,1089.8148443670707,429.1512573913005,212.4989264960628,490.3967877003759,490.535264853562
2230.0000000000005,0.2705850976994353,-43.55698170492048,42.80704929537544,416.1356262673477,42.79661401363012,9.493615083859597,42.79226030435171,5.168606469321105,0.5249297385567141,4.986167504607296,0.3910447701436089,4.969767355271472,0.4635611888593152,0.2880381928794736,0.0944131034767894,0.3824512963562629,0.8250287244653952,0.0004357160785918,5.0,6.412928867858796,10.709705483043535,6.0,5.0,2.5,451.87964811091695,1090.2235766032757,429.15503442237735,212.47011477947524,490.4022813861823,490.5349655551052
2240.0000000000005,0.27081580842406,-43.373434212104144,42.80706636405964,415.8254553953567,42.79662418064928,9.495322122532627,42.79227052053043,5.15855558747171,0.5251441805692895,4.99284642323488,0.3913223928402188,4.969782863180342,0.4637650171311144,0.2882210134035136,0.0944301810930528,0.3826511944965665,0.8250971512764713,0.000435733115069,5.0,6.413000507262041,10.712581777936691,6.0,5.0,2.5,452.0212996127239,1090.620939290228,429.15867388994457,212.44303345007827,490.4075718643656,490.5346753300623
2250.0000000000005,0.2710395829889288,-43.19513680816462,42.80708618024942,415.52510923350326,42.79663730200523,9.496971497681445,42.79228368944816,5.149106433474515,0.5253520218011946,4.9992811735733085,0.3915915909607595,4.9697979136047366,0.4639624273812442,0.2883982676952072,0.094446233319769,0.3828445010149762,0.825162725300572,0.0004357489505964,5.0,6.413067307910069,10.71536941309256,6.0,5.0,2.5,452.15893480061806,1091.0071891629448,429.162181158998,212.41757812439403,490.41266764658405,490.5343939220145
2260.0000000000005,0.2712566141655215,-43.02196052120767,42.80710846271373,415.2342836355449,42.7966530907605,9.498565224870616,42.79229952422464,5.140222946058884,0.5255534557820515,5.005481771021266,0.3918526034202204,4.969812518653328,0.4641538532622496,0.2885702620486286,0.094461370108163,0.3830316321567917,0.8252255786840933,0.0004357638858444,5.0,6.413129582418321,10.718070995690423,6.0,5.0,2.5,452.29265018737055,1091.3825816939454,429.1655613701093,212.39365076279407,490.4175767990382,490.5341210802519
2270.0000000000005,0.2714670905936235,-42.85377794775794,42.80713295009772,414.95268283942175,42.796671279973005,9.50010524614106,42.79231775797246,5.131871228913155,0.5257486711373163,5.011457721714635,0.3921056636884799,4.969826690229866,0.4643390561797593,0.2887368845667811,0.0944755619525773,0.3832124465193585,0.8252858367593479,0.0004357775904043,5.0,6.413187623258352,10.720689066688692,6.0,5.0,2.5,452.4225412604187,1091.74737081251,429.1688194489694,212.3711592826349,490.4223069726328,490.53385655983897
