time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
2280.0000000000005,0.2716711967510764,-42.69046338955071,42.80715939978302,414.6800194948971,42.796691621557216,9.501593432788807,42.79233814265804,5.124019419907199,0.5259378516363005,5.017218056622937,0.3923509997831892,4.969840440012774,0.4645185314545585,0.2888984792778399,0.0944889263232635,0.3833874056011034,0.8253436184786704,0.0004357904234614,5.0,6.413241704114681,10.723226101329432,6.0,5.0,2.5,452.54870236756375,1092.1018083283957,429.17196011566176,212.35001719008648,490.4268654310732,490.53360012159976
2290.0000000000005,0.2718691129386897,-42.53189297065262,42.80718758671153,414.4160144449141,42.7967138851088,9.503031587968904,42.7923604479272,5.116637568494639,0.526121176248367,5.022771362789854,0.3925888342791183,4.969853779436733,0.464692743987001,0.2890553710403964,0.0945015722185293,0.3835569432589258,0.825399036722758,0.0004358027158434,5.0,6.413292081116367,10.725684509939812,6.0,5.0,2.5,452.67122661803154,1092.4461436986005,429.1749878936376,212.33014323579383,490.4312590766052,490.53335153209
2300.0000000000005,0.2720610152778677,-42.37794473736702,42.807217302303606,414.160396732254,42.79673785682362,9.504421449216354,42.792384460022845,5.109697520755219,0.5262988192055903,5.028125811937173,0.3928193843311182,4.969866719745596,0.4648612724377242,0.2892073330445812,0.0945134263786211,0.3837207594232023,0.8254521986978557,0.0004358139680475,5.0,6.413338993989783,10.728066638753432,6.0,5.0,2.5,452.79020579707895,1092.7806235255289,429.1779071182439,212.31146109301545,490.43549447356327,490.5331105636217
2310.0000000000005,0.2722470757206895,-42.22849874186301,42.807248353433856,413.91290327803927,42.79676333847296,9.50576469092317,42.792409980762045,5.103172811421189,0.5264709500723478,5.033289186774994,0.3930428617106066,4.969879271942091,0.4650249487627134,0.2893549176237482,0.094524668528566,0.3838795861523143,0.825503206169257,0.0004358248568052,5.0,6.413382667124836,10.730374770822834,6.0,5.0,2.5,452.9057302933426,1093.1054915068603,429.1807219449985,212.2938990559412,490.4395778700125,490.5328769941828
2320.0000000000005,0.2724274620707704,-42.08343711141629,42.80728056146934,413.67327890547887,42.7967901464416,9.507062926665071,42.792436826573606,5.097038562454657,0.5266377338204768,5.0382689051586445,0.393259472853512,4.969891446744896,0.4651837491917409,0.2894981443360662,0.0945353026710653,0.3840334470071316,0.8255521558403351,0.0004358352574896,5.0,6.41342331058496,10.732611127060352,6.0,5.0,2.5,453.017889037592,1093.4209879577606,429.18343635734215,212.27738975713265,490.44351521762496,490.5326506073425
2330.0000000000005,0.2726023380139518,-41.94264410413141,42.80731376133684,413.44127605952247,42.79681811079457,9.50831771152792,42.79246482756401,5.091271387532744,0.5267993309095599,5.043072042439178,0.3934694189187577,4.969903254684084,0.4653375889732629,0.2896369941898976,0.0945453188803976,0.3841823130702952,0.8255991395794363,0.0004358449897945,5.0,6.413461121024511,10.734777867296202,6.0,5.0,2.5,453.1267694521504,1093.727349753772,429.1860541743222,212.2618699019281,490.4473121900365,490.53243119227255
2340.0000000000005,0.2727718631568378,-41.806006153562976,42.80734780068038,413.2166546672096,42.79684707443352,9.509530544294876,42.792493826675205,5.085849302508734,0.5269558973709105,5.047705351978209,0.3936728958549053,4.969914706050076,0.4654863834601852,0.289771447628649,0.0945547058602833,0.3843261534889323,0.8256442446974502,0.0004358538751253,5.0,6.413496282570236,10.736877091430015,6.0,5.0,2.5,453.2324574091816,1094.0248101118152,429.1885790576933,212.24728002003496,490.4509741997041,490.53221854362886
2350.0000000000005,0.2729361930718819,-41.67341190298625,42.80738253901132,412.9991819759986,42.79687689224552,9.510702869548991,42.79252367883292,5.08075164121658,0.527107584894013,5.052175284118562,0.3938700944734436,4.96992581087693,0.4656305063950093,0.2899017698493396,0.0945635441380268,0.3844653139873665,0.8256875542024994,0.0004358621656604,5.0,6.413528967616003,10.738910840636436,6.0,5.0,2.5,453.3350371972151,1094.3135984212086,429.19101451888,212.2335642324149,490.4545064134703,490.53201246146455
2360.0000000000005,0.2730954793487834,-41.54475223036496,42.80741784696872,412.7886323438588,42.79690743036238,9.511836079763045,42.79255425020601,5.075958976317112,0.5272545409158214,5.056488003714662,0.3940612005285654,4.969936578991224,0.4657702092837172,0.2900281494411165,0.0945718881778601,0.3846000376189767,0.8257291470195832,0.000435870000418,5.0,6.413559337586207,10.740881098521127,6.0,5.0,2.5,453.4345914951568,1094.5939401592393,429.1933639255769,212.22067003253213,490.45791376694586,490.5318127511703
2370.0000000000005,0.2732498696507183,-41.41992026527296,42.8074536055932,412.58478706669086,42.79693856543288,9.512931517259004,42.79258541747918,5.071453044940483,0.5273969087116024,5.060649406339961,0.394246394801684,4.9699470199535085,0.4659053769888792,0.2901505461099922,0.0945797168995651,0.3847302630095573,0.825769098214852,0.0004358771768428,5.0,6.413587543643416,10.742789792392898,6.0,5.0,2.5,453.5312013527762,1094.866056777289,429.1956305080333,212.2085480812018,490.46120097779726,490.53161922335295
2380.0000000000005,0.2733995077748015,-41.29881139847837,42.807489705636414,412.3874341793274,42.796970183930576,9.513990476098456,42.79261706716012,5.067216678823115,0.5275348274869472,5.064665133306676,0.3944258531900288,4.969957143116233,0.4660362610136032,0.2902691472451715,0.0945870826760224,0.3848562299211938,0.825807479195187,0.0004358838371442,5.0,6.413613727341158,10.744638794525317,6.0,5.0,2.5,453.6249461771325,1095.1301656413848,429.1978173650925,212.19715201416892,490.4643725580425,490.5314316937676
2390.0000000000005,0.2735445337169621,-41.181323284427485,42.80752604689865,412.19636834140607,42.79700218148931,9.51501420389826,42.79264909491589,5.0632337384689095,0.5276684324714936,5.068540585624021,0.3945997467996276,4.969966957606175,0.4661631433386434,0.290384158658674,0.0945940431457363,0.3849782018044104,0.8258443579370314,0.0004358901536055,5.0,6.413638021235158,10.746429923449966,6.0,5.0,2.5,453.7159037247672,1095.3864798770976,429.1999274699815,212.1864382610869,490.4674328254812,490.53124998321374
2400.0000000000005,0.273685083738114,-41.06735583910745,42.80756253762993,412.0113905393284,42.79703446230313,9.516003903620858,42.79268140497244,5.05948905152411,0.5277978550113921,5.072280936906906,0.394768242038916,4.969976472300232,0.4662859698715591,0.2904955762266306,0.0946005869010832,0.3850961631277138,0.8258797991151022,0.0004358959858203,5.0,6.413660549450128,10.748164945180577,6.0,5.0,2.5,453.8041500977205,1095.635208478379,429.2019636758532,212.17636587629303,490.47038591425377,490.53107391741
2410.0000000000005,0.273821290433578,-40.95681123242025,42.80759909400225,411.8323080249575,42.797066938595925,9.51696073525869,42.79271390958441,5.055968354738013,0.527923222662854,5.075891145388256,0.3949315007154599,4.96998569588186,0.466405083585828,0.2906036425625545,0.0946067823660932,0.3852104249286477,0.8259138643324011,0.0004359015664079,5.0,6.4136814282409205,10.74984557448613,6.0,5.0,2.5,453.8897597440503,1095.8765561154305,429.20392872093447,212.16689637965567,490.4732357846586,490.53090332693375
2420.0000000000005,0.2739532828036987,-40.849593876185,42.807635639498685,411.65893403630736,42.79709953000886,9.517885817417948,42.79274652842263,5.0526582394661546,0.5280446592845139,5.079375965102884,0.3950896801332644,4.969994636783156,0.4665203997304256,0.2907083331971584,0.0946126104991557,0.3853209436963141,0.8259466122359668,0.0004359067298218,5.0,6.413700766458361,10.751473476225668,6.0,5.0,2.5,453.9728054619974,1096.1107232515533,429.205825233646,212.15799360731737,490.4759862322885,490.53073804706986
2430.0000000000005,0.2740811863219854,-40.74561041151685,42.80767210446939,411.49108770921634,42.797132163154245,9.518780228889852,42.79277918812808,5.049546100768056,0.5281622851258335,5.082739956149851,0.3952429331863888,4.970003303249996,0.4666321694931824,0.2908098323522522,0.0946181198019827,0.385427952154235,0.8259780987085723,0.0004359116262979,5.0,6.41371866603896,10.753050266468565,6.0,5.0,2.5,454.0533584048409,1096.3379060176069,429.2076557372535,212.1496235724604,490.4786408964096,490.5305779177602
2440.0000000000005,0.2742051230166754,-40.644769683221966,42.807708425638864,411.3285938387356,42.79716477112076,9.519645010213024,42.79281182181697,5.046620088463953,0.5282762169264916,5.085987494723497,0.3953914084680868,4.970011703278601,0.4667403385291928,0.2909081332453196,0.0946232962595428,0.3855314295048626,0.8260083769912874,0.0004359161223344,5.0,6.413735222440778,10.754577513888592,6.0,5.0,2.5,454.1314880960799,1096.5582963036102,429.209422654625,212.14175433161816,490.4812032681394,490.53042278343327
2450.0000000000005,0.2743252115425042,-40.54698271905698,42.80774454567145,411.17128270692814,42.79719729303648,9.520481165090814,42.79284436864416,5.043869062102488,0.5283865680046531,5.089122782135121,0.3955352503672304,4.97001984469,0.4668454633058105,0.2910036091864801,0.094628249189983,0.3856318583764631,0.8260374978172426,0.000435920656649,5.0,6.413750525054184,10.756056740962547,6.0,5.0,2.5,454.20726244104,1096.772081774677,429.21112831251537,212.1343558617669,490.48367669779645,490.5302724929622
2460.0000000000005,0.2744415672535957,-40.452162706253056,42.807780412747405,411.0189899953946,42.79722967364327,9.521289661762978,42.792876773377216,5.041282548502579,0.5284934483454294,5.092149853113597,0.3956745991662664,4.970027735084557,0.4669470005941409,0.2910959474422945,0.0946328645490379,0.3857288119913324,0.8260655095771754,0.0004359246427748,5.0,6.413764657583499,10.75748942518095,6.0,5.0,2.5,454.2807477408487,1096.979445784328,429.2127749457128,212.12739994453813,490.4860644016681,490.53012689951765
2470.0000000000005,0.2745543022782953,-40.36022496326467,42.80781598013342,410.8715565081968,42.79726186286474,9.52207143430894,42.79290898596463,5.038850701779495,0.5285969646885053,5.09507258398088,0.3958095911393536,4.9700353818574845,0.4670452317922855,0.2911853486428356,0.0946371950667559,0.3858225437095916,0.8260924583878054,0.000435928266127,5.0,6.413777698386808,10.758877000283803,6.0,5.0,2.5,454.3520087102957,1097.18056755793,429.21436470105925,212.1208600573761,490.4883694686603,490.5299858604719
2480.0000000000005,0.2746635255929804,-40.27108691165978,42.80785120590363,410.7288281241912,42.79729381552536,9.522827383999129,42.79294096125498,5.036564265754065,0.5286972206150339,5.097894699954622,0.3959403586503804,4.970042792216474,0.4671405603199035,0.2912720889539109,0.094641317828205,0.385913406782116,0.8261183882594947,0.0004359318276366,5.0,6.413789720844761,10.760220857329672,6.0,5.0,2.5,454.4211084957975,1097.3756220752473,429.21589964115424,212.11471127120996,490.4905948662368,490.52984923731344
2490.0000000000005,0.2747693430972382,-40.184668044355725,42.807886052522846,410.5906555470573,42.79732549093147,9.52355838046043,42.7929726585779,5.034414538524004,0.5287943166337357,5.1006197821558885,0.396067030251358,4.970049973181857,0.4672328092169886,0.2913560821113636,0.0946451919950577,0.3860012741064214,0.8261433411606967,0.0004359350882023,5.0,6.413800793649102,10.761522345989874,6.0,5.0,2.5,454.488108696398,1097.5647802399742,429.2173817480364,212.1089301541244,490.4927434461142,490.529716895534
2500.0000000000005,0.2748718576857709,-40.10088989410768,42.80792048656731,410.45689423164856,42.79735685258987,9.524265262881556,42.793004041462616,5.032393339361647,0.528888350262882,5.103251274364993,0.396189730775653,4.970056931534714,0.4673221373637206,0.2914374506502618,0.0946488445164851,0.3860862951667468,0.8261673571570027,0.0004359381239494,5.0,6.413810981111793,10.762782775599817,6.0,5.0,2.5,454.55306938474143,1097.7482088186978,429.2188129265692,212.10349468139515,490.49481794975605,490.5295887044839
2510.0000000000005,0.2749711693233418,-40.01967599946224,42.807954478395374,410.32740417554896,42.7973878678764,9.52494884113895,42.793035077306726,5.03049297735231,0.5289794161145406,5.105792488932991,0.3963085814363767,4.9700636739229935,0.4674086729968142,0.2915162974350249,0.0946522958841158,0.3861685933191407,0.8261904744796483,0.0004359409840509,5.0,6.4138203434284256,10.76400341633115,6.0,5.0,2.5,454.6160491301975,1097.9260705740498,429.2201950077924,212.098384150368,490.4968210131584,490.5294645373588
2520.0000000000005,0.2750673751161199,-39.94095187043401,42.80798800188024,410.2020498164085,42.79741850776652,9.52560989688618,42.793065737106765,5.028706222082349,0.529067605974041,5.10824661280992,0.3964236999180584,4.9700702067904095,0.4674924526193158,0.2915926675555589,0.0946555478075262,0.3862482153630852,0.8262127296365389,0.0004359436338053,5.0,6.413828936943446,10.76518550026202,6.0,5.0,2.5,454.67710502239487,1098.0985242622448,429.2215297520253,212.09357910095773,490.4987551717476,490.5293442710288
2530.0000000000005,0.2751605693829321,-39.86464495356242,42.80802103415509,410.0806998808149,42.79744874657854,9.526249184609584,42.79309599520132,5.02702627608079,0.529153008878628,5.110616712979493,0.3965352004687366,4.970076536410318,0.4675735737005321,0.2916666435645283,0.0946586141678649,0.3863252577323932,0.8262341574928778,0.0004359460970479,5.0,6.4138368143934485,10.766330222435442,6.0,5.0,2.5,454.7362926953559,1098.2657247056025,429.2228188518524,212.08906124084191,490.50062286477777,490.5292277859812
2540.0000000000005,0.2752508437254634,-39.79068459623676,42.80805355534212,409.963227254188,42.797478561700174,9.526867432600964,42.79312582899792,5.02544674887298,0.5292357111942925,5.112905741645817,0.3966431939902084,4.970082668881672,0.4676521030559845,0.2917382883462701,0.0946615024911218,0.386399790837392,0.826254791355305,0.000435948370675,5.0,6.413844025125343,10.767438741941362,6.0,5.0,2.5,454.79366635240257,1098.427822844645,429.2240639349898,212.08481337523608,490.5024264395394,490.52911496620686
2550.0000000000005,0.2753382870980802,-39.71900201005855,42.80808554834592,409.8495088237402,42.797507933380416,9.527465343959136,42.79315521876451,5.023961632570604,0.5293157966915181,5.115116541151451,0.3967477881275143,4.970088610120342,0.4677282295402497,0.2918077403808087,0.094664244875568,0.3864719852563768,0.8262746630372445,0.0004359505669372,5.0,6.413850615315539,10.76851218289579,6.0,5.0,2.5,454.8492787919296,1098.5849658349691,429.225266567014,212.0808193407416,490.50416815533646,490.52900569909775
2560.0000000000005,0.2754229858766258,-39.649530233821736,42.80811699861842,409.7394254182011,42.79753684449204,9.528043597477335,42.79318414739237,5.022565278903585,0.52939334661926,5.117251848635192,0.3968490873567799,4.9700943658884285,0.4678018975817124,0.2918749851350755,0.0946668238520119,0.3865418089870874,0.8262938029651088,0.0004359525718737,5.0,6.413856628166457,10.769551635496498,6.0,5.0,2.5,454.903181433625,1098.7372970179006,429.22642825394746,212.07706394322008,490.50585018725405,490.52889987538265
2570.0000000000005,0.2755050239234438,-39.5822040982346,42.808147893974905,409.632861575166,42.79756528034598,9.52860284856797,42.79321260021025,5.021252377841448,0.5294684397747776,5.119314300359008,0.3969471930682352,4.970099941787964,0.4678732652743247,0.2919401408508594,0.0946692651041654,0.3866094059550248,0.8263122401925381,0.0004359544721967,5.0,6.413862104089901,10.77055815691716,6.0,5.0,2.5,454.9554243434837,1098.88495613627,429.2275504447528,212.0735328998876,490.5074746296539,490.5287973890208
2580.0000000000005,0.2755844826564355,-39.51696018661977,42.80817822441632,409.52970553972096,42.797593228511445,9.529143730102817,42.7932405648047,5.020017937130888,0.5295411525766419,5.121306435966062,0.3970422036538009,4.970105343251305,0.4679423073617413,0.2920032108619014,0.0946715571624476,0.386674768024349,0.8263300025262117,0.0004359561853493,5.0,6.413867080897148,10.771532772329635,6.0,5.0,2.5,455.0060562620637,1099.0280792368314,429.22863453365886,212.0702127840386,490.5090434996173,490.528698137106
2590.0000000000005,0.2756614411111952,-39.45373679975222,42.808207981917946,409.4298490733447,42.79762067860277,9.529666853219169,42.793268030806736,5.018857263397138,0.5296115591305729,5.12323070236107,0.3971342145860034,4.970110575568526,0.4680092122246093,0.2920643313050008,0.094673731735203,0.3867380630402039,0.8263471165490619,0.0004359578293289,5.0,6.41387159394003,10.772476475809242,6.0,5.0,2.5,455.0551246296547,1099.166798841405,429.22968186248073,212.06709097395745,490.51055874008046,490.5286020197992
2600.0000000000005,0.2757359760056808,-39.39247391800737,42.80823716028841,409.333187354437,42.79764762213662,9.530172808119914,42.7932949897493,5.017765944191069,0.5296797312972098,5.1250894574963,0.3972233184997426,4.970115643858434,0.4680740154578949,0.2921235424916247,0.0946757895863465,0.3867993320779713,0.8263636076862408,0.0004359593812503,5.0,6.413875676276859,10.773390231226584,6.0,5.0,2.5,455.1026756136633,1099.301243996946,429.23069372273847,212.06415560441087,490.5120222228807,490.52850894021935
2610.0000000000005,0.2758081618020697,-39.33311316479612,42.808265755025054,409.23961889152383,42.79767405238552,9.530662164835404,42.79332143492056,5.0167398311800175,0.5297457387566941,5.126884973925031,0.3973096052703679,4.97012055312848,0.468136691473776,0.2921808460599573,0.09467771909872,0.3868585651586773,0.8263795002711264,0.0004359607627427,5.0,6.413879358818008,10.77427497312101,6.0,5.0,2.5,455.1487541350913,1099.431540313314,429.2316713577138,212.06139552123307,490.5134357516332,490.5284188044015
2620.0000000000005,0.2758780707681384,-39.27559776951271,42.80829376315696,409.1490454058709,42.79769996421891,9.531135473943664,42.79334736120519,5.015775024305697,0.5298096490723402,5.128619442216348,0.3973931620909869,4.970125308204274,0.4681974283023389,0.2922363764971012,0.0946795518620879,0.386915928359189,0.8263948175925003,0.0004359620958247,5.0,6.413882670457383,10.775131607586218,6.0,5.0,2.5,455.1934038955209,1099.5578100487216,429.23261596443433,212.0588002385984,490.514801064473,490.52833152115966
2630.0000000000005,0.2759457730367695,-39.219872531173245,42.80832118310565,409.06137173275033,42.797725353962285,9.531593267259836,42.793372764943406,5.014867856928106,0.529871527752087,5.130294974177332,0.397474073547258,4.970129913797564,0.4682562001287129,0.2922901343628036,0.0946812762291773,0.386971410591981,0.8264095819459764,0.0004359633047699,5.0,6.413885638193392,10.775961013095356,6.0,5.0,2.5,455.2366674036565,1099.6801721740476,429.2335286955535,212.05635989888304,490.51611983665714,490.5282470020596
2640.0000000000005,0.2760113366635562,-39.16588378291959,42.80834801459409,408.9765056960729,42.797750219304525,9.532036058540996,42.79339764383833,5.014014881870196,0.529931438307807,5.131913605913326,0.3975524216897232,4.9701343744699775,0.468313133698808,0.2923422149865374,0.0946829114237148,0.3870251264102521,0.8264238146674837,0.0004359644572714,5.0,6.413888287260534,10.776764041265096,6.0,5.0,2.5,455.27858600127786,1099.7987424788462,429.23441066112713,212.05406523505368,490.51739368302736,490.5281651613095
2650.0000000000005,0.2760748276849867,-39.113579355362106,42.80837425850656,408.89435805287206,42.79777455915582,9.53246434409482,42.793421996814,5.013212858247754,0.5299894423147469,5.133477300795732,0.3976282861066342,4.970138694662182,0.4683682029820009,0.2923926178901964,0.0946844458160487,0.387077063706245,0.8264375361986736,0.0004359654801527,5.0,6.4138906412344445,10.777541517718817,6.0,5.0,2.5,455.3191998902111,1099.913633584248,429.2352629303126,212.0519075351162,490.5186241603967,490.5280859157059
2660.0000000000005,0.2761363101737622,-39.0629085414439,42.8083999167888,408.8148423846688,42.79779837354628,9.532878603429252,42.7934458239139,5.012458739107956,0.5300455994678837,5.134987952250981,0.3977017439931163,4.970142878673356,0.4684216566183853,0.2924415136322533,0.0946859233477754,0.3871274369800287,0.8264507661212055,0.0004359665572355,5.0,6.4138927221342215,10.778294242808045,6.0,5.0,2.5,455.3585481581741,1100.0249550338924,429.23608653305325,212.04987860882207,490.51981276979313,490.5280091845376
2670.0000000000005,0.2761958462926617,-39.0138220619767,42.808424992339525,408.7378749959965,42.797821663516025,9.533279299821288,42.79346912619113,5.011749659872635,0.5300999676366448,5.136447386419604,0.3977728702184488,4.970146930691669,0.4684732851817266,0.2924887863818001,0.0946872954101341,0.3871760817919343,0.8264635231905355,0.000435967447264,5.0,6.413894550519387,10.779022992374053,6.0,5.0,2.5,455.3966688042266,1100.13281337884,429.23688246160646,212.04797075647787,490.5209609586009,490.52793488954353
2680.0000000000005,0.2762534963485729,-38.966272030467366,42.808449488942976,408.66337485335055,42.79784443104593,9.533666880925182,42.79349190563909,5.011082927352049,0.5301526029194848,5.137857364739034,0.3978417373933641,4.97015085476272,0.468523306564981,0.2925345866693271,0.0946885998372331,0.3872231865065602,0.826475825387472,0.0004359683079945,5.0,6.413896145590344,10.779728518454364,6.0,5.0,2.5,455.433598764788,1100.237312209237,429.2376516720445,212.0461767393904,490.5220701226267,490.52786295480814
2690.0000000000005,0.2763093188441858,-38.9202119191915,42.80847341114341,408.5912634740776,42.79786667893058,9.534041779283312,42.793514165064565,5.010456009534096,0.5302035596958532,5.139219586373031,0.3979084159343792,4.970154654834005,0.4685716943174127,0.2925789120725141,0.0946898251355276,0.3872687372080416,0.8264876899407928,0.000435969071002,5.0,6.4138975252603245,10.780411550037115,6.0,5.0,2.5,455.4693739388193,1100.3385522597612,429.2383950857064,212.04448975227368,490.5231416080629,490.5277933067301
2700.0000000000005,0.2763633705290209,-38.87559652542024,42.80849676421239,408.52146485447736,42.7978884107443,9.53440441291076,42.79353590805367,5.009866525873008,0.5302528906774737,5.140535690568697,0.3979729741272025,4.970158334727273,0.4686185745361761,0.2926218550219701,0.0946909907116161,0.3873128457335863,0.8264991333664831,0.000435969811017,5.0,6.413898706251644,10.781072793681062,6.0,5.0,2.5,455.5040292129215,1100.4366314629751,429.23911359055046,212.04290339720825,490.52417671336974,490.52772587392985
2710.0000000000005,0.2764157064476952,-38.832381939286016,42.80851955403829,408.453905415466,42.79790963072883,9.534755185745157,42.79355713885957,5.009312238304857,0.5303006469565913,5.14180725885268,0.3980354781866551,4.97016189815156,0.4686639816186551,0.2926634503096535,0.0946920975191325,0.387355547828786,0.826510171511263,0.000435970518641,5.0,6.4138997041615085,10.781712934239522,6.0,5.0,2.5,455.5375984852337,1100.5316449811387,429.23980804243376,212.04141165934865,490.52517669104367,490.52766058719385
2720.0000000000005,0.2764663799894665,-38.79052551019712,42.808541787081694,408.38851387655205,42.79793034374775,9.53509448819915,42.79357786235691,5.008791042667724,0.53034687805529,5.143035817220209,0.3980959923180269,4.970165348703972,0.4687079193467356,0.2927037132307152,0.0946931404020458,0.387396853632761,0.8265208195600743,0.0004359711571307,5.0,6.413900533536945,10.782332635463264,6.0,5.0,2.5,455.5701146905195,1100.623685341484,429.24047926642527,212.04000888383823,490.52614274936815,490.5275973794129
2730.0000000000005,0.2765154429352259,-38.749985814964106,42.80856347030075,408.32522123778,42.7979505552099,9.535422697590548,42.793598083965286,5.008300960658176,0.5303916319721743,5.144222838177711,0.398154578775236,4.970168689879017,0.4687503913948209,0.2927426586430256,0.0946941142755039,0.3874367729185295,0.8265310920928869,0.0004359716908107,5.0,6.413901207942047,10.782932540676995,6.0,5.0,2.5,455.6016098240015,1100.7128424222726,429.24112805794766,212.03868975421008,490.52707605405766,490.5275361855168
2740.0000000000005,0.2765629455021089,-38.710722627290295,42.80858461108791,408.2639606634757,42.79797027100528,9.535740178611206,42.793617809585065,5.007840132373133,0.5304349552265789,5.145369742687592,0.398211297916006,4.9701719250678025,0.4687915845183707,0.2927804153842916,0.0946950511233422,0.3874754665076337,0.8265410030892942,0.0004359722553651,5.0,6.41390174001566,10.783513273352357,6.0,5.0,2.5,455.6321149641541,1100.7992035796185,429.24175518395697,212.03744927224287,490.52797772981296,490.5274769424244
2750.0000000000005,0.2766089363896852,-38.67269688580666,42.808605217233776,408.204667434014,42.79798949746719,9.536047283779055,42.79363704555964,5.007406809141457,0.530476892904135,5.146477902087611,0.3982662082588492,4.970175057556389,0.4688314106229995,0.2928169402962373,0.0946959274971219,0.3875128677933593,0.826550565966599,0.0004359727319223,5.0,6.413902141537392,10.784075437714534,6.0,5.0,2.5,455.6616602967165,1100.8828536806848,429.2423613840281,212.0362827387456,490.5288488618557,490.5274195889771
2760.0000000000005,0.2766534628223595,-38.635870664656295,42.808625296858665,408.147278872728,42.798008241302746,9.536344353834693,42.79365579860586,5.00699934694012,0.5305174886985395,5.1475486398782095,0.3983193665353783,4.970178090534944,0.468870025747454,0.2928523423512702,0.0946967693561862,0.3875491117074564,0.826559793600883,0.0004359732296999,5.0,6.413902423476428,10.78461961932959,6.0,5.0,2.5,455.69027513675616,1100.9638751742798,429.24294737139456,212.03518573575568,490.5296904973643,490.52736406588014
2770.0000000000005,0.2766965705923743,-38.6002071433623,42.8086448583768,408.0917343005887,42.79802650955562,9.536631718167996,42.79367407577692,5.006616200075939,0.5305567849537745,5.148583233472323,0.3983708277432797,4.970181027098988,0.4689073416122749,0.2928865775972381,0.0946975534111699,0.387584131008408,0.8265686983610707,0.0004359736317594,5.0,6.413902596047535,10.785146385652013,6.0,5.0,2.5,455.7179879513416,1101.042348124097,429.243513833968,212.03415410962145,490.530503646877,490.5273103156589
2780.0000000000005,0.2767383041011129,-38.56567057770761,42.80866391044875,408.0379749493268,42.79804430955745,9.5369096952046,42.79369188441353,5.00625591532139,0.5305948227045255,5.149582915867825,0.3984206451971072,4.970183870247524,0.4689435140720584,0.2929197542425904,0.0946983057761507,0.3876180600187411,0.8265772921196205,0.0004359740491578,5.0,6.41390266875527,10.785656286575318,6.0,5.0,2.5,455.7448263814631,1101.11835030271,429.24406143531047,212.03318395517448,490.53128928562063,490.5272582825944
2790.0000000000005,0.2767787063989316,-38.53222627153671,42.808682461941785,407.9859439039181,42.798061648886815,9.537178592775716,42.79370923210325,5.005917126386464,0.5306316417151432,5.150548877238236,0.3984688705772844,4.97018662289662,0.4689784546801259,0.2929518275866084,0.0946990033256601,0.3876508309122685,0.8265855862753265,0.0004359743667764,5.0,6.413902650441457,10.78614985495949,6.0,5.0,2.5,455.7708172632984,1101.1919572459017,429.2445908155364,212.03227160088548,490.53204835479295,490.52720791268274
2800.0000000000005,0.2768178192250086,-38.49984054830534,42.80870052190439,407.9355860541304,42.798078535342725,9.53743870849888,42.79372612665363,5.005598548697606,0.5306672805184323,5.15148226648995,0.3985155539789989,4.970189287869744,0.4690123801704187,0.292982943252094,0.0946996846620431,0.3876826279141372,0.8265935917795395,0.0004359747541655,5.0,6.413902549330771,10.786627607141838,6.0,5.0,2.5,455.7959866496981,1101.2632422957952,429.2451025922096,212.0314135948124,490.5327817628032,490.5271591535754
2810.0000000000005,0.2768556830450139,-38.4684807240605,42.80871809952119,407.886848032358,42.79809497689831,9.53769033011008,42.79374257604616,5.005298974514858,0.5307017764523002,5.152384192731972,0.3985607439584349,4.970191867898336,0.469045140874604,0.2930130176867428,0.0947003145023572,0.3877133321891,0.8266013191526749,0.000435975041181,5.0,6.413902373067003,10.787090043444437,6.0,5.0,2.5,455.8203598306007,1101.3322766650958,429.2455973611829,212.0306066914864,490.5334903864471,490.5271119545231
2820.0000000000005,0.276892337088279,-38.438115080645474,42.80873520408588,407.8396781605613,42.798110981672735,9.537933735810668,42.79375858840812,5.005017268332608,0.5307351656958139,5.153255726699513,0.3986044875783423,4.970194365649661,0.4690768923072363,0.2930421576869011,0.0947009192875635,0.3877430769744646,0.8266087785038457,0.0004359753422728,5.0,6.413902128750864,10.78753764865138,6.0,5.0,2.5,455.8439613533084,1101.3991294898,429.24607569742415,212.0298478395496,490.5341750720476,490.52706626635927
2830.0000000000005,0.2769278193837394,-38.40871283964859,42.80875184497393,407.7940263943598,42.79812655790279,9.538169194589273,42.79377417198408,5.004752362587965,0.5307674833039805,5.154097902118622,0.3986468304520255,4.9701967836917325,0.4691076372719062,0.2930703743710398,0.0947014947254913,0.3877718690965313,0.8266159795470761,0.0004359756308097,5.0,6.4139018229756175,10.7879708924753,6.0,5.0,2.5,455.8668150422232,1101.4638678875533,429.24653815578137,212.02913417014,490.5348366365405,490.52702204141445
2840.0000000000005,0.2769621667957944,-38.3802441362331,42.80876803161782,407.749844274044,42.798141713917005,9.538396966536824,42.7937893351102,5.004503253524774,0.5307987632424019,5.154911717038714,0.3986878167872372,4.970199124521912,0.4691373174435577,0.2930976403895091,0.0947020242880698,0.387799664677579,0.826622931620091,0.0004359758242138,5.0,6.413901461860745,10.788390230024676,6.0,5.0,2.5,455.8889440186958,1101.5265570072777,429.2469852717399,212.0284629859121,490.5354758685441,490.5269792334955
2850.0000000000005,0.2769954150577722,-38.352679994667845,42.808783773482205,407.707084872412,42.798156458109965,9.538617303150431,42.7938040861884,5.004268997437862,0.5308290384195217,5.1556981350843785,0.3987274894270753,4.970201390564,0.4691661491519927,0.2931240997161313,0.0947025469928273,0.3878266467089587,0.8266296436986058,0.0004359760959819,5.0,6.413901051081722,10.788796102238337,6.0,5.0,2.5,455.9103707195933,1101.5872600847918,429.24741756213984,212.02783175082828,490.5360935293546,490.526937797838
2860.0000000000005,0.2770275988055452,-38.325992303595086,42.80879908004334,407.6657027491256,42.79817079892061,9.53883044761915,42.793818433664725,5.004048707061315,0.5308583407189899,5.156458086679663,0.3987658898910595,4.970203584166711,0.4691939823458073,0.2931496671645047,0.0947030279998597,0.3878526951643645,0.8266361244132661,0.0004359762799366,5.0,6.413900595899861,10.7891889363176,6.0,5.0,2.5,455.9311169160933,1101.6460384901884,429.24783552585393,212.02723808047816,490.5366903539212,490.5268976910588
2870.0000000000005,0.2770587516096569,-38.3001537922942,42.80881396076926,407.62565390158704,42.79818474481144,9.539036635108571,42.793832386008674,5.003841548176183,0.5308867010305025,5.157192470214909,0.3988030584143343,4.970205707604123,0.4692209416305591,0.2931744288907758,0.0947034880124987,0.3878779169032745,0.8266423820628833,0.0004359764659231,5.0,6.413900101188632,10.789569146142924,6.0,5.0,2.5,455.95120373172887,1101.7029517813253,429.2482396444578,212.02667973301016,490.5372670517857,490.5268588711192
2880.0000000000005,0.2770889060073581,-38.27513800688604,42.80882842510261,407.5868957211825,42.798198304250604,9.539236093036775,42.793845951694976,5.003646736453788,0.5309141492805094,5.157902153192481,0.3988390339867324,4.97020776308176,0.4692469989144204,0.2931983754015249,0.0947039170132407,0.3879022924147656,0.8266484246295837,0.0004359766026612,5.0,6.413899571460036,10.789937132684544,6.0,5.0,2.5,455.9706516605153,1101.7580577507126,429.24863038286526,212.026154600568,490.53782430799,490.52682129727714
2890.0000000000005,0.2771180935323241,-38.250919288243466,42.808842482444255,407.54938694852615,42.79821148569432,9.539429041323558,42.79385913918641,5.003463534471564,0.5309407144606811,5.1585879732913895,0.3988738543890144,4.970209752745632,0.469272278661156,0.2932215922829644,0.0947043358740332,0.3879259281569976,0.8266542597908376,0.0004359767813586,5.0,6.413899010887917,10.790293284385257,6.0,5.0,2.5,455.98948058374856,1101.8114124747742,429.249008189923,212.02566070133344,490.5383627839239,490.5267849300676
2900.0000000000005,0.2771463447453617,-38.22747274895946,42.808856142139085,407.5130876308471,42.798224297571934,9.539615692654593,42.79387195691858,5.003291248887024,0.5309664246572158,5.1592507394366285,0.3989075562302465,4.970211678661485,0.4692966915939031,0.2932440313365164,0.0947047224288505,0.3879487537653669,0.826659894932886,0.000435976895363,5.0,6.413898423329613,10.790637977553956,6.0,5.0,2.5,456.0077097875923,1101.8630703609888,429.24937349901165,212.0251961719136,490.53888311818446,490.5267497312328
2910.0000000000005,0.2771736892626764,-38.204774252174325,42.8088694134626,407.4779590825896,42.79823674827173,9.539796252716256,42.793884413285866,5.00312922782291,0.5309913070778269,5.1598912327943935,0.3989401749822175,4.970213542841975,0.4693203315178196,0.2932657585327356,0.0947050915589175,0.3879708500916532,0.8266653371630509,0.0004359770088249,5.0,6.413897812349262,10.79097157672777,6.0,5.0,2.5,456.02535797921456,1101.9130841913552,429.2497267285952,212.02475926029587,490.5393859273629,490.5267156637164
2920.0000000000005,0.2772001557841682,-38.18280039023377,42.80888230560876,407.4439638434951,42.79824884612778,9.539970920435447,42.79389651662822,5.002976858373586,0.5310153880786793,5.160510207744949,0.3989717450138433,4.970215347237343,0.4693432311246512,0.293286801436627,0.0947054459080836,0.3879922473447107,0.826670593320361,0.0004359771297982,5.0,6.413897181234063,10.79129443503308,6.0,5.0,2.5,456.04244330308313,1101.9615051701403,429.25006828276696,212.0243483191884,490.5398718068208,490.52668269161006
2930.0000000000005,0.2772257721212076,-38.161528463665285,42.80889482768046,407.411065641045,42.7982605994097,9.540139888203614,42.79390827522102,5.00283356426803,0.5310386931908017,5.161108392831977,0.3990022996249313,4.970217093737517,0.4693653619953156,0.2933071492110478,0.0947057758853146,0.3880129250963624,0.8266756699874136,0.0004359772102389,5.0,6.413896533015759,10.791606894540678,6.0,5.0,2.5,456.05898335704114,1102.0083829663115,429.2503985517666,212.02396179970955,490.54034133144944,490.52665078012745
2940.0000000000005,0.2772505652225558,-38.14093646153651,42.80890698867914,407.3792293528104,42.79827201631142,9.540303342095742,42.79391969726368,5.0026988036975695,0.5310612471446987,5.161686491649164,0.3990318710776628,4.970218784167969,0.4693868177463781,0.2933268670694037,0.0947060966185772,0.3880329636879809,0.8266805735001386,0.0004359773161094,5.0,6.413895870485874,10.791909286595626,6.0,5.0,2.5,456.07499520730335,1102.053765756683,429.250717912473,212.0235982455567,490.54079505637446,490.5266198955593
2950.0000000000005,0.277274561200493,-38.121003041566205,42.80891879749733,407.34842097017065,42.798283104942975,9.540461462081112,42.79393079087165,5.002572067239214,0.531083073895143,5.162245183713424,0.3990604906283246,4.970220420304088,0.4694075698390301,0.2933459436879916,0.0947063986810327,0.3880523423690244,0.8266853099580304,0.0004359774005347,5.0,6.413895196213161,10.7922019321486,6.0,5.0,2.5,456.0904954036872,1102.0977002678571,429.25102672888767,212.0232562874284,490.5412335176523,490.5265900052521
2960.0000000000005,0.2772977853560469,-38.10170751084687,42.80893026291055,407.318607564472,42.798293873321725,9.540614422228202,42.79394156406744,5.002452875915196,0.5311041966450477,5.162785125312382,0.3990881885579105,4.970222003867093,0.4694276202006733,0.2933643865832644,0.0947066788862874,0.3880710654695519,0.8266898852343993,0.000435977445557,5.0,6.413894512557761,10.792485142078306,6.0,5.0,2.5,456.105499994364,1102.140231815303,429.25132535259496,212.02293463782297,490.5416572329384,490.52656107757406
2970.0000000000005,0.2773202622032314,-38.083029807272,42.80894139357045,407.28975725126014,42.798304329364605,9.540762390897612,42.79395202477309,5.002340779390464,0.5311246378683845,5.163306950303308,0.3991149942015033,4.9702235365195975,0.4694470927968677,0.2933822793475825,0.0947069587591031,0.3880892381066856,0.826694304984468,0.0004359775471532,5.0,6.41389382168552,10.792759217497064,6.0,5.0,2.5,456.1200245400871,1102.181404345744,429.25161412319926,212.0226320861709,490.5420667021343,490.5265330818749
2980.0000000000005,0.2773420154925841,-38.064950481489774,42.808952197999886,407.26183915858223,42.79831448088271,9.540905530936357,42.79396218080452,5.002235354239133,0.5311444193324392,5.163811270892097,0.3991409359768246,4.970225019880388,0.4694658978733191,0.2933995718250668,0.0947072167957253,0.3881067886207922,0.8266985746545517,0.0004359776033892,5.0,6.413893125582149,10.793024450050211,6.0,5.0,2.5,456.13408412801607,1102.2212604742804,429.2518933687567,212.0223474942126,490.542462407999,490.52650598847146
2990.0000000000005,0.2773630682345029,-38.047450678893455,42.80896268458816,407.23482339480967,42.79832433557562,9.54104399985914,42.79397203986609,5.002136202339557,0.5311635621198011,5.164298678390878,0.3991660414124856,4.9702264555095885,0.4694840371936741,0.2934162708707402,0.094707450044968,0.3881237209157082,0.826702699490499,0.0004359775978958,5.0,6.413892426064422,10.793281122209407,6.0,5.0,2.5,456.14769338553725,1102.2598415227717,429.2521634061811,212.02207979167684,490.5428448167541,490.5264797686031
3000.0000000000005,0.2773834427372305,-38.03051210952677,42.808972861591855,407.20868099820336,42.798333901031285,9.541177950129963,42.79398160955028,5.002042949118334,0.5311820866637568,5.164769744341243,0.3991903371937337,4.9702278449267965,0.4695017261325599,0.2934325166717052,0.0947076987294878,0.388140215401193,0.8267066845492382,0.0004359777131985,5.0,6.4138917247937,10.793529507749383,6.0,5.0,2.5,456.16086650348205,1102.2971875847406,429.25242454184814,212.0218279715252,490.5432143789728,490.5264543943955
3010.0000000000005,0.2774031605651069,-38.01411708339256,42.808982737107534,407.18338398590697,42.798343184699874,9.541307528905348,42.79399089731176,5.001955243140458,0.531200012710561,5.165225019589856,0.3992138491128925,4.970229189594591,0.4695187526861601,0.2934481821307408,0.0947079169501165,0.3881560990808574,0.826710534691491,0.0004359777355155,5.0,6.413891023281792,10.793769871240784,6.0,5.0,2.5,456.17361720849937,1102.33333744868,429.25267707112073,212.0215910889065,490.5435715288602,490.5264298389018
3020.0000000000005,0.277422242655569,-37.99824841529208,42.80899231910647,407.15890520602034,42.798352193925005,9.541432878851936,42.79399991049841,5.0018727532221305,0.531217359427163,5.165665037419728,0.3992366022094797,4.970230490941161,0.4695352100366993,0.2934633307313771,0.0947081204480646,0.3881714511794417,0.8267142546117081,0.0004359777349492,5.0,6.413890322909481,10.794002469493536,6.0,5.0,2.5,456.1859588369016,1102.3683288031432,429.2529212800079,212.0213682533621,490.5439166867228,490.5264060759676
3030.0000000000005,0.2774407092750426,-37.98288946196712,42.80900161540525,407.13521838936913,42.79836093591576,9.541554137861906,42.794008656323456,5.001795168210265,0.5312341453612436,5.1660903125390965,0.3992586207177889,4.970231750341553,0.4695511913164406,0.2934780257644421,0.0947083250360637,0.3881863508005059,0.8267178488296046,0.0004359777820583,5.0,6.413889624928629,10.794227551023257,6.0,5.0,2.5,456.197904305636,1102.4021981569529,429.2531574446452,212.02115862826207,490.5442502581757,490.526383080275
3040.0000000000005,0.2774585800555506,-37.96802409283583,42.80901063367145,407.11229810227775,42.79836941775115,9.541671439322217,42.79401714186999,5.001722195546904,0.5312503884752088,5.1665013421427375,0.3992799281109094,4.970232969134315,0.4695666369965509,0.2934922349505204,0.0947085158140021,0.3882007507645226,0.826721321701086,0.0004359778061375,5.0,6.413888930474627,10.794445356504523,6.0,5.0,2.5,456.2094661348946,1102.4349809011708,429.2533858318498,212.02096142693668,490.5445726349837,490.52636082730686
3050.0000000000005,0.2774758740135615,-37.95363667527377,42.80901938142263,407.0901197200827,42.79837764637859,9.541784912263893,42.79402537408932,5.001653560162197,0.5312661061638388,5.166898606501944,0.3993005471234885,4.970234148613656,0.4695815790717519,0.2935059830614804,0.0947086964209476,0.3882146794824281,0.8267246774241733,0.000435977821937,5.0,6.413888240574296,10.794656119008891,6.0,5.0,2.5,456.2206564594411,1102.4667113418238,429.253606699451,212.02077590968608,490.54488419553087,490.52633929331375
3060.0000000000005,0.2774926095688486,-37.93971205984755,42.80902786602432,407.0686594026894,42.79838562861136,9.541894681502583,42.794033359798526,5.001589003407787,0.5312813152719588,5.167282569549569,0.3993204997745068,4.970235290029905,0.4695960494921572,0.2935192946950187,0.0947088705633106,0.3882281652583294,0.8267279200457016,0.0004359778446227,5.0,6.413887556152645,10.794860064240993,6.0,5.0,2.5,456.2314870399604,1102.4974227300368,429.2538202965952,212.02060138096016,490.5451853052846,490.5263184552944
3070.0000000000005,0.2775088045628126,-37.92623556590908,42.809036094690015,407.0478940673137,42.79839337112804,9.542000867777915,42.794041105679845,5.00152828209815,0.531296032111563,5.1676536794479375,0.3993398073893924,4.970236394599056,0.4696100191207409,0.2935321561239645,0.0947090297019174,0.388241185825882,0.8267310534660075,0.0004359778330901,5.0,6.413886878041467,10.795057410767868,6.0,5.0,2.5,456.2419692741568,1102.527147296453,429.25402686405056,212.02043718672144,490.5454763172469,490.5262982909725
3080.0000000000005,0.2775244762762598,-37.9131929676324,42.80904407448094,407.0278013682354,42.79840088047164,9.542103587891065,42.79404861827986,5.001471167568809,0.5313102724784374,5.168012369130622,0.3993584906214641,4.97023746349754,0.4696235808676685,0.2935446297685691,0.0947091899856267,0.3882538197541959,0.8267340814463889,0.0004359778599766,5.0,6.413886206985467,10.795248370242687,6.0,5.0,2.5,456.25211420750605,1102.5559162760417,429.2542266345018,212.02028271197565,490.545757572383,490.5262787787765
3090.0000000000005,0.2775396414462082,-37.90057048075977,42.80905181230535,407.00835967037534,42.7984081630486,9.542202954830712,42.79405590400842,5.001417444819367,0.531324051667855,5.168359056821771,0.399376569472215,4.970238497862624,0.4696366749912626,0.2935566824989276,0.0947093368484823,0.38826601934741,0.8267370076126048,0.0004359778566182,5.0,6.4138855436489735,10.795433147613553,6.0,5.0,2.5,456.2619325434538,1102.5837599418512,429.2544198328265,212.0201373784152,490.5460294000354,490.5262598978085
3100.0000000000005,0.27755431628296,-37.88835474910988,42.80905931491938,406.9895480281983,42.79841522512896,9.54229907789778,42.79406296913894,5.001366911681259,0.5313373844904796,5.168694146549001,0.3993940633118727,4.970239498799856,0.4696493027554639,0.2935683191858016,0.0947094680986172,0.3882777872844188,0.8267398354609854,0.0004359778113978,5.0,6.413884888621169,10.795611941338166,6.0,5.0,2.5,456.27143465382017,1102.610707631526,429.254606676363,212.0200006422569,490.546292118332,490.5262416278409
3110.0000000000005,0.277568516456003,-37.87653284828008,42.809066583272525,406.9713587820168,42.79842206542525,9.542392052945104,42.79406981242593,5.0013193774400975,0.5313502852514068,5.1690180281821645,0.3994109908610241,4.970240467360611,0.4752612993388488,0.2970799314804308,0.0958388187855259,0.3929187502659567,0.8267425746900883,0.0004411759436399,5.0,6.413884240430889,10.795784952888312,6.0,5.0,2.5,456.2806305758461,1102.6367696948032,429.254787374271,212.0198719915508,490.5465460342371,490.5262239493044
3120.0000000000005,0.277582257175487,-37.86509223055964,42.80907363046128,406.953751235018,42.79842870215382,9.54248200556816,42.79407645196751,5.001274664558423,0.5313627678487379,5.169331079064705,0.3994273702916304,4.970241404639069,0.4688047071145308,0.2930474954488308,0.0945345543203609,0.3875820497691918,0.8267452179709107,0.000435171415345,5.0,6.413883601346754,10.795952340919428,6.0,5.0,2.5,456.28953005493946,1102.6620038666497,429.2549621461436,212.0197509468844,490.54679144479616,490.52620684326615
3130.0000000000005,0.277595553245485,-37.85402073513792,42.80908047407388,406.9366907304576,42.79843514624109,9.542569024608383,42.794082898826666,5.0012326052238905,0.5313748458217752,5.169633663853233,0.3994432192966035,4.970242311579227,0.4700816918673985,0.2938491274200774,0.0947898586227345,0.3886389860428121,0.8267477605837923,0.0004363460907569,5.0,6.413882976774403,10.796114304405592,6.0,5.0,2.5,456.29814253653353,1102.686459276537,429.25513115268166,212.01963705599536,490.5470286369524,490.52619029119296
3140.0000000000005,0.277608418918935,-37.84330657953748,42.80908711183859,406.9202036369493,42.798441396303126,9.542653200531731,42.79408915157724,5.001193040720068,0.5313865321700884,5.169926134889863,0.3994585548979072,4.970243189154246,0.4748312273945627,0.2968213920237256,0.0957454335279137,0.3925668255516393,0.8267502280877466,0.0004407443390394,5.0,6.413882364118081,10.796271023985751,6.0,5.0,2.5,456.3064771729561,1102.7100975975927,429.2552945917501,212.01952989290345,490.5472578880442,490.52617427530737
3150.0000000000005,0.2776208679239838,-37.83293838441875,42.80909353246352,406.90425229624367,42.798447444711165,9.542734622149224,42.79409520255869,5.001155821148927,0.5313978393965285,5.170208831690161,0.3994733934851097,4.970244038323187,0.4698224362040942,0.293693528425996,0.0947333985314739,0.3884269269574699,0.8267526133825046,0.0004360851250796,5.0,6.41388175728531,10.79642267069795,6.0,5.0,2.5,456.314542803956,1102.7329723960677,429.2554526747418,212.0194290562464,490.5474794653475,490.5261587785087
3160.0000000000005,0.2776329136502674,-37.82290510698422,42.80909975314784,406.8888183083316,42.79845330380753,9.542813382837323,42.79410106416372,5.001120807692304,0.5314087797315538,5.170482082666752,0.3994877510525191,4.970244859996967,0.4696581716072124,0.2935939182877959,0.0946982851999518,0.3882922034877477,0.8267549187081679,0.0004359229910873,5.0,6.4138811592541165,10.796569394815322,6.0,5.0,2.5,456.3223480082749,1102.75510958714,429.255605568201,212.01933417142152,490.5476936272427,490.5261437840916
3170.0000000000005,0.277644569063092,-37.813196052978974,42.809105783677495,406.87388379187854,42.798458984372246,9.542889572836144,42.79410674715251,5.001087869461969,0.5314193650145772,5.170746205098283,0.3995016430865511,4.9702456550601255,0.4698195914145508,0.2936978013207186,0.0947289032972357,0.3884267046179544,0.8267571461812914,0.0004360634588042,5.0,6.413880572618041,10.7967113542677,6.0,5.0,2.5,456.3299010943648,1102.7765343934143,429.25575343621705,212.0192448853708,490.54790062332887,490.52612927588336
3180.0000000000005,0.27765584670568,-37.80380085910102,42.8091116289536,406.85943460615925,42.79846449109999,9.54296327491278,42.794112256226384,5.001056882849014,0.5314296066881681,5.171001505645791,0.3995150845659448,4.970246424362301,0.4697198488616762,0.2936383283845228,0.0947069247930123,0.3883452531775352,0.8267592994391336,0.0004359618300331,5.0,6.413879997588197,10.796848707091783,6.0,5.0,2.5,456.3372101140541,1102.797266710264,429.2558964434977,212.0191608654888,490.5481006948522,490.52611523822895
3190.0000000000005,0.2776667587042964,-37.79470949944393,42.80911729454039,406.8454541027256,42.7984698290776,9.543034570864052,42.7941175964742,5.001027731812258,0.5314395158120964,5.171248280237535,0.3995280899699887,4.9702471687238585,0.4697393489750563,0.293653304547279,0.0947090480829229,0.388362352630202,0.8267613804923641,0.0004359711678692,5.0,6.413879434170099,10.79698160111036,6.0,5.0,2.5,456.3442828574524,1102.8173300602912,429.25603475159096,212.0190817994173,490.5482940745994,490.5261016560064
3200.0000000000005,0.2776773168255533,-37.78591224122778,42.80912278408913,406.8319281744559,42.79847500163591,9.543103537425168,42.7941227712304,5.001000306821425,0.5314491031144902,5.17148681543739,0.3995406733472316,4.970247888953509,0.4697542420859708,0.2936653107241341,0.0947103000161124,0.3883756107402464,0.8267633923126319,0.0004359765130713,5.0,6.413878881910762,10.797110181875157,6.0,5.0,2.5,456.3511268873386,1102.836744348714,429.2561685159947,212.0190073925588,490.54848098796685,490.5260885145437
