time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
4140.000000000001,0.2779768860989405,-37.53598633927402,42.809281898718105,406.448382710113,42.79862512069546,9.54505303865875,42.79427295281853,5.0005623325565125,0.5317209131845987,5.1781284303676784,0.3998975861471409,4.970268324630183,0.4700123228028944,0.2939032593949306,0.0947121409216659,0.3886154003165966,0.8268195991098883,0.0004359750156151,5.0,6.413860065266761,10.80075641166036,6.0,5.0,2.5,456.5455981193823,1103.388613386751,429.25993887946106,212.01780910275545,490.5536800068006,490.5257157775285
4150.000000000001,0.277977335034434,-37.53561128879503,42.8092821422266,406.4478081359945,42.798625350719846,9.545055948175332,42.79427318293706,5.000562227766238,0.5317213201384132,5.178138092610141,0.3998981207991362,4.970268355245935,0.470013305565973,0.2939039888623384,0.094712262940878,0.3886162518032164,0.8268196819135978,0.0004359755653961,5.0,6.4138600317872365,10.800761872924738,6.0,5.0,2.5,456.5458900037928,1103.389442080671,429.25994448997767,212.01780878722732,490.55368755782985,490.5257152191728
4160.000000000001,0.2779777692242719,-37.535248555412494,42.809282377782935,406.44725243381686,42.798625573234816,9.545058762097083,42.79427340554312,5.000562128472211,0.5317217137237583,5.178147435433971,0.3998986378889581,4.970268384855615,0.4700147449243248,0.2939050000691884,0.0947124794619142,0.3886174795311027,0.826819761992089,0.0004359765505861,5.0,6.413859999399676,10.80076715477071,6.0,5.0,2.5,456.5461723025269,1103.3902435615826,429.2599499160224,212.01780848757207,490.5536948591428,490.5257146791576
4170.000000000001,0.2779781891520093,-37.53489773529928,42.80928260563442,406.4467149846943,42.798625788473565,9.545061483558015,42.79427362086994,5.000562034368386,0.5317220943791133,5.178156469414205,0.3998991379925835,4.9702684134946935,0.4700153285612404,0.2939054725342359,0.094712525958787,0.388617998493023,0.8268198394350625,0.0004359767535159,5.0,6.413859968065026,10.800772263118064,6.0,5.0,2.5,456.5464453298492,1103.3910187215706,429.2599551636802,212.01780820292936,490.55370191900846,490.5257141568843
4180.000000000001,0.2779785952853829,-37.534558437827656,42.8092828260235,406.44619519003913,42.79862599666433,9.545064115586626,42.7942738291459,5.000561945167078,0.5317224625285988,5.178165204775439,0.3998996216671361,4.970268441189603,0.47001545327458,0.2939056544985105,0.0947124823114182,0.3886181368099288,0.826819914329286,0.0004359765418723,5.0,6.413859937745201,10.800777203659038,6.0,5.0,2.5,456.5467093897539,1103.3917684234807,429.2599602388205,212.01780793250057,490.5537087454268,490.5257136517658
4190.000000000001,0.2779789880768389,-37.53423028513686,42.80928303918918,406.44569247051936,42.79862619803231,9.54506666111655,42.794274030596256,5.000561860600783,0.5317228185824763,5.1781736514001295,0.3999000894515241,4.970268467978997,0.470015943138186,0.2939060613797999,0.0947125145020075,0.3886185758818073,0.8268199867585181,0.0004359766796847,5.0,6.413859908406096,10.800781981895966,6.0,5.0,2.5,456.54696477630046,1103.3924935024131,429.2599651471194,212.017807675528,490.5537153461268,490.5257131632456
4200.000000000001,0.2779793679640133,-37.53391291174566,42.80928324536501,406.4452062662899,42.79862639279809,9.545069122984271,42.794274225441725,5.000561780410806,0.5317231629375814,5.178181818847065,0.3999005418670262,4.970268493885101,0.4700161572700367,0.293906292539741,0.0947124933130703,0.3886187858528113,0.8268200568040037,0.000435976572132,5.0,6.413859880015195,10.800786603150698,6.0,5.0,2.5,456.54721177391457,1103.3931947654112,429.259969894056,212.0178074312931,490.5537217285844,490.5257126907724
4210.000000000001,0.2779797353702479,-37.533605964114734,42.80928344477891,406.4447360356811,42.79862658117673,9.545071503936128,42.79427441389743,5.000561704358745,0.5317234959777825,5.1781897163537565,0.3999009794178782,4.9702685189406,0.470016584022688,0.2939066534588533,0.0947125170806543,0.3886191705395077,0.8268201245442626,0.0004359766718587,5.0,6.413859852541691,10.800791072572848,6.0,5.0,2.5,456.5474506577274,1103.3938729932995,429.25997448493234,212.0178071991188,490.5537279000253,490.5257122338239
4220.000000000001,0.2779800907023066,-37.53330910242111,42.80928366904683,406.44429128217655,42.798626763432615,9.545073805339484,42.79427459536648,5.00056163214731,0.5317238180715025,5.178197352798748,0.3999014025885283,4.970268543170448,0.564450935183312,0.35295762435491,0.1137418080282104,0.4666994323831205,0.826820195153994,0.0005235714917161,5.0,6.413859825913278,10.800795395981652,6.0,5.0,2.5,456.5476816921994,1103.3945143948183,429.2599789219576,212.01780697828116,490.55373386739376,490.52571179189147
4230.000000000001,0.27798043430734,-37.53302202459852,42.80928383261012,406.4438461335867,42.79862693402108,9.545076028059496,42.79427476662731,5.000561563245809,0.5317241295258418,5.178204736091743,0.399901811790376,4.970268566598918,0.5140896500118868,0.3214662329142584,0.1035935029973349,0.4250597359115935,0.8268202557701079,0.0004768572322747,5.0,6.413859798184603,10.800799580611852,6.0,5.0,2.5,456.5479051124329,1103.3951565124646,429.2599832221556,212.01780676785532,490.55373963689726,490.525711364545
4240.000000000001,0.2779807666435082,-37.532744374034046,42.80928400041179,406.4434204518714,42.798627105765696,9.545078184830627,42.79427493861504,5.000561498479101,0.5317244307743564,5.178211875501006,0.3999022075737541,4.970268589266141,0.470111026252271,0.2939659734505412,0.0947313742312895,0.3886973476818309,0.8268203168526579,0.0004360634471554,5.0,6.4138597736819065,10.800803621341744,6.0,5.0,2.5,456.54812119589735,1103.3957705261523,429.2599873777553,212.0178065684217,490.55374521573646,490.5257109512176
4250.000000000001,0.2779810880804594,-37.53247583449897,42.80928417802896,406.4430049544927,42.79862727612922,9.545080273482368,42.79427510904866,5.000561437406192,0.5317247221478894,5.178218779283384,0.3999025903777107,4.97026861119997,0.4623526267395651,0.2891146355100497,0.0931679362615873,0.3822825717716371,0.8268203740236778,0.0004288666874552,5.0,6.413859751371716,10.800807522751882,6.0,5.0,2.5,456.5483301887109,1103.3963698204125,429.259991391044,212.0178063791354,490.5537506103792,490.5257105514534
4260.000000000001,0.2779813989516304,-37.53221612750059,42.809284351345326,406.4426066628532,42.79862743789087,9.545082286571189,42.79427527097404,5.000561379148792,0.5317250039424721,5.178225454710288,0.3999029605987716,4.970268632387672,0.4696623978046576,0.2936856024338144,0.0946408637921852,0.3883264662259995,0.8268204311036044,0.0004356467967782,5.0,6.413859729608872,10.800811307245908,6.0,5.0,2.5,456.5485323076013,1103.3969442936425,429.25999526581046,212.01780619867483,490.553755826519,490.52571016480965
4270.000000000001,0.2779816996151332,-37.531964930705406,42.80928451322558,406.4422220516103,42.798627590677086,9.5450842340976,42.79427542380841,5.00056132345685,0.5317252764744017,5.178231910197951,0.3999033186600825,4.970268652892059,0.4698505701130605,0.2938033458217685,0.0946787311995307,0.3884820770212993,0.826820486623691,0.0004358210985302,5.0,6.413859706479059,10.800814967870847,6.0,5.0,2.5,456.548727803469,1103.3974990505992,429.2599990245248,212.01780602645127,490.5537608707767,490.5257097908749
4280.000000000001,0.2779819903971804,-37.53172198772536,42.80928466988761,406.44184989590826,42.798627738555496,9.545086117563695,42.79427557174911,5.000561270583887,0.531725540048429,5.17823815241394,0.3999036649528295,4.970268672720181,0.4700139297733721,0.2939055710787002,0.0947116002494024,0.3886171713281027,0.826820540224166,0.0004359723923157,5.0,6.413859684061436,10.800818505362711,6.0,5.0,2.5,456.5489168758074,1103.3980358443478,429.26000265928144,212.01780586252383,490.55376574833616,490.52570942922847
4290.000000000001,0.2779822716251597,-37.53148702817265,42.80928482204232,406.4414899582815,42.79862788226173,9.545087939442396,42.794275715514416,5.000561220436282,0.5317257949627275,5.17824418839956,0.3999039998674252,4.970268691900117,0.4700195684037775,0.2939091689893177,0.0947126888356436,0.3886218578249613,0.8268205920548181,0.000435977395884,5.0,6.413859662673303,10.800821925941989,6.0,5.0,2.5,456.54909973503857,1103.3985550157408,429.2600061733697,212.0178057065293,490.5537704646976,490.5257090794676
4300.000000000001,0.2779825436115424,-37.53125979006347,42.809284969500624,406.4411418489652,42.7986280215496,9.54508970161811,42.794275854859485,5.00056117283242,0.5317260414999033,5.178250024976308,0.3999043237758536,4.970268710447158,0.4700235276549547,0.2939117143982007,0.0947134405768676,0.3886251549750683,0.8268206421793398,0.0004359808491493,5.0,6.413859642126624,10.800825234303602,6.0,5.0,2.5,456.5492765850496,1103.3990571275567,429.26000957150455,212.01780555802208,490.5537750251979,490.5257087411982
4310.000000000001,0.2779828066585026,-37.53104002034456,42.80928511223947,406.4408051814349,42.798628156387615,9.5450914059694,42.79427598975268,5.000561127613764,0.5317262799335641,5.1782556687298325,0.3999046370379109,4.970268728382393,0.4700237627710337,0.2939119287697262,0.094713443388539,0.3886253721582652,0.8268206906542708,0.0004359808552128,5.0,6.413859622306801,10.800828434065975,6.0,5.0,2.5,456.549447622774,1103.399542737538,429.26001285780336,212.0178054165881,490.5537794349893,490.5257084140464
4320.000000000001,0.2779830610300848,-37.53082750022424,42.809285202552005,406.4404774607909,42.79862828935208,9.545093063099957,42.7942761223764,5.000561084869162,0.5317265105066119,5.178261125350673,0.3999049399686439,4.970268745743454,0.2753592005878072,0.1721857022463581,0.0554869947569115,0.2276726970032696,0.8268207363954374,0.0002554153475114,5.0,6.413859604102868,10.800831532304358,6.0,5.0,2.5,456.5496130184801,1103.4000155585077,429.2600160479562,212.01780528212305,490.553783698512,490.52570809769605
4330.000000000001,0.2779833070377942,-37.53062196684948,42.80928538510632,406.4401651356484,42.79862841378238,9.545094648074382,42.79427624721008,5.000561043907396,0.5317267334923533,5.1782664016882896,0.3999052329378188,4.970268762503281,0.471442062526856,0.2947989384368045,0.0949991568634979,0.3897980953003024,0.8268207830481765,0.0004372960261029,5.0,6.413859585055775,10.800834521633078,6.0,5.0,2.5,456.54977297673713,1103.400465943059,429.26001910670897,212.0178051536091,490.5537878211371,490.52570779172646
4340.000000000001,0.277983544970996,-37.5304231743435,42.80928551773287,406.439859154086,42.7986285351085,9.54509618940807,42.794276368879714,5.000561005054124,0.5317269491587945,5.178271504120062,0.3999055162902308,4.970268778729519,0.4850071774443524,0.3032814464966852,0.0977325886506933,0.4010140351473785,0.8268208261585761,0.000449878435132,5.0,6.413859566789029,10.800837414936552,6.0,5.0,2.5,456.549927688904,1103.4009072900117,429.2600220803615,212.01780503122484,490.5537918078499,490.5257074958116
4350.000000000001,0.2779837750881034,-37.53023091664278,42.80928563865218,406.4395656163523,42.79862865357455,9.545097680625531,42.79427648714035,5.0005609681686565,0.531727157742261,5.178276437999159,0.3999057903349166,4.97026879442052,0.4704681606354757,0.2941900646829409,0.0948028287544993,0.3889928934374401,0.8268208690509803,0.0004363922847831,5.0,6.413859549642325,10.800840214859477,6.0,5.0,2.5,456.5500773153293,1103.4013307043929,429.2600249543581,212.0178049146238,490.5537956628212,490.5257072096161
4360.000000000001,0.277983997648812,-37.53004496653443,42.80928575860513,406.43928087573227,42.798628766722906,9.545099122127793,42.794276600344325,5.000560932969904,0.531727359473108,5.178281209234797,0.3999060553795403,4.970268809601862,0.4708653198910562,0.294438470794267,0.0948828215396629,0.3893212923339301,0.8268209101150349,0.0004367604982984,5.0,6.413859532425249,10.800842922822085,6.0,5.0,2.5,456.5502220328586,1103.4017414246011,429.2600277362831,212.01780480331192,490.5537993906901,490.5257069328241
4370.000000000001,0.277984212895717,-37.52986512923322,42.80928587547504,406.43900539022576,42.79862887718445,9.545100516925288,42.794276710849175,5.000560899591733,0.5317275545759149,5.178285822880014,0.3999063117143617,4.9702688242767294,0.4706835832675745,0.2943248836088172,0.0948461637517963,0.3891710473606135,0.8268209497746115,0.0004365917511382,5.0,6.413859516182241,10.800845540456578,6.0,5.0,2.5,456.5503619930647,1103.402138794362,429.26003042539264,212.01780469728908,490.5538029953914,490.52570666512247
4380.000000000001,0.2779844210670119,-37.52969120428372,42.8092859887019,406.43873894531487,42.79862898425864,9.545101865928418,42.79427681796455,5.000560867860713,0.531727743265307,5.178290284139621,0.3999065596227705,4.970268838474112,0.4703568301553029,0.2941206137560488,0.0947802853221749,0.3889008990782239,0.826820988120479,0.0004362884969806,5.0,6.413859500603905,10.800848072517852,6.0,5.0,2.5,456.550497351956,1103.4025231244937,429.2600330255596,212.01780459618823,490.5538064809989,490.5257064062244
4390.000000000001,0.2779846223925576,-37.52952299835462,42.80928609814201,406.4384812469804,42.79862908774601,9.54510317055099,42.79427692149233,5.000560837661908,0.5317279257490372,5.178294598032039,0.3999067993783458,4.970268852197364,0.4700478074734545,0.2939274291606692,0.0947179809058153,0.3886454100664846,0.826821025196321,0.0004360016947538,5.0,6.413859485506748,10.800850521590974,6.0,5.0,2.5,456.5506282599919,1103.4028948396165,429.2600355403589,212.01780449973447,490.5538098514373,490.52570615583625
4400.000000000001,0.2779848170992831,-37.52936032175785,42.8092862039744,406.438232047713,42.798629187738,9.54510443214923,42.79427702152496,5.000560808910109,0.5317281022327676,5.1782987694775215,0.3999070312513142,4.970268865477864,0.4700223094022807,0.2939115347157764,0.0947128098688987,0.3886243445846752,0.826821061065978,0.0004359778865957,5.0,6.413859470864963,10.800852890181432,6.0,5.0,2.5,456.5507548647981,1103.403254296452,429.26003797245,212.01780440768533,490.55381311055385,490.5257059136853
4410.000000000001,0.2779850054040928,-37.529202993389326,42.80928630628641,406.4379910387146,42.79862928439408,9.545105652216307,42.79427711822059,5.00056078153591,0.5317282729132378,5.178302803172414,0.3999072555000453,4.9702688783135605,0.47002223322086,0.2939115352928514,0.0947127626073833,0.3886242979002348,0.8268210957536195,0.0004359776641467,5.0,6.413859456675993,10.80085518087452,6.0,5.0,2.5,456.55087730731566,1103.4036019404016,429.26004032459895,212.0178043198308,490.553816262022,490.52570567949056
4420.000000000001,0.2779851874998909,-37.52905085188266,42.80928642967465,406.4377561360922,42.79862937639688,9.545106826623794,42.79427721071424,5.000560755380434,0.5317284379647116,5.178306703301928,0.399907472354187,4.970268890732086,0.5495263906487096,0.3436266613386757,0.1107333690551254,0.4543600303938011,0.8268211283855437,0.0005097230165425,5.0,6.413859442779256,10.800857394379705,6.0,5.0,2.5,456.550995713128,1103.4039407217017,429.26004259155593,212.01780423586663,490.55381930911057,490.52570545302353
4430.000000000001,0.2779853635814092,-37.528903740142255,42.809286473929056,406.43753157143385,42.79862947134089,9.54510797649323,42.79427730384502,5.000560730827714,0.5317285975691346,5.178310473934175,0.3999076820468267,4.970268902743214,0.3616277575914427,0.2261310105774083,0.072870471868247,0.2990014824456553,0.826821161177177,0.0003354341754761,5.0,6.413859430536776,10.800859538280974,6.0,5.0,2.5,456.5511102044845,1103.4042647671365,429.2600447978418,212.0178041561168,490.5538222549898,490.5257052340368
4440.000000000001,0.2779855338757989,-37.52876145303847,42.80928663242971,406.43731835770006,42.798629554250496,9.545109073922788,42.79427738893329,5.000560706956378,0.5317287519199607,5.178314120397545,0.3999078848455749,4.970268914356382,0.5899531713454742,0.3689062133094037,0.1188795728197364,0.4877857861291401,0.8268211950054841,0.0005472212552346,5.0,6.413859416658454,10.800861610726542,6.0,5.0,2.5,456.5512209410554,1103.4045721609418,429.2600469245866,212.01780407939404,490.5538251038584,490.5257050222468
4450.000000000001,0.277985698562631,-37.528623849145816,42.809286675289066,406.43710659012186,42.79862963727351,9.54511014135488,42.794277471065016,5.000560684209063,0.5317289011866229,5.178317646340588,0.3999080809658681,4.970268925581877,0.4543990496810413,0.2841423098056229,0.0915644690034316,0.3757067788090545,0.8268212248084067,0.0004214855587209,5.0,6.413859403178435,10.80086361590054,6.0,5.0,2.5,456.5513280328908,1103.4048777392563,429.26004898668873,212.01780400611847,490.55382785854846,490.5257048174289
4460.000000000001,0.277985857857327,-37.52849075965881,42.80928676531768,406.4369004976596,42.7986297209022,9.545111175734917,42.79427755482664,5.000560662955194,0.531729045572824,5.178321056123649,0.3999082706663509,4.970268936448008,0.4598132143218321,0.2875279052472208,0.0926554327771597,0.3801833380243805,0.8268212530279366,0.0004265074314033,5.0,6.413859391721132,10.800865549362411,6.0,5.0,2.5,456.55143161133697,1103.40517501591,429.2600509762488,212.01780393660903,490.55383052244696,490.5257046193203
4470.000000000001,0.2779860119150079,-37.52836204957006,42.80928685420066,406.4367029453247,42.79862980165552,9.54511217384544,42.79427763570378,5.00056064267892,0.5317291852132622,5.1783243532502174,0.3999084541305872,4.970268946952217,0.4714126333504348,0.2947812305939765,0.094992766891168,0.3897739974851446,0.8268212812094868,0.0004372665414632,5.0,6.413859380982784,10.800867423035584,6.0,5.0,2.5,456.5515317814773,1103.4054599685703,429.2600528958929,212.0178038701674,490.55383309830506,490.5257044277211
4480.000000000001,0.2779861609142141,-37.528237560372496,42.809286934985344,406.43651212087366,42.798629878332406,9.54511313928458,42.794277712408565,5.00056062320283,0.5317293202651786,5.1783275418280255,0.3999086315697271,4.9702689571088285,0.4702041668776729,0.2940255969544376,0.0947492276069277,0.3887748245613653,0.8268213085880797,0.0004361454882396,5.0,6.413859369848694,10.80086923681216,6.0,5.0,2.5,456.5516286666862,1103.4057352293787,429.26005475662055,212.01780380648083,490.55383558935085,490.5257042424128
4490.000000000001,0.2779863049928844,-37.52811717986783,42.80928701418314,406.43632732970815,42.79862995245037,9.545114075153665,42.79427778650702,5.000560604620148,0.531729450856322,5.178330624758472,0.3999088031486469,4.970268966937225,0.4726457983791487,0.2955524222100534,0.095241207754415,0.3907936299644685,0.8268213349290798,0.0004384101459091,5.0,6.4138593589457855,10.800870990324768,6.0,5.0,2.5,456.551722354274,1103.4060017856332,429.2600565609316,212.0178037455925,490.5538379978465,490.52570406322894
4500.000000000001,0.2779864443288836,-37.52800076080951,42.809287087031926,406.4361543513618,42.79863002379423,9.545114978902234,42.79427785811424,5.000560586896313,0.5317295771477618,5.178333605849559,0.3999089690793216,4.97026897644065,0.4638874648464798,0.290075741806808,0.093476324295598,0.383552066102406,0.8268213633005581,0.0004302861082922,5.0,6.41385934827963,10.800872687115032,6.0,5.0,2.5,456.5518129588365,1103.406251305792,429.2600583039457,212.01780368738125,490.55384032676426,490.52570388994445
4510.000000000001,0.2779865790746036,-37.52788817217433,42.809287160419416,406.43597849241473,42.798630088777806,9.545115845241524,42.79427792311964,5.000560569597155,0.5317296992739808,5.178336488488752,0.3999091295424493,4.970268985620521,0.4781370285382689,0.2989862412528271,0.0963476795732488,0.395333920826076,0.8268213864018574,0.0004435034011833,5.0,6.413859336816472,10.800874328170153,6.0,5.0,2.5,456.5519005823524,1103.406504983322,429.26005998413126,212.017803631264,490.5538425787632,490.5257037223601
4520.000000000001,0.27798670941599,-37.52777927510445,42.80928722685429,406.4358100845928,42.79863016033043,9.545116697063747,42.794277994264775,5.00056055387978,0.5317298174181929,5.178339276248948,0.3999092847627702,4.970268994516346,0.4480333620032714,0.2801619997111152,0.0902815762052331,0.3704435759163484,0.8268214095932513,0.0004155801777294,5.0,6.4138593281482486,10.800875908181638,6.0,5.0,2.5,456.551985332848,1103.4067479221003,429.2600616152132,212.01780357851072,490.55384475659935,490.52570356026325
4530.000000000001,0.2779868354623618,-37.52767396735612,42.80928730084537,406.4356487697901,42.7986302256031,9.545117510073624,42.794278059698016,5.000560538555988,0.5317299316668427,5.178341971785358,0.3999094348680106,4.970269003104988,0.4646586566523397,0.2905580784088372,0.0936316578513452,0.3841897362601825,0.8268214328085477,0.0004310011228988,5.0,6.41385931924043,10.800877442183548,6.0,5.0,2.5,456.552067289921,1103.4069806049424,429.2600631802372,212.01780352765107,490.5538468623749,490.52570340349774
4540.000000000001,0.2779869573497445,-37.52757212622592,42.80928736688913,406.435492686546,42.79863028742452,9.545118299447497,42.794278121617324,5.000560523795684,0.5317300421416988,5.178344578275301,0.3999095800190309,4.970269011414644,0.4665370788285511,0.2917327151519632,0.0940101512767008,0.385742866428664,0.8268214552147564,0.000432743384029,5.0,6.413859309699944,10.80087892571737,6.0,5.0,2.5,456.55214654908366,1103.407205755168,429.2600647040133,212.01780347883127,490.55384889858607,490.52570325191095
4550.000000000001,0.2779870752315941,-37.527473631267405,42.80928743191787,406.4353421341365,42.79863034695621,9.545119062195797,42.79427818122445,5.00056050968152,0.5317301489857109,5.178347098820439,0.3999097203998153,4.970269019453667,0.4729574462319013,0.2957474987005786,0.0953038755930524,0.3910513742936311,0.8268214770888502,0.0004386985957008,5.0,6.413859300412297,10.80088036024847,6.0,5.0,2.5,456.55222320405534,1103.4074229244604,429.26006617695134,212.01780343207943,490.5538508676428,490.5257031053064
4560.000000000001,0.2779871892367284,-37.52737837539459,42.80928749479201,406.4351960295701,42.798630405090016,9.545119800699242,42.794278239357176,5.000560496249364,0.5317302523161498,5.178349536186261,0.3999098561638878,4.970269027227971,0.4772346174817001,0.2984221086987542,0.0961657326193243,0.3945878413180785,0.8268214979882702,0.0004426658549482,5.0,6.4138592915329005,10.800881746476591,6.0,5.0,2.5,456.5522973381785,1103.4076336787552,429.26006760171657,212.01780338738496,490.5538527717075,490.525702963524
4570.000000000001,0.2779872994940492,-37.52728625303837,42.80928755498592,406.43505486951045,42.798630461861634,9.545120515093684,42.79427829613668,5.000560483477784,0.5317303522507328,5.178351893094032,0.3999099874650818,4.970269034744945,0.477589473418157,0.2986440342305757,0.0962372192903518,0.3948812535209276,0.8268215182690728,0.0004429949163417,5.0,6.4138592832278505,10.800883087260672,6.0,5.0,2.5,456.5523690336028,1103.4078373023112,429.2600689785056,212.01780334466864,490.55385461290047,490.5257028264006
4580.000000000001,0.2779874061241176,-37.527197161138815,42.809287612639295,406.434918370558,42.79863051666247,9.545121205942335,42.79427835095649,5.000560471270545,0.531730448897368,5.178354172207321,0.3999101144465888,4.970269042015218,0.4764522197559108,0.2979329197212396,0.096008037348755,0.3939409570699946,0.8268215378906468,0.0004419399533605,5.0,6.413859275168534,10.80088438441834,6.0,5.0,2.5,456.5524383705483,1103.4080342038392,429.2600703101887,212.017803303752,490.553856393311,490.5257026937877
4590.000000000001,0.2779875092466978,-37.52711099947675,42.809287668543966,406.4347863775028,42.798630569796174,9.545121874667188,42.79427840410394,5.000560459621113,0.5317305423645606,5.17835637611131,0.3999102372510136,4.970269049048966,0.475380609255129,0.2972628518564801,0.0957920835959469,0.3930549354524271,0.8268215568748217,0.0004409458818966,5.0,6.41385926731914,10.80088563879906,6.0,5.0,2.5,456.55250542700486,1103.4082246055125,429.2600715989857,212.01780326458564,490.553858114958,490.5257025655413
4600.000000000001,0.2779876089761234,-37.52702767275952,42.80928772222235,406.4346587293284,42.79863062097879,9.545122520736925,42.79427845531404,5.000560448474403,0.5317306327562531,5.178358507263454,0.3999103560145784,4.970269055846642,0.4737599515790001,0.2962494552695162,0.0954654941781129,0.3917149494476291,0.8268215752346263,0.0004394425373395,5.0,6.413859259753792,10.800886851989333,6.0,5.0,2.5,456.5525702771362,1103.4084087408414,429.2600728445341,212.01780322704872,490.5538597797616,490.5257024415093
4610.000000000001,0.2779877054246732,-37.52694708721916,42.809287774228814,406.4345352827244,42.79863067044831,9.545123145434047,42.79427850481302,5.000560437816489,0.5317307201741052,5.1783605680809615,0.3999104708709884,4.970269062421323,0.4725904049618185,0.2955181444374292,0.0952298070255139,0.3907479514629432,0.8268215929913185,0.0004383576301677,5.0,6.413859252443331,10.80088802527456,6.0,5.0,2.5,456.5526329939178,1103.4085868153704,429.2600740489329,212.01780319108337,490.55386138961086,490.5257023215596
4620.000000000001,0.2779877986999384,-37.526869152969454,42.809287824510015,406.4344158980581,42.798630718276655,9.545123749531626,42.79427855267175,5.0005604276285,0.5317308047156803,5.178362560880146,0.3999105819483791,4.970269068783296,0.4714568071384168,0.2948093120103061,0.0950013643905026,0.3898106764008088,0.8268216101636705,0.0004373060707336,5.0,6.413859245377523,10.80088915996862,6.0,5.0,2.5,456.5526936473032,1103.40875903075,429.26007521364295,212.01780315662003,490.5538629463185,490.5257022055584
4630.000000000001,0.2779878889055678,-37.526793783998016,42.8092878725291,406.4342994202007,42.79863076483302,9.545124333982756,42.79427859927702,5.000560417917882,0.5317308864756105,5.1783644878788095,0.3999106893703272,4.970269074934606,0.4674031972339016,0.292274549306684,0.0941845223456993,0.3864590716523833,0.826821626252138,0.0004335460173169,5.0,6.41385923871286,10.800890256897162,6.0,5.0,2.5,456.5527523042299,1103.4089270556717,429.2600763397,212.01780312363127,490.55386445161247,490.52570209337415
4640.000000000001,0.277987976152406,-37.526720887369095,42.80928792447111,406.4341899099685,42.798630810711536,9.545124902185192,42.79427864475616,5.000560408669344,0.5317309655534069,5.178366351472732,0.3999107932687015,4.97026908088435,0.4783790353220293,0.2991379357860658,0.096396204371696,0.3955341401577618,0.8268216434098142,0.0004437267316604,5.0,6.413859232194112,10.80089131831454,6.0,5.0,2.5,456.55280903702993,1103.409085013738,429.2600774327627,212.0178030920476,490.55386590736754,490.5257019848696
4650.000000000001,0.2779880604993927,-37.52665040991658,42.80928797374616,406.43407966572687,42.798630852514535,9.545125446004247,42.79427868679701,5.000560399642096,0.5317310420002777,5.178368153035933,0.3999108937130492,4.97026908663304,0.4942486460184796,0.3090614756352692,0.0995940092242651,0.4086554848595344,0.8268216577860998,0.0004584467228134,5.0,6.413859225311796,10.800892344482577,6.0,5.0,2.5,456.5528638870837,1103.4092440378329,429.2600784846831,212.01780306156965,490.5538673146664,490.52570187997
4660.000000000001,0.2779881420945972,-37.52658223734349,42.80928800948315,406.4339752480242,42.79863089527623,9.54512597453595,42.79427872975282,5.000560391225008,0.5317311159572505,5.178369895498463,0.3999109908814135,4.9702690921982935,0.4637778423857965,0.2900076220308389,0.0934539494210137,0.3834615714518528,0.8268216728061533,0.0004301830699814,5.0,6.413859219657468,10.800893336428087,6.0,5.0,2.5,456.5529169433296,1103.409394683157,429.2600795011946,212.01780303258963,490.55386867578017,490.52570177849526
4670.000000000001,0.2779882209904378,-37.526516317991735,42.809288058234905,406.4338750226954,42.798630935636886,9.5451264851078,42.794278770586686,5.000560383099639,0.5317311874655761,5.178371580203589,0.3999110848347317,4.970269097578523,0.4835640427248867,0.3023802669345196,0.0974409709902449,0.3998212379247645,0.8268216877164174,0.0004485359485275,5.0,6.41385921374507,10.80089429711137,6.0,5.0,2.5,456.5529682459822,1103.409539246362,429.26008048575886,212.01780300471432,490.553869991774,490.5257016803761
4680.000000000001,0.2779882972951864,-37.526452562061024,42.80928806624433,406.43377705317056,42.79863097493175,9.545126980371151,42.79427880918101,5.00056037523882,0.5317312566247621,5.178373209458982,0.3999111757021825,4.97026910277674,0.3642663383601983,0.2277815350502324,0.0734017786617362,0.3011833137119686,0.8268217015818488,0.0003378798048944,5.0,6.413859207909809,10.800895227145588,6.0,5.0,2.5,456.5530178649316,1103.409680648979,429.260081440408,212.01780297787528,490.5538712644482,490.5257015854756
4690.000000000001,0.2779883710917983,-37.52639090044502,42.809288140686725,406.43368317312417,42.79863101175669,9.545127456358443,42.794278846394285,5.000560367705759,0.5317313235093593,5.178374785045548,0.3999112635824712,4.970269107808235,0.4892107466499083,0.3059112804867403,0.0985787882932239,0.4044900687799643,0.8268217154874312,0.0004537734945596,5.0,6.4138592019236285,10.800896122738608,6.0,5.0,2.5,456.5530658539541,1103.4098159927144,429.2600823604724,212.01780295212384,490.5538724951954,490.5257014936989
4700.000000000001,0.2779884424647065,-37.526331264782414,42.809288171292,406.4335919445589,42.79863104837308,9.545127919527944,42.79427888285275,5.000560360539281,0.5317313881979917,5.178376308719237,0.3999113485766231,4.970269112677556,0.4626995742181449,0.2893334396299168,0.0932366221858452,0.3825700618157621,0.826821728682627,0.0004291826712823,5.0,6.413859196383555,10.80089699165518,6.0,5.0,2.5,456.5531122662569,1103.409947611914,429.26008325361977,212.01780292746457,490.5538736853827,490.5257014049388
4710.000000000001,0.2779885114855877,-37.52627359491791,42.80928820783934,406.433503557608,42.7986310834922,9.54512836590618,42.79427891806997,5.000560353670323,0.5317314507552346,5.178377782027155,0.3999114307699308,4.970269117382713,0.4605932139073149,0.2880163161768868,0.092812167006648,0.3808284831835348,0.8268217413645371,0.0004272288363446,5.0,6.4138591911129765,10.800897831220254,6.0,5.0,2.5,456.55315714864895,1103.4100751153674,429.2600841148517,212.01780290380125,490.5538748362224,490.5257013191008
4720.000000000001,0.2779885782353967,-37.526217822683975,42.8092882477205,406.43341658439806,42.79863111803316,9.545128799449005,42.79427895274996,5.000560347159137,0.5317315112543717,5.178379206724117,0.3999115102587298,4.970269121935701,0.4716635871332043,0.2949388150318364,0.0950428988494433,0.3899817138812796,0.8268217528760461,0.0004374972401517,5.0,6.41385918608637,10.800898642197524,6.0,5.0,2.5,456.55320055418593,1103.4102005703664,429.2600849501381,212.01780288116817,490.55387594908206,490.5257012360892
4730.000000000001,0.2779886427935832,-37.526163884391536,42.80928828338347,406.4333353585207,42.798631152037935,9.54512921782515,42.794278986627205,5.000560340947743,0.5317315697683404,5.178380584445904,0.3999115871380249,4.970269126337996,0.4706791014211016,0.2943232168979756,0.0948445087078938,0.3891677256058694,0.8268217654679626,0.0004365840178257,5.0,6.4138591815620885,10.800899427340651,6.0,5.0,2.5,456.5532425324296,1103.4103177389345,429.26008575436646,212.01780285945964,490.5538770252389,490.52570115580136
4740.000000000001,0.2779887052011233,-37.526111739401614,42.80928831904525,406.43325581296153,42.79863118532428,9.545129628263508,42.79427901962904,5.000560335028524,0.5317316263309544,5.178381916247417,0.3999116614555881,4.970269130593693,0.4721676104668147,0.2952540216169629,0.0951444411703491,0.3903984627873121,0.8268217771255837,0.0004379646519441,5.0,6.413859176687424,10.800900188236367,6.0,5.0,2.5,456.5532831150226,1103.4104324820134,429.2600865435356,212.01780283867257,490.55387806552864,490.52570107818815
4750.000000000001,0.2779887655744549,-37.52606129588105,42.80928832187004,406.4331776880544,42.798631215940674,9.545130015810573,42.79427904992939,5.0005603291923535,0.5317316810508883,5.178383204474073,0.3999117333509862,4.970269134709952,0.3663081615307406,0.2290584130005399,0.0738131559954739,0.3028715689960139,0.82682178778208,0.0003397734293521,5.0,6.413859172290643,10.80090092310553,6.0,5.0,2.5,456.5533223734195,1103.4105452514498,429.2600872909151,212.01780281850907,490.55387907177135,490.5257010031045
4760.000000000001,0.2779888239549998,-37.526012516910754,42.80928836995456,406.43310330359554,42.79863124809424,9.54513039839884,42.79427908073977,5.00056032375079,0.5317317339643909,5.178384450086297,0.3999118028731647,4.970269138690242,0.4188222787635216,0.2618963524697328,0.0843950373983144,0.3462913898680473,0.8268217987123193,0.0003884834727789,5.0,6.413859167936664,10.80090163052614,6.0,5.0,2.5,456.5533603363616,1103.4106525153848,429.2600880234559,212.01780279931768,490.553880044723,490.5257009305003
4770.000000000001,0.2779888803999691,-37.52596535487848,42.80928841148942,406.4330319281552,42.798631273966926,9.545130757668232,42.794279108583865,5.000560318343787,0.5317317851227286,5.178385654304179,0.3999118700902312,4.9702691425358125,0.4674981520197929,0.2923341785763765,0.0942034894384831,0.3865376680148596,0.8268218095512267,0.0004336333003944,5.0,6.413859163504128,10.800902320174655,6.0,5.0,2.5,456.55339704089926,1103.4107554511502,429.260088723169,212.0178027806668,490.55388098534047,490.52570086029976
4780.000000000001,0.2779889350018924,-37.52591972851158,42.80928844097772,406.43295969075376,42.79863130128297,9.545131111544547,42.794279136085535,5.000560313215203,0.5317318346089089,5.178386819219668,0.3999119351118466,4.970269146261671,0.4692639458763272,0.2934383720176459,0.0945592970286534,0.3879976690462993,0.8268218184155038,0.0004352711366151,5.0,6.413859158844957,10.800902982138156,6.0,5.0,2.5,456.5534325502952,1103.4108596595306,429.2600894073677,212.01780276281,490.55388189526,490.525700792398
4790.000000000001,0.2779889878195062,-37.525875601609606,42.80928847134601,406.432893612528,42.798631329505504,9.545131453249496,42.79427916420487,5.0005603084413215,0.5317318824825832,5.178387945749421,0.399911998010007,4.97026914986111,0.4711165246956167,0.2945968332587198,0.0949325933177865,0.3895294265765064,0.8268218289056558,0.0004369894760829,5.0,6.413859155450496,10.800903624366867,6.0,5.0,2.5,456.553466892695,1103.4109549749078,429.26009006298347,212.01780274581847,490.5538827751761,490.52570072670966
4800.000000000001,0.2779890388794473,-37.52583293730146,42.80928849049683,406.4328282314032,42.798631354856894,9.545131782696217,42.794279189818624,5.000560303710073,0.5317319287593619,5.1783890348576165,0.3999120588140099,4.97026915334061,0.4453571638495834,0.2784890979148192,0.0897419309922451,0.3682310289070643,0.826821838284007,0.000413096049717,5.0,6.413859151327756,10.800904247029225,6.0,5.0,2.5,456.55350009682365,1103.4110493103808,429.2600907001645,212.0178027293127,490.5538836258702,490.52570066320783
4810.000000000001,0.2779890882689941,-37.52579167045701,42.80928849546352,406.4327646110268,42.79863138122677,9.54513210489398,42.79427921525091,5.000560299237804,0.5317319735236201,5.178390088204253,0.3999121176291165,4.970269156709833,0.3608196950453113,0.2256264496428058,0.0727071571030445,0.2983336067458504,0.826821847151071,0.0003346823381845,5.0,6.41385914767676,10.800904848773143,6.0,5.0,2.5,456.55353221335287,1103.411141137468,429.2600913190136,212.01780271353115,490.55388444862416,490.5257006017868
4820.000000000001,0.2779891360299074,-37.52575176162434,42.80928854045358,406.43270407148566,42.79863140916608,9.54513242763892,42.794279241479984,5.000560295105004,0.5317320168100064,5.178391106815752,0.3999121745042864,4.970269159968439,0.4184864216338482,0.2616864067157023,0.0843273132387053,0.3460137199544076,0.8268218562588153,0.0003881717207786,5.0,6.4138591436713455,10.800905427942723,6.0,5.0,2.5,456.553563272998,1103.4112284234589,429.26009193474187,212.0178026985465,490.553885244248,490.5257005423911
4830.000000000001,0.2779891822193656,-37.525713170074994,42.8092885700659,406.43264509029376,42.79863142937606,9.545132716191915,42.794279264722405,5.000560290941792,0.531732058674683,5.178392091717456,0.3999122295088056,4.970269163117962,0.4477886694919844,0.2800095930205161,0.0902318697394662,0.3702414627599824,0.8268218648319545,0.0004153513103574,5.0,6.413859140440309,10.800905991103887,6.0,5.0,2.5,456.55359330744176,1103.4113134960262,429.2600924982879,212.017802683906,490.5538860135308,490.5257004849482
4840.000000000001,0.2779892268887332,-37.52567584537721,42.809288600480784,406.43258814278033,42.798631451083786,9.545133001336296,42.79427928610263,5.000560286834457,0.5317320991592068,5.178393044220684,0.3999122827025298,4.97026916616079,0.4723764574844598,0.2953847512808352,0.0951864361399961,0.3905711874208313,0.8268218731744912,0.0004381579478525,5.0,6.413859136816882,10.800906533960015,6.0,5.0,2.5,456.5536223559464,1103.4113956310598,429.2600930504262,212.0178026697104,490.5538867575103,490.5257004293939
4850.000000000001,0.27798927008554,-37.52563975385567,42.80928858117712,406.43253248916494,42.79863147516318,9.545133285721477,42.79427930903813,5.000560283109792,0.5317321383113541,5.178393965182124,0.3999123341431777,4.970269169107439,0.3036262483765476,0.189862483214226,0.0611823425601701,0.2510448257743962,0.8268218809035853,0.000281631823601,5.0,6.413859133845904,10.800907061696025,6.0,5.0,2.5,456.55365044470943,1103.4114760149384,429.2600935944464,212.01780265630524,490.553887476844,490.5257003756736
4860.000000000001,0.2779893118512986,-37.52560485492791,42.80928864239815,406.43247906944816,42.798631494713206,9.545133550975322,42.79427932963438,5.0005602793877415,0.5317321761640882,5.178394855648492,0.399912383879071,4.970269171955238,0.458322427175148,0.2865965566862489,0.0923544581581236,0.3789510148443726,0.8268218886429408,0.0004251219112754,5.0,6.4138591303645285,10.800907566719728,6.0,5.0,2.5,456.5536776053253,1103.4115529853043,429.26009410982994,212.01780264324736,490.55388817236246,490.52570032373154
4870.000000000001,0.2779893522661044,-37.525571088889926,42.809288668482495,406.43242812891,42.798631516471154,9.54513381508275,42.7942793515258,5.0005602759974295,0.5317322127952481,5.1783957171421084,0.3999124320069192,4.970269174710495,0.4685607410446479,0.2929987531843778,0.0944175273425383,0.3874162805269162,0.8268218964806536,0.0004346185380363,5.0,6.4138591276552575,10.800908059340545,6.0,5.0,2.5,456.5537038842464,1103.4116264593,429.26009461671566,212.01780263089728,490.5538888452416,490.5257002734703
4880.000000000001,0.2779893913414137,-37.525538438900526,42.80928869017399,406.4323773897624,42.798631536790566,9.54513406937434,42.79427937149831,5.000560272627467,0.531732248210411,5.178396550105448,0.3999124785390922,4.970269177375371,0.4691977858340815,0.293397117757824,0.09454588855254,0.387943006310364,0.8268219033061444,0.0004352094036106,5.0,6.413859124648923,10.800908534699488,6.0,5.0,2.5,456.5537292945938,1103.41169965292,429.2600951064833,212.0178026188852,490.55388949583886,490.5257002248756
4890.000000000001,0.2779894291264269,-37.5255068686478,42.80928868875024,406.43232877744646,42.79863155632039,9.545134313398082,42.794279390685375,5.00056026937972,0.5317322824565087,5.178397355462948,0.3999125235349287,4.970269179949412,0.3915997502981376,0.244873793739833,0.0789094598020953,0.3237832535419284,0.8268219101146557,0.0003632324936531,5.0,6.413859121824999,10.800908995185068,6.0,5.0,2.5,456.55375386461776,1103.4117698306093,429.2600955763916,212.0178026073132,490.5538901248696,490.5257001778834
4900.000000000001,0.2779894656834837,-37.5254763248106,42.80928873322173,406.43228135348807,42.798631574672896,9.545134548698798,42.79427941009074,5.000560266342973,0.5317323155906557,5.178398134581869,0.3999125670685904,4.970269182442678,0.4789476072193225,0.2994938613271847,0.0965105171965541,0.3960043785237389,0.8268219165408592,0.0004442528923385,5.0,6.413859119232882,10.800909438790484,6.0,5.0,2.5,456.5537776358184,1103.4118381852584,429.2600960308128,212.01780259627304,490.55389073340166,490.52570013241984
4910.000000000001,0.2779895010163338,-37.525446802071855,42.80928875714675,406.4322371300685,42.798631592600266,9.545134777866508,42.79427942750262,5.000560263290083,0.531732347613406,5.178398887605169,0.3999126091440317,4.970269184849144,0.4945237563723553,0.3092338945927504,0.0996491888942864,0.4088830834870369,0.826821923554195,0.0004587006844338,5.0,6.413859116415948,10.80090986938211,6.0,5.0,2.5,456.5538006123383,1103.4119019679802,429.2600964732448,212.0178025855033,490.5538913215535,490.5257000884757
4920.000000000001,0.2779895351763968,-37.52541825532296,42.80928876629814,406.4321930463926,42.79863160956573,9.54513499933006,42.79427944434064,5.00056026036151,0.5317323785714616,5.178399615689955,0.3999126498222612,4.9702691871814295,0.4659560209350127,0.2913700251798707,0.093892631183907,0.3852626563637777,0.826821929654839,0.0004322023548634,5.0,6.4138591133159935,10.800910284895508,6.0,5.0,2.5,456.5538228292879,1103.4119655836553,429.2600969017852,212.01780257513636,490.5538918902316,490.5257000459968
4930.000000000001,0.277989568231913,-37.5253906368421,42.809288785222016,406.4321508896596,42.798631626246085,9.545135211245393,42.79427946103287,5.000560257587552,0.5317324085312174,5.178400320045853,0.3999126891860158,4.970269189432315,0.4701418657239643,0.2939875117970584,0.0947360957285272,0.3887236075255856,0.8268219358150463,0.0004360849522398,5.0,6.413859110878718,10.800910685864778,6.0,5.0,2.5,456.5538443237882,1103.4120263947957,429.2600973106282,212.01780256520925,490.55389244036496,490.52570000488527
4940.000000000001,0.2779896002000828,-37.52536392698994,42.80928877790838,406.4321097471741,42.79863164425166,9.54513542228574,42.794279478358334,5.000560255032609,0.5317324375060153,5.178401001185534,0.3999127272549684,4.970269191613966,0.3766123645560876,0.2355019689163095,0.0758893975624765,0.311391366478786,0.8268219415627059,0.0003493306747989,5.0,6.41385910871179,10.800911075830925,6.0,5.0,2.5,456.5538651111357,1103.4120858033805,429.2600977139695,212.01780255578183,490.55389297236144,490.52569996512926
4950.000000000001,0.2779896311284256,-37.52533808295806,42.80928885389808,406.4320708750344,42.798631657364886,9.545135614982712,42.79427949239798,5.000560252316461,0.5317324655355896,5.178401660207044,0.3999127640850405,4.970269193719729,0.5770600259554918,0.3608452317528278,0.1162806628283048,0.4771258945811328,0.8268219476667287,0.0005352579364741,5.0,6.413859105930214,10.800911449598004,6.0,5.0,2.5,456.5538852246517,1103.4121417392776,429.2600980913562,212.01780254639849,490.55389348708894,490.5256999266642
4960.000000000001,0.2779896610180768,-37.5253131095788,42.809288829525286,406.43203212402256,42.79863167496735,9.545135815970866,42.79427950950088,5.000560250042213,0.5317324926265046,5.178402296983336,0.3999127996787713,4.970269195759158,0.4458877674957592,0.2788210441547402,0.0898487505326187,0.3686697946873589,0.8268219528827181,0.0004135877414906,5.0,6.413859103885385,10.800911815609084,6.0,5.0,2.5,456.55390466056366,1103.41219773569,429.26009847424274,212.01780253776056,490.5538939844332,490.5256998894935
4970.000000000001,0.2779896899228613,-37.52528895779244,42.80928885145924,406.4319951271928,42.79863168902661,9.54513599999916,42.7942795239331,5.000560247653539,0.5317325188235938,5.178402912772072,0.3999128340994072,4.970269197730431,0.4695150920267056,0.2935956109274049,0.0946097768700112,0.3882053877974161,0.8268219582073314,0.0004355034838097,5.0,6.413859101652975,10.800912165645457,6.0,5.0,2.5,456.5539234570631,1103.412251091279,429.2600988304495,212.0178025292092,490.5538944653858,490.52569985354745
4980.000000000001,0.2779897178873921,-37.52526559310289,42.809288868991885,406.4319598018548,42.79863170359523,9.545136181283794,42.794279538509336,5.00056024541874,0.5317325441695139,5.178403508454608,0.3999128674006221,4.97026919963588,0.476458915792982,0.2979377069096248,0.0960089894167897,0.3939466963264145,0.8268219635910465,0.0004419442755559,5.0,6.413859099717855,10.800912506539078,6.0,5.0,2.5,456.5539416409894,1103.4123020443287,429.26009917937927,212.0178025210388,490.55389493063205,490.5256998187685
4990.000000000001,0.2779897449283624,-37.5252429982034,42.80928886574584,406.4319244560595,42.79863171770916,9.545136357157162,42.794279552077725,5.000560243215546,0.5317325686769218,5.178404084480121,0.3999128996016687,4.970269201478857,0.4141292091098256,0.258961907805378,0.0834492199521833,0.3424111277575614,0.8268219681813246,0.0003841297072564,5.0,6.413859097536999,10.800912836100338,6.0,5.0,2.5,456.55395922581965,1103.4123530756517,429.2600995179478,212.01780251310407,490.55389538052526,490.5256997851395
5000.000000000001,0.2779897710835802,-37.52522114433137,42.80928888641584,406.4318912062088,42.798631731336094,9.545136527785017,42.79427956625688,5.000560241199024,0.531732592382686,5.178404641578766,0.3999129307481326,4.970269203266184,0.4364601339837664,0.2729258141388408,0.0879490150275005,0.3608748291663413,0.826821973114648,0.0004048429615409,5.0,6.413859095665259,10.800913153415536,6.0,5.0,2.5,456.5539762339317,1103.4124010252892,429.2600998465989,212.0178025055837,490.5538958156335,490.5256997526152
5010.000000000001,0.2779897963769597,-37.525200010325136,42.80928890945395,406.43186027918495,42.79863174344201,9.545136689500223,42.79427957839415,5.000560239103493,0.5317326153062014,5.178405180296521,0.3999129608681503,4.970269204986778,0.470732512750015,0.2943569117291459,0.0948550758115654,0.3892119875407113,0.8268219785094904,0.0004366326301661,5.0,6.413859093582403,10.800913462808012,6.0,5.0,2.5,456.5539926817991,1103.41244561626,429.2601001602969,212.01780249816144,490.5538962363859,490.5256997211554
5020.000000000001,0.2779898208329057,-37.52517957340783,42.80928892078819,406.4318274920688,42.79863175493686,9.545136845984302,42.79427959010943,5.000560237093794,0.5317326374700211,5.178405701216208,0.3999129899905705,4.97026920665752,0.4679706059931144,0.2926298514468887,0.0942985326394882,0.3869283840863768,0.8268219822594371,0.0004340707749787,5.0,6.413859091457538,10.800913758928516,6.0,5.0,2.5,456.5540085871498,1103.412492919852,429.2601004644472,212.0178024910188,490.5538966432404,490.5256996907452
5030.000000000001,0.2779898444818923,-37.52515981634514,42.80928893690973,406.431798327942,42.798631768608416,9.54513700164108,42.79427960356615,5.000560235364105,0.5317326589054535,5.178406204774888,0.3999130181529184,4.970269208269372,0.4735245933980362,0.2961028588463597,0.09541768644108,0.3915205452874397,0.8268219871704414,0.0004392224129374,5.0,6.413859090048959,10.80091404640234,6.0,5.0,2.5,456.55402396338405,1103.412534982221,429.2601007608697,212.01780248437484,490.5538970365234,490.525699661334
5040.000000000001,0.277989867352935,-37.525140705228125,42.80928895867265,406.4317682245287,42.7986317796618,9.545137147704793,42.79427961430453,5.000560233475483,0.5317326796328288,5.178406691845737,0.3999130453881312,4.9702692098231855,0.5051993062167964,0.3159095935333464,0.1018003026685118,0.4177098962018583,0.8268219909680679,0.0004686025849496,5.0,6.41385908801692,10.800914324085966,6.0,5.0,2.5,456.5540388369088,1103.4125783872998,429.2601010438802,212.01780247771487,490.55389741693625,490.5256996328861
5050.000000000001,0.277989889472482,-37.525122223991616,42.80928895759215,406.4317391592908,42.79863179187054,9.545137293157664,42.794279626794896,5.00056023186437,0.531732699681534,5.178407162834844,0.3999130717288902,4.970269211334768,0.4605929394381363,0.2880164902937345,0.0928118826120823,0.3808283729058168,0.8268219946453762,0.0004272274925418,5.0,6.4138590866286895,10.800914592989956,6.0,5.0,2.5,456.55405322021846,1103.4126203472904,429.2601013224208,212.0178024715312,490.55389778478303,490.52569960538005
5060.000000000001,0.2779899108558117,-37.52510435827068,42.80928897222935,406.4317121207091,42.7986318031384,9.545137431294677,42.7942796379773,5.000560230223528,0.5317327190622534,5.178407618113738,0.3999130971928964,4.970269212792857,0.4695470303481684,0.2936156390006683,0.0946161751384806,0.3882318141391488,0.8268219987490405,0.0004355329303764,5.0,6.413859085102956,10.80091485294514,6.0,5.0,2.5,456.5540671244885,1103.412659344845,429.2601015878456,212.017802465469,490.55389814035857,490.5256995787865
