time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
470.00000000000006,22.019977929132807,-10.22844216441166,70.68960764878693,84.5462816610792,70.56127864039003,38.48536355666431,70.28029929628153,26.95385809260523,22.7230188676277,-15.229211179169395,22.514740252863977,4.9205480677208016,0.8497498263057727,0.8252351021073315,1.52480118246499,2.350036284572321,2.765562535963012,0.0102452839917796,5.0,27.752248806521607,40.0557119546358,6.0,5.0,2.5,444.8138578640018,508.1701150889369,427.6223135082816,278.7927462958529,434.811985895276,462.2531742580797
470.0000000000008,22.019977929132807,-10.22844216441166,70.68960764878693,84.5462816610792,70.56127864039003,38.48536355666431,70.28029929628153,26.95385809260523,22.7230188676277,-15.229211179169395,22.514740252863977,4.9205480677208016,0.8497498263057727,0.8252351021073315,1.52480118246499,2.350036284572321,2.765562535963012,0.0102452839917796,5.0,27.752248806521607,40.0557119546358,6.0,5.0,2.5,444.8138578640018,508.1701150889369,427.6223135082816,278.7927462958529,434.811985895276,462.2531742580797
480.00000000000006,22.019977929132825,-10.228442164411549,70.68960764878696,84.54628166107847,70.56127864039006,38.48536355666431,70.28029929628156,26.953858092604605,22.72301886762773,-15.22921117916934,22.514740252863994,4.9205480677197775,0.8497498253303549,0.8252351011600749,1.5248011807147517,2.3500362818748264,2.7655625359631104,0.0102452839800196,5.0,27.75224880652172,40.05571195463608,6.0,5.0,2.5,444.8138578640032,508.1701150889356,427.6223135082816,278.7927462958529,434.81198589527673,462.25317425807856
480.0000000000008,22.019977929132825,-10.228442164411549,70.68960764878696,84.54628166107847,70.56127864039006,38.48536355666431,70.28029929628156,26.953858092604605,22.72301886762773,-15.22921117916934,22.514740252863994,4.9205480677197775,0.8497498253303549,0.8252351011600749,1.5248011807147517,2.3500362818748264,2.7655625359631104,0.0102452839800196,5.0,27.75224880652172,40.05571195463608,6.0,5.0,2.5,444.8138578640032,508.1701150889356,427.6223135082816,278.7927462958529,434.81198589527673,462.25317425807856
490.00000000000006,22.019977929132857,-10.22844216441058,70.68960764878706,84.54628166107862,70.5612786403902,38.48536355666442,70.28029929628168,26.95385809260415,22.723018867627747,-15.22921117916934,22.514740252864016,4.9205480677193805,0.8497498253303648,0.8252351011600783,1.5248011807147657,2.350036281874844,2.7655625359630984,0.0102452839800196,5.0,27.752248806521663,40.0557119546362,6.0,5.0,2.5,444.813857864003,508.17011508893614,427.62231350828176,278.79274629585177,434.8119858952766,462.2531742580788
490.0000000000008,22.019977929132857,-10.22844216441058,70.68960764878706,84.54628166107862,70.5612786403902,38.48536355666442,70.28029929628168,26.95385809260415,22.723018867627747,-15.22921117916934,22.514740252864016,4.9205480677193805,0.8497498253303648,0.8252351011600783,1.5248011807147657,2.350036281874844,2.7655625359630984,0.0102452839800196,5.0,27.752248806521663,40.0557119546362,6.0,5.0,2.5,444.813857864003,508.17011508893614,427.62231350828176,278.79274629585177,434.8119858952766,462.2531742580788
500.00000000000006,22.01997792913284,-10.228442164411604,70.68960764878699,84.54628166107915,70.56127864039011,38.485363556664815,70.28029929628158,26.95385809260347,22.723018867627733,-15.22921117916934,22.514740252864005,4.920548067718528,0.8497498253303709,0.8252351011600729,1.5248011807147737,2.3500362818748464,2.765562535963082,0.0102452839800196,5.0,27.75224880652172,40.0557119546362,6.0,5.0,2.5,444.81385786400296,508.1701150889367,427.62231350828273,278.79274629585177,434.8119858952768,462.25317425807833
500.0000000000008,22.01997792913284,-10.228442164411604,70.68960764878699,84.54628166107915,70.56127864039011,38.485363556664815,70.28029929628158,26.95385809260347,22.723018867627733,-15.22921117916934,22.514740252864005,4.920548067718528,0.8497498253303709,0.8252351011600729,1.5248011807147737,2.3500362818748464,2.765562535963082,0.0102452839800196,5.0,27.75224880652172,40.0557119546362,6.0,5.0,2.5,444.81385786400296,508.1701150889367,427.62231350828273,278.79274629585177,434.8119858952768,462.25317425807833
510.00000000000006,22.01997792913283,-10.228442164413082,70.68960764878702,84.54628166107808,70.56127864039011,38.48536355666448,70.2802992962816,26.953858092604435,22.72301886762773,-15.22921117916934,22.514740252864,4.920548067720064,0.8497498263057579,0.8252351021073141,1.524801182464984,2.350036284572298,2.7655625359630323,0.0102452839917796,5.0,27.75224880652184,40.05571195463625,6.0,5.0,2.5,444.81385786400153,508.1701150889352,427.62231350828193,278.7927462958544,434.81198589527673,462.25317425807935
510.0000000000008,22.01997792913283,-10.228442164413082,70.68960764878702,84.54628166107808,70.56127864039011,38.48536355666448,70.2802992962816,26.953858092604435,22.72301886762773,-15.22921117916934,22.514740252864,4.920548067720064,0.8497498263057579,0.8252351021073141,1.524801182464984,2.350036284572298,2.7655625359630323,0.0102452839917796,5.0,27.75224880652184,40.05571195463625,6.0,5.0,2.5,444.81385786400153,508.1701150889352,427.62231350828193,278.7927462958544,434.81198589527673,462.25317425807935
520.0000000000001,22.019977929132835,-10.228442164410351,70.68960764878712,84.54628166107926,70.56127864039023,38.48536355666431,70.28029929628174,26.9538580926029,22.72301886762773,-15.22921117916934,22.514740252863994,4.9205480677197775,0.8497498258180518,0.8252351016337072,1.524801181589872,2.350036283223579,2.765562535963105,0.0102452839858996,5.0,27.75224880652172,40.05571195463625,6.0,5.0,2.5,444.8138578640039,508.1701150889367,427.6223135082817,278.792746295853,434.8119858952766,462.25317425807935
530.0000000000001,22.019977929132807,-10.228442164411888,70.68960764878703,84.54628166107773,70.56127864039017,38.485363556664254,70.28029929628163,26.953858092604605,22.723018867627705,-15.229211179169395,22.51474025286398,4.9205480677193805,0.849749825330366,0.8252351011600766,1.5248011807147424,2.350036281874819,2.7655625359630647,0.0102452839800196,5.0,27.75224880652172,40.05571195463614,6.0,5.0,2.5,444.81385786400176,508.1701150889349,427.62231350828085,278.7927462958535,434.811985895276,462.25317425807856
540.0000000000001,22.0199779291328,-10.22844216441166,70.68960764878702,84.54628166107841,70.56127864039014,38.485363556664936,70.28029929628163,26.953858092604605,22.723018867627697,-15.229211179169395,22.514740252863973,4.920548067718528,0.8497498253303689,0.8252351011600666,1.5248011807147577,2.350036281874824,2.765562535963062,0.0102452839800196,5.0,27.75224880652184,40.05571195463625,6.0,5.0,2.5,444.8138578640021,508.17011508893535,427.6223135082824,278.7927462958534,434.811985895276,462.2531742580777
550.0000000000001,22.0199779291328,-10.228442164411945,70.68960764878706,84.54628166107801,70.5612786403902,38.485363556664765,70.28029929628168,26.953858092602218,22.723018867627687,-15.229211179169395,22.51474025286397,4.920548067720574,0.8497498253303735,0.8252351011600718,1.52480118071475,2.350036281874821,2.765562535963044,0.0102452839800196,5.0,27.75224880652184,40.0557119546362,6.0,5.0,2.5,444.8138578640018,508.1701150889356,427.62231350828193,278.7927462958534,434.811985895276,462.25317425807975
560.0000000000001,22.01997792913284,-10.228442164410694,70.68960764878712,84.546281661079,70.56127864039023,38.485363556664815,70.28029929628174,26.953858092602843,22.723018867627733,-15.22921117916934,22.514740252864,4.920548067719835,0.8497498263057536,0.8252351021073294,1.5248011824649852,2.3500362845723144,2.7655625359630656,0.0102452839917796,5.0,27.75224880652184,40.0557119546362,6.0,5.0,2.5,444.81385786400296,508.1701150889364,427.6223135082816,278.7927462958535,434.8119858952768,462.25317425807833
570.0000000000001,22.01997792913282,-10.2284421644124,70.68960764878705,84.54628166107835,70.56127864039017,38.4853635566646,70.28029929628164,26.95385809260131,22.723018867627715,-15.22921117916934,22.51474025286399,4.920548067720006,0.8497498253303731,0.8252351011600692,1.524801180714754,2.350036281874824,2.765562535963048,0.0102452839800196,5.0,27.75224880652184,40.0557119546362,6.0,5.0,2.5,444.8138578640018,508.1701150889356,427.62231350828216,278.7927462958532,434.8119858952766,462.25317425807935
580.0000000000001,22.01997792913284,-10.228442164412058,70.68960764878699,84.54628166107847,70.56127864039011,38.485363556664815,70.28029929628158,26.953858092603355,22.723018867627733,-15.22921117916934,22.514740252864005,4.920548067719835,0.8497498253303725,0.8252351011600765,1.524801180714754,2.3500362818748304,2.7655625359630576,0.0102452839800196,5.0,27.75224880652184,40.05571195463632,6.0,5.0,2.5,444.8138578640024,508.17011508893614,427.62231350828193,278.7927462958529,434.81198589527673,462.25317425807856
590.0000000000001,22.019977929132857,-10.228442164410978,70.68960764878703,84.54628166107835,70.56127864039017,38.485363556664645,70.28029929628165,26.95385809260376,22.723018867627747,-15.22921117916934,22.514740252864016,4.920548067720347,0.8497498253303627,0.8252351011600704,1.5248011807147497,2.35003628187482,2.7655625359630767,0.0102452839800196,5.0,27.75224880652172,40.0557119546362,6.0,5.0,2.5,444.8138578640024,508.17011508893535,427.62231350828176,278.7927462958534,434.8119858952765,462.25317425807935
600.0000000000001,22.01997792913282,-10.228442164411147,70.68960764878706,84.54628166107852,70.56127864039017,38.48536355666437,70.28029929628165,26.953858092603408,22.72301886762771,-15.22921117916934,22.514740252863977,4.920548067720404,0.8497498263057507,0.8252351021073319,1.5248011824649428,2.3500362845722744,2.7655625359630283,0.0102452839917796,5.0,27.75224880652172,40.0557119546362,6.0,5.0,2.5,444.8138578640024,508.1701150889356,427.62231350828046,278.7927462958567,434.8119858952769,462.25317425807935
610.0000000000001,22.01997792913282,-10.228442164412227,70.68960764878707,84.54628166108,70.56127864039017,38.4853635566646,70.28029929628165,26.95385809260307,22.723018867627715,-15.22921117916934,22.514740252863984,4.920548067718984,0.8497498258180821,0.8252351016336998,1.5248011815898752,2.350036283223575,2.765562535963003,0.0102452839858996,5.0,27.75224880652184,40.0557119546362,6.0,5.0,2.5,444.8138578640018,508.17011508893694,427.62231350828256,278.7927462958535,434.8119858952766,462.25317425807833
620.0000000000001,22.01997792913284,-10.228442164411264,70.68960764878702,84.54628166107909,70.56127864039014,38.485363556664645,70.28029929628161,26.95385809260347,22.72301886762773,-15.22921117916934,22.514740252864,4.9205480677193805,0.8497498253303623,0.825235101160082,1.52480118071476,2.3500362818748424,2.7655625359631046,0.0102452839800196,5.0,27.75224880652184,40.0557119546362,6.0,5.0,2.5,444.8138578640032,508.17011508893614,427.6223135082814,278.79274629585177,434.81198589527673,462.25317425807935
630.0000000000001,22.0199779291328,-10.228442164412172,70.68960764878702,84.54628166107801,70.56127864039011,38.48536355666471,70.28029929628161,26.95385809260329,22.723018867627687,-15.229211179169395,22.51474025286396,4.920548067718356,0.8497498258180486,0.8252351016336817,1.52480118158987,2.350036283223552,2.7655625359630847,0.0102452839858996,5.0,27.75224880652184,40.0557119546362,6.0,5.0,2.5,444.8138578640021,508.1701150889345,427.62231350828216,278.792746295854,434.811985895276,462.2531742580776
640.0000000000001,22.019977929132835,-10.228442164410067,70.68960764878702,84.54628166107862,70.56127864039014,38.485363556664765,70.28029929628163,26.953858092604776,22.72301886762773,-15.22921117916934,22.514740252864,4.920548067719949,0.8497498253303488,0.8252351011600743,1.5248011807147488,2.350036281874824,2.7655625359631264,0.0102452839800196,5.0,27.75224880652184,40.0557119546362,6.0,5.0,2.5,444.8138578640039,508.1701150889359,427.6223135082818,278.7927462958535,434.81198589527673,462.2531742580794
650.0000000000001,22.019977929132835,-10.228442164411206,70.68960764878699,84.54628166107801,70.56127864039011,38.48536355666505,70.28029929628158,26.953858092603127,22.723018867627733,-15.22921117916934,22.514740252864,4.920548067719096,0.849749826793432,0.8252351025809314,1.5248011833401265,2.3500362859210577,2.7655625359631104,0.0102452839976596,5.0,27.75224880652184,40.05571195463625,6.0,5.0,2.5,444.8138578640029,508.1701150889353,427.6223135082824,278.79274629585245,434.81198589527673,462.25317425807833
660.0000000000001,22.019977929132835,-10.228442164410865,70.68960764878706,84.54628166107841,70.56127864039017,38.485363556664765,70.28029929628168,26.953858092603863,22.723018867627733,-15.22921117916934,22.514740252864,4.920548067720404,0.8497498263057485,0.8252351021073171,1.5248011824649683,2.350036284572285,2.765562535963048,0.0102452839917796,5.0,27.75224880652184,40.0557119546362,6.0,5.0,2.5,444.8138578640027,508.1701150889359,427.6223135082821,278.7927462958558,434.81198589527673,462.25317425807975
670.0000000000001,22.0199779291328,-10.228442164411774,70.68960764878712,84.54628166107835,70.56127864039023,38.485363556664645,70.28029929628171,26.953858092603923,22.723018867627687,-15.229211179169395,22.51474025286397,4.92054806771921,0.8497498253303702,0.8252351011600743,1.5248011807147528,2.350036281874827,2.7655625359630607,0.0102452839800196,5.0,27.75224880652184,40.05571195463625,6.0,5.0,2.5,444.8138578640021,508.1701150889356,427.6223135082817,278.792746295853,434.811985895276,462.2531742580789
680.0000000000001,22.01997792913282,-10.228442164412058,70.68960764878709,84.54628166107882,70.5612786403902,38.485363556664765,70.28029929628168,26.95385809260307,22.72301886762771,-15.22921117916934,22.514740252863984,4.920548067719436,0.8497498267934499,0.82523510258094,1.524801183340098,2.350036285921038,2.7655625359630287,0.0102452839976596,5.0,27.752248806521948,40.05571195463632,6.0,5.0,2.5,444.8138578640024,508.17011508893614,427.6223135082824,278.79274629585507,434.8119858952768,462.2531742580789
690.0000000000001,22.01997792913284,-10.228442164411549,70.68960764878702,84.54628166107801,70.56127864039011,38.485363556664645,70.2802992962816,26.95385809260398,22.723018867627733,-15.22921117916934,22.514740252864,4.92054806772012,0.8497498267934349,0.8252351025809347,1.5248011833401196,2.350036285921054,2.7655625359630966,0.0102452839976597,5.0,27.75224880652184,40.0557119546362,6.0,5.0,2.5,444.8138578640024,508.17011508893495,427.62231350828176,278.79274629585274,434.8119858952768,462.25317425807935
700.0000000000001,22.019977929132825,-10.22844216441149,70.68960764878706,84.54628166107972,70.56127864039017,38.48536355666437,70.28029929628168,26.953858092604435,22.72301886762771,-15.22921117916934,22.514740252863984,4.920548067720574,0.8497498248426866,0.8252351006864596,1.5248011798396277,2.350036280526087,2.7655625359630367,0.0102452839741396,5.0,27.75224880652184,40.0557119546362,6.0,5.0,2.5,444.81385786400296,508.1701150889372,427.6223135082824,278.792746295854,434.8119858952769,462.2531742580797
710.0000000000001,22.019977929132835,-10.228442164412227,70.68960764878705,84.54628166107841,70.56127864039017,38.48536355666488,70.28029929628164,26.95385809260273,22.723018867627733,-15.22921117916934,22.514740252863994,4.920548067719949,0.8497498258180517,0.8252351016336803,1.524801181589863,2.3500362832235435,2.7655625359630647,0.0102452839858996,5.0,27.75224880652172,40.0557119546362,6.0,5.0,2.5,444.81385786400233,508.17011508893495,427.6223135082828,278.7927462958553,434.8119858952768,462.2531742580794
720.0000000000001,22.019977929132843,-10.228442164411888,70.68960764878703,84.54628166107841,70.56127864039017,38.4853635566646,70.28029929628165,26.95385809260199,22.723018867627736,-15.22921117916934,22.51474025286401,4.920548067718755,0.849749824842674,0.8252351006864477,1.5248011798396226,2.3500362805260706,2.765562535963058,0.0102452839741396,5.0,27.75224880652172,40.05571195463614,6.0,5.0,2.5,444.8138578640024,508.1701150889356,427.6223135082821,278.7927462958544,434.8119858952766,462.25317425807685
730.0000000000001,22.019977929132843,-10.228442164411147,70.68960764878706,84.54628166107891,70.56127864039017,38.48536355666431,70.28029929628168,26.953858092603127,22.723018867627733,-15.22921117916934,22.514740252864005,4.9205480677197215,0.8497498253303692,0.8252351011600878,1.5248011807147483,2.350036281874836,2.765562535963075,0.0102452839800196,5.0,27.75224880652184,40.0557119546362,6.0,5.0,2.5,444.81385786400296,508.1701150889365,427.62231350828114,278.79274629585245,434.81198589527673,462.25317425807856
740.0000000000001,22.01997792913282,-10.228442164411774,70.68960764878702,84.54628166107726,70.56127864039011,38.48536355666499,70.2802992962816,26.953858092606023,22.723018867627715,-15.22921117916934,22.51474025286399,4.92054806771921,0.849749826305735,0.8252351021073013,1.5248011824649916,2.3500362845722926,2.7655625359631006,0.0102452839917796,5.0,27.75224880652184,40.05571195463625,6.0,5.0,2.5,444.8138578640025,508.1701150889345,427.6223135082825,278.7927462958541,434.81198589527673,462.2531742580784
750.0000000000001,22.0199779291328,-10.228442164411549,70.68960764878702,84.54628166107862,70.56127864039014,38.48536355666454,70.28029929628163,26.95385809260273,22.723018867627687,-15.229211179169395,22.51474025286396,4.920548067719324,0.8497498253303829,0.8252351011600844,1.524801180714771,2.3500362818748552,2.7655625359630536,0.0102452839800196,5.0,27.75224880652184,40.05571195463632,6.0,5.0,2.5,444.8138578640018,508.1701150889363,427.6223135082814,278.79274629585086,434.811985895276,462.2531742580789
760.0000000000001,22.0199779291328,-10.22844216441365,70.68960764878702,84.54628166107766,70.56127864039014,38.48536355666454,70.28029929628163,26.953858092603184,22.723018867627697,-15.229211179169395,22.514740252863973,4.92054806771921,0.8497498243549968,0.8252351002128316,1.5248011789645235,2.3500362791773552,2.765562535963043,0.0102452839682596,5.0,27.75224880652184,40.0557119546362,6.0,5.0,2.5,444.81385786400097,508.1701150889353,427.6223135082812,278.7927462958514,434.811985895276,462.25317425807856
770.0000000000001,22.019977929132835,-10.228442164411833,70.68960764878703,84.54628166107808,70.56127864039014,38.48536355666488,70.28029929628163,26.953858092601365,22.72301886762773,-15.22921117916934,22.514740252864,4.9205480677197215,0.8497498263057529,0.8252351021073088,1.5248011824650065,2.350036284572316,2.7655625359630687,0.0102452839917796,5.0,27.75224880652172,40.0557119546362,6.0,5.0,2.5,444.81385786400216,508.1701150889356,427.6223135082826,278.7927462958527,434.81198589527673,462.2531742580784
780.0000000000001,22.01997792913282,-10.228442164411549,70.68960764878699,84.54628166107808,70.56127864039011,38.485363556664765,70.2802992962816,26.95385809260437,22.723018867627715,-15.22921117916934,22.514740252863984,4.920548067719835,0.8497498253303655,0.8252351011600642,1.5248011807147837,2.350036281874848,2.765562535963101,0.0102452839800196,5.0,27.75224880652172,40.0557119546362,6.0,5.0,2.5,444.8138578640024,508.1701150889355,427.62231350828256,278.79274629585086,434.81198589527673,462.2531742580789
790.0000000000001,22.0199779291328,-10.228442164412286,70.68960764878707,84.54628166107891,70.5612786403902,38.485363556664645,70.28029929628168,26.953858092603923,22.723018867627687,-15.229211179169395,22.514740252863973,4.920548067719608,0.8497498258180721,0.8252351016337064,1.5248011815898794,2.3500362832235857,2.765562535963048,0.0102452839858996,5.0,27.75224880652184,40.0557119546362,6.0,5.0,2.5,444.8138578640018,508.17011508893614,427.62231350828125,278.7927462958518,434.811985895276,462.2531742580789
800.0000000000001,22.01997792913282,-10.22844216441132,70.68960764878707,84.546281661079,70.5612786403902,38.48536355666499,70.28029929628168,26.953858092603184,22.72301886762771,-15.22921117916934,22.51474025286398,4.920548067720006,0.8497498253303696,0.8252351011600775,1.5248011807147526,2.350036281874829,2.765562535963067,0.0102452839800196,5.0,27.75224880652184,40.055711954636365,6.0,5.0,2.5,444.8138578640032,508.1701150889367,427.6223135082824,278.7927462958535,434.81198589527696,462.25317425807935
810.0000000000001,22.019977929132853,-10.22844216441149,70.68960764878699,84.54628166107852,70.56127864039009,38.485363556664645,70.28029929628158,26.953858092602506,22.723018867627733,-15.22921117916934,22.51474025286401,4.92054806771813,0.8497498258180484,0.8252351016336907,1.524801181589895,2.3500362832235857,2.7655625359631246,0.0102452839858996,5.0,27.75224880652184,40.05571195463632,6.0,5.0,2.5,444.81385786400296,508.17011508893535,427.62231350828216,278.79274629585154,434.8119858952766,462.2531742580776
820.0000000000001,22.0199779291328,-10.22844216441041,70.68960764878702,84.54628166107886,70.56127864039014,38.485363556664645,70.28029929628161,26.953858092605003,22.723018867627687,-15.229211179169395,22.51474025286396,4.920548067718755,0.8497498253303561,0.8252351011600771,1.5248011807147346,2.350036281874812,2.7655625359630887,0.0102452839800196,5.0,27.75224880652184,40.0557119546362,6.0,5.0,2.5,444.81385786400335,508.1701150889359,427.6223135082816,278.7927462958546,434.81198589527605,462.25317425807833
830.0000000000001,22.01997792913281,-10.228442164411604,70.68960764878703,84.54628166107808,70.56127864039014,38.485363556664936,70.28029929628165,26.953858092603863,22.723018867627705,-15.229211179169395,22.51474025286398,4.920548067720574,0.8497498253303601,0.8252351011600626,1.5248011807147266,2.3500362818747886,2.7655625359630496,0.0102452839800196,5.0,27.75224880652184,40.055711954636365,6.0,5.0,2.5,444.8138578640024,508.1701150889351,427.6223135082824,278.79274629585626,434.811985895276,462.25317425807975
840.0000000000001,22.019977929132825,-10.228442164411431,70.68960764878705,84.5462816610792,70.56127864039014,38.48536355666408,70.28029929628163,26.95385809260364,22.72301886762772,-15.22921117916934,22.51474025286399,4.9205480677197215,0.849749825330376,0.8252351011600819,1.5248011807147388,2.3500362818748206,2.765562535963035,0.0102452839800196,5.0,27.75224880652184,40.0557119546362,6.0,5.0,2.5,444.8138578640024,508.1701150889364,427.6223135082817,278.79274629585416,434.81198589527673,462.25317425807856
850.0000000000001,22.019977929132807,-10.228442164412115,70.68960764878706,84.54628166107875,70.56127864039017,38.4853635566646,70.28029929628165,26.953858092604605,22.7230188676277,-15.229211179169395,22.514740252863977,4.920548067719096,0.8497498253303731,0.8252351011600718,1.5248011807147173,2.3500362818747886,2.765562535963007,0.0102452839800196,5.0,27.75224880652184,40.05571195463625,6.0,5.0,2.5,444.8138578640018,508.1701150889356,427.62231350828193,278.7927462958567,434.811985895276,462.25317425807833
860.0000000000001,22.01997792913284,-10.228442164410694,70.68960764878699,84.5462816610779,70.56127864039009,38.48536355666488,70.28029929628158,26.953858092603014,22.72301886762773,-15.22921117916934,22.514740252864,4.92054806772012,0.8497498263057389,0.8252351021073144,1.5248011824650174,2.350036284572332,2.765562535963133,0.0102452839917796,5.0,27.75224880652184,40.0557119546362,6.0,5.0,2.5,444.8138578640032,508.1701150889355,427.6223135082821,278.7927462958511,434.81198589527673,462.25317425807856
870.0000000000001,22.019977929132807,-10.228442164411035,70.68960764878702,84.546281661079,70.56127864039017,38.485363556664815,70.28029929628164,26.953858092605287,22.7230188676277,-15.229211179169395,22.514740252863973,4.920548067719551,0.849749823867284,0.8252350997392024,1.5248011780893982,2.3500362778286004,2.765562535963096,0.0102452839623795,5.0,27.75224880652184,40.05571195463625,6.0,5.0,2.5,444.81385786400335,508.17011508893614,427.62231350828256,278.792746295853,434.811985895276,462.25317425807833
880.0000000000001,22.01997792913281,-10.228442164411549,70.68960764878702,84.54628166107808,70.56127864039014,38.485363556664765,70.28029929628164,26.95385809260376,22.72301886762771,-15.22921117916934,22.514740252863977,4.9205480677186975,0.8497498253303629,0.8252351011600649,1.5248011807147468,2.350036281874812,2.765562535963068,0.0102452839800196,5.0,27.75224880652184,40.0557119546362,6.0,5.0,2.5,444.8138578640024,508.17011508893535,427.62231350828233,278.79274629585416,434.8119858952769,462.25317425807856
890.0000000000001,22.0199779291328,-10.228442164411716,70.68960764878703,84.54628166107891,70.56127864039014,38.48536355666448,70.28029929628163,26.953858092602616,22.7230188676277,-15.229211179169395,22.51474025286396,4.9205480677193805,0.8497498263057636,0.8252351021073244,1.5248011824650003,2.3500362845723246,2.7655625359630447,0.0102452839917796,5.0,27.75224880652184,40.05571195463632,6.0,5.0,2.5,444.81385786400176,508.170115088936,427.6223135082816,278.7927462958523,434.811985895276,462.2531742580789
900.0000000000001,22.0199779291328,-10.22844216441257,70.68960764878703,84.54628166107811,70.56127864039014,38.48536355666488,70.28029929628164,26.953858092603696,22.7230188676277,-15.229211179169395,22.514740252863977,4.92054806772029,0.8497498263057456,0.8252351021073088,1.524801182465,2.3500362845723086,2.765562535963085,0.0102452839917796,5.0,27.75224880652184,40.0557119546362,6.0,5.0,2.5,444.8138578640024,508.1701150889353,427.6223135082824,278.792746295853,434.811985895276,462.25317425807975
910.0,22.019977929132825,-10.2284421644124,70.68960764878703,84.54628166107882,70.56127864039014,38.48536355666471,70.28029929628163,26.95385809260489,22.72301886762773,-15.22921117916934,22.514740252863994,4.920548067720404,0.8497498253303728,0.8252351011600739,1.5248011807147437,2.350036281874817,2.7655625359630416,0.0102452839800196,5.0,27.75224880652184,40.05571195463625,6.0,5.0,2.5,444.8138578640021,508.1701150889359,427.62231350828193,278.7927462958541,434.81198589527673,462.25317425807975
920.0,22.019977929132807,-10.228442164411774,70.68960764878699,84.54628166107835,70.56127864039009,38.48536355666437,70.28029929628157,26.953858092603923,22.723018867627705,-15.229211179169395,22.51474025286398,4.920548067720064,0.8497498267934451,0.8252351025809478,1.52480118334007,2.3500362859210178,2.7655625359630203,0.0102452839976597,5.0,27.75224880652184,40.05571195463632,6.0,5.0,2.5,444.8138578640018,508.1701150889352,427.6223135082808,278.7927462958565,434.811985895276,462.25317425807975
930.0,22.0199779291328,-10.228442164412002,70.68960764878699,84.54628166107773,70.56127864039011,38.4853635566646,70.28029929628161,26.953858092604207,22.723018867627687,-15.229211179169395,22.51474025286396,4.920548067719551,0.8497498243549758,0.8252351002128228,1.524801178964524,2.350036279177347,2.7655625359631006,0.0102452839682596,5.0,27.75224880652172,40.05571195463602,6.0,5.0,2.5,444.8138578640021,508.1701150889348,427.6223135082816,278.7927462958518,434.811985895276,462.25317425807856
940.0,22.01997792913283,-10.22844216441058,70.68960764878712,84.54628166107902,70.56127864039023,38.48536355666454,70.28029929628171,26.953858092605568,22.723018867627715,-15.22921117916934,22.51474025286399,4.920548067719324,0.8497498258180558,0.8252351016337031,1.5248011815898566,2.3500362832235595,2.7655625359630704,0.0102452839858996,5.0,27.75224880652172,40.05571195463614,6.0,5.0,2.5,444.8138578640032,508.17011508893626,427.6223135082817,278.7927462958544,434.8119858952766,462.2531742580788
950.0,22.0199779291328,-10.22844216441041,70.68960764878707,84.54628166107852,70.5612786403902,38.48536355666448,70.28029929628168,26.95385809260307,22.723018867627687,-15.229211179169395,22.51474025286396,4.920548067718984,0.8497498258180427,0.8252351016337054,1.524801181589864,2.3500362832235693,2.7655625359631246,0.0102452839858996,5.0,27.75224880652172,40.0557119546362,6.0,5.0,2.5,444.8138578640041,508.17011508893614,427.62231350828137,278.7927462958535,434.811985895276,462.2531742580782
960.0,22.019977929132786,-10.228442164413252,70.68960764878702,84.54628166107841,70.56127864039011,38.48536355666505,70.28029929628161,26.953858092604264,22.723018867627687,-15.229211179169395,22.51474025286395,4.920548067718073,0.8497498253303838,0.8252351011600688,1.524801180714756,2.3500362818748246,2.7655625359630145,0.0102452839800196,5.0,27.75224880652184,40.05571195463625,6.0,5.0,2.5,444.8138578640008,508.1701150889353,427.62231350828193,278.7927462958529,434.811985895276,462.2531742580776
970.0,22.0199779291328,-10.228442164412286,70.68960764878706,84.5462816610787,70.56127864039017,38.48536355666437,70.28029929628165,26.95385809260484,22.723018867627697,-15.229211179169395,22.51474025286397,4.920548067720347,0.8497498263057651,0.8252351021073246,1.52480118246498,2.3500362845723046,2.7655625359630167,0.0102452839917796,5.0,27.75224880652172,40.05571195463625,6.0,5.0,2.5,444.81385786400176,508.17011508893614,427.6223135082817,278.79274629585416,434.811985895276,462.25317425807935
980.0,22.019977929132857,-10.22844216441058,70.68960764878702,84.54628166107835,70.56127864039011,38.48536355666499,70.28029929628157,26.95385809260347,22.723018867627747,-15.22921117916934,22.514740252864016,4.920548067718016,0.8497498263057514,0.8252351021073193,1.5248011824650165,2.350036284572336,2.765562535963098,0.0102452839917796,5.0,27.75224880652184,40.0557119546362,6.0,5.0,2.5,444.813857864003,508.1701150889364,427.6223135082824,278.79274629585126,434.8119858952766,462.25317425807685
990.0,22.01997792913284,-10.22844216441132,70.68960764878699,84.54628166107766,70.56127864039011,38.485363556664765,70.28029929628158,26.95385809260437,22.723018867627733,-15.22921117916934,22.51474025286401,4.920548067719892,0.8497498253303624,0.8252351011600638,1.5248011807147588,2.3500362818748224,2.7655625359630807,0.0102452839800196,5.0,27.75224880652184,40.0557119546362,6.0,5.0,2.5,444.8138578640021,508.1701150889351,427.62231350828216,278.7927462958529,434.81198589527673,462.25317425807935
1000.0,22.019977929132825,-10.228442164410469,70.68960764878705,84.54628166107811,70.56127864039017,38.48536355666431,70.28029929628165,26.95385809260472,22.723018867627715,-15.22921117916934,22.51474025286398,4.920548067719665,0.8486191663230152,0.8252351016336931,1.5248011815898437,2.3500362832235364,2.76924723890696,0.0102452839858996,5.0,27.75224880652172,40.05571195463625,6.0,5.0,2.5,444.8138578640039,508.1701150889351,427.6223135082816,278.7927462958558,434.81198589527673,462.2531742580789
1010.0,21.84634330142968,-10.441991576325677,71.00283410720824,85.5780685948223,70.87092098407342,38.75166848079982,70.58525085897857,27.008601045955967,22.57335805798288,-15.451858499427033,22.35927618059671,4.913681162754641,0.8727142590448567,0.8507892899036299,1.550615515509867,2.4014048054134967,2.751650704139655,0.0104156064584926,5.0,27.94173928133131,40.34274054874186,6.0,5.0,2.5,444.8862330294067,509.284743127288,427.60065749155257,278.7264155845404,434.9251515228637,462.4828967296873
1020.0,21.61438326981018,-10.705479929869623,71.39364295501845,86.95907645598345,71.26029856663787,39.18148995877005,70.97395467279763,27.0423959815044,22.35711544823456,-15.775479191581269,22.138398213058128,4.911897026793213,0.893524319183551,0.8690082157572566,1.5653982915745623,2.43440650733182,2.72449944010056,0.0104769485649437,5.0,28.188708030797898,40.813609855952336,6.0,5.0,2.5,445.0112291503966,510.7982439836192,427.8534618869512,278.4398915261646,435.0481736272136,462.8171568084676
1030.0000000000002,21.410010180116416,-10.926183529673892,71.78825456040958,88.30112561523448,71.65345099956343,39.61506852958979,71.36596117701447,27.1282209262746,22.16818246036887,-16.060115223488197,21.944717123223075,4.9107391070697295,0.9139658544451504,0.8866925751857465,1.5770869901496212,2.463779565335368,2.6957019820298167,0.0105380850911594,5.0,28.395675955796666,41.298434041142514,6.0,5.0,2.5,445.1362554890354,512.2539276449011,428.1122104813524,278.4562742740556,435.12202213749856,463.1094615732292
1040.0000000000002,21.215183426970192,-11.141224067104927,72.13615920400649,89.54384865713182,72.00001984829801,40.031872646573504,71.71126232846686,27.13964536956172,21.98768116964956,-16.333716598538786,21.75988096133862,4.9094047039847055,0.9330779301280084,0.902164610213994,1.5923563596821484,2.4945209698961426,2.6734326140946454,0.0105924808718524,5.0,28.618657689008955,41.76389950318276,6.0,5.0,2.5,445.2499184215651,513.6139854247749,428.44370084948406,278.1147666794404,435.19671104910304,463.3870674109412
1050.0000000000002,21.04167197442033,-11.330682091185848,72.4596233528377,90.6965036142688,72.32215496904332,40.43118498900117,72.03206924815055,27.147619925355,21.828151421278218,-16.576905807941614,21.596062957247465,4.90830453291187,0.9512760318608656,0.916550999314872,1.6076475651968989,2.524198564511771,2.6534869795615355,0.0106471203664471,5.0,28.83538876099953,42.209099062713335,6.0,5.0,2.5,445.35399954887896,514.8727795519868,428.78837665528897,277.79472674191265,435.2466229916488,463.6323210253556
1060.0000000000002,20.88572771242228,-11.502072078210858,72.76899429772828,91.77131335717894,72.63022812011624,40.813527497245445,72.33879861132637,27.164639819242097,21.68551986217575,-16.795445216217217,21.4494016036607,4.9070756284063455,0.9686086639323404,0.9300983095158204,1.6219626241384135,2.552060933654233,2.634769880431816,0.0107009396870769,5.0,29.04600007694045,42.63484390437975,6.0,5.0,2.5,445.44636914983,516.0386863347892,429.1212438751277,277.54926313616664,435.2912646268929,463.8509196510698
1070.0000000000002,20.74104823623327,-11.662622375714022,73.06320076058385,92.78620977624716,72.92321999307983,41.17790039011277,72.63052494036377,27.184161856602884,21.553353725973725,-16.99889078762891,21.31346367020332,4.905864651250113,0.9850921176561483,0.942798523889434,1.6352202377174392,2.5780187616068733,2.6170331844100128,0.0107508805653146,5.0,29.24801995157952,43.04035973005279,6.0,5.0,2.5,445.5303415709527,517.1366303315784,429.441625428337,277.340574004409,435.33463857956633,464.0528748867427
1080.0000000000002,20.60606061765372,-11.813277071710727,73.33926287691102,93.74316919667945,73.19814809184199,41.5222291879212,72.90427762087667,27.202913920271897,21.43014608595276,-17.189373473303988,21.186705107106285,4.904720158530381,1.0007592310685702,0.9547079190021266,1.6476404711409447,2.602348390143072,2.600374105332397,0.0107972613821204,5.0,29.43919749800483,43.42377648995307,6.0,5.0,2.5,445.60779775126457,518.1718371983475,429.750534312871,277.15253628076493,435.37510836690666,464.24067799709536
1090.0000000000002,20.480074881911943,-11.95452965756516,73.59663626356321,94.64323150661824,73.45445797465301,41.84589080149277,73.15949651292635,27.220277222464286,21.315270317824424,-17.36770237870138,21.068480643874004,4.90363523490953,1.0155914417803806,0.965846158797644,1.6592554802804886,2.625101639078133,2.5848008668487834,0.0108401302377506,5.0,29.619011964969445,43.78449632826488,6.0,5.0,2.5,445.67944813222414,519.1462862911387,430.047157626236,276.9811479115045,435.412438687219,464.4153878846945
1100.0000000000002,20.36511363768255,-12.083474893330331,73.88731149954279,95.55326951720744,73.74408888435353,42.150149167548925,73.44774674563914,27.248161416048333,21.21067331333941,-17.530687145662938,20.960721844522507,4.9027300433355085,1.030694062031413,0.9783883791343811,1.6692826876667162,2.647671066801097,2.568823440762584,0.0108835629528881,5.0,29.78210541002824,44.12738560645089,6.0,5.0,2.5,445.7448968572593,520.1072470087645,430.2112834011163,276.83479310170185,435.44479867546727,464.57436663299177
1110.0000000000002,20.262753390617995,-12.197676606571347,74.13925484024595,96.36011154350405,73.99525527666286,42.44630095399435,73.69891275055812,27.305679353817084,21.118419561618666,-17.674931560745023,20.8654292534108,4.901738360967896,1.043906422584004,0.988471783116706,1.6769942384352308,2.665466021551937,2.5533572395828843,0.0109202684761881,5.0,29.92675086688285,44.45174929329323,6.0,5.0,2.5,445.80402745952006,520.9631916049448,430.4460229774437,276.878897581951,435.4739277151671,464.7144566395514
1120.0000000000002,20.16337818699196,-12.311196206740874,74.38948680742861,97.14932636217928,74.24465917288407,42.71957519762293,73.94745241258337,27.342964876110443,21.0282353654785,-17.8163867008507,20.77250914364896,4.900731117615123,1.057005112886647,0.9988841761584488,1.6849704469963915,2.6838546231548404,2.539112243104785,0.0109557139822077,5.0,30.06380620603693,44.75749493007305,6.0,5.0,2.5,445.8582815385399,521.7971287584368,430.62240680232736,276.8240829566324,435.50823851155366,464.850759804967
1130.0000000000002,20.07008012404643,-12.417128473786534,74.61637008211333,97.88700790519964,74.47075495355365,42.97319317679796,74.17270495244287,27.362164940976985,20.94373234813189,-17.949335149720213,20.685343976009253,4.899905018287484,1.069358099182984,1.0085611453084478,1.6933316333309445,2.701892778639392,2.5266491932905404,0.0109887297704428,5.0,30.190809640434225,45.041809874143205,6.0,5.0,2.5,445.9101024612172,522.5815213455829,430.80010835449735,276.7029862389255,435.5343412867673,464.9785263852557
1140.0000000000002,19.984954549749904,-12.513610903201254,74.8291390337053,98.57460765718427,74.68275561190123,43.21150411209544,74.38386947829414,27.38101050507037,20.8670298282751,-18.070354928120764,20.60610372684134,4.899078926427308,1.081088185364538,1.0177285779135452,1.7013929050192833,2.7191214829328283,2.5151708433627484,0.0110212878386647,5.0,30.311438480503732,45.308980957143945,6.0,5.0,2.5,445.9576701947178,523.31134531623,430.96927124906335,276.5959412058652,435.5559328632688,465.094403213299
1150.0000000000002,19.905808390072515,-12.603725626188634,75.03141315462675,99.22329661451325,74.88430127299355,43.43754116854694,74.58460959051634,27.40004304076126,20.795852927943265,-18.18294556372496,20.532535270232568,4.898269549210454,1.0922407537105254,1.0264015287644055,1.708975364081782,2.735376892846188,2.5043717546279542,0.011052169400254,5.0,30.42675442819552,45.56226697045008,6.0,5.0,2.5,446.0014634005411,523.9984311191049,431.12964748095226,276.50160096888044,435.57632947082345,465.2017778221439
1160.0000000000002,19.831725147886363,-12.688341607503048,75.22310891373917,99.83661592757636,75.07531147195375,43.65188464690216,74.77485488590102,27.418246202261567,20.72929952109727,-18.288481129242484,20.463723529591,4.897500381772828,1.102838526866733,1.034588501328215,1.7161206818358996,2.7507091831641146,2.494208459491469,0.0110811641127442,5.0,30.536426464374696,45.80245748118881,6.0,5.0,2.5,446.04219048808255,524.6474799889174,431.2828758009558,276.41460885937926,435.5954139489792,465.3020568289333
1170.0000000000002,19.76236129198677,-12.767745272412585,75.40428999099656,100.41592367327456,75.25584641587737,43.85471768501168,74.95466490155692,27.435358564057648,20.667056004273583,-18.387408904552444,20.399344860494917,4.896771477931907,1.1129019701618572,1.0423161339024858,1.7228716432562592,2.765187777158745,2.4846642842734696,0.0111084321701401,5.0,30.64034420850038,46.029813357288674,6.0,5.0,2.5,446.0801590696737,525.2602446458953,431.4291694826271,276.3333272550084,435.6130550465711,465.3957435420964
1180.0000000000002,19.6973975424624,-12.84226434971066,75.57542315081615,100.96290494354724,75.42637003526835,44.046448347771786,75.12450172399424,27.45144349817588,20.60882707101489,-18.48015186004818,20.33909706171036,4.896079663404635,1.1224515323461828,1.049611142881357,1.729245528337638,2.778856671218996,2.47570304030014,0.0111340782662092,5.0,30.738661603286456,46.24479323002788,6.0,5.0,2.5,446.11558053585054,525.8385921826647,431.56844985154606,276.2573870951687,435.6293640276028,465.4833019450165
1190.0000000000002,19.636509314548995,-12.91224590377567,75.73705814470867,101.47941580233925,75.58742995194683,44.22761027208446,75.28491145999777,27.46658072821367,20.55430901568237,-18.567158994835008,20.282670144107087,4.895423026484934,1.1315198652979923,1.0565080480286453,1.7352735393764442,2.7917815874050893,2.4672846434471194,0.0111582851868954,5.0,30.831615434694925,46.447988767314826,6.0,5.0,2.5,446.1486543246518,526.3845421861679,431.7008134292228,276.1864570284389,435.6444790471489,465.56520507081945
1200.0000000000002,19.57939691117196,-12.978012850460177,75.88972537902855,101.96723112269694,75.73955460315982,44.39875768514469,75.43642094792455,27.480830721981025,20.503221915713805,-18.648846656448058,20.22977811563957,4.894799943360454,1.1401225989159296,1.0630234325829262,1.74096236011337,2.803985792696296,2.459372172222907,0.0111810646676214,5.0,30.919460748032176,46.64001499154324,6.0,5.0,2.5,446.17956213402334,526.9000183223385,431.8264753116024,276.12016183727644,435.6585122635154,465.641887772914
1210.0000000000002,19.525790437574205,-13.039851762151612,76.03392846864773,102.42801754689094,75.88324570924567,44.56043368053321,75.57953025590703,27.49424839611657,20.455314824672225,-18.725585381410724,20.180164219131168,4.894208933298842,1.1482833267821375,1.0691803812185947,1.7463321568818415,2.815512538100436,2.4519319164812883,0.0112025124688543,5.0,31.002456250543844,46.821474055411954,6.0,5.0,2.5,446.208473007293,527.3868199630575,431.9456960016984,276.0581518693381,435.67155674483087,465.7137394374328
1220.0000000000002,19.475445450440063,-13.098023352680798,76.17014826253245,102.86333750399116,76.01898231102419,44.71316322693247,75.71471672995892,27.506887363552096,20.41036127557525,-18.797711514695887,20.13359651224387,4.893648457060749,1.1560249302733443,1.0750006506721028,1.7514026182021891,2.826403268874292,2.444932799335032,0.011222721628638,5.0,31.080859236492927,46.992947465860816,6.0,5.0,2.5,446.235538892464,527.84662527974,432.0587508011529,276.0001158143436,435.6836957679933,465.7811107038559
1230.0000000000002,19.428138483378863,-13.152767973559662,76.29884163899224,103.27465900616096,76.14721958590381,44.85744927777,75.8424338813731,27.51879847624133,20.36815479564683,-18.86553555366752,20.089863355499837,4.893117022718798,1.163368293433018,1.0805036119951683,1.7561908669989756,2.8366944789941444,2.4383460465672986,0.0112417692616822,5.0,31.154920716557346,47.15499212170772,6.0,5.0,2.5,446.2608965357736,528.2810053749876,432.1659200317858,275.9457712172229,435.69500432749743,465.844320562316
1240.0000000000002,19.383664223212776,-13.204310374063652,76.42044080350277,103.66335846924812,76.26838814538051,44.99377025219462,75.96311070952083,27.530029007670294,20.32850608726419,-18.92934521674277,20.04877059617964,4.89261316335984,1.1703329648239558,1.0857069731212774,1.7607124977428883,2.846419470864165,2.4321450018220503,0.0112597234326639,5.0,31.224882448413386,47.30813779443099,6.0,5.0,2.5,446.2846671027599,528.6914289557126,432.267482167491,275.8948582507129,435.70555028062296,465.9036607566797
1250.0000000000002,19.341833377610406,-13.252856442643347,76.53535169578842,104.03073218133778,76.38289243995794,45.122578465368974,76.07715012566467,27.54062232612398,20.29124095509364,-18.989402893008705,20.01013945881475,4.892135513073754,1.1769383676026155,1.090628043531348,1.7649833558310144,2.8556113993623624,2.426304960368612,0.0112766546215008,5.0,31.290974553316403,47.45288558608445,6.0,5.0,2.5,446.3069641466131,529.0792785750307,432.3637117568471,275.8471370214844,435.71539399196064,465.9593992089343
1260.0000000000002,19.30247211890416,-13.29859537309312,76.64395593834027,104.37799593424086,76.49111268907566,45.244300795554864,76.18493087548505,27.55061855343752,20.25619984147016,-19.04595005438489,19.97380606654825,4.8916827498983935,1.1832023563907343,1.0952824640083096,1.7690174457872063,2.864299909795516,2.420803080998619,0.0112926226602409,5.0,31.35341540116377,47.58970878048211,6.0,5.0,2.5,446.32789198566553,529.445849119295,432.45487572348895,275.80238683660235,435.7245900006205,466.0117808794706
1270.0000000000002,19.265419983091768,-13.341702778935314,76.7466125553682,104.70629168762456,76.59340660167926,45.35933971261949,76.28680926681345,27.56005484906672,20.223235741220964,-19.0992102911068,19.939619345872384,4.891253607649617,1.1891425403787634,1.0996854722696765,1.7728288441244584,2.8725143163941347,2.415618160863362,0.0113076890622841,5.0,31.41241179209925,47.71905386515505,6.0,5.0,2.5,446.347545941474,529.7923554089781,432.5412313099268,275.7604041789803,435.7331879119613,466.0610310242621
1280.0000000000002,19.23052859483044,-13.382341828294557,76.8436590438249,105.01669219621078,76.6901104416584,45.468074260264814,76.38312023564998,27.56896556849904,20.19221297636084,-19.149390969975144,19.907439783593578,4.890846879928915,1.1947749960591203,1.1038507526372878,1.7764297779515008,2.880280530588789,2.410730505818408,0.0113219047539313,5.0,31.468159057805625,47.8413416291101,6.0,5.0,2.5,446.3660133778994,530.1199376057726,432.6230255023568,275.72100092608844,435.7412327374539,466.1073571706592
1290.0000000000002,19.197660756080047,-13.420664497914345,76.93541279850163,105.31020477114544,76.78154044531054,45.57086126611642,76.47417875997526,27.57738254967751,20.163006346522277,-19.19668608400133,19.877138555920588,4.890461418950281,1.200115493426254,1.1077916032941129,1.7798324615542096,2.8876240648483225,2.4061218113302894,0.0113353218292397,5.0,31.52084149358308,47.95696847404406,6.0,5.0,2.5,446.38337390277337,530.4296652262436,432.7004944111253,275.68400309606767,435.7487653288951,466.15095052190645
1300.0000000000002,19.166688920765512,-13.456813666089715,77.0221724480254,105.58777613097772,76.86799415760984,45.668036540880735,76.56028119724883,27.58533532353806,20.13549959936704,-19.241275479946296,19.848596006542696,4.890096118835743,1.2051788799288456,1.1115203851843949,1.7830481371508171,2.894568522335212,2.401775014930654,0.0113479874250882,5.0,31.57063288325338,48.066307682818376,6.0,5.0,2.5,446.399699754428,530.7225425764098,432.7738629077102,275.64924949750826,435.75582317837006,466.1919882694573
1310.0000000000002,19.13749471987665,-13.49092095407741,77.10421820976822,105.85029823646494,76.94975077890288,45.759915837106576,76.6417056280115,27.59285121841976,20.10958503423131,-19.283325332811785,19.821701216475567,4.889749947334224,1.2099793867917206,1.115048852435781,1.7860875415786988,2.9011363940144794,2.3976742295642643,0.0113599466039975,5.0,31.617696615057525,48.169710532111765,6.0,5.0,2.5,446.4150592695856,530.9995160923828,432.84334588262186,275.61659087743766,435.7624401186252,466.23063435412246
1320.0000000000002,19.10996833502668,-13.523108799196962,77.18181372944157,106.09860979865942,77.02707299774073,45.84679631552074,76.7187136817537,27.599955756259817,20.08516290894284,-19.322990111910684,19.79635140896203,4.889421914515708,1.2145303815334596,1.1183879327400146,1.7889605488598468,2.9073484815998607,2.393804655532008,0.0113712401310588,5.0,31.662186563886223,48.26750787078481,6.0,5.0,2.5,446.4295155657041,531.2614751063712,432.9091476688998,275.58588932229526,435.7686472578272,466.2670403843456
1330.0000000000002,19.084007576233468,-13.55349156864412,77.25520719108901,106.33350044067812,77.10020809941096,45.928957724864574,76.79155164463374,27.60667276866912,20.062140544862952,-19.360413863638485,19.77245104266053,4.889111079370878,1.2188446643794524,1.1215480105086435,1.7916765793792602,2.913224589887904,2.3901524739176727,0.0113819070178061,5.0,31.70424764791187,48.36001136542211,6.0,5.0,2.5,446.4431269525281,531.5092564891055,432.9714623607522,275.5570170857809,435.7744731836144,466.301347035637
1340.0000000000002,19.059517268546024,-13.582176140414049,77.32463221844472,106.55571367515644,77.16938886318867,46.00666343144866,76.86045135354142,27.613024507384523,20.040431748355346,-19.395731006283626,19.749911222036637,4.888816548647752,1.2229343959834127,1.1245388726908063,1.7942444911612745,2.9187833638520813,2.386704776182998,0.0113919837740098,5.0,31.744016303752687,48.44751462614124,6.0,5.0,2.5,446.45594739149686,531.7436479124872,433.03047424589744,275.5298556745528,435.7799441380568,466.333684970126
