time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
1350.0000000000002,19.03640869425565,-13.609262458098383,77.39030879163313,106.76594983446704,77.23483447532689,46.08016141600109,76.9256311058297,27.619031780182407,20.01995628423561,-19.42906706117592,19.728649161302982,4.888537473816598,1.2268110756822508,1.1273696995223512,1.796672539230143,2.9240422387524942,2.383449494965135,0.0114015041092432,5.0,31.781620983907544,48.53029428853712,6.0,5.0,2.5,446.4680268824607,531.96539102736,433.0863581628816,275.50429512844653,435.7850842457408,466.36417566736606
1360.0000000000002,19.014599081204373,-13.63484404621562,77.45244411260978,106.96486878045528,77.29675139119193,46.14968522659484,76.98729651845157,27.62471407150167,20.000639392967862,-19.46053933043592,19.708587692737822,4.888273050151213,1.2304857785910557,1.1300492910429771,1.7989687143207902,2.929018005363768,2.3803753414505806,0.0114105010385317,5.0,31.817182637434367,48.60861104872396,6.0,5.0,2.5,446.47941181162327,532.1751843845567,433.139279893864,275.4802333501655,435.7899157208981,466.3929321853204
1370.0000000000002,18.99401114241027,-13.659008475121766,77.5112334102347,107.1530924468754,77.35533413723547,46.21545487435935,77.04564132702205,27.630089647079387,19.982411357994387,-19.490257662020355,19.68965482532476,4.888022513100792,1.2339688089916176,1.1325857555018115,1.801140225677579,2.933725981179391,2.377471747909732,0.0114190035542088,5.0,31.850815165710173,48.68271063803246,6.0,5.0,2.5,446.4901452634752,532.3736861748857,433.18939657158126,275.4575754781626,435.79445903028153,466.42005983877306
1380.0000000000002,18.9745727180474,-13.681837989392534,77.56686078551846,107.33120675646222,77.41076615267033,46.27767770983854,77.10084822403236,27.63517566190609,19.965207178294488,-19.518325371970235,19.671783407770448,4.887785137205867,1.237270147432305,1.1349869237463122,1.8031941508814748,2.9381810746277868,2.3747288178942707,0.0114270407103166,5.0,31.88262589351837,48.75282477373394,6.0,5.0,2.5,446.5002669426513,532.5615161388763,433.2368569800429,275.43623330207646,435.7987330746765,466.44565672372096
1390.0000000000002,18.956216158905328,-13.703410045068438,77.61949980050352,107.49976448964604,77.46322037828142,46.336549134642496,77.15308944712234,27.63998820696412,19.948965957385848,-19.544838730827024,19.654910516928663,4.887560232379997,1.2403990303463388,1.1372599671062904,1.8051367959569216,2.942396763063212,2.3721372647652337,0.0114346375120614,5.0,31.912715929798253,48.819171926270485,6.0,5.0,2.5,446.5098137045079,532.7392588541602,433.28180199060057,275.416124652527,435.80275539518567,466.4698146310843
1400.0000000000002,18.9388782251782,-13.72379672364832,77.66931394794415,107.65928743697344,77.51285972104176,46.39225330417008,77.20252723980212,27.644542380983296,19.93363084427164,-19.569887701412995,19.638977383911605,4.887347148759318,1.2433644639407293,1.1394118803910438,1.8069744503728589,2.946386330763903,2.3696883868030154,0.0114418196448729,5.0,31.9411804607646,48.88195811980518,6.0,5.0,2.5,446.51882043702767,532.9074661870691,433.32436526818606,275.3971730507702,435.8065421053103,466.4926191874792
1410.0000000000002,18.92249973246168,-13.743065629329465,77.71645748437348,107.81026781562076,77.55983788522893,46.444963888056805,77.24931467981416,27.64885241591685,19.91914869391012,-19.593556575030817,19.62392905231255,4.88714526737067,1.2461750887298555,1.141449355700212,1.8087131754002457,2.9501625311004576,2.367374021340263,0.0114486121155758,5.0,31.968109218343105,48.94137774704621,6.0,5.0,2.5,446.5273196582719,533.0666585552799,433.3646733559325,275.37930734466806,435.8101082040244,466.5141503646105
1420.0000000000002,18.907025213504888,-13.761280262000469,77.76107597702473,107.95317020180954,77.60429991780524,46.49484471144967,77.29359622292782,27.652931714526687,19.905469747967963,-19.61592444397764,19.60971405206988,4.886954001168988,1.2488385959244346,1.143378248949377,1.8103579439201705,2.953736192869547,2.3651865040918976,0.011455033758492,5.0,31.993586804957715,48.99761426627697,6.0,5.0,2.5,446.53534171175664,533.2173270377868,433.40284608073625,275.36246120818333,435.81346762353047,466.5344829739704
1430.0000000000002,18.89240265950079,-13.778500283108713,77.80330680325869,108.08843315928613,77.64638270575993,46.54205033453287,77.3355081981533,27.65679289829859,19.892547395365767,-19.63706555022896,19.59628415413521,4.886772794399803,1.2513627774801517,1.1452045436055889,1.8119141562240344,2.957118699829623,2.363118635975672,0.011461106791728,5.0,32.01769299278794,49.05084083900141,6.0,5.0,2.5,446.5429149378972,533.3599351273584,433.4389969128978,275.3465727561164,435.8166333010121,466.5536870400831
1440.0000000000002,18.878583288319945,-13.794781759651356,77.84327961208609,108.21647067803474,77.68621543584489,46.586726574002846,77.37517926560719,27.660447859011583,19.88033795708382,-19.657049599970687,19.583594150269125,4.886601119439546,1.2537550769238388,1.1469339404396774,1.8133869775254825,2.96032091796516,2.3611636534533367,0.0114668525881446,5.0,32.04050299966218,49.101220901337285,6.0,5.0,2.5,446.5500658207593,533.4949202645852,433.4732332651843,275.33158423061826,435.81961726008007,466.57182813221846
1450.0000000000002,18.865521302346963,-13.810177423323182,77.88111683340686,108.33767377383252,77.72392010195163,46.629011080484986,77.4127309219006,27.66390781008289,19.86880046238688,-19.675942096995808,19.57160162367568,4.886438476232229,1.2560219895970304,1.1485713092588998,1.814780458976032,2.963351768234931,2.359315197328403,0.0114722860795488,5.0,32.06208779105424,49.14890879955243,6.0,5.0,2.5,446.55681913760975,533.6226955400298,433.5056568526487,275.317441671094,435.8224306904244,466.58896771007375
1460.0000000000002,18.853173689006297,-13.824736883652122,77.91693409035948,108.45241181230898,77.75961191587228,46.66903380821816,77.4482779091817,27.66718332904628,19.85789646450296,-19.69380461574156,19.560266760089903,4.8862843907812135,1.258170184276914,1.1501217157655583,1.8160991512872728,2.966220867052832,2.3575672863028108,0.0114774259310939,5.0,32.08251432778286,49.19405030781781,6.0,5.0,2.5,446.563198082072,533.7436511105312,433.53636398269913,275.3040946402149,435.8250840133445,466.60516340810506
1470.0000000000002,18.84150003709069,-13.838506824381229,77.95084058506833,108.5610337150468,77.7933996916344,46.706917453003086,77.48192859796782,27.670284397180865,19.84758987075645,-19.710695054271724,19.54955217372224,4.886138413674644,1.2602057335544783,1.1515897177489047,1.817346982289496,2.968936700038401,2.35591429318795,0.0114822874136233,5.0,32.10184579657158,49.23678310871844,6.0,5.0,2.5,446.56922437758254,533.8581554817425,433.5654458268192,275.2914959748691,435.8275869429877,466.62046929684055
1480.0000000000002,18.830462370763268,-13.85153118204562,77.98293944858519,108.66386906997768,77.82538619411363,46.74277785212166,77.51378533431036,27.67322043380977,19.837846789484168,-19.72666786291154,19.53942275025092,4.886000119584139,1.2621347753568124,1.1529799699734014,1.818528203551138,2.97150817352454,2.3543509231686275,0.0114868883588136,5.0,32.12014182061381,49.27723723486275,6.0,5.0,2.5,446.5749183787127,533.9665566917217,433.5929886759113,275.27960155608065,435.8299485392831,466.63493611923184
1490.0000000000002,18.820024982132857,-13.863851327800717,78.01332811012186,108.76122929285684,77.85566850693363,46.776724403207766,77.54394480623785,27.67600033193372,19.82863537611915,-19.74177427700343,19.529845488812228,4.885869104472136,1.2639626535430752,1.1542964383203858,1.8196461407509776,2.9739425790713634,2.3528721918602264,0.0114912412341248,5.0,32.13745867931607,49.31553553072723,6.0,5.0,2.5,446.5802991719197,534.0691835442152,433.6190742128978,275.26837008293154,435.8321772601016,466.6486115247088
1500.0000000000002,18.81015427583227,-13.875506237458012,78.0420986449102,108.85340874435752,77.88433837901165,46.808860461032,77.57249838886933,27.678632490951884,19.819925690899627,-19.75606253303934,19.520789355739808,4.885744986240411,1.2656947028251049,1.1555431163554404,1.8207043154792435,2.9762474318346834,2.35147340444068,0.0114953602023529,5.0,32.15384951604068,49.35179409256085,6.0,5.0,2.5,446.5853846677652,534.1663467986328,433.643779779035,275.25776286182946,435.8342810077469,466.66154028893146
1510.0000000000002,18.60900247493967,-14.173494310535204,78.25651021065293,109.77682440507448,78.10207820914405,46.84327833609154,77.80106564347655,27.630026411350457,19.60339245680748,-20.112779270748632,19.31031617080304,4.882697475852979,1.266734820917519,1.1568464539462229,1.797882583868124,2.9547290378143467,2.3325553138850186,0.0113501322007334,5.0,32.1473965349785,49.371928352802335,6.0,5.0,2.5,446.6175679041688,535.1891965901684,433.2655860553526,274.86367918135585,436.02953851121646,466.9612222229314
1520.0000000000002,18.293700946821797,-14.602707953822062,78.30000587459497,111.03644653276967,78.15009031401918,46.756532385792575,77.8608937098716,27.34348521952461,19.26996800044633,-20.667766400190885,18.98193549123738,4.884579776477324,1.2659290961860958,1.1549544738618989,1.7727490830272,2.9277035568890986,2.3126915762576927,0.0111242222546211,5.0,32.00103495304819,49.28531494395151,6.0,5.0,2.5,446.7148049013028,536.7483889013729,432.9249981576184,273.56562520992463,436.214211589389,467.43359284591634
1530.0000000000002,17.961916862372153,-15.049087379854996,78.19778956807211,112.22752146056008,78.05231212709478,46.53926148109446,77.77527914192268,26.938631293028948,18.921018144630025,-21.256203812766728,18.637497945865544,4.886941756406486,1.2635472455681107,1.1522738627328004,1.7500793089343178,2.9023531716671185,2.2969882462623508,0.010894411686182,5.0,31.7554182108845,49.06592506503642,6.0,5.0,2.5,446.82551356239776,538.3118322768837,432.544408029984,271.904314801817,436.35077884359686,467.9263636050854
1540.0000000000002,17.61688194951094,-15.519280117458834,78.04147044980319,113.43238297796604,77.9003766147427,46.25223780825626,77.63556878575666,26.487647811587976,18.559120672440653,-21.874962909544223,18.28007383834025,4.889080622411825,1.2607924808028277,1.149803353871541,1.7269145898383298,2.876717943709871,2.281674413126322,0.0106629721301883,5.0,31.465450191126703,48.770758037438725,6.0,5.0,2.5,446.9359898442284,539.9207352821895,432.0893220670801,270.1349843126759,436.47879321737565,468.43406792796895
1550.0000000000002,17.25297438874589,-16.022642559238477,77.86170805792777,114.72111684035848,77.72503512810587,45.93051759230775,77.4725318141269,26.004820770289367,18.178275175866407,-22.53577222005123,17.903738036621228,4.891125246136653,1.258168585281978,1.14738756409065,1.7023897291536176,2.8497772932442675,2.2650202258909378,0.0104257207237979,5.0,31.15035859778726,48.43684821811604,6.0,5.0,2.5,447.0465400645372,541.6412929636717,431.5877441982996,268.3002579655533,436.6063822819452,468.96484137034247
1560.0000000000002,16.86852414768604,-16.56243100339003,77.66399868394224,116.11790604467365,77.53179984534837,45.58548849978735,77.2916742427487,25.491269434984645,17.77675269370391,-23.243573383066405,17.506759147269157,4.893129437138612,1.2557917568109167,1.1448049922368446,1.6764273743740326,2.821232366610877,2.246576593061413,0.0101814963983892,5.0,30.814925435589657,48.07652365967,6.0,5.0,2.5,447.157202761614,543.4982721374614,431.05851402705673,266.4041932103986,436.7342739672835,469.5206747640309
1570.0000000000002,16.462650841450433,-17.14126443300546,77.44818108142195,117.63623694937456,77.32051098372648,45.219651171741525,77.09282253103217,24.947368888217,17.35364303904241,-24.00226666469956,17.08823607752809,4.895090258827564,1.2537238186895907,1.1419444685987246,1.648979737264635,2.79092420586336,2.2261076676205063,0.0099301554328418,5.0,30.46006896112067,47.69213318263115,6.0,5.0,2.5,447.2673697521885,545.5064106579409,430.5087677386786,264.45097051518485,436.86541833678655,470.1022746078416
1580.0000000000002,16.034102561107858,-17.76249593959477,77.21210707803048,119.29022236444348,77.0890252238227,44.832434555059535,76.87382603620145,24.37359795213712,16.90764230571851,-24.81688593260017,16.646882391478066,4.897000627044292,1.251929223271942,1.1386399562859133,1.619816976945036,2.7584569332309488,2.203364920280132,0.0096707707416895,5.0,30.085198898011296,47.282510707733024,6.0,5.0,2.5,447.3764360599212,547.6820865558491,429.94173403385446,262.4455726408226,437.0093939528752,470.71082421540495
1590.0000000000002,15.581296312785256,-18.43003822389236,76.95214426252252,121.09626941987318,76.83371764486645,44.421729254037416,76.631057226644,23.770621629360505,16.43710603618734,-25.69363880309359,16.181069775517226,4.89886272342352,1.2504270419605037,1.1347706250860452,1.5887477461691388,2.7235183712551843,2.1780705949745527,0.0094027464186638,5.0,29.688736824580012,46.84469792866072,6.0,5.0,2.5,447.4839590237266,550.0449267024317,429.3599082451016,260.39355783756844,437.222472617867,471.3479169646018
1600.0000000000002,15.10328832835732,-19.146483753148942,76.66449610594448,123.07187201284428,76.55079282019574,43.98495518850967,76.36071374659876,23.1399381369364,15.941203647369646,-25.882620927249405,15.689833852041946,4.900766030155752,1.2491950346393468,1.130188126377031,1.555544922647004,2.685733049024035,2.1499709609392013,0.0091254366353922,5.0,29.268860739364808,46.37505931865826,6.0,5.0,2.5,447.5899459742528,552.6154004918292,428.76509375760736,258.3025740120912,438.17029855219903,472.01425966990496
1610.0000000000002,14.59640700164194,-19.91931204572532,76.34223183624425,125.24573930720912,76.2333442049575,43.518077148113605,76.05589393293678,22.483841950963665,15.415934870619372,-25.95273463056455,15.169372216031276,4.902636354163633,1.24818385941612,1.1246111879713772,1.5197305418645863,2.6443417298359635,2.118551453688035,0.0088366951447989,5.0,28.82257251994924,45.86814964770667,6.0,5.0,2.5,447.6943525270468,555.428692097713,428.1626532060931,256.18313858415286,439.2310075444044,472.7141278107501
1620.0000000000002,14.058129012877965,-20.753111176967447,75.97415788251811,127.64534652941391,75.8701863934815,43.01499103380593,75.70540129946582,21.805958013599763,14.858667697765926,-25.984264246003704,14.617092170400174,4.904416496153544,1.2473280149531087,1.1177293790437717,1.4809468344497905,2.598676213493562,2.08339440976258,0.0085350935669608,5.0,28.345765394555823,45.31611932772148,6.0,5.0,2.5,447.7984761057583,558.5198808346477,427.56298267356846,254.05031724919573,440.384403209132,473.45002688372176
1630.0000000000002,13.485155586779532,-21.652485356859387,75.54582887499603,130.30694658982213,75.44688526990316,42.468932085589074,75.29477909625531,21.111043100313847,14.265934021432535,-25.968935462001014,14.02958780431525,4.90606983808442,1.246529664164161,1.1091186805519424,1.4387737093605852,2.547892389912528,2.0439885733653784,0.0082186635941346,5.0,27.835103189634538,44.7099130586596,6.0,5.0,2.5,447.90533485504574,561.9350324973527,426.98381228394913,251.92205280429465,441.6415578533319,474.2254118422538
1640.0000000000002,12.87304424746994,-22.62104441179818,75.03606454705603,133.27979312521302,74.94227697396101,41.87257613694612,74.80281462166424,20.400828909717006,13.633044765212366,-25.90231966331652,13.402259457077692,4.907562712233187,1.2456318844345171,1.098148481184974,1.3928433151302269,2.4909917963152006,1.9997816589658373,0.0078846137177721,5.0,27.28922762625672,44.0392213021928,6.0,5.0,2.5,448.0214375918689,565.7375202404287,426.460122451147,249.80678660151324,443.0104341855288,475.0451051824944
1650.0000000000002,12.216633340181849,-23.660407312185807,74.41515225238501,136.62862675765228,74.3266683683589,41.2194342411799,74.19971777993909,19.659935258557425,12.954543930980918,-25.784387422996616,12.729750226359084,4.908883597769432,1.2443601545074772,1.0838746061221378,1.343159672178856,2.4270342783009937,1.9504275104835893,0.0075291869025795,5.0,26.71132739821473,43.29326795272152,6.0,5.0,2.5,448.1569624402735,570.0108712011754,426.0544758896455,247.66075428888703,444.4945586887878,475.9146663955788
1660.0000000000002,11.516568858293272,-24.78198365536884,73.73786409190025,140.51046257386884,73.65507432717979,40.52461845856766,73.54087275947956,18.85408605487828,12.231202848991972,-25.520475809563948,12.012647962515652,4.910444373290545,1.2436439159185562,1.0669918184525673,1.28936532326673,2.3563571417192968,1.894720113658008,0.0071504942993134,5.0,26.082011192123105,42.4589168942444,6.0,5.0,2.5,448.30137919183846,574.8980806259659,425.67877161190086,245.36042307611865,446.1839997556769,476.8321949852035
1670.0000000000002,10.790583098724362,-26.10172902599379,72.97305326558231,144.68673650398506,72.89603902468761,39.70531099652169,72.79317981651947,17.93471322995697,11.481988003871775,-24.708296354654465,11.26959212417928,4.911287692998542,1.2434973173127457,1.0479894330637476,1.2335104153268552,2.281499848390603,1.8347444876849657,0.0067629350048098,5.0,25.412348850280523,41.54706999138364,6.0,5.0,2.5,448.3077581450712,580.1275868949893,425.1668439160292,242.77407887399067,448.4411463896183,477.7718062012525
1680.0000000000002,10.010225406663908,-27.827878630910504,72.51710712962729,149.72800515942942,72.44613693758694,38.9300892993541,72.35578326375398,16.96154754772988,10.676694922988744,-23.2251988212615,10.470674755364891,4.9120224171603,1.251510213699302,1.0313882294214496,1.169983873209729,2.2013721026311783,1.758972542560566,0.0063594448327086,5.0,24.4903861048507,40.479258333258656,6.0,5.0,2.5,448.031145228564,586.1519884524043,423.9698709007749,239.99408307852096,451.40047230886586,478.77048624498974
1690.0000000000002,9.178868535602955,-29.936548865247087,71.97947652092104,155.3257133105921,71.91479642007899,37.9982529982737,71.83576398512783,15.887572312879286,9.819182864988871,-21.637256971271142,9.619752000767487,4.912299672548386,1.262511777769956,1.010675467408741,1.1006269191852345,2.111302386593976,1.6723031212613997,0.0059337828828041,5.0,23.503013389348723,39.27165584406265,6.0,5.0,2.5,447.5092083928018,592.8059902580827,422.4803333592382,236.99546798359407,454.44999391940166,479.8211340216212
1700.0000000000002,8.305248398732425,-32.37023132229467,71.36404706338429,161.7322336210487,71.30573583154533,37.002915101097294,71.23739823555754,14.75541731974414,8.917974909737998,-19.743078597466337,8.725451545496453,4.9122298277059135,1.2791214193816496,0.984340998666177,1.0265160326225171,2.010857031288694,1.5720611044577602,0.0054872786327229,5.0,22.45980470453713,37.915254056545045,6.0,5.0,2.5,446.80230564907134,600.364073450624,420.978067280619,233.90609566595205,457.75883008804834,480.9115183844223
1710.0000000000002,7.39032152729603,-35.16230760166417,70.56031033288075,169.0936258519942,70.49594425117614,35.852353705616565,70.43981016892508,13.583201875963256,7.973139188298727,-17.099789017796525,7.788196902035822,4.911451327825432,1.3560088692322387,0.9887185339624132,0.9847654754345526,1.9734840093969657,1.4553621692123124,0.0052177419975102,5.0,21.433294426999623,36.43012484256241,6.0,5.0,2.5,445.8978473692446,609.0245645611932,419.5329157916313,230.7988856490055,461.71755524172426,482.0393246585178
1720.0000000000002,6.424159960305009,-38.432425890350174,70.02564423942282,178.60082049220324,69.98085830714788,35.067419797479765,69.93319382398201,12.45749252090468,6.973134117500273,-13.117655247945663,6.796734289789573,4.910263628357086,1.3139800355377118,0.906817781016032,0.8580177138785565,1.7648354948945886,1.3431220012200384,0.0045015759996155,5.0,20.09513863063927,34.65430834286076,6.0,5.0,2.5,444.7303211124976,619.8663226794935,418.4218105589674,227.81796116226147,466.8319654456018,483.2166804459925
1730.0000000000002,5.4453690147630525,-42.15977906609408,69.3096739180496,189.88994503502656,69.2715878145002,34.17786358542924,69.23169546226406,11.35505893028568,5.956544227222833,-8.499380861836016,5.790087840846991,4.907174993341187,1.2527628014635426,0.853767679236212,0.7645713896025588,1.6183390688387709,1.2918160300961548,0.0039701273757181,5.0,18.96834209371372,32.72928516982938,6.0,5.0,2.5,443.2789699534168,632.6073238685512,417.55939254574827,224.97831963640337,472.36128823159896,484.39485378019896
1740.0000000000002,4.436649361155667,-46.183522405859776,68.53676865413209,204.8301101442646,68.50575013803322,34.07562358854602,68.47330492112688,10.34612515496582,4.901377735046123,-8.15581637998821,4.747968781771226,4.903119250849727,1.1691671978719052,0.7762582780985805,0.6670583952234811,1.4433166733220617,1.2344826949893546,0.0033822358224617,5.0,17.869138602875807,30.57735805914456,6.0,5.0,2.5,441.7576830278272,649.1649590268619,419.6545644696939,222.4304706340466,474.0610369366881,485.5979390236164
1750.0000000000002,3.465177094316179,-50.01719768219112,68.07717494557339,225.4564253791532,68.05362197534825,35.32058488364794,68.02874177617961,9.49064291946371,3.876659198946863,-5.68926395679847,3.7384454500869535,4.897348732101136,1.0623148517425285,0.6801954840504126,0.5648194697071013,1.245014953757514,1.1719830064648915,0.0027593465501604,5.0,16.54560460174679,28.019854092907053,6.0,5.0,2.5,440.4718630348967,671.4645634655272,424.95856224909807,220.26536426196992,477.50517418522776,486.7470014664349
1760.0000000000002,2.556953919735303,-53.49003944584061,67.7385637531476,253.65333042531225,67.72033146395272,32.86324627680278,67.7025053867356,8.785566702496281,2.908142383173577,-2.93682890628304,2.787173487064238,4.885265190726614,0.9443627187121828,0.6131460807311097,0.4316333081931048,1.0447793889242143,1.1063327344698326,0.0021636201379259,5.0,14.48070723306438,25.22024637579033,6.0,5.0,2.5,439.4935692497922,701.3776316575612,417.98866240953606,218.49278019480207,481.0421142319256,487.81127655026006
1770.0000000000002,1.6349581249962146,-57.161701116945125,64.61452190736885,290.14546351666377,64.6012131235938,26.63286786029693,64.59034874907903,8.02298041616069,1.9075035845831745,0.2698376101217832,1.80867920710656,4.85173677938127,0.7483145289773505,0.4995917107735604,0.279234081591425,0.7788257923649854,1.0407733141695534,0.001488602037306,5.0,12.578580403264027,22.26557760989272,6.0,5.0,2.5,438.51325769571423,740.1309541211078,404.5196233199841,216.93820491970249,484.9237346946082,488.875860363824
1780.0000000000002,0.7254425798267926,-60.69683972308909,55.5516227950697,344.32002287084094,55.54263559601415,18.737972233109527,55.53776686264709,6.960609584895508,0.9155034550839884,2.880299664215215,0.8259706398328788,4.850549900530211,0.451690119812794,0.3657649589421199,0.0728557688039108,0.4386207277460308,0.9710655790474672,0.0007537485374334,5.0,9.841587756123433,19.446812314779265,6.0,5.0,2.5,437.7542797205677,797.3093016254988,312.0480496599683,215.3901257162709,488.226744918097,489.96010700215584
1790.0000000000002,0.523452697371562,-59.903555013058245,49.94601596577642,402.997233352045,49.93835835723117,14.282079845601118,49.9339853289745,6.307499966615751,0.7112797472840912,3.305581865488477,0.608776355924093,4.957226140567856,0.3746064975504908,0.3121679482342096,0.0331603089091543,0.3453282571433639,0.9218426786546045,0.0005373939879772,5.0,7.965428564529077,15.064141017675864,6.0,5.0,2.5,438.81096148262486,857.0588458259627,276.16669738709345,214.4609290848232,488.80661495067466,490.2866275046488
1800.0000000000002,0.4746464648027528,-59.8814310902464,46.687791157379614,429.4759125648207,46.6801761549,11.512533498876452,46.676011037865024,5.906573479958524,0.6652599906452155,3.483321135670508,0.5592812314936273,4.966899619848276,0.3611564348524648,0.3046750805486227,0.0216338116628961,0.3263088922115189,0.9035112231762356,0.0004870386095685,5.0,6.912544816164541,12.505486629437996,6.0,5.0,2.5,438.9349974688667,883.8563171635168,258.28973052568443,213.87064087268635,489.00473473294,490.3487821433806
1810.0,0.4435153756550743,-59.74902475652678,44.81631151136238,443.5120978613156,44.80859312440336,9.855011201068407,44.80450985742892,5.661947632110072,0.6377601349946291,3.616017612564235,0.5291500260107118,4.969011061058893,0.3561396321914205,0.3025121928368547,0.0162210933084033,0.3187332861452581,0.8949671907729243,0.0004656258553175,5.0,6.378586644719803,11.12926024020834,6.0,5.0,2.5,439.104209624426,898.021550391824,248.33212833303747,213.4949449525257,489.14495136352815,490.3834759261033
1820.0,0.4197887878720322,-59.502785693980144,43.854207679392616,455.40907166597367,43.846448646528735,8.98261332247273,43.842494767213125,5.521660672064513,0.6182196442322571,3.722280808621008,0.5070728323285422,4.970307986098021,0.3556558578135534,0.3026374359623293,0.0132808492462926,0.3159182852086221,0.8882695962067827,0.0004534874027315,5.0,6.123523865279481,10.392185375607028,6.0,5.0,2.5,439.3437405971048,909.904804482808,242.54903199739792,213.2629941354953,489.25444644600384,490.40868133993376
1830.0,0.4010993939349548,-59.19283201308591,43.40618690972693,467.02832086469095,43.3983000752409,8.57137058791136,43.39435095934878,5.441812790625022,0.6040010381357175,3.81050880592926,0.4904537821229104,4.970753269417969,0.3599626677471109,0.3060272599711444,0.0114863373191656,0.31751359729031,0.8820736863562109,0.0004482731378898,5.0,5.996464026193961,10.054013518714155,6.0,5.0,2.5,439.62056631723215,921.4196802791809,238.73933630026147,213.1158127198938,489.3431157779661,490.427211802982
1840.0,0.385143702258009,-58.84440455536955,43.18049576909534,478.419053424297,43.17247252605606,8.362936799384556,43.16852274569116,5.390268834396011,0.5925272967081081,3.8880684959750056,0.47671112677534,4.970835643512372,0.3656544044494917,0.3101963492072153,0.0102270741434716,0.320423423350687,0.8763012818978568,0.0004452471160155,5.0,5.942546046801168,9.914898939939746,6.0,5.0,2.5,439.9205315994636,932.664077325285,235.98050981984943,213.01107604789755,489.4199151935133,490.4422960373476
1850.0,0.371055344045523,-58.4704287749376,43.07152833980835,489.64045917123775,43.06335540078689,8.261932126235934,43.05939330998255,5.35442605124166,0.582846282759228,3.957796318515421,0.4648827840939613,4.970734362137023,0.3726331684617056,0.315233835365223,0.0092849267139484,0.3245187620791714,0.8708799686803006,0.0004440682938861,5.0,5.924870317367493,9.878021272301224,6.0,5.0,2.5,440.2357266439849,943.7166194599204,233.83969353357327,212.93091251546727,489.4882488335612,490.4551348580071
1860.0,0.3583199998473657,-58.07927367130778,43.01975883316332,500.6528649762727,43.01143082459159,8.213800676195886,43.00745214202287,5.3270854820639775,0.5743938145079477,4.021442169126033,0.4543987103337388,4.970538925298797,0.3804107882075417,0.3208198128270159,0.0085374674484737,0.3293572802754896,0.8657937431989998,0.0004440606370602,5.0,5.926079711883972,9.89376216842493,6.0,5.0,2.5,440.5609376320057,954.5593736013686,232.0908950825433,212.86499047412508,489.55019038619486,490.4664258031231
1870.0,0.3466436128839756,-57.67631874879683,42.99588947504499,511.3925612288936,42.98740463346225,8.191515046296331,42.98340770960999,5.304565973954823,0.5668553817784827,4.080044128517727,0.4449375150766909,4.970296525999856,0.3862972807203989,0.3247389372146617,0.0078714904955888,0.3326104277102505,0.8610219235557945,0.0004420812688911,5.0,5.936241366578372,9.93545527541238,6.0,5.0,2.5,440.8927423845321,965.1817922544176,230.61337674757425,212.8078485574032,489.6069476512032,490.4765594405612
1880.0,0.3358422527202757,-57.26531656227312,42.985262372805536,521.6667691202776,42.97662104596368,8.181509682471926,42.9726055047828,5.284951946172896,0.5600408564572616,4.134291805384862,0.4363022022595825,4.97003149321705,0.393350886733146,0.3295979618229213,0.0073235563989881,0.3369215182219094,0.8565419059306227,0.0004416773798573,5.0,5.950418487511,9.989324904555817,6.0,5.0,2.5,441.2287135747577,975.5792209883484,229.33778582732128,212.7565508966277,489.65930217368793,490.48577137758326
1890.0,0.3257913554297156,-56.84903467109634,42.980694296343096,530.8387402962408,42.97189797841143,8.177126884866537,42.96786404516507,5.267251276156401,0.5538268439755532,4.184776881290985,0.4283626558527729,4.9697566293954765,0.4003146937346027,0.3343539754011075,0.0068466499960841,0.3412006253971917,0.8523310054249421,0.0004413742012301,5.0,5.966212892489068,10.048439244690371,6.0,5.0,2.5,441.5670410233759,985.751126933578,228.2216327555068,212.7095118000855,489.7078804049824,490.49421454300455
1900.0,0.3163993606277195,-56.429618057156006,42.97874683575802,537.0492483242833,42.969797623201245,8.175177734476506,42.965745803924925,5.250946604805449,0.548126383500042,4.231928824014972,0.4210255418963329,4.969478726672492,0.4071093426092267,0.3389514118391899,0.0064269600243807,0.3453783718635706,0.8483675900189056,0.0004410773180486,5.0,5.982477483002924,10.109390294894524,6.0,5.0,2.5,441.9063133813895,995.6994819944912,227.23690645621136,212.66585561910688,489.75313418778376,490.5019966625639
1910.0,0.3075947752186784,-56.00879469079493,42.977830240775184,536.1450513132329,42.9687305363846,8.174187440551975,42.964661468827934,5.235761759077775,0.542874189713756,4.276047904517952,0.41421955792186,4.9692016315823935,0.4137952505052087,0.3434479079403034,0.0060566591246711,0.3495045670649744,0.844631654515752,0.000440846957699,5.0,5.9986678083078,10.170537152064298,6.0,5.0,2.5,442.2453899761311,1005.4275691137132,226.36376490172725,212.62507618244217,489.7953844393824,490.5091989239476
1920.0,0.2993190953918774,-55.587992950464354,42.97725706945759,523.5697536203455,42.96800942749636,8.17351821602949,42.96392381335822,5.221542286213776,0.5380185305786631,4.317422562650052,0.4078873606600665,4.968927485910285,0.4203262089360173,0.3478101469376097,0.0057283329368451,0.3535384798744548,0.8411050092959372,0.0004406274379404,5.0,6.014524013071707,10.23110905948738,6.0,5.0,2.5,442.58332699992064,1014.9392532227154,225.5872587956723,212.5868588123678,489.83492719426414,490.51588583083446
1930.0,0.2915226692582352,-55.16840890311926,42.97677412529372,502.7649871011864,42.96738117693108,8.172935161875158,42.96327975138976,5.208194920045798,0.533516501918904,4.356290440594421,0.4019808530947508,4.968657561964449,0.4267450760007732,0.3520774476517686,0.005437275166409,0.3575147228181776,0.8377711728243346,0.0004404584156253,5.0,6.029917795077438,10.290755146461208,6.0,5.0,2.5,442.9193354747253,1024.2387892918152,224.89557058657908,212.55098827524,489.8720066408276,490.5221110478412
1940.0,0.284162707380528,-54.751063871294576,42.976334477084286,483.0250375704318,42.96679888707944,8.172394756425831,42.962682404709135,5.195657318841256,0.5293319040469752,4.392847187806012,0.3964590110158847,4.96839267235913,0.4329979756633188,0.3562082705593204,0.0051784385205304,0.3613867090798508,0.8346152393119963,0.0004402788041076,5.0,6.0447807464786925,10.349324749179177,6.0,5.0,2.5,443.25274199861735,1033.33062668022,224.2790274753188,212.5173017864659,489.9068247700184,490.52792011807776
1950.0,0.2772017885805264,-54.3368383402067,42.975987003809934,467.4256981755015,42.96631144737856,8.171942374373259,42.96218067334749,5.183883004311838,0.5254336084508077,4.427269445069271,0.3912862414135793,4.968133305325637,0.4391226076767683,0.3602361050096069,0.004948676068997,0.3651847810786039,0.8316237303532573,0.000440122908867,5.0,6.059072009319493,10.406762105461668,6.0,5.0,2.5,443.5829664100481,1042.2193002565873,223.7295153533352,212.48566512582605,489.93956219596544,490.5333523715151
1960.0,0.2706069150688011,-53.92649093589446,42.9758226629369,454.9763607262551,42.96600981173975,8.171662431091761,42.96186551587472,5.172833841785177,0.5217945890032867,4.459720014833009,0.386431380534853,4.96787978025003,0.4451138402510518,0.3641586115716081,0.0047448181989108,0.368903429770519,0.828784451102332,0.0004399808340981,5.0,6.0727642833289215,10.463055499570714,6.0,5.0,2.5,443.90950964294376,1050.909368393691,223.2401079405236,212.4559604704724,489.97038351347607,490.5384421505716
1970.0,0.2643488405111325,-53.52065681511428,42.97623740988901,444.61958290996654,42.96629125832608,8.171923637276961,42.96213355887885,5.162504388974924,0.5183913461814739,4.490352527447442,0.3818670116508045,4.967632893967675,0.451042080287637,0.3680342287162702,0.0045652871104751,0.3725995158267453,0.8260859288098628,0.0004399162055652,5.0,6.085861003662217,10.518052380133554,6.0,5.0,2.5,444.2319566988928,1059.4064939153216,222.80574118010568,212.4281123209696,489.9994418026368,490.5432200911509
1980.0,0.2599290913807404,-53.10261408771268,42.97944737404571,436.2545268309145,42.96941327612783,8.174821049017908,42.965245137360455,5.153065297324872,0.515683669560378,4.520215410915455,0.37836994185769,4.968546612407408,0.4545370545068044,0.3700156239237158,0.0043944447609234,0.3744100686846392,0.8237173734733091,0.0004380116076001,5.0,6.099305092285192,10.564781934423934,6.0,5.0,2.5,444.5600962942908,1067.197094885105,222.43495273313155,212.4022397075552,490.0270994458911,490.547791394649
1990.0,0.2602625302275113,-52.69927561071818,42.96647854426106,433.5173566599513,42.956396053566806,8.162739298130246,42.95222211788369,5.142650719111089,0.5159617812595606,4.5478672251071535,0.3787546551364672,4.968883877713608,0.4552971841639408,0.3705399132527763,0.0042406318199085,0.3747805450726848,0.8231558597510147,0.0004370148734925,5.0,6.107620223443121,10.584438739064352,6.0,5.0,2.5,444.86764718062,1069.9683635822737,222.0798002217361,212.37616751464256,490.0496530239956,490.54765004192257
2000.0,0.26069270822307,-52.30520552094754,42.951182405941296,432.49836559705005,42.941069417498646,8.1485106501367,42.93688860654692,5.132614100120861,0.5163253073582251,4.574024974622887,0.3792657613983498,4.968923469146318,0.4555220897955628,0.3708722268100413,0.004109098616012,0.3749813254260533,0.8231902114655822,0.0004366873310925,5.0,6.1142680405724255,10.593900553400315,6.0,5.0,2.5,445.1680884165722,1071.0466848795463,221.76116546181,212.35146125598405,490.0708786798002,490.5471249221248
2010.0,0.2611228520529728,-51.916161650598205,42.93878895404031,431.69300517764873,42.92865763953706,8.136985239295884,42.92446926374669,5.123443854797415,0.5166931464505676,4.598810758793206,0.3797776711619409,4.9689668329241385,0.4558858865227898,0.3713317678382105,0.003996588267516,0.3753283561057265,0.8232945287437932,0.0004366410092793,5.0,6.121161435257136,10.59788665140195,6.0,5.0,2.5,445.46484785206417,1071.9097444621,221.48168125495275,212.3286512312438,490.0909662211527,490.5466020378215
2020.0,0.2615548441209862,-51.532966324960455,42.929071202643854,430.922964569681,42.91892497357833,8.127945846572857,42.91472923064983,5.115079108499232,0.5170673733962209,4.622314431404448,0.3802929575369037,4.969007776825322,0.4564533202210472,0.3719456894757293,0.0038994731106331,0.3758451625863624,0.8234032833945681,0.0004368100719216,5.0,6.128363787169519,10.601315199175986,6.0,5.0,2.5,445.7572863483367,1072.7391481166833,221.23476810227683,212.3076087685237,490.10998754658414,490.54607346705495
2030.0,0.2619835798219011,-51.156175106072766,42.92052966264817,430.1736034416773,42.910369171881946,8.11999820520259,42.906166679084194,5.107333379046054,0.5174408447532267,4.644633465324432,0.3808048334664787,4.969045911277874,0.4721211085030624,0.3848577928034924,0.0039386356552605,0.3887964284587531,0.8235099457668734,0.0004514251867551,5.0,6.135408290943587,10.605670733168212,6.0,5.0,2.5,446.04498154176224,1073.5524255503185,221.01294814584085,212.2880569106593,490.1280309752479,490.54554629546055
2040.0,0.2624048935168434,-50.78617052816506,42.91212174324903,429.4463534126813,42.901947153070005,8.112173666061494,42.8977386471503,5.1000695085955385,0.5178079056633271,4.665854558298122,0.3813077731438402,4.969082036813461,0.4571784192048356,0.3728082189296387,0.0037304923965288,0.3765387113261676,0.8236143604089545,0.0004367794377491,5.0,6.141950336724278,10.6107576598219,6.0,5.0,2.5,446.327640897452,1074.3495389438758,220.8106891051896,212.26978247333727,490.1451742944647,490.54502721510704
2050.0000000000005,0.2628170052624256,-50.423149423170685,42.90957742859123,428.7087274320125,42.89942964410676,8.092100639666626,42.89519756453574,5.093814395666185,0.5181680930523275,4.686051938498905,0.3817996073473883,4.96912841995146,0.8378861671631959,0.6834990047107669,0.0066742148950465,0.6901732196058136,0.8237076188314583,0.0007998297677476,5.0,6.148159175639819,10.615096828582692,6.0,5.0,2.5,446.6051090503482,1075.1534834296056,220.5978863860816,212.25334212906864,490.1614793004997,490.5445287238512
2060.0000000000005,0.2634603867620481,-50.06435355930015,42.98983937676464,427.5972420102172,42.979671072890014,7.988245602765858,42.97541442311196,5.095860133080635,0.5188804790804817,4.704684806650391,0.3826047023196197,4.969242593079001,0.4544783022989105,0.3708711642829884,0.0034817312917427,0.3743528955747311,0.823698059249744,0.0004332991263233,5.0,6.176844617752863,10.606392553668684,6.0,5.0,2.5,446.8790319584105,1076.2063599250555,220.2822609545952,212.2468621268011,490.17610534540864,490.543744312886
2070.0000000000005,0.2640629662720993,-49.71484755179736,43.03988340317675,426.7291343698392,43.02969640259994,7.959443544318048,43.02543043190515,5.095050621383564,0.5195169737721661,4.722565515601048,0.3833540905658757,4.969237253222616,0.4939821553605364,0.4031767373922881,0.0037416774855521,0.4069184148778404,0.823751243768812,0.0004705192540542,5.0,6.197259863411716,10.616634575040734,6.0,5.0,2.5,447.14604413705086,1077.065629068913,220.18945680120711,212.23722646565423,490.1901931692237,490.542921995568
2080.0000000000005,0.2645800707456506,-49.3732154079886,43.06782871542836,425.97438770837744,43.05762519210912,7.95641459485131,43.053354984825845,5.092190846667108,0.520036732479523,4.7397840786424,0.38398983389922,4.969243171380128,0.4829653264586671,0.3942245633970503,0.0036540821634103,0.3978786455604606,0.8238244523222759,0.0004596418268622,5.0,6.208963932521726,10.631564118581425,6.0,5.0,2.5,447.40730668553937,1077.852968807653,220.17522853711785,212.2253816131449,490.20386185094935,490.5422330061538
2090.0000000000005,0.2650386267971552,-49.03941916692958,43.082074529263885,425.28561486413327,43.071856515694336,7.960845302269264,43.067584611661495,5.088158302695206,0.5204786903789715,4.75632127609947,0.3845482139739976,4.969258920311631,0.460754477208134,0.376124460726452,0.0034933377185823,0.3796177984450344,0.8239047415128032,0.0004381607796502,5.0,6.215065044585799,10.644755187424437,6.0,5.0,2.5,447.6627872599871,1078.6017009289772,220.1851602548176,212.2124299676136,490.2170527582708,490.54163656909856
2100.0000000000005,0.265459880169431,-48.71338622729587,43.088769980971634,424.63890088146655,43.078538901452895,7.9660715490773555,43.0742664641597,5.08360423906305,0.5208730405730904,4.772172873371062,0.3850577850899785,4.969281010405268,0.475422790279573,0.3881280557278463,0.0036140166177773,0.3917420723456237,0.8239867342397682,0.0004517708733121,5.0,6.217977936907118,10.654994916989551,6.0,5.0,2.5,447.912492026166,1079.3247654125062,220.19887072542687,212.19920356830923,490.22972924985953,490.5410986383191
2110.0000000000005,0.2658574028499024,-48.39503474288384,43.09167876807221,424.0216698417046,43.08143557791185,7.970230976855532,43.07716308485618,5.078927931897681,0.5212388820284346,4.78735134209728,0.3855367602330833,4.969306464869646,0.4755259919189183,0.3882425632158026,0.0036231837076675,0.3918657469234703,0.824067986992995,0.000451540641988,5.0,6.219237013558882,10.662819210175371,6.0,5.0,2.5,448.15644966871815,1080.0277999311115,220.21026167713816,212.1862138489844,490.2418806672623,490.5405968775156
2120.0000000000005,0.266238884753181,-48.08428145480627,43.09285990085358,423.4274104023734,43.082605223448745,7.97318218084456,43.07833283636957,5.074344349967929,0.5215869470924093,4.801880143899268,0.3859954451204239,4.969333318993165,0.5049897201059104,0.4123310712587736,0.0038548936232553,0.4161859648820289,0.8241474000594373,0.0004791790189994,5.0,6.219709549612787,10.669043951452013,6.0,5.0,2.5,448.394701697604,1080.7133551649815,220.2185193941072,212.17373139127545,490.2535146140585,490.5401184162602
2130.0000000000005,0.2666083141299719,-47.78104349748838,43.09333990646836,422.8530950590947,43.08307421080335,7.975244574866394,43.078801966172215,5.06995494880033,0.5219227472573448,4.8157881871957775,0.3864391760008573,4.969360441950755,0.4634238730404076,0.3784224393943529,0.0035429329350193,0.3819653723293722,0.8242246344008851,0.0004394344342133,5.0,6.219842899031392,10.674313355859738,6.0,5.0,2.5,448.62729675014697,1081.3822703606634,220.22435934772687,212.16187571154725,490.2646489226312,490.539656496586
2140.0000000000005,0.2669676094675809,-47.485236389092194,43.09358354688849,422.2970907495908,43.0833071655007,7.976754505367581,43.07903505473622,5.065798559879454,0.522248891254175,4.829106184069644,0.3868705128448646,4.969387248086946,0.4652748037710431,0.3799642981278134,0.0035615218176549,0.3835258199454684,0.824299568420639,0.0004408928910441,5.0,6.219848283112015,10.679038682633744,6.0,5.0,2.5,448.8542889544997,1082.0350181821707,220.228656941087,212.15068179111253,490.2753061005608,490.5392078408911
2150.0000000000005,0.2673176399738062,-47.19677250184464,43.09377754517006,421.7585936059425,43.08349077553404,7.977952062433871,43.07921878115211,5.061882752991096,0.522566523071257,4.841864560876218,0.3872906089719556,4.969413465809056,0.4619139640191053,0.3772494730086287,0.0035395797548782,0.380789052763507,0.824372247702295,0.0004374212929323,5.0,6.219815979070289,10.683451645159325,6.0,5.0,2.5,449.0757371364712,1082.6717300373502,220.23206579593332,212.14014203257503,490.2855100268399,490.5387709662204
2160.0000000000005,0.2676587920417864,-46.91555963527182,43.0939833790749,421.23687746081,43.083686491816174,7.978982025567973,43.07941459821989,5.058201050402944,0.5228761147995027,4.854092457375998,0.3876999704245072,4.969438986987825,0.4620803425746153,0.3774145449742858,0.0035442060125378,0.3809587509868237,0.824442669134551,0.0004372992932769,5.0,6.219779476909992,10.687671072714808,6.0,5.0,2.5,449.2917048336965,1083.292742126005,220.23499020030897,212.13022976043007,490.2952842553436,490.53834523108907
2170.0000000000005,0.2679912564328131,-46.641500313811946,43.09421284753613,420.7316078241108,43.083906102884725,7.979922714498173,43.07963429873627,5.054741613471889,0.523177866564221,4.8658173598485055,0.3880988406057386,4.969463781683544,0.4626029525176688,0.3778699560031021,0.0035512486837966,0.3814212046868987,0.8245109604490268,0.0004375214549051,5.0,6.219748280046986,10.69175275989022,6.0,5.0,2.5,449.5022602920653,1083.8980559697798,220.23765311010504,212.12091130468485,490.3046512731042,490.5379303452475
2180.0000000000005,0.2683151590729446,-46.37449174266456,43.094461341954485,420.2423365833648,43.0841449936618,7.980812697875309,43.07987327133621,5.051491192396668,0.523471887496373,4.877064988822952,0.3884873753089989,4.969487852970701,0.4629150375672017,0.3781527562115048,0.0035564239018131,0.3817091801133178,0.8245771883310333,0.0004375513607046,5.0,6.219723056363249,10.695720922181806,6.0,5.0,2.5,449.70747625412287,1084.48786430507,220.24016638337224,212.11215166051616,490.31363220901534,490.53752614132446
2190.0000000000005,0.2686306150601942,-46.11442602620272,43.09472139362929,419.76858367836826,43.08439569146256,7.981669388098851,43.08012404574589,5.048436768258057,0.5237582702695145,4.887859366767714,0.3888657149613921,4.969511216777732,0.4628740718762874,0.3781464540445025,0.0035586685658492,0.3817051226103516,0.8246413999018942,0.0004372545983743,5.0,6.219702095822072,10.69958503982815,6.0,5.0,2.5,449.9074296901846,1085.0624267064047,220.24258158546328,212.10391688283903,490.322246807941,490.53713247933166
2200.0000000000005,0.2689377471381432,-45.86119066904802,43.09498692946521,419.3099787598949,43.084652119072736,7.982499936708279,43.08038054617781,5.045566100729729,0.5240371163412019,4.898222918034662,0.3892340093398319,4.9695338922973065,0.4634266646769205,0.3786243953799013,0.003565283085064,0.3821896784649654,0.824703685817065,0.0004375253904718,5.0,6.219683638215486,10.703348676047767,6.0,5.0,2.5,450.1022013773147,1085.6218874606936,220.2449204883127,212.09617492358248,490.3305134855117,490.5367492117688
2210.0000000000005,0.2692366887169021,-45.61466904903549,43.095253825807305,418.86597318590975,43.08491014919384,7.983306966050804,43.08063864615449,5.042867802528292,0.5243085400107226,4.908176613369164,0.3895924216396116,4.969555898727664,0.4637138524103954,0.3788848387098703,0.0035696791557788,0.3824545178656492,0.8247640562766061,0.0004375520680545,5.0,6.219666422718774,10.70701347427115,6.0,5.0,2.5,450.2918755275285,1086.1666245220467,220.247191448747,212.08889574773443,490.3384494429866,490.536376176484
2220.0000000000005,0.2695275828913409,-45.374740997947775,43.09551968687583,418.4362068613953,43.08516738191046,7.984091383550776,43.080895946158826,5.040331305300128,0.5245726672596658,4.9177400865737,0.3899411272367891,4.969577254647902,0.4639641214937773,0.3791144663872389,0.0035736261797542,0.3826880925669929,0.8248225990727296,0.0004375504673666,5.0,6.219649729127127,10.710580574204016,6.0,5.0,2.5,450.4765393390236,1086.696801133458,220.24939754838928,212.08205127342825,490.3460707648175,490.5360131975178
2230.0000000000005,0.2698105794383441,-45.141283492732576,43.09578309705422,418.0202091504184,43.08542239726964,7.9848535465108625,43.081151026474735,5.03794676328306,0.5248296317869914,4.926931731410207,0.3902803097656596,4.9695979775698325,0.4641721255732119,0.3793089075531488,0.0035770933657811,0.3828860009189299,0.8248793493277937,0.0004375154398796,5.0,6.219633177525111,10.714051333645614,6.0,5.0,2.5,450.6562824645175,1087.212732725033,220.2515400925407,212.07561522285943,490.35339250296965,490.5356600890031
2240.0000000000005,0.2700858329066142,-44.914171186248176,43.09604329443179,417.6175729032635,43.08567442883948,7.985593746887389,43.08140312080004,5.035704982059997,0.5250795726908388,4.935768807611281,0.3906101586562565,4.969618084425746,0.4644161408784058,0.3795321400368361,0.0035806941325568,0.383112834169393,0.8249343647806164,0.0004375206688682,5.0,6.219616610832532,10.717427282122117,6.0,5.0,2.5,450.831196600248,1087.7146728662551,220.2536200694123,212.06956297830592,490.3604287669689,490.5353166582671
2250.0000000000005,0.2703535008675585,-44.69327694284809,43.09629984106088,417.227885341494,43.08592303410511,7.986312335743605,43.08165178670991,5.033597350359969,0.5253226323101492,4.944267531381001,0.3909308668836479,4.969637591614003,0.4646652696115846,0.3797589297197982,0.0035842001710735,0.3833431298908717,0.8249876953603821,0.0004375368727749,5.0,6.21959998196968,10.720710149576348,6.0,5.0,2.5,451.0013750699685,1088.2028982210609,220.2556385734204,212.0638714468193,490.3671928009916,490.5349827083191
2260.0000000000005,0.2706137427984766,-44.478472327154485,43.09655247931251,416.85074432586566,43.08616795079045,7.987009741351357,43.08189676200029,5.031615791758156,0.525558954965232,4.952443156671677,0.391242629561352,4.969656515145971,0.4648994844952521,0.379972921100427,0.0035874660494595,0.3835603871498865,0.8250393901088606,0.0004375450603166,5.0,6.219583299489614,10.72390178508408,6.0,5.0,2.5,451.1669124431149,1088.6776878940093,220.25759688561067,212.0585189509549,490.3736970523341,490.53465803950985
2270.0000000000005,0.270866719221958,-44.269628049723366,43.096801040181205,416.48575646542247,43.08640900518995,7.987686446686552,43.08213787303095,5.029752723753576,0.5257886860218456,4.960310048918416,0.3915456428703708,4.969674870674737,0.4651243574589661,0.3801786786147185,0.0035905431659862,0.3837692217807048,0.8250894962312557,0.000437550356279,5.0,6.219566593761897,10.72700411343817,6.0,5.0,2.5,451.327904185152,1089.1393251347822,220.25949642718567,212.05348513166263,490.37995323331273,490.5343424507195
