time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
2280.0000000000005,0.2711125910721486,-44.06661436886165,43.0970454010963,416.1325388463524,43.08664607001277,7.988342965192032,43.082374992574366,5.028001023874197,0.526011971249016,4.967881752013227,0.3918401032852225,4.969692673610608,0.4653412246568632,0.380377305492094,0.0035934497716773,0.3839707552637713,0.8251380598117148,0.0004375538921232,5.0,6.219549901222762,10.730019097272134,6.0,5.0,2.5,451.48444634084086,1089.5880944177695,220.26133869797005,212.0487508628125,490.3859723772652,490.53403574030864
2290.0000000000005,0.271351519197629,-43.86930145115216,43.097285466001296,415.7907191908006,43.0868790444768,7.988979822538339,43.08260801991088,5.026353999975413,0.5262289563407858,4.975171049259132,0.3921262069759822,4.969709939019538,0.4655511764572508,0.3805697044047493,0.0035962017431721,0.3841659061479215,0.8251851258788464,0.0004375565660964,5.0,6.219533257441809,10.73294871443136,6.0,5.0,2.5,451.63663524877006,1090.0242804538395,220.26312522795328,212.0442981737636,490.3917648893925,490.5337377066778
2300.0000000000005,0.2715836639537288,-43.67755969343531,43.0975211570096,415.45993569467294,43.08710784597908,7.989597545349795,43.08283687249897,5.024805363483496,0.5264397865390367,4.982190018933352,0.3924041493237471,4.969726681727424,0.4657548427063708,0.3807564018027456,0.0035988109372273,0.3843552127399728,0.8252307383570989,0.000437558842369,5.0,6.2195166946573295,10.735794943585688,6.0,5.0,2.5,451.78456728521945,1090.448167615632,220.2648575464281,212.0401101781827,490.39734059305454,490.5334481488847
2310.0000000000005,0.2718091848582752,-43.491260009061904,43.09775241127053,415.1398369586448,43.08733240697364,7.990196655009471,43.08306148285279,5.023349204778583,0.5266446063224272,4.98895008500125,0.3926741245148921,4.969742916243888,0.4659520859607452,0.38093729698555,0.0036012828368564,0.3845385798224064,0.8252749400821494,0.0004375604642874,5.0,6.219500241345544,10.738559755313531,6.0,5.0,2.5,451.9283386353295,1090.8600392671674,220.2665371648291,212.03617100795768,490.4027087719805,490.5331668670247
2320.0000000000005,0.2720282402937246,-43.310274081644046,43.0979791796014,414.8300817745644,43.08755267361246,7.990777664554627,43.08328179718292,5.021979970269001,0.5268435591399445,4.995462063433365,0.3929363251920622,4.969758656794113,0.4661435050319573,0.3811128911719312,0.0036036281913151,0.3847165193632464,0.8253177727680051,0.0004375618674274,5.0,6.219483922479583,10.741245106523763,6.0,5.0,2.5,452.06804508918736,1091.260177309257,220.26816556800384,212.03246575142344,490.4078782088053,490.5328936626397
2330.0000000000005,0.2722409872507574,-43.13447458584696,43.09820142555927,414.5303390829269,43.087768604825285,7.99134107722159,43.083497774475966,5.020692440825656,0.5270367871819559,5.001736204866404,0.393190942154858,4.969773917299108,0.4663296677786658,0.3812836603571198,0.0036058571166671,0.3848895174737869,0.8253592770693439,0.0004375634586317,5.0,6.219467759938084,10.743852936670637,6.0,5.0,2.5,452.20378186328696,1091.6488615372084,220.26974421019872,212.02898039518016,490.4128572205476,490.5326283390306
2340.0000000000005,0.2724475810961961,-42.96373538771465,43.09841912455949,414.24028762331307,43.08798017144593,7.991887385753556,43.08370938562085,5.019481711710284,0.5272244311727595,5.007782232953559,0.3934381640899093,4.969788711379181,0.4665102828308904,0.381449377986422,0.0036079727120536,0.3850573506984757,0.825399492508204,0.0004375648392663,5.0,6.219451772872446,10.746385164699518,6.0,5.0,2.5,452.3356434377864,1092.0263694290295,220.27127451330583,212.0257017700685,490.41765369050125,490.53237070154654
2350.0000000000005,0.2726481753733943,-42.797931717951855,43.09863226308945,413.95961595463854,43.08818735543145,7.992417072198408,43.083916612628,5.018343173692131,0.5274066301918209,5.013609379949457,0.3936781773393199,4.9698030523417165,0.4666855494830685,0.3816102186211825,0.0036099815199073,0.3852202001410898,0.8254384575819521,0.0004375660727858,5.0,6.219435978050228,10.748843686524594,6.0,5.0,2.5,452.4637234146617,1092.3929754864655,220.2727578663188,212.02261750026204,490.4222750978173,490.53212055783945
2360.0000000000005,0.2728429216325898,-42.63694031961082,43.09884083775295,413.6880221382608,43.088390148912126,7.99293060777228,43.0841194476793,5.017272495121516,0.527583521521571,5.019226419388872,0.393911165705072,4.969816953213467,0.4668557895114855,0.3817664569131213,0.003611890702588,0.3853783476157092,0.8254762097284184,0.0004375673388155,5.0,6.219420390095364,10.751230373024327,6.0,5.0,2.5,452.58811439573736,1092.7489510457474,220.27419562522203,212.0197159550416,490.4267285446566,490.53187771809417
2370.0000000000005,0.2730319692828993,-42.480639577672406,43.09904485439824,413.4252135758851,43.088588553324,7.993428452896013,43.08431789226072,5.016265605178488,0.5277552405144027,5.024641695993978,0.3941373102791235,4.96983042666642,0.4670210176563834,0.3819181163691868,0.0036137047406766,0.3855318211098635,0.8255127853657398,0.0004375685306961,5.0,6.219405021706848,10.753547068241916,6.0,5.0,2.5,452.7089078748141,1093.09456391834,220.27558911316177,212.01698620374367,490.4310207810319,490.53164199515817
2380.0000000000005,0.2732154654657581,-42.328909630400254,43.09924432730942,413.17090681257935,43.088782578604665,7.993911057182856,43.084511956357794,5.0153186781346335,0.5279219204786497,5.029863153137171,0.394356789298933,4.969843485122624,0.4671812177284676,0.3820651950887492,0.0036154275875812,0.3856806226763306,0.8255482199211478,0.0004375695147259,5.0,6.219389883845736,10.75579558779532,6.0,5.0,2.5,452.82619414402336,1093.4300781066504,220.27693962065777,212.0144179734501,490.43515822760696,490.5314132047857
2390.0000000000005,0.2733935549478196,-42.18163246437837,43.099439278384686,412.92482721218096,43.08897224237392,7.994378859516416,43.084701657637176,5.0144281185822015,0.5280836925819281,5.034898358069313,0.3945697780261061,4.9698561406559065,0.4673367107346021,0.3822079667941649,0.0036170655362704,0.3858250323304353,0.8255825478036183,0.0004375704748774,5.0,6.219374985891875,10.757977717625806,6.0,5.0,2.5,452.9400622129692,1093.7557537179562,220.2782484059124,212.01200160924847,490.4391469966434,490.5311911656888
2400.0000000000005,0.2735663800317679,-42.03869199447072,43.099629736439006,412.68670888410657,43.08915756924028,7.994832288139662,43.0848870207522,5.013590547522142,0.5282406857705341,5.039754525192507,0.394776448646322,4.9698684050589454,0.467487510616024,0.3823464539820526,0.0036186222521832,0.3859650762342357,0.8256158024962774,0.0004375713094609,5.0,6.219360335798569,10.760095212868237,6.0,5.0,2.5,453.0505997397132,1094.0718465740665,220.27951669519683,212.00972803688452,490.4429929113036,490.53097569969935
2410.0000000000005,0.2737340804826916,-41.899974130524605,43.09981573647031,412.45629430464953,43.08933859006894,7.995271760691594,43.08506807661144,5.012802789296245,0.5283930267026438,5.044438537468295,0.3949769701875965,4.969880289819457,0.4676337537619497,0.3824807791338232,0.0036201021118468,0.3861008812456701,0.8256480165078411,0.0004375720334214,5.0,6.219345940209621,10.762149796992276,6.0,5.0,2.5,453.15789297222096,1094.3786082525069,220.2807456831927,212.0075887276616,490.4467015234087,490.5307666318458
2420.0000000000005,0.2738967934685876,-41.76536683235622,43.09999731907556,412.2333341615536,43.0895153413999,7.995697684390506,43.08524486179676,5.012061859345863,0.5285408396943179,5.048956966160064,0.3951715084553256,4.96989180613383,0.4677757296296504,0.3826111897877104,0.0036215104560575,0.3862327002437679,0.8256792214285203,0.0004375728069186,5.0,6.219331804592571,10.764143161041716,6.0,5.0,2.5,453.2620266990765,1094.6762858579473,220.2819365334776,212.0055756655344,490.4502781297937,490.5305637904241
2430.0000000000005,0.2740546535135336,-41.63476015377304,43.10017452980121,412.0175871619516,43.08968786479967,7.996110456090035,43.08541741791521,5.011364952672466,0.5286842466766936,5.05331608907278,0.395360225982182,4.969902964915036,0.4679134206400757,0.3827376822118738,0.0036228500422912,0.3863605322541651,0.8257094479693454,0.0004375735049239,5.0,6.219317933334025,10.766076963136982,6.0,5.0,2.5,453.3630842089021,1094.9651218662352,220.28309037892345,212.00368131616227,490.4537277874257,490.53036700707446
2440.0000000000005,0.2742077924620986,-41.5080462770792,43.10034741858847,411.80881970250834,43.089856206308255,7.996510462433775,43.08558579104572,5.0107094330031146,0.5288233671633472,5.0575219074093525,0.3955432819913241,4.969913776758972,0.4680469316393226,0.3828603526284349,0.0036241243816225,0.3864844770100573,0.825738725935891,0.0004375741190821,5.0,6.219304329829811,10.767952828007822,6.0,5.0,2.5,453.4611472573857,1095.245354176758,220.28420832219933,212.0018985977936,490.4570553273604,490.53017611677575
2450.0000000000005,0.2743563394543856,-41.38511953886726,43.10051603935168,411.606805726392,43.09002041601782,7.996898080012612,43.08575003131818,5.010092822645788,0.5289583182273202,5.061580161369591,0.3957208323720217,4.969924252029159,0.4681766431956413,0.3829795226446693,0.0036253389391451,0.3866048615838144,0.825767084288868,0.000437574900919,5.0,6.219290996603604,10.76977234666515,6.0,5.0,2.5,453.5562960412559,1095.5172159372803,220.28529143632045,212.00022085404743,490.4602653676434,490.5299909579592
2460.0000000000005,0.2745004209106662,-41.26587644732271,43.10068044945197,411.4113264631964,43.09018054754719,7.997273675509973,43.08591019238778,5.009512792885289,0.5290892144866454,5.065496344646306,0.3958930296666256,4.969934400757211,0.4683022608484293,0.3830949615160313,0.0036264937833454,0.3867214552993769,0.8257945511489706,0.0004375754731088,5.0,6.219277935371338,10.771537076295772,6.0,5.0,2.5,453.6486091790829,1095.7809355473312,220.28634076515416,211.99864182814468,490.463362325308,490.52981137243137
2470.0000000000005,0.2746401605229786,-41.15021569361304,43.10084070924987,411.2221702188804,43.090336657594655,7.997637605865805,43.08606633098783,5.008967155011021,0.529216168096165,5.069275717817902,0.3960600230655737,4.969944232741113,0.468424195246522,0.3832070151129134,0.003627594283895,0.3868346093968084,0.8258211538223926,0.0004375761195779,5.0,6.219265147114584,10.773248540176157,6.0,5.0,2.5,453.7381636968829,1096.036736614877,220.2873573239773,211.99715563885343,490.46635042743696,490.5296372054586
2480.0000000000005,0.2747756792544864,-41.0380381567133,43.10099688175277,411.0391321464821,43.09048880558567,7.997990218447285,43.08621850657763,5.008453851901265,0.5293392887463969,5.072923320807092,0.3962219584114949,4.969953757495944,0.4685423353785117,0.3833156023848,0.0036286416221839,0.386944244006984,0.8258469188155457,0.0004375766389444,5.0,6.219252632157918,10.774908227623088,6.0,5.0,2.5,453.82503501903886,1096.2848379584084,220.28834210003745,211.99575675787327,490.4692337214648,490.52946830573086
2490.0000000000005,0.274907095345392,-40.92924690264636,43.10114903225272,410.86201406175,43.0906370533104,7.998331851240722,43.08636678097998,5.007970950071581,0.52945868366835,5.076443984464845,0.3963789782109463,4.969962984272115,0.4686568459559744,0.3834208676579992,0.0036296389758934,0.3870505066338928,0.8258718718690227,0.0004375770896582,5.0,6.219240390238554,10.776517594122993,6.0,5.0,2.5,453.9092969637724,1096.5254535665238,220.2892960531655,211.99443998853812,490.47201608472807,490.52930452535816
2500.0000000000005,0.2750345243200355,-40.823747182390974,43.10129722796125,410.6906241848533,43.09078146455846,7.998662832995875,43.08651121801607,5.0075166322922655,0.529574457639268,5.079842341193739,0.396531221647345,4.969971922079992,0.4687678914134133,0.3835229548463094,0.0036305893901845,0.387153544236494,0.8258960379499575,0.0004375775319888,5.0,6.21922842055551,10.778078061447047,6.0,5.0,2.5,453.9910217398647,1096.7587926756614,220.2902201162756,211.99320044599403,490.4747012332398,490.529145719876
2510.0000000000005,0.2751580790108117,-40.721446415762216,43.10144153769819,410.5247769661759,43.09092210480698,7.99898348345488,43.086651883193326,5.007089190474687,0.5296867130037696,5.083122835305744,0.3966788246138389,4.969980579657488,0.4688755745655,0.3836219572692457,0.0036314953113555,0.3872534525806013,0.8259194412919956,0.0004375779707984,5.0,6.219216721822704,10.779591017976712,6.0,5.0,2.5,454.0702799544856,1096.9850597501743,220.2911151960413,211.9920335381381,490.4772927302235,490.52899174818543
2520.0000000000005,0.2752778695777235,-40.62225417876067,43.10158203169589,410.3642929440285,43.09105904102466,7.999294113523035,43.086788843509794,5.006687019112064,0.5297955496909773,5.086289732368584,0.3968219197406188,4.969988965487176,0.4689795379516992,0.3837175914769642,0.0036323555073743,0.3873499469843385,0.8259421054404985,0.0004375779836817,5.0,6.219205292339268,10.781057818862903,6.0,5.0,2.5,454.14714061852834,1097.2044544336693,220.2919821735057,211.9909349480212,490.4797939938125,490.5288424725405
2530.0000000000005,0.2753940035275974,-40.52608219110344,43.10171878114749,410.2089984376496,43.091192341218594,7.999595025430325,43.08692216700086,5.006308609149471,0.5299010652315136,5.089347127661768,0.3969606364222367,4.969997087860976,0.4690807117967541,0.3838106273866362,0.0036331786125077,0.3874438059991441,0.8259640532118445,0.00043757835187,5.0,6.219194129992445,10.78247978649972,6.0,5.0,2.5,454.221671152024,1097.4171717411791,220.2928219045268,211.98990061744604,490.4822083040156,490.52869775855936
2540.0000000000005,0.2755065857551578,-40.43284428500661,43.1018518582078,410.0587254017868,43.091322074435446,7.999886512980197,43.087051922740415,5.00595254210657,0.5300033547937915,5.092298954971227,0.39709510086966,4.970004954797729,0.4691787074545437,0.3839007556479596,0.0036339629465406,0.3875347185945003,0.8259853067437988,0.0004375786279747,5.0,6.219183232345813,10.783858210737606,6.0,5.0,2.5,454.2939374042886,1097.6234020438258,220.2936352205813,211.9889267311393,490.4845388099435,490.52855747511785
2550.0000000000005,0.2756157185615052,-40.34245639332107,43.10198133563914,409.91331132529353,43.091448310405326,8.00016886170937,43.087178180484905,5.005617484693913,0.5301025112005577,5.095148993746648,0.3972254361363961,4.97001257407959,0.4692739026034082,0.3839882937482399,0.003634712671897,0.387623006420137,0.8260058875418096,0.0004375790816847,5.0,6.21917259666202,10.785194349400795,6.0,5.0,2.5,454.3640036592613,1097.8233310063204,220.29442292922585,211.98800970238133,490.48678853570016,490.5284214943365
2560.0000000000005,0.275721501693914,-40.25483651908463,43.102107286579184,409.7725989601735,43.091571119309314,8.0004423490509,43.08730101044091,5.005302183642073,0.5301986249642232,5.097900876485936,0.3973517621694183,4.970019953300948,0.4693659387461364,0.3840729566082983,0.0036354261617119,0.3877083827700102,0.8260258164572698,0.0004375792981794,5.0,6.219162219914209,10.786489428698587,6.0,5.0,2.5,454.43193265545176,1098.017139769575,220.2951858146592,211.98714615913383,490.4889603864498,490.52828969157287
2570.0000000000005,0.2758240323796487,-40.16990471002285,43.10222978442527,409.6364361782138,43.09169057166256,8.000707244549972,43.08742048314799,5.005005460888697,0.5302917843169414,5.10055809565489,0.3974741958520288,4.970027099792503,0.4694551623891796,0.3841550358327564,0.0036361071682266,0.3877911430009832,0.8260451137173843,0.0004375795221159,5.0,6.219152098841221,10.787744643624592,6.0,5.0,2.5,454.49778560221375,1098.205004969853,220.29592463834004,211.9863329311148,490.4910571540967,490.5281619453066
2580.0000000000005,0.2759234053624942,-40.0875830314549,43.1023489026837,409.5046757738573,43.09180673816263,8.00096381005005,43.087536669327385,5.004726209083401,0.5303820752435133,5.103124009673992,0.397592851051663,4.970034020704134,0.4695417358133049,0.3842346720998272,0.0036367579403685,0.3878714300401957,0.826063798925891,0.0004375798282412,5.0,6.219142229981344,10.788961158417353,6.0,5.0,2.5,454.5616221974496,1098.387098843153,220.2966401395421,211.9855670377828,490.4930815221958,490.5280381371648
2590.0000000000005,0.2760197129471637,-40.00779553154273,43.10246471479493,409.3771753927999,43.09191968951323,8.00121229988855,43.08764963970562,5.004463387287046,0.5304695815209884,5.105601849269648,0.3977078386750956,4.970040722975512,0.4696254224253969,0.3843116795120845,0.0036373775670349,0.3879490570791194,0.8260818911283443,0.0004375799216121,5.0,6.219132609693872,10.790140107189302,6.0,5.0,2.5,454.6235006514154,1098.563589166205,220.297333035973,211.98484567678676,490.4950360711548,490.527918151823
2600.0000000000005,0.2761130450389352,-39.93046821063516,43.10257729394725,409.2537972714829,43.092029496236826,8.001452961056657,43.087759464827165,5.004216016985822,0.5305543847540963,5.107994723042907,0.3978192667186968,4.970047213329963,0.4697066599635852,0.3843864238014159,0.0036379702932271,0.388024394094643,0.8260994087772254,0.0004375801375893,5.0,6.219123234166943,10.791282594409212,6.0,5.0,2.5,454.683477707512,1098.7346394689243,220.2980040242639,211.9841662132775,490.49692328279536,490.5278018769633
2610.0000000000005,0.2762034891846,-39.8555289897013,43.1026867130349,409.134408134848,43.092136228631645,8.001686033408019,43.08786621501151,5.003983178338672,0.5306365644120471,5.110305622737087,0.397927240319943,4.970053498306811,0.4697854566610837,0.3844589190528855,0.0036385369752172,0.3880974560281028,0.8261163697710784,0.0004375804131425,5.0,6.2191140994629,10.792389695357087,6.0,5.0,2.5,454.741608663948,1098.9004090369867,220.29865378056056,211.9835261698742,490.4987455446749,490.52768920323007
2620.0000000000005,0.2762911306168701,-39.78290767556189,43.102793044517135,409.018879041799,43.09223995662943,8.00191174983439,43.08796996021087,5.003764006649135,0.5307161978683852,5.112537428323094,0.3980318618129649,4.970059584245405,0.4698616672243265,0.3845290535255152,0.0036390772222195,0.3881681307477348,0.8261327914677733,0.0004375805441677,5.0,6.219105201533921,10.793462456743612,6.0,5.0,2.5,454.7979473980192,1099.061052995673,220.29928296107155,211.9829232171957,490.5005051542303,490.52758002416095
2630.0000000000005,0.2763760522974663,-39.71253592704667,43.10289636028618,408.9070852604259,43.09234074966183,8.00213033642774,43.08807076987673,5.003557689028639,0.5307933604396007,5.11469291273437,0.3981332307823179,4.970065477304729,0.4699355140518255,0.384597016213908,0.0036395934372348,0.3882366096511428,0.8261486907080772,0.0004375806709092,5.0,6.219096536231234,10.794501897263387,6.0,5.0,2.5,454.85254638984014,1099.2167223604529,220.29989220255675,211.9823551649352,490.5022043226544,490.5274742361498
2640.0000000000005,0.276458334961619,-39.6443472199492,43.102996731604975,408.79890609795984,43.09243867659731,8.002342012669942,43.08816871289662,5.0033634613139375,0.5308681254251558,5.116774746371448,0.3982314441183693,4.970071183452319,0.470007004705463,0.384662820120491,0.0036400863086249,0.388302906429116,0.8261640838149888,0.0004375807352833,5.0,6.2190880993274495,10.795509008103808,6.0,5.0,2.5,454.9054567471157,1099.3675641583518,220.30048212287053,211.98181995355048,490.50384517857736,490.52737173836897
2650.0000000000005,0.2765380571631204,-39.57827681148172,43.1030942290237,408.69422478710624,43.09253380565598,8.00254699160314,43.08826385750911,5.003180605098237,0.5309405641480032,5.118785501377374,0.3983265960732024,4.970076708480576,0.4700764531191148,0.3847267288207038,0.0036405588503452,0.3883672876710489,0.8261789866182445,0.0004375809661925,5.0,6.2190798865358365,10.796484753542645,6.0,5.0,2.5,454.95672823044725,1099.5137214780327,220.3010533214916,211.98131564637768,490.5054297715489,490.5272724327276
2660.0000000000005,0.2766152953192123,-39.514261704698185,43.103188922313365,408.5929283370597,43.09262620434223,8.002745479994703,43.08835627123639,5.003008445005492,0.5310107459949778,5.120727655675808,0.3984187783162302,4.970082058022456,0.4701435905022504,0.3847885288037898,0.0036410095191244,0.3884295383229143,0.826193414458673,0.0004375810517466,5.0,6.219071893523164,10.797430071493409,6.0,5.0,2.5,455.00640927880187,1099.655333576134,220.30160637999967,211.9808404222616,490.5069600753373,490.52717622381766
2670.0000000000005,0.2766901237560294,-39.452240612348135,43.1032808803876,408.4949074294366,43.0927159393648,8.002937678518151,43.088446020804334,5.002846346090678,0.5310787384577019,5.122603596821705,0.3985080799903423,4.970087237528901,0.4702086383996365,0.3848484076977404,0.0036414405281194,0.3884898482258599,0.8262073822124834,0.0004375811382306,5.0,6.219064115921299,10.798345874101416,6.0,5.0,2.5,455.0545470355017,1099.792535927157,220.302141862586,211.9803925686308,490.5084379910595,490.52708301884337
2680.0000000000005,0.2767626147535812,-39.39215392105498,43.103370171245885,408.40005633235273,43.09280307657876,8.003123781889087,43.08853317208467,5.002693711411894,0.5311446071730684,5.124415625646408,0.3985945877674095,4.970092252286861,0.470271634185308,0.384906402247385,0.0036418526260986,0.3885482548734836,0.8262209043218165,0.0004375812021639,5.0,6.219056549338234,10.799233048286055,6.0,5.0,2.5,455.10118737413205,1099.9254602538049,220.30266031650936,211.9799704749697,490.50986535015454,490.5269927275667
2690.0000000000005,0.2768328385902405,-39.3339436557487,43.10345686191714,408.3082726837114,43.09288768092815,8.003303979046564,43.0886177900374,5.002549979740422,0.5312084159633306,5.1261659597018925,0.3986783859030903,4.970097107438903,0.4703326763786841,0.384962599070582,0.0036422469991003,0.3886048460696823,0.8262339947582138,0.0004375812785178,5.0,6.219049189364681,10.800092456293951,6.0,5.0,2.5,455.1463749242944,1100.0542347465368,220.30316227257745,211.97957262670087,490.51124391718207,490.5269052622693
2700.0000000000005,0.2769008635892793,-39.27755344259862,43.10354101846819,408.2194574811356,43.092969816452666,8.003478453315608,43.08869993871768,5.0024146234314335,0.531270226878151,5.127856736611875,0.3987595562940305,4.970101807954336,0.4703918326317767,0.3850170593759537,0.0036426245610997,0.3886596839370535,0.826246667087217,0.0004375813751462,5.0,6.219042031602726,10.800924936265062,6.0,5.0,2.5,455.1901530986904,1100.1789839984713,220.30364824562776,211.9791975994304,490.5125753925527,490.52682053766415
2710.0000000000005,0.2769667561619078,-39.22292847432027,43.103622705885726,408.1335149052932,43.09304954616852,8.003647382538531,43.08877968115668,5.00228714637734,0.531330100233293,5.129490017167598,0.3988381785307332,4.970106358669796,0.470449109107781,0.3850697938840073,0.0036429857186253,0.3887127796026327,0.826258934446356,0.0004375814442203,5.0,6.219035071649103,10.801731302830603,6.0,5.0,2.5,455.2325641184096,1100.2998291794145,220.3041187349459,211.97884405352937,490.5138614150307,490.526738470868
2720.0000000000005,0.2770305808528355,-39.170015473711366,43.10370198811125,408.0503522522527,43.093126932102045,8.003810939249547,43.088857079395126,5.002167082131621,0.5313880946518079,5.131067788358052,0.3989143299534048,4.970110764269009,0.4705045424418712,0.3851208381076826,0.0036433310853381,0.3887641691930208,0.8262708095768297,0.0004375814677889,5.0,6.219028305122947,10.802512347601803,6.0,5.0,2.5,455.2736490397208,1100.4168880611246,220.3045742247352,211.9785107290683,490.51510356420965,490.5266589813336
2730.0000000000005,0.2770924003831582,-39.1187626591047,43.10377892796078,407.96987982158,43.09320203520803,8.003969290794942,43.08893219440177,5.002053992137121,0.5314442671026947,5.13259196620038,0.3989880857045008,4.970115029288479,0.4705582917165596,0.3851703276401265,0.0036436621960706,0.388813989836197,0.8262823048295126,0.0004375815432437,5.0,6.2190217276592525,10.803268839774889,6.0,5.0,2.5,455.3134477794276,1100.5302751094766,220.3050151844969,211.97819644104567,490.5163033627984,490.52658199078405
2740.0000000000005,0.2771522756948636,-39.069119708559015,43.10385358715938,407.8920107978794,43.09327491540319,8.004122599505138,43.08900508610671,5.001947464011664,0.5314986729411508,5.134064398486203,0.3990595187831581,4.970119158136299,0.4706103319118732,0.3852182472340981,0.0036439791348183,0.3888622263689164,0.8262934321674327,0.0004375815981663,5.0,6.2190153349274055,10.804001526606951,6.0,5.0,2.5,455.3519991413302,1100.6401015898414,220.30544206951296,211.97790007485767,490.5174622788484,490.52650742318167
2750.0000000000005,0.2772102659934125,-39.021037725517765,43.1039260262734,407.8166611903173,43.093345631496845,8.004271022824526,43.08907581333228,5.001847110023334,0.5315513659469958,5.135486867383122,0.3991287000972311,4.97012315508232,0.4706606991472085,0.3852646315476426,0.0036442824357596,0.3889089139834023,0.826304203193654,0.0004375816184263,5.0,6.219009122630382,10.804711134030242,6.0,5.0,2.5,455.3893408415898,1100.7464755948474,220.30585532120688,211.9776205821304,490.5185817278671,490.5264352046513
2760.0000000000005,0.2772664287900204,-38.974469204601206,43.10399630471765,407.743749721632,43.093414241196975,8.004414713434471,43.08914443379904,5.001752565579295,0.5316023983628586,5.136861091915876,0.3991956985148993,4.970127024267072,0.4707094906911049,0.3853095651543043,0.003644573084764,0.3889541382390683,0.8263146291526823,0.0004375816481059,5.0,6.219003086508337,10.805398367114776,6.0,5.0,2.5,455.42550953407806,1100.8495021468848,220.30625536755028,211.97735697672647,490.51966307482064,490.526365263442
2770.0000000000005,0.2773208199443061,-38.92936799715909,43.10406448073645,407.6731977213482,43.09348080109012,8.004553819404578,43.08921100410559,5.001663487840233,0.5316518209327536,5.13818873036405,0.399260580916668,4.970130769704497,0.4707567730055488,0.3853531072722408,0.0036448518087462,0.3889979590809871,0.8263247209326968,0.0004375817039439,5.0,6.218997222345138,10.806063910626053,6.0,5.0,2.5,455.46054083598807,1100.949283298307,220.3066426234593,211.97710833101831,490.5207076360774,490.52629752986473
2780.0000000000005,0.2773734937049032,-38.88568927842198,43.10413061141088,407.60492910436255,43.09354536664723,8.00468848432746,43.089275579734654,5.001579554432965,0.5316996829388014,5.139471382520981,0.3993234122448661,4.9701343952856405,0.4708024284515595,0.3853951662942022,0.0036451178907637,0.389040284184966,0.8263344891072372,0.0004375816329012,5.0,6.21899152597797,10.806708429515538,6.0,5.0,2.5,455.4944693522595,1101.0459181139456,220.30701749117887,211.97687377240456,490.5217166812373,490.5262319362468
2790.0000000000005,0.2774245027506416,-38.84338951404246,43.104194752635735,407.53887018471767,43.0936079921996,8.004818847426748,43.089338215028725,5.001500462192553,0.5317460322384393,5.1407105918927405,0.3993842555537547,4.970137904784849,0.4708467990864224,0.3854360267720719,0.0036453741550756,0.3890814009271476,0.8263439438944407,0.000437581710423,5.0,6.218985993290176,10.807332569435346,6.0,5.0,2.5,455.5273287005628,1101.1395028901677,220.3073803606273,211.9766524799965,490.5226914348983,490.5261684168767
2800.0000000000005,0.2774738982306649,-38.80242642766447,43.10425695913807,407.4749497024122,43.093668730956,8.004945043702321,43.089398963207614,5.001425926032482,0.5317909153007739,5.141907847778782,0.399443172058339,4.970141301858462,0.4708897056713836,0.3854755464147341,0.003645619374001,0.3891211657887352,0.8263530952198994,0.0004375817287071,5.0,6.21898062022791,10.807936957240996,6.0,5.0,2.5,455.55915153551126,1101.230131074817,220.3077316097856,211.97644368153408,490.5236330783512,490.5261069079559
2810.0000000000005,0.2775217298030789,-38.76275896941539,43.10431728444587,407.4130986771221,43.09372763497044,8.00506720403024,43.08945787633584,5.001355677858044,0.5318343772414644,5.143064587261847,0.3995002211813327,4.970144590050097,0.4709312447272237,0.3855138085365708,0.003645854439634,0.3891596629762048,0.8263619526914525,0.0004375817374381,5.0,6.218975402788145,10.808522201473238,6.0,5.0,2.5,455.5899695722412,1101.317893435369,220.308071605014,211.97624665048264,490.5245427511748,490.5260473475459
2820.0000000000005,0.2775680456746988,-38.724347283656925,43.10437578092285,407.35325034910295,43.09378475517567,8.005185455302637,43.0895150053563,5.0012894655383775,0.5318764618587586,5.14418219715418,0.3995554606014169,4.970147772796452,0.4709715126373332,0.3855508962198616,0.003646080228933,0.3891969764487946,0.8263705256171021,0.0004375817873193,5.0,6.218970337032033,10.809088892826196,6.0,5.0,2.5,455.6198136106204,1101.4028781058012,220.3084007014185,211.9760607032921,490.5254215528144,490.525989675528
2830.0000000000005,0.2776128926381085,-38.687152678885866,43.104432499767725,407.295340115872,43.09384014138136,8.005299920540038,43.08957040008859,5.001227051956562,0.5319172116670448,5.145262015807703,0.3996089462982432,4.9701508534328696,0.4710104523808348,0.3855867668491907,0.0036462964182934,0.3892330632674841,0.826378823017648,0.0004375817876625,5.0,6.218965419085976,10.809637604624127,6.0,5.0,2.5,455.64871355781617,1101.4851706419106,220.30871924318265,211.97588519684092,490.5262705440304,490.5259338335492
2840.0000000000005,0.2776563161094882,-38.65113759684937,43.10448749100167,407.2393054647776,43.093893842260414,8.005410718986354,43.08962410921512,5.001168214100062,0.5319566679310672,5.146305334900376,0.3996607325982899,4.970153835179531,0.4710481294195648,0.3856214779623709,0.0036465036203642,0.3892679815827351,0.8263868536372262,0.0004375817627042,5.0,6.2189606451383375,10.810168893301238,6.0,5.0,2.5,455.6766984515414,1101.5648540846175,220.309027563862,211.97571952600268,490.5270907483532,490.525879764969
2850.0000000000005,0.2776983601651468,-38.616265582791954,43.104540803487055,407.1850858903852,43.093945905366766,8.005517966230514,43.08967618029899,5.001112742229566,0.5319948706990126,5.147313401129054,0.3997108722191294,4.970156721172373,0.4710846397447509,0.3856551119770552,0.0036467026728879,0.3893018146499432,0.8263946259442457,0.0004375817661021,5.0,6.218956011441492,10.810683298828678,6.0,5.0,2.5,455.70379648246166,1101.6420090469985,220.309325986721,211.97556312139005,490.52788315342985,490.52582741483377
2860.0000000000005,0.2777390675772155,-38.582501256388575,43.10459248494526,407.1326228395774,43.09399637715189,8.005621774322094,43.08972665980059,5.001060439076696,0.5320318588348757,5.148287417832818,0.3997594163126828,4.970159514436034,0.4711200485695519,0.3856877260068992,0.003646894165014,0.3893346201719133,0.8264021481447006,0.0004375818239622,5.0,6.218951514318633,10.811181345162652,6.0,5.0,2.5,455.7300350161096,1101.716713763779,220.3096148250468,211.97541544722137,490.5286487123451,490.5257767298024
2870.0000000000005,0.2777784798486932,-38.54981028312477,43.104642581958096,407.0818596439333,43.09404530296548,8.00572225185499,43.089775593078215,5.001011119083728,0.5320676700501776,5.149228546554808,0.3998064145076347,4.970162217914435,0.4711542370719997,0.3857192263952637,0.0036470772517268,0.3893663036469905,0.8264094281879277,0.0004375817924816,5.0,6.218947150159693,10.811663540684036,6.0,5.0,2.5,455.7554406144943,1101.7890441608251,220.3098943824073,211.9752759993092,490.529388344867,490.5257276581355
2880.0000000000005,0.2778166372481916,-38.51815934592375,43.10469113998499,407.03274146184833,43.09409272707135,8.005819504084855,43.089823024404005,5.000964607731929,0.5321023409354706,5.1501379085561885,0.3998519149514676,4.970164834449292,0.4711873315374559,0.3857497200406568,0.0036472529765726,0.3893969730172294,0.826416473776259,0.0004375817565198,5.0,6.218942915424179,10.81213037862085,6.0,5.0,2.5,455.78003905755554,1101.859073912491,220.31016495299207,211.97514430318304,490.5301029386725,490.52568014962367
2890.0000000000005,0.277853578843301,-38.48751611788576,43.10473820337317,406.9852152169661,43.094138692656806,8.005913633028456,43.08986899697324,5.000920740855406,0.532135906990569,5.151016586249512,0.3998959643508172,4.970167366800354,0.471219427484757,0.3857792885544708,0.0036474221367118,0.3894267106911825,0.8264232923711102,0.0004375817733073,5.0,6.218938806641688,10.812582337463652,6.0,5.0,2.5,455.8038553637924,1101.926874505765,220.310426821846,211.9750199123132,490.5307933504955,490.5256341555604
2900.0000000000005,0.2778893425333995,-38.45784923546336,43.10478381537227,406.9392295408728,43.094183241846174,8.006004737535534,43.08991355291805,5.000879364024911,0.5321684026542841,5.151865624586719,0.399938608011116,4.970169817640624,0.4712504364098134,0.3858078627928192,0.0036475840973448,0.3894554468901641,0.8264298912001052,0.0004375817301233,5.0,6.218934820410709,10.813019881367724,6.0,5.0,2.5,455.8269138105817,1101.9925152999283,220.3106802651685,211.9749024064428,490.5314604072423,490.52558962870046
2910.0000000000005,0.2779239650822865,-38.42912827176852,43.10482801815269,406.8947347196661,43.09422641571824,8.006092913418513,43.089956733324726,5.000840331978907,0.5321998613340263,5.152686032408155,0.3999798898760213,4.970172189561652,0.4712804842687479,0.3858355490901735,0.0036477398767463,0.3894832889669199,0.8264362772654444,0.0004375817143166,5.0,6.218930953401184,10.813443460555447,6.0,5.0,2.5,455.8492379544349,1102.056063582076,220.31092555057816,211.97479139002928,490.5321049070753,490.5255465232135
2920.0000000000005,0.2779574821489445,-38.40132371138438,43.10487085281592,406.85168263979335,43.09426825431565,8.006178253513097,43.08999857824315,5.000803508058709,0.532230315433678,5.153478783703179,0.4000198525645609,4.970174485074153,0.471309604957423,0.3858623783194254,0.0036478897741785,0.389510268093604,0.826442457349859,0.0004375817286303,5.0,6.218927202352347,10.81385351169763,6.0,5.0,2.5,455.8708506501067,1102.1175846250142,220.31116293735064,211.9746864907754,490.5327276204246,490.5255047946539
2930.0000000000005,0.2779899283192449,-38.37440692440995,43.10491235941649,406.8100267359744,43.09430879666599,8.006260847785029,43.090039126707886,5.000768763707015,0.532259796382356,5.154244818873167,0.4000585374093852,4.970176706604377,0.4713377709683391,0.3858883309906789,0.0036480336077753,0.3895363645984542,0.8264484380239076,0.0004375817196654,5.0,6.218923564074544,10.814250458300704,6.0,5.0,2.5,455.8917740703415,1102.177141743396,220.31139267670133,211.97458735822448,490.5333292910017,490.5254643999056
2940.0000000000005,0.2780213371351608,-38.34835014251681,43.10495257697511,406.769721940346,43.094348080793885,8.006340783399937,43.09007841675041,5.000735977977399,0.5322883346609109,5.154985045903459,0.4000959844920311,4.9701788565107,0.4713650466534422,0.3859134627298373,0.0036481719012114,0.3895616346310488,0.8264542256512771,0.00043758172015,5.0,6.218920035447353,10.814634711070084,6.0,5.0,2.5,455.91202972405455,1102.2347963493885,220.31161501199665,211.9744936625026,490.53391063674064,490.5254252971652
2950.0000000000005,0.278051741124553,-38.32312643452728,43.10499154349795,406.7307246362128,43.09438614373963,8.006418144818667,43.09011648541749,5.000705037072692,0.5323159598289344,5.155700341514148,0.4001322326788138,4.9701809370739625,0.4713914043152731,0.3859377537144724,0.0036483044607713,0.3895860581752436,0.8264598263965865,0.0004375816781745,5.0,6.218916613420731,10.815006668274066,6.0,5.0,2.5,455.93163847494446,1102.2906080027362,220.3118301790089,211.97440509304403,490.53447235071405,490.5253874458903
2960.0000000000005,0.2780811718296444,-38.29870968308174,43.105029295995024,406.6929926098185,43.09442302157648,8.00649301388165,43.09015336878876,5.000675833939397,0.5323427005506056,5.156391552259322,0.4001673196551769,4.970182950501169,0.4714169694225415,0.3859613094374775,0.0036484322735893,0.3896097417110668,0.8264652462305635,0.0004375816848063,5.0,6.218913295013351,10.815366716095468,6.0,5.0,2.5,455.95062055927445,1102.344634464766,220.31203840614708,211.974321357492,490.5350151020243,490.52535080676415
2970.0000000000005,0.2781096598349397,-38.275074561702695,43.105065870496,406.6564850050109,43.094458749425854,8.006565469868692,43.09018910199177,5.000648267832844,0.5323685846200081,5.157059495590488,0.4002012819593125,4.970184898938044,0.4714417447494123,0.3859841348577401,0.003648555373009,0.3896326902307492,0.8264704909359533,0.000437581717981,5.0,6.218910077313012,10.815715228976046,6.0,5.0,2.5,455.96899560333856,1102.396931749165,220.31223991466933,211.97424218057097,490.5355395366456,490.5253153416765
2980.0000000000005,0.2781372347947331,-38.25219651223475,43.10510130207062,406.6211622809684,43.09449336147686,8.006635589601103,43.09022371922151,5.000622243979876,0.5323936389861089,5.1577049608836205,0.4002341550153111,4.970186784460624,0.4714656410311564,0.3860061594983329,0.003648673076271,0.3896548325746039,0.8264755661141675,0.0004375816709647,5.0,6.218906957475326,10.816052569953172,6.0,5.0,2.5,455.98678264070367,1102.4475541693698,220.31243491890507,211.97416730311025,490.5360462782514,490.52528101367176
2990.0000000000005,0.2781639254593836,-38.23005172325321,43.10513562484741,406.5869861678017,43.09452689100412,8.006703447491132,43.09025725375837,5.00059767317407,0.532417889776577,5.158328710414196,0.4002659731647792,4.970188609072295,0.4714888447797416,0.38602753859175,0.0036487868313769,0.3896763254231269,0.8264804771895848,0.0004375816937152,5.0,6.218903932723663,10.816379090984128,6.0,5.0,2.5,456.0040001286703,1102.4965543897383,220.31262362647533,211.97409648106984,490.5365359289949,490.5252477869195
3000.0000000000005,0.2781897597015811,-38.20861710849715,43.10516887203144,406.55391962675776,43.09455937038496,8.006769115638292,43.0902897379852,5.000574471495156,0.5324413623216558,5.1589314803161415,0.4002967696984767,4.970190374721426,0.4715112359162349,0.3860481762779454,0.0036488957104205,0.389697071988366,0.8264852294158195,0.0004375816523384,5.0,6.218901000348184,10.816695133269093,6.0,5.0,2.5,456.02066596478096,1102.5439834710205,220.3128062384772,211.97402948465208,490.5370090702701,490.525215626686
3010.0000000000005,0.278214764541199,-38.187870286432485,43.105201075922245,406.52192681155407,43.09459083111639,8.006832663876253,43.09032120340436,5.0005525599565885,0.532464081176691,5.159513981483087,0.4003265768862039,4.9701920832942506,0.4715329394900289,0.3860681773197545,0.0036490006796328,0.3897171779993874,0.8264898278811091,0.0004375816411313,5.0,6.218898157704189,10.817001027556842,6.0,5.0,2.5,456.03679750242657,1102.5898909149223,220.312982949692,211.97396609743512,490.5374662634413,490.52518449930494
3020.0000000000005,0.2782389661705339,-38.167789559520486,43.10523226793645,406.490973028024,43.09462130383714,8.006894159858689,43.09035168065974,5.00053186422565,0.5324860701450663,5.160076900467401,0.4003554260071713,4.970193736615499,0.471553927220669,0.386087520870584,0.0036491015160078,0.3897366223865919,0.8264942775128457,0.0004375816127552,5.0,6.218895402212809,10.817297094452726,6.0,5.0,2.5,456.05241156672207,1102.6343247117677,220.31315394879888,211.9739061156212,490.53790805055513,490.5251543721382
3030.0000000000005,0.2782623899778055,-38.14835389486672,43.105262478622166,406.4610246980064,43.09465081834126,8.006953669119582,43.090381199550414,5.000512314345997,0.5325073522995201,5.160620900312665,0.4003833473782545,4.970195336454424,0.4715742320554645,0.3861062361441519,0.0036491984679767,0.3897554346121286,0.8264985830826469,0.0004375815773408,5.0,6.218892731359404,10.817583644712158,6.0,5.0,2.5,456.06752446932165,1102.677331382788,220.31331941852585,211.97384934724823,490.5383349550076,490.5251252135539
3040.0000000000005,0.2782850605707692,-38.12954290480741,43.10529173768028,406.4320493243582,43.0946794035987,8.007011255134499,43.090409789051165,5.000493844470327,0.5325279500035913,5.1611466213807375,0.4004103703823793,4.970196884521158,0.4715939175198401,0.3861243773232544,0.0036492920184294,0.3897736693416839,0.826502749211743,0.0004375815740186,5.0,6.218890142691748,10.817860979525904,6.0,5.0,2.5,456.0821520232816,1102.7189560213756,220.3134795358453,211.9737956115092,490.5387474822066,490.5250969928902
3050.0000000000005,0.2783070017995165,-38.1113368281579,43.105320073984245,406.4040154543965,43.09470708777452,8.007066979386991,43.09043747733179,5.000476392629253,0.5325478849323299,5.161654682137453,0.400436523495928,4.970198382476667,0.4716129857692749,0.3861419482776711,0.0036493821734016,0.3897913304510728,0.8265067803747216,0.0004375815855799,5.0,6.2188876338204295,10.818129390801516,6.0,5.0,2.5,456.0963095574457,1102.7592423371782,220.31363447217328,211.9737447380919,490.5391461201992,490.5250696804332
3060.0000000000005,0.2783282367786766,-38.09371651190571,43.10534751559608,406.3768926484327,43.094733898244186,8.007120901431508,43.09046429177219,5.000459900486476,0.532567178092438,5.162145679918183,0.4004618343154101,4.970199831927459,0.4716314082415731,0.3861589276624972,0.0036494686994959,0.3898083963619932,0.8265106809051412,0.0004375815669119,5.0,6.218885202416288,10.818389161438802,6.0,5.0,2.5,456.1100119304877,1102.7982326934673,220.31378439350075,211.9736965665596,490.5395313402759,490.525043247385
3070.0000000000005,0.2783487879088744,-38.07666339356928,43.105374089786665,406.35065144477215,43.0947598616132,8.007173078948313,43.090490258982285,5.000444313131368,0.5325858498417764,5.16262019165208,0.4004863295832374,4.970201234423712,0.4716492176104325,0.3861753442081608,0.0036495518355988,0.3898248960437597,0.8265144549985086,0.0004375815302943,5.0,6.21888284621224,10.818640565589362,6.0,5.0,2.5,456.1232735444288,1102.835968149999,220.31392946059304,211.97365094576568,490.539903597557,490.5250176658338
3080.0000000000005,0.2783686768979268,-38.06015948372419,43.10539982305474,406.32526333082353,43.09478500373547,8.007223567795961,43.09051540482024,5.00042957885978,0.532603919908604,5.16307877457939,0.4005100352131825,4.970202591480302,0.4716664771353746,0.3861912516284009,0.0036496320558711,0.3898408836842721,0.8265181067179861,0.0004375815169391,5.0,6.2188805629982085,10.81888386891876,6.0,5.0,2.5,456.13610835807935,1102.8724884977066,220.31406982913265,211.9736077332924,490.5402633315615,490.52499290874334
3090.0000000000005,0.2783879247813319,-38.04418734912491,43.10542474114308,406.3007007111278,43.09480934972891,8.007272422080689,43.09053975440805,5.00041564901818,0.5326214074101874,5.163521966926624,0.4005329763149704,4.9702039045512265,0.4716831887145125,0.3862066533372625,0.0036497093584145,0.389856362695677,0.8265216399977287,0.0004375815116679,5.0,6.21887835062347,10.81911932885879,6.0,5.0,2.5,456.1485298999868,1102.9078322981377,220.31420564988449,211.97356679496,490.54061096674536,490.52496894990463
3100.0000000000005,0.2784065519419306,-38.0287300965023,43.10544886905822,406.2769368785069,43.0948329239946,8.00731969420053,43.09056333215074,5.000402477782643,0.5326383308706676,5.163950288567094,0.4005551772178886,4.970205175049614,0.4716993235369109,0.3862215275474588,0.0036497835026325,0.3898713110500914,0.8265250586469913,0.0004375814713418,5.0,6.218876206993286,10.819347194847351,6.0,5.0,2.5,456.1605512808884,1102.9420369188867,220.31433706884496,211.97352800432856,490.54094691302697,490.5249457639264
3110.0000000000005,0.2784245781297665,-38.013771356192414,43.10547223108897,406.2539459848208,43.094855750234615,8.007365434896826,43.09058616175424,5.000390022006911,0.5326547082390872,5.164364241657893,0.4005766614945992,4.9702064043445935,0.4717150059825603,0.3862359778471582,0.003649855432287,0.3898858332794452,0.8265283663540259,0.0004375814954425,5.0,6.218874130069651,10.819567708571752,6.0,5.0,2.5,456.1721852063069,1102.9751385700229,220.31446422738563,211.973491242237,490.541271566297,490.52492332620767
3120.0000000000005,0.2784420224802988,-37.999295267111705,43.10549485082196,406.2317030144087,43.09487785146719,8.007409693315594,43.09060826624047,5.000378241075168,0.5326705569059446,5.164764311244085,0.4005974519830177,4.970207593758573,0.4717300845285089,0.3862498818645656,0.003649923955515,0.3898998058200808,0.8265315666898434,0.0004375814280029,5.0,6.218872117868443,10.819781104194362,6.0,5.0,2.5,456.1834439880988,1103.0071723369365,220.31458726241075,211.97345639638576,490.5415853089,490.5249016129076
3130.0000000000005,0.2784589035333614,-37.98528646112945,43.10551675116026,406.2101837568636,43.094899250044605,8.00745251703654,43.09062966796532,5.000367096742195,0.53268589372041,5.165150965858004,0.4006175708090249,4.970208744576041,0.4717447447431256,0.3862633931832171,0.0036499904879407,0.3899133836711579,0.8265346631120892,0.000437581426235,5.0,6.218870168459546,10.819987608583403,6.0,5.0,2.5,456.1943395564795,1103.0381722145771,220.31470630646447,211.9734233609216,490.5418885101056,490.52488060093935
3140.0000000000005,0.2784752392506072,-37.97173004868202,43.105537954341486,406.1893647813083,43.09491996767088,8.007493952146035,43.09065038863624,5.000356552979952,0.5327007350061908,5.165524658083541,0.4006370394074127,4.970209858038061,0.4717589269455086,0.3862764645279601,0.0036500545469859,0.389926519074946,0.8265376589683171,0.0004375814203143,5.0,6.218868279965648,10.820187441527082,6.0,5.0,2.5,456.20488347110046,1103.0681711397942,220.31482148790968,211.97339203607552,490.5421815265668,490.5248602679248
3150.0000000000005,0.2784910470329932,-37.95861160433199,43.1055584819532,406.1692234112712,43.09494002541663,8.007534043264513,43.090670449327256,5.0003465758632615,0.5327150965773904,5.165885825107125,0.40065587854283,4.9702109353470405,0.4717726020538337,0.386289073628244,0.0036501158863281,0.389939189514572,0.8265405574995139,0.0004375813692577,5.0,6.218866450560256,10.82038081594834,6.0,5.0,2.5,456.2150869321684,1103.0972010231417,220.3149329310237,211.97336232777943,490.54246470275314,490.52484059219296
3160.0000000000005,0.2785063437375341,-37.945917152945526,43.105578354949714,406.1497377006912,43.09495944373538,8.007572833601046,43.090689870495055,5.00033713344908,0.5327289937537497,5.166234889246766,0.4006741083298741,4.970211977668612,0.4717859554817848,0.3863013737956589,0.0036501759187593,0.3899515497144182,0.8265433618434066,0.0004375814314688,5.0,6.218864678467412,10.82056793811114,6.0,5.0,2.5,456.2249607910968,1103.1252927793616,220.3150407561401,211.973334147368,490.5427383713696,490.5248215527478
3170.0000000000005,0.2785211456938322,-37.933633156055606,43.105597593668975,406.13088640989486,43.09497824247994,8.007610365000913,43.090708671995664,5.0003281956375645,0.5327424413756615,5.166572258466488,0.4006917482529056,4.9702129861281605,0.4717987741547754,0.3863131920115304,0.0036502329736207,0.3899634249851512,0.8265460750375374,0.0004375813961697,5.0,6.218862961960099,10.820749007821972,6.0,5.0,2.5,456.2345155610069,1103.1524763581172,220.3151450797584,211.9733074112187,490.5430028537734,490.5248031292495
3180.0000000000005,0.2785354687200093,-37.92174649870248,43.10561621784966,406.1126489843333,43.09499644091903,8.007646677969886,43.09072687310079,5.000319734087725,0.5327554538186469,5.166898326869273,0.4007088171851275,4.9702139618177625,0.4718112433914832,0.3863246814191668,0.003650288462334,0.3899749698815009,0.8265487000230746,0.000437581422508,5.0,6.21886129935956,10.82092421862518,6.0,5.0,2.5,456.24376142688334,1103.1787807710705,220.31524601468675,211.97328204050305,490.54325846035806,490.524785301996
3190.0000000000005,0.2785493281379821,-37.91024447682588,43.105634246644165,406.0950055308464,43.09501405774986,8.007681811730947,43.0907444925106,5.000311722092931,0.5327680450072305,5.16721347516841,0.4007253334069027,4.970214905792432,0.4718232113253343,0.3863357190277283,0.0036503411873608,0.3899860602150892,0.8265512396468001,0.0004375813572981,5.0,6.218859689033934,10.821093757991036,6.0,5.0,2.5,456.2527082552862,1103.2042341227125,220.31534367013413,211.97325796086253,490.54350549093294,490.5247680519064
3200.0000000000005,0.2785627387886588,-37.899114784694575,43.105651698637125,406.07793679728536,43.095031111116086,8.007715804267946,43.09076154837157,5.000304134500368,0.5327802284287568,5.167518071154177,0.400741314623946,4.970215819079613,0.4718348938349309,0.3863464829184609,0.003650392796163,0.389996875714624,0.8265536966646272,0.0004375813888053,5.0,6.218858129397289,10.821257807501413,6.0,5.0,2.5,456.26136560406223,1103.2288636365736,220.31543815183136,211.9732351021783,490.54374423509176,490.5247513605004
