time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
3210.0000000000005,0.2785757150465529,-37.888345502871054,43.10566859185927,406.061424154693,43.095047618621415,8.007748692349763,43.09077805829017,5.000296947598997,0.5327920171466706,5.167812470132901,0.4007567779848358,4.9702167026638335,0.4718461389670968,0.3863568499464049,0.0036504420903452,0.3900072920367501,0.8265560737457821,0.0004375813645336,5.0,6.218856618908603,10.8214165430295,6.0,5.0,2.5,456.26974273161113,1103.252695677979,220.315529562152,211.97321339830887,490.5439749725618,490.5247352098697
3220.0000000000005,0.2785882708339461,-37.877925086466085,43.1056849437997,406.04544957139007,43.09506359734126,8.007780511572093,43.09079403934447,5.000290139066408,0.5328034238133803,5.168097015358455,0.40077174009797,4.970217557509727,0.4718570092722199,0.3863668725646825,0.0036504895309942,0.3900173620956768,0.8265583734725687,0.0004375813312845,5.0,6.218855156069651,10.821570134913884,6.0,5.0,2.5,456.2778486059673,1103.2757557886582,220.3156180001941,211.9731927868565,490.5441979735508,490.5247195826833
3230.0000000000005,0.2786004196346962,-37.867842353767145,43.10570077142789,406.0299955950128,43.09507906384448,8.007811296408534,43.0908095081059,5.000283687857632,0.5328144606828111,5.168372038442442,0.4007862170480921,4.970218384539635,0.4718675366127184,0.3863765780598071,0.0036505353417538,0.3900271134015609,0.8265605983436674,0.0004375813077478,5.0,6.218853739426379,10.82171874812235,6.0,5.0,2.5,456.2856919135799,1103.2980687100492,220.3157035618822,211.9731732089688,490.5444134990631,490.5247044621432
3240.0000000000005,0.2786121745076043,-37.8580864751724,43.10571609120188,406.0150453457819,43.09509403420112,8.007841080228673,43.090824480646994,5.000277574136418,0.5328251396225585,5.168637859753687,0.4008002244123111,4.97021918465606,0.4718777834568161,0.3863860187441456,0.0036505799832057,0.3900365987273513,0.8265627507827893,0.0004375813413444,5.0,6.21885236756532,10.821862542425492,6.0,5.0,2.5,456.2932810678493,1103.319658390549,220.31578634012087,211.9731546090931,490.54462180122886,490.5246898319909
3250.0000000000005,0.2786235480994136,-37.848646962444974,43.105730919079775,406.0005824745605,43.09510852399353,8.007869895338445,43.09083897255249,5.000271779212993,0.5328354721256923,5.168894788806142,0.4008137772756471,4.970219958726659,0.4718875670518624,0.3863950460971008,0.0036506220187863,0.390045668115887,0.8265648331290308,0.0004375812524159,5.0,6.218851039113645,10.822001672548936,6.0,5.0,2.5,456.3006242174321,1103.3405480438778,220.3158664247973,211.973136934833,490.5448231236018,490.52467567647415
3260.0000000000005,0.2786345526574546,-37.83951365827016,43.10574527054632,405.9865911662848,43.09512254834254,8.007897773011225,43.090852998945536,5.000266285480621,0.5328454693222574,5.16914312462535,0.4008268902461686,4.970220707593626,0.4718971336880554,0.3864038628762561,0.0036506633313393,0.3900545262075956,0.8265668476499767,0.0004375812594903,5.0,6.2188497527395725,10.822136288325623,6.0,5.0,2.5,456.3077292543181,1103.3607601418632,220.3159439029722,211.97312013672783,490.5450177014552,490.5246619803452
3270.0000000000005,0.2786452000419392,-37.83067672607967,43.105759160607526,405.97305612521217,43.09513612190173,8.007924743524937,43.090866574482014,5.000261076327263,0.5328551419904356,5.169383156110996,0.4008395774697038,4.9702214320734575,0.4719063924808256,0.3864123957193806,0.003650703195456,0.3900630989148367,0.8265687965451446,0.0004375812687485,5.0,6.2188485071484925,10.822266534861567,6.0,5.0,2.5,456.3146038216863,1103.3803164338,220.3160188588862,211.97310416809788,490.54520576206943,490.5246487288334
3280.0000000000005,0.2786555017377852,-37.82212664025781,43.10577260381528,405.95996253273336,43.095149258881726,8.007950836186069,43.0908797133747,5.0002561360992095,0.5328645005672973,5.169615162382513,0.4008518526439897,4.970222132954177,0.4719153444652212,0.3864206464933721,0.0036507415969108,0.3900713880902831,0.8265706819351583,0.0004375812718965,5.0,6.218847301081837,10.8223925526608,6.0,5.0,2.5,456.321255321474,1103.3992380055383,220.3160913741028,211.9730889848824,490.5453875250028,490.52463590763887
3290.0000000000005,0.2786654688662746,-37.8138541765573,43.10578561428633,405.94729605920895,43.09516197306887,8.007976079371929,43.09089242941203,5.000251450045596,0.5328735551594215,5.169839413113266,0.4008637290326244,4.970222811000268,0.4719239906388106,0.3864286170047928,0.0036507785214967,0.3900793955262897,0.8265725058780472,0.0004375812609094,5.0,6.218846133321392,10.822514477774687,6.0,5.0,2.5,456.3276909217996,1103.417545260539,220.31616152756644,211.97307454548516,490.545563202363,490.5246235029135
3300.0000000000005,0.2786751121962513,-37.80585040277426,43.105798205698,405.93504283541887,43.095174277820426,8.008000500548292,43.090904735953295,5.000247004249502,0.5328823155530317,5.170056168851488,0.4008752194784487,4.97022346694996,0.4719323626167285,0.3864363340993242,0.003650814192095,0.3900871482914193,0.8265742703647166,0.0004375812564335,5.0,6.2188450026824285,10.822632441953315,6.0,5.0,2.5,456.33391756416415,1103.4352579595816,220.31622939570568,211.9730608106278,490.54573299905593,490.52461150124685
3310.0000000000005,0.2786844421548738,-37.79810666988348,43.10581039131477,405.9231894386512,43.09518618609112,8.008024126297132,43.09091664595523,5.000242785586977,0.5328907912238078,5.1702656813350245,0.4008863364164269,4.970224101518966,0.4719404306870794,0.3864437743752398,0.0036508483574089,0.3900946227326488,0.8265759773213865,0.0004375812225244,5.0,6.218843908014662,10.82274657275434,6.0,5.0,2.5,456.3399419703118,1103.4523952392467,220.31629505248756,211.97304774323032,490.5458971130311,490.524599889656
3320.0000000000005,0.2786934688383644,-37.79061460314472,43.1058221839951,405.9117228779339,43.09519771043934,8.008046982365329,43.09092817197812,5.000238781688836,0.5328989913466315,5.170468193788452,0.4008970918864817,4.9702247154006605,0.4719482264057134,0.3864509645694929,0.0036508812403819,0.3901018458098748,0.8265776286115781,0.0004375811803116,5.0,6.2188428482036215,10.822856993689754,6.0,5.0,2.5,456.34577064911474,1103.4689756318403,220.31635856951928,211.9730353082644,490.5460557355306,490.52458865556974
3330.0000000000005,0.278702202022216,-37.78336609364746,43.10583359620007,405.90063058901694,43.095208863035694,8.00806909365656,43.090939326194416,5.000234980892628,0.532906924804867,5.170663941215366,0.40090749754571,4.970225309262162,0.4719557812963005,0.386457931366138,0.0036509130640506,0.3901088444301885,0.8265792260425192,0.0004375811511581,5.0,6.218841822166155,10.822963824350552,6.0,5.0,2.5,456.3514099031104,1103.4850170713048,220.31642001610263,211.9730234726552,490.5462090513096,490.524577786816
3340.0000000000005,0.2787106511710688,-37.77635329014129,43.105844640005486,405.8899004088093,43.09521965567473,8.008090484284196,43.090950120400414,5.00023137218284,0.5329146001993555,5.1708531506811255,0.4009175646801933,4.970225883757166,0.4719631268565304,0.3864647013994405,0.0036509440515213,0.3901156454509618,0.8265807713608757,0.0004375811566466,5.0,6.218840828850944,10.823067180521209,6.0,5.0,2.5,456.3568658348305,1103.5005369289213,220.3164794593164,211.97301220515084,490.5463572388599,490.52456727161336
3350.0000000000005,0.2787188254484668,-37.76956859096426,43.10585532711913,405.8795205639349,43.095230099791934,8.008111177593946,43.090960566033374,5.000227945182473,0.532922025857263,5.1710360415789856,0.4009273042166553,4.970226439510384,0.471970263910069,0.386471276159073,0.0036509741889132,0.3901222503479863,0.8265822662554893,0.0004375811901588,5.0,6.218839867238728,10.823167174299217,6.0,5.0,2.5,456.3621443530523,1103.515552028628,220.3165369640944,211.9730014762281,490.54650047063126,490.5245570985488
3360.0000000000005,0.2787267337261208,-37.76300463637818,43.10586566888989,405.86947966701206,43.09524020647257,8.008131196178681,43.090970674180205,5.000224690096275,0.53292920984051,5.171212825892894,0.40093672673354,4.97022697713237,0.4719771013074575,0.386477581798052,0.0036510027512539,0.3901285845493059,0.8265837123635508,0.0004375811600465,5.0,6.218838936341854,10.82326391421202,6.0,5.0,2.5,456.3672511787221,1103.5300786513185,220.3165925932712,211.9729912580001,490.5466389132279,490.5245472565799
3370.0000000000005,0.278734384593034,-37.75665430102433,43.10587567631107,405.8597666963448,43.09524998645469,8.008150561897596,43.09098045558063,5.000221597683435,0.5329361599540786,5.17138370845089,0.4009458424719233,4.9702274972079294,0.471983731764172,0.386483695000898,0.0036510304362095,0.3901347254371074,0.8265851112682829,0.0004375811453549,5.0,6.218838035199667,10.82335750533241,6.0,5.0,2.5,456.3721918508084,1103.544132563174,220.316646407673,211.9729815241051,490.5467727276112,490.5245377350103
3380.0000000000005,0.2787417863644285,-37.75051068648981,43.1058853600362,405.8503709906902,43.09525945014472,8.008169295925427,43.09098992064255,5.0002186592233775,0.5329428837540965,5.1715488871688535,0.4009546613461699,4.9702280003076,0.4719901560244861,0.3864896171186327,0.0036510572303783,0.3901406743490111,0.8265864645040841,0.0004375811400828,5.0,6.218837162882437,10.823448049380543,6.0,5.0,2.5,456.37697173205976,1103.5577290222504,220.31669846618007,211.9729722496262,490.5469020693024,490.524528523488
3390.0000000000005,0.2787489470900781,-37.74456711444998,43.10589473038572,405.8412822249944,43.09526860762391,8.008187418738032,43.09099907944877,5.0002158664837,0.532949388555427,5.171708553283793,0.4009631929538985,4.970228486982933,0.4719963441646016,0.3864953243640321,0.0036510828833969,0.3901464072474292,0.8265877735514228,0.0004375811100021,5.0,6.218836318486012,10.823535644829576,6.0,5.0,2.5,456.381596014312,1103.570882812698,220.3167488257414,211.9729634110128,490.54702708855217,490.5245196119904
3400.0000000000005,0.2787558745628213,-37.73881711963418,43.10590379736668,405.8324904173952,43.095277468667646,8.00820495017058,43.09100794177616,5.000213211704248,0.5329556814394336,5.171862891581952,0.4009714465861655,4.970228957770416,0.4720023581778256,0.3865008681957127,0.0036511078563754,0.390151976052088,0.8265890398477614,0.0004375811063169,5.0,6.218835501136084,10.82362038700552,6.0,5.0,2.5,456.3860697239424,1103.5836082337005,220.3167975415201,211.9729549860077,490.5471479305341,490.5245109908199
3410.0000000000005,0.2787625763264501,-37.73325444322998,43.10591257066699,405.82398590390335,43.09528604273972,8.00822190940386,43.0910165170899,5.000210687552112,0.5329617692610948,5.172012080620617,0.4009794312368623,4.970229413178744,0.4720081987410528,0.3865062498400322,0.0036511321364265,0.3901573819764587,0.8265902647816123,0.0004375811235793,5.0,6.218834709983128,10.82370236819338,6.0,5.0,2.5,456.39039772697686,1103.5959191353943,220.31684466687463,211.97294695355208,490.54726473551193,490.5245026505792
3420.0000000000005,0.2787690596835658,-37.72787302644494,43.105921059677456,405.8157593367272,43.095294339013904,8.008238315019184,43.091024814565145,5.000208287103135,0.5329676586562073,5.172156292934119,0.4009871556121361,4.970229853714557,0.4720138052121052,0.3865114202911945,0.0036511552367392,0.3901625755279337,0.8265914496984031,0.0004375810996934,5.0,6.218833944203766,10.823781677721342,6.0,5.0,2.5,456.3945847340863,1103.6078289205018,220.31689025345432,211.972939293742,490.5473776390058,490.5244945821798
3430.0000000000005,0.278775331703193,-37.72266700415319,43.10592927349079,405.80780166436926,43.095302366372806,8.008254184978,43.09103284308585,5.000206003825156,0.5329733560482537,5.172295695245111,0.4009946281394601,4.970230279857503,0.4720192395225575,0.3865164308913165,0.0036511776189659,0.3901676085102825,0.826592595897008,0.000437581086379,5.0,6.218833202999464,10.823858402066037,6.0,5.0,2.5,456.39863530550576,1103.6193505724584,220.3169343512357,211.972931987744,490.54748677196073,490.5244867768201
3440.0000000000005,0.2787813992280708,-37.71763069888991,43.10593722092235,405.8001041371896,43.09531013342846,8.008269536691046,43.09104061126526,5.000203831549186,0.5329788676550654,5.17243044865819,0.4010018569763476,4.9702306920770525,0.4720245022837658,0.3865212827521588,0.003651199270872,0.3901724820230308,0.826593704638815,0.0004375810786984,5.0,6.218832485596238,10.823932624928489,6.0,5.0,2.5,456.40255385569446,1103.630496646664,220.3169770086029,211.97292501775323,490.54759226089567,490.524479225984
3450.0000000000005,0.2787872688816938,-37.71275861498643,43.10594491050661,405.79265828068833,43.09531764851848,8.008284386979767,43.091048127442285,5.00020176444707,0.5329841994952087,5.172560708849403,0.4010088500187804,4.970231090824369,0.472029594091029,0.3865259769508961,0.0036512201803989,0.3901771971312951,0.8265947771402886,0.0004375810718676,5.0,6.218831791243248,10.824004427332568,6.0,5.0,2.5,456.4063446578856,1103.6412793085883,220.31701827236387,211.9729183669099,490.5476942280556,490.5244719214239
3460.0000000000005,0.2787929470753458,-37.70804543277285,43.10595235051022,405.7854559002648,43.095324919718976,8.008298752147823,43.091055399694206,5.000199797014659,0.5329893573943792,5.17268662625446,0.4010156149095841,4.97023147653664,0.4720344848703128,0.3865304894331952,0.0036512400986689,0.3901817295318641,0.8265958145813501,0.000437581032848,5.0,6.218831119213462,10.824073887707016,6.0,5.0,2.5,456.4100118485652,1103.651710326281,220.31705818782385,211.9729120192739,490.5477927915587,490.5244648551552
3470.0000000000005,0.278798440014715,-37.703486003086,43.10595954894252,405.7784890646553,43.095331954854814,8.008312647953462,43.09106243584712,5.000197924057659,0.5329943469914212,5.172808346244551,0.401022159046344,4.970231849639049,0.4720392977694093,0.386534921593292,0.0036512599623397,0.3901861815556317,0.8265968181027107,0.0004375810708026,5.0,6.218830468801001,10.824141081960532,6.0,5.0,2.5,456.4135594317596,1103.6618010938444,220.3170967988192,211.97290595975463,490.54788806554205,490.524458019457
3480.0000000000005,0.278803753706327,-37.69907534193334,43.105966513560205,405.77175010092697,43.09533876150424,8.008326089662146,43.09106924348029,5.00019614066133,0.532999173744166,5.172926009295907,0.4010284895890874,4.970232210546897,0.4720439107347516,0.3865391740222296,0.0036512788117955,0.3901904528340252,0.8265977888088446,0.0004375810677519,5.0,6.21882983932187,10.824206083568868,6.0,5.0,2.5,456.4169912831448,1103.6715626381122,220.3171341477847,211.97290017405803,490.547980160281,490.52445140685353
3490.0000000000005,0.2788088939635234,-37.69480862554053,43.10597325187378,405.76523158379854,43.095345347004965,8.008339092036465,43.09107582993257,5.00019444218583,0.5330038429348704,5.173039751149816,0.401034613467413,4.9702325596508095,0.472048354935447,0.3865432727615091,0.0036512968729528,0.390194569634462,0.8265987277676697,0.0004375810479097,5.0,6.2188292301134425,10.824268963644217,6.0,5.0,2.5,456.42031115391546,1103.68100563373,220.3171702757716,211.97289464867467,490.5480691823354,490.5244450101044
3500.0000000000005,0.2788138664140651,-37.6906811840696,43.10597977116252,405.7589263280305,43.095351718468976,8.008351669367642,43.09108220231703,5.000192824248586,0.5330083596771436,5.173149703008164,0.4010405373895822,4.9702328973344265,0.472052630875768,0.386547218726066,0.0036513141349031,0.3901985328609692,0.8265996360131701,0.0004375810072134,5.0,6.218828640533218,10.824329791024525,6.0,5.0,2.5,456.423522675638,1103.6901404136413,220.31720522251248,211.97288937079244,490.54815523468415,490.5244388222032
3510.0000000000005,0.2788186765037328,-37.68668849861487,43.1059860784702,405.75282738214327,43.095357882778245,8.008363835483692,43.09108836751659,5.000191282699348,0.5330127289191896,5.173255991635131,0.4010462678468083,4.970233223974333,0.4720568309871556,0.3865510880904756,0.0036513312981452,0.3902024193886209,0.8266005145453306,0.0004375810269599,5.0,6.218828069958931,10.824388632328636,6.0,5.0,2.5,456.4266293625898,1103.698976977868,220.31723902645336,211.97288432827952,490.5482384168176,490.5244328363746
3520.0000000000005,0.2788233295035456,-37.68282619522614,43.105992180621655,405.74692802174815,43.0953638466009,8.008375603772777,43.09109433220039,5.000189813628651,0.5330169554503944,5.173358739537605,0.40105181112188,4.970233539926085,0.4720608637978812,0.3865548064224313,0.0036513476410559,0.3902061540634873,0.8266013643328816,0.0004375810181152,5.0,6.218827517786963,10.82444555203125,6.0,5.0,2.5,456.4296346163966,1103.7075250027,220.31727172479816,211.9728795096536,490.5483188248813,490.524427046054
3530.0000000000005,0.2788278305149704,-37.67909004058876,43.10599808422438,405.7412217351224,43.095369616392816,8.008386987173878,43.09110010282528,5.000188413325361,0.5330210439060482,5.173458065109116,0.4010571732953754,4.970233845538587,0.4720647297667624,0.3865583745518454,0.0036513631533984,0.3902097377052439,0.8266021863104209,0.0004375809769944,5.0,6.218826983432052,10.824500612536042,6.0,5.0,2.5,456.4325417293852,1103.7157938612954,220.31730335354737,211.97287490403457,490.5483965517765,490.5244214448927
3540.0000000000005,0.2788321844752807,-37.67547593760702,43.106003795677154,405.7357022320856,43.09537519840608,8.008397998225917,43.09110568564424,5.00018707829264,0.5330249987722333,5.173554082758244,0.401062360252069,4.970234141153866,0.4720685212764229,0.3865618685698855,0.0036513785363839,0.3902132471062694,0.8266029813874782,0.0004375809852635,5.0,6.218826466328267,10.82455387423778,6.0,5.0,2.5,456.4353538880097,1103.7237926104033,220.3173339475378,211.9728705011092,490.5484716872792,490.5244160267469
3550.0000000000005,0.2788363961627336,-37.671979921062814,43.106009321175605,405.73036341630007,43.09538059869424,8.008408649054218,43.09111108671171,5.000185805219928,0.5330288243905017,5.173646903054816,0.4010673776871016,4.970234427092065,0.4720722081089153,0.3865652641576191,0.003651393543169,0.3902166577007881,0.8266037504388699,0.0004375810110603,5.0,6.218825965926044,10.824605395584626,6.0,5.0,2.5,456.43807417622384,1103.7315300302812,220.3173635404825,211.9728662911132,490.5485443181408,490.5244107856661
3560.0000000000005,0.2788404702017188,-37.66859815338955,43.10601466671813,405.72519939422153,43.09538582311827,8.008418951384442,43.091116311889536,5.000184590969353,0.5330325249625715,5.173736632852808,0.4010722311121217,4.970234703667131,0.4720757600303471,0.386568536970438,0.0036514079271642,0.3902199448976023,0.8266044943136189,0.0004375810226378,5.0,6.218825481693102,10.824655233145108,6.0,5.0,2.5,456.4407055787569,1103.7390146113346,220.3173921649836,211.9728622647769,490.5486145281936,490.5244057158906
3570.0000000000005,0.2788444110675108,-37.66532692073432,43.10601983811488,405.72020446349967,43.095390877355314,8.008428916579817,43.091121366855695,5.000183432584663,0.5330361045546619,5.173823375416305,0.4010769258609785,4.970234971189369,0.4720791467936784,0.3865716626395044,0.0036514214420183,0.3902230840815227,0.826605213833072,0.0004375809883575,5.0,6.2188250131142695,10.82470344166012,6.0,5.0,2.5,456.44325098417926,1103.7462545707049,220.31741985261968,211.97285841332183,490.5486823984455,490.5244008118587
3580.0000000000005,0.2788482230910791,-37.66216262893474,43.1060248409909,405.7153731039241,43.095395766901696,8.00843855562215,43.09112625710732,5.000182327262735,0.5330395671018422,5.173907230543364,0.401081467095442,4.970235229951186,0.4720824913783359,0.386574742255081,0.0036514350268367,0.3902261772819178,0.8266059097904209,0.0004375810187231,5.0,6.218824559690006,10.824750074107328,6.0,5.0,2.5,456.4457131880138,1103.7532578650914,220.3174466339232,211.972854728426,490.5487480071809,490.5243960681718
3590.0000000000005,0.2788519104637207,-37.65910179972019,43.10602968079199,405.710699979048,43.09540049707865,8.008447879143262,43.09113098796639,5.0001812723470485,0.5330429164122485,5.17398829468101,0.4010858598107404,4.970235480238387,0.4720856715682586,0.3865776761126969,0.0036514477245565,0.3902291238372535,0.8266065829554211,0.000437580997078,5.0,6.218824120936404,10.824795181755746,6.0,5.0,2.5,456.4480948956988,1103.760032188184,220.31747253844625,211.9728512021923,490.5488114300495,490.524391479614
3600.0000000000005,0.2788554772414036,-37.656141067078686,43.10603436278935,405.7061799227537,43.09540507303676,8.008456897424765,43.091135564584285,5.00018026533013,0.5330461561710377,5.174066661040172,0.4010901088407432,4.970235722330813,0.4720887796698954,0.3865805401613375,0.0036514602376749,0.3902320003990124,0.8266072340712678,0.0004375810057161,5.0,6.2188236963848444,10.824838814220016,6.0,5.0,2.5,456.4503987253967,1103.7665849898945,220.3174975947763,211.97284782713092,490.5488727401576,490.5243870411424
3610.000000000001,0.2788589273491315,-37.653277173649535,43.106038892085685,405.7018079388996,43.09540949976216,8.008465620428977,43.09113999194784,5.000179303837172,0.5330492899443433,5.174142419703287,0.4010942188631632,4.970235956488864,0.4720917547390569,0.3865832848462142,0.0036514720836642,0.3902347569298784,0.8266078638581095,0.000437580984989,5.0,6.218823285581379,10.82488101951236,6.0,5.0,2.5,456.4526272108048,1103.7729234766516,220.31752183057924,211.97284459613465,490.54893200815377,490.52438274786414
3620.000000000001,0.278862264585224,-37.65050696718612,43.10604327362384,405.69757919257887,43.09541378208469,8.008474057779779,43.09114427488765,5.000178385616266,0.533052321183198,5.174215657732759,0.4010981944046813,4.970236182978169,0.4720946277634296,0.3865859358814357,0.0036514834913545,0.3902374193727902,0.8266084730121971,0.0004375809605619,5.0,6.218822888085241,10.824921844092898,6.0,5.0,2.5,456.4547828038976,1103.7790546238807,220.3175452726327,211.97284150246608,490.5489893023097,490.5243785950555
3630.000000000001,0.2788654926249986,-37.64782739747153,43.10604751218569,405.693489004364,43.09541792467704,8.00848221879221,43.09114841807705,5.0001775085363525,0.5330552532268132,5.174286459265828,0.4011020398453093,4.970236402048728,0.4720973990729361,0.3865884938649153,0.0036514944527219,0.3902399883176374,0.8266090622061395,0.0004375809297798,5.0,6.21882250347079,10.8249613329196,6.0,5.0,2.5,456.456867877326,1103.7849851841463,220.31756794682263,211.9728385397184,490.5490446886032,490.5243745781441
3640.000000000001,0.2788686150256035,-37.64523551236951,43.10605161240572,405.6895328507703,43.09542193206799,8.008490112493462,43.09115242604548,5.000176670586882,0.533058089307067,5.17435490563139,0.4011057594241921,4.970236613938198,0.4721000996324433,0.3865909844712732,0.0036515051970186,0.390242489668292,0.8266096320931043,0.0004375809184825,5.0,6.218822131325453,10.824999529502747,6.0,5.0,2.5,456.4588847274774,1103.7907216862943,220.31758987822155,211.97283570182609,490.5490982308037,490.5243706926972
3650.000000000001,0.2788716352283208,-37.642728455841166,43.10605557876214,405.6857063521734,43.095425808633365,8.008497747593253,43.09115630316944,5.000175869856889,0.5330608325505125,5.174421075414784,0.4011093572423314,4.970236818882256,0.4721028216932052,0.3865934835498016,0.0036515164277642,0.3902449999775658,0.8266101833027499,0.0004375810094032,5.0,6.218821771249509,10.82503647594018,6.0,5.0,2.5,456.460835576027,1103.7962704528627,220.31761109106208,211.97283298301844,490.5491499905236,490.52436693443366
3660.000000000001,0.2788745565636783,-37.64030346375961,43.10605941559804,405.6820052710559,43.09542955861741,8.008505132543405,43.091160053693685,5.0001751045294895,0.5330634859830675,5.1744850445808765,0.4011128372686914,4.970237017111629,0.4721053203739744,0.3865957908704368,0.0036515262411871,0.3902473171116239,0.8266107164445694,0.0004375809728843,5.0,6.218821422855115,10.825072212967768,6.0,5.0,2.5,456.46272257317696,1103.8016376023852,220.3176316088108,211.97283037781173,490.54920002732086,490.524363299209
3670.000000000001,0.2788773822541111,-37.63795786167668,43.10606312711207,405.67842551077433,43.09543318612288,8.008512275504755,43.09116368172171,5.000174372902791,0.5330660525324151,5.174546886538906,0.401116203343366,4.9702372088419216,0.4721077492001263,0.3865980324394524,0.0036515358153118,0.3902495682547641,0.8266112321095106,0.0004375809486325,5.0,6.2188210857682975,10.82510678000648,6.0,5.0,2.5,456.46454779940456,1103.8068290511223,220.3176514541697,211.97282788101583,490.549248398741,490.5243597830128
3680.000000000001,0.2788801154178891,-37.63568906158741,43.10606671736967,405.6749631072752,43.09543669512253,8.008519184377462,43.0911671912268,5.000173673337315,0.5330685350316001,5.174606672245318,0.4011194591822865,4.970237394287266,0.4721101390978692,0.3866002338603769,0.0036515453801642,0.3902517792405413,0.8266117308691,0.0004375809628024,5.0,6.218820759624976,10.825140215197903,6.0,5.0,2.5,456.4663132679664,1103.8118505248592,220.31767064908368,211.97282548767976,490.5492951604076,490.5243563819631
3690.000000000001,0.2788827590722784,-37.63349455928354,43.10607019030624,405.671614223608,43.09544008946212,8.00852586681094,43.091170586055206,5.000173004301416,0.5330709362218712,5.174664470278913,0.4011226083809674,4.970237573649683,0.472112459690287,0.3866023705275575,0.0036515546918742,0.3902539252194317,0.8266122132752952,0.0004375809848082,5.0,6.218820444073401,10.825172555450765,6.0,5.0,2.5,456.4680209269509,1103.8167075667882,220.31768921481628,211.97282319310247,490.5493403660747,490.5243530923031
3700.000000000001,0.278885316136703,-37.63137193174455,43.106073549731214,405.6683751480449,43.09544337286425,8.008532330200353,43.091173869930174,5.00017236433456,0.5330732587555755,5.174720346918775,0.4011256544182892,4.970237747132558,0.472114619296782,0.3866043676263734,0.0036515630326576,0.390255930659031,0.8266126798621909,0.0004375809273242,5.0,6.2188201387735935,10.825203836474486,6.0,5.0,2.5,456.4696726613234,1103.821405540107,220.31770717191367,211.97282099283285,490.549384067692,490.5243499104011
3710.000000000001,0.2788877894360484,-37.62931883440288,43.10607679933111,405.6652422922492,43.09544654893153,8.008538581696257,43.09117704645477,5.0001717520505045,0.5330755051991436,5.174774366226984,0.4011286006604438,4.970237914924269,0.4721168020540229,0.3866063761950791,0.0036515718183167,0.3902579480133958,0.8266131311478718,0.0004375809587461,5.0,6.218819843395352,10.825234092826122,6.0,5.0,2.5,456.47127029503184,1103.8259496305463,220.31772454026137,211.97281888261952,490.549426315467,490.52434683273896
3720.000000000001,0.2788901817034354,-37.627332998826574,43.106079942674334,405.6622121822194,43.09544962115108,8.008544628224797,43.091180119116665,5.000171166138216,0.5330776780356309,5.174826590117959,0.4011314503642303,4.970238077213139,0.4721188243225233,0.3866082460992233,0.003651579620308,0.3902598257195314,0.8266135676321374,0.0004375809066659,5.0,6.218819557619328,10.825263357936194,6.0,5.0,2.5,456.472815592818,1103.8303448594163,220.3177413390994,211.97281685843507,490.5494671579221,490.52434385591897
3730.000000000001,0.2788924955836313,-37.62541222990757,43.10608298321553,405.6592814562076,43.09545259289894,8.00855047649071,43.09118309129232,5.000170605349581,0.5330797796678025,5.1748770784390095,0.4011342066811312,4.970238234179988,0.472120870224133,0.386610128348252,0.0036515878547674,0.3902617162030193,0.826613989798307,0.0004375809396059,5.0,6.218819281136007,10.825291664155428,6.0,5.0,2.5,456.4743102624005,1103.8345960865406,220.31775758705265,211.97281491643247,490.54950664195326,490.52434097664735
3740.000000000001,0.2788947336353775,-37.62355440392963,43.106085924296345,405.656446866148,43.0954554674407,8.008556132965284,43.091185966247885,5.000170068508908,0.5330818124202652,5.174925889029964,0.4011368726601002,4.970238385996481,0.4721227867497759,0.3866118978754024,0.0036515953305523,0.3902634932059549,0.8266143981158734,0.0004375809136928,5.0,6.218819013646339,10.825319042784656,6.0,5.0,2.5,456.4757559559736,1103.8387080080645,220.3177733021213,211.97281305297443,490.5495448128893,490.5243381917389
3750.000000000001,0.278896898334471,-37.62175746598418,43.1060887691509,405.65370526662406,43.09545824793688,8.008561603923907,43.09118874714429,5.000169554489105,0.533083778542245,5.1749730777974605,0.4011394512512094,4.970238532834002,0.4721246967108841,0.3866136554695348,0.0036516029900507,0.3902652584595855,0.8266147930375539,0.0004375809407594,5.0,6.218818754859967,10.825345524109023,6.0,5.0,2.5,456.47715427222073,1103.8426851723762,220.3177885017344,211.97281126457884,490.5495817145336,490.5243354981146
3760.000000000001,0.2788989920763491,-37.620019427869096,43.106091520909686,405.6510536131272,43.0954609374468,8.008566895425531,43.09119143704128,5.0001690622273145,0.5330856802099417,5.175018698779184,0.4011419453087497,4.970238674850633,0.472126477733314,0.3866153011344067,0.0036516098794732,0.39026691101388,0.8266151750004723,0.0004375809054543,5.0,6.218818504495971,10.825371137429045,6.0,5.0,2.5,456.4785067579412,1103.8465319825916,220.3178032027394,211.97280954795048,490.5496173892236,490.5243328927875
3770.000000000001,0.2789010171786313,-37.61833836595324,43.10609418260613,405.6484889651388,43.0954635389349,8.00857201335083,43.09119403890378,5.000168590719795,0.5330875195288761,5.17506280420173,0.4011443575942737,4.9702388122074685,0.4721282526128869,0.3866169356328139,0.003651616941542,0.390268552574356,0.8266155444299361,0.0004375809197253,5.0,6.218818262283264,10.825395911092189,6.0,5.0,2.5,456.4798149097194,1103.8502526919654,220.31781742145367,211.9728078999364,490.5496518778809,490.5243303728791
3780.000000000001,0.2789029758836556,-37.616712419075775,43.106096757168366,405.6460084752784,43.095466055262754,8.008576963364703,43.09119655559376,5.000168138998049,0.5330892985361364,5.175105444549729,0.401146690779589,4.970238945059975,0.4721299296082708,0.3866184840398576,0.0036516234598375,0.3902701074996951,0.8266159017360003,0.0004375808967383,5.0,6.2188180279584335,10.825419872532224,6.0,5.0,2.5,456.4810801755482,1103.8538514195795,220.317831173652,211.97280631754884,490.5496852200537,490.5243279355991
3790.000000000001,0.2789048703609135,-37.6151397865238,43.10609924743419,405.64360938751054,43.09546848920364,8.008581750963742,43.09119898988487,5.00016770615764,0.533091019202628,5.175146668617457,0.4011489474496868,4.9702390735477024,0.4721316008564241,0.3866200219982632,0.0036516301403127,0.3902716521385759,0.8266162473146086,0.0004375809201399,5.0,6.218817801265857,10.825443048284455,6.0,5.0,2.5,456.48230395640064,1103.8573321528936,220.3178444745864,211.97280479793704,490.5497174539664,490.524325578242
3800.000000000001,0.278906702709373,-37.61361872612616,43.106101656152205,405.6412890378766,43.09547084344376,8.008586381463092,43.09120134446373,5.000167291334492,0.5330926834351865,5.1751865235673336,0.4011511301055111,4.970239197819353,0.4721331746029508,0.386621474559732,0.0036516362668659,0.3902731108265978,0.8266165815499098,0.0004375809032008,5.0,6.2188175819594,10.82546546402324,6.0,5.0,2.5,456.4834876077237,1103.8606987465926,220.3178573390369,211.97280333838245,490.5497486165663,490.5243232981994
3810.000000000001,0.2789084749598012,-37.612147552298005,43.10610398597848,405.6390448502141,43.09547312057881,8.008590860002473,43.0912036219264,5.0001668937029535,0.5330942930786657,5.175225054987379,0.4011532411667086,4.970239318010897,0.4721347123236163,0.3866228922474866,0.0036516423087194,0.3902745345562061,0.8266169048140214,0.0004375809012644,5.0,6.218817369800604,10.825487144590625,6.0,5.0,2.5,456.4846324409451,1103.8639549287593,220.31786978128136,211.97280193630067,490.5497787435594,490.52432109294233
3820.000000000001,0.2789101890768716,-37.61072463430719,43.10610623948324,405.6368743286508,43.09547532312061,8.00859519155091,43.09120582478508,5.00016651248376,0.5330958499178762,5.175262306941079,0.4011552829741688,4.970239434257961,0.4721362141952664,0.3866242753813934,0.0036516482611411,0.3902759236425345,0.8266172174649664,0.0004375809129104,5.0,6.218817164557606,10.825508114020238,6.0,5.0,2.5,456.4857397248279,1103.8671043117313,220.31788181513275,211.972800589233,490.54980786946186,490.524318960028
3830.000000000001,0.2789118469613951,-37.609348394423925,43.106108419156655,405.6347750625733,43.095477453502845,8.008599380927535,43.0912079554738,5.000166146936351,0.5330973556795924,5.175298322021035,0.4011572577926554,4.970239546686571,0.4721376803873168,0.3866256242704433,0.0036516541195705,0.3902772783900138,0.8266175198510973,0.000437580936767,5.0,6.218816966007523,10.825528395561436,6.0,5.0,2.5,456.48681068690894,1103.8701503847797,220.31789345397303,211.97279929482235,490.5498360276295,490.52431689708953
3840.000000000001,0.2789134504523078,-37.60801730626483,43.10611052740537,405.63274471844767,43.09547951407746,8.00860343277975,43.091210016344846,5.000165796357294,0.5330988120343788,5.175333141394958,0.4011591678132006,4.970239655425814,0.4721390497697678,0.3866268890206372,0.0036516594054859,0.3902785484261232,0.82661781230855,0.0004375809146979,5.0,6.2188167739326445,10.825548011710223,6.0,5.0,2.5,456.487846514782,1103.8730965260008,220.3179047107269,211.97279805083812,490.5498632503068,490.52431490183767
3850.000000000001,0.278915001328716,-37.60672989310868,43.10611256655791,405.6307810382215,43.09548150712016,8.008607351610749,43.09121200967421,5.000165460063499,0.5331002205984359,5.175366804856992,0.4011610151555338,4.97023976059188,0.472140383796764,0.3866281201145768,0.0036516645886394,0.3902797847032161,0.8266180951621684,0.0004375809022262,5.0,6.218816588124128,10.825566984230306,6.0,5.0,2.5,456.48884835740967,1103.8759460045517,220.31791559789724,211.9727968551429,490.5498895686568,490.5243129720574
3860.000000000001,0.2789165013118228,-37.605484726281325,43.106114538867935,405.62888183840994,43.095483434837526,8.008611141778204,43.091213937668776,5.000165137434124,0.5331015829353494,5.175399350873022,0.4011628018703711,4.970239862305164,0.4721279218300087,0.3866180493382088,0.0036515632352173,0.3902696125734262,0.8266183687266525,0.0004375681446071,5.0,6.218816408378018,10.825585334173295,6.0,5.0,2.5,456.4898173263842,1103.8787019819408,220.31792612760688,211.972795705702,490.5499150128028,490.5243111056088
3870.000000000001,0.2789179520526168,-37.60428043683783,43.10611644951612,405.6270432404264,43.09548530072979,8.008614807803895,43.09121580393394,5.000164828002596,0.5331029005464414,5.175430816273206,0.401164529925076,4.970239960680033,0.4774787858328049,0.3909999175774017,0.0036929433661912,0.3946928609435929,0.8266186323967901,0.0004425261420237,5.0,6.2188162347507046,10.825603079985283,6.0,5.0,2.5,456.4907544868272,1103.88137007736,220.31793631216448,211.97279460075632,490.5499396115841,490.52430930044073
3880.000000000001,0.2789193551946848,-37.60311566550428,43.10611828970104,405.6252698949343,43.09548710721599,8.00861835414156,43.09121761037646,5.00016453116092,0.5331041749267272,5.175461237576087,0.4011662012786041,4.970240055820169,0.4506624236655202,0.3690405380358468,0.0034855343279885,0.3725260723638353,0.8266188898862414,0.0004176717292535,5.0,6.218816067343028,10.825620244821437,6.0,5.0,2.5,456.4916608963365,1103.8839435450436,220.31794616391264,211.97279353838667,490.54996339358337,490.5243075544972
3890.000000000001,0.2789207121828592,-37.60198918976352,43.10612007919729,405.6235449699617,43.095488844694295,8.008621780987708,43.09121934867535,5.000164245402118,0.5331054073725777,5.17549064767212,0.4011678176482171,4.970240147819196,0.4893552765268329,0.4007256451683371,0.0037847896668835,0.4045104348352206,0.8266191338656996,0.0004535309364218,5.0,6.2188159033129855,10.825636849865305,6.0,5.0,2.5,456.4925375061583,1103.8864468005572,220.3179556853408,211.9727925157814,490.5499863846033,490.52430586598166
3900.000000000001,0.2789220246962451,-37.60089964104853,43.106121804866845,405.6218879466805,43.09549053334992,8.008625097491404,43.09122103728424,5.000163971748975,0.5331065994306845,5.175519083204051,0.4011693810392641,4.97024023681729,0.4828025532702301,0.3953598401868765,0.0037341049349595,0.3990939451218361,0.8266193755989907,0.0004474568437685,5.0,6.218815746071472,10.825652904299602,6.0,5.0,2.5,456.4933853811056,1103.8888515502963,220.317964898767,211.97279153297305,490.5500086132771,490.52430423282215
3910.000000000001,0.2789232941017845,-37.59984587363283,43.10612347070429,405.62028230876535,43.09549216419928,8.008628304503246,43.09122266823299,5.0001637087851805,0.5331077523308195,5.175546574935822,0.4011708930779471,4.970240322883228,0.4737725125071894,0.3879653881660524,0.0036642603221164,0.3916296484881688,0.8266196078275562,0.0004390868630485,5.0,6.218815593482134,10.825668434670265,6.0,5.0,2.5,456.49420541266255,1103.8911817892176,220.31797380842391,211.9727905873285,490.5500301037191,490.5243026532975
3920.000000000001,0.2789245218449132,-37.598826684620086,43.10612507819428,405.6187310055727,43.09549373690124,8.008631404917422,43.09122424118156,5.000163455822018,0.5331088673841747,5.1755731550807695,0.4011723554858151,4.9702404061150105,0.4680900101606097,0.38331217956386,0.0036203065819989,0.3869324861458589,0.8266198332519333,0.0004338194086506,5.0,6.218815445040093,10.825683458831406,6.0,5.0,2.5,456.49499853679976,1103.8934332216827,220.31798242271017,211.9727896770482,490.5500508811526,490.5243011256136
3930.000000000001,0.2789257092834427,-37.59784096100185,43.10612664627749,405.61722177047847,43.095495269450055,8.00863440625636,43.09122577370314,5.000163213946792,0.5331099458412035,5.175598853420411,0.4011737698837632,4.970240486649401,0.4689043471770734,0.3839791325202406,0.0036266008656677,0.3876057333859084,0.8266200467523837,0.0004345731696173,5.0,6.2188153035103255,10.825697975500075,6.0,5.0,2.5,456.49576561950767,1103.8956236317758,220.3179907597324,211.9727888024632,490.55007096885726,490.52429964811006
3940.000000000001,0.2789268577267384,-37.59688762649554,43.10612815564389,405.6157736351988,43.09549674749219,8.008637308623177,43.09122725198832,5.000162981212384,0.5331109888821972,5.175623698752929,0.4011751378320168,4.970240564485322,0.459410604077699,0.3762049418948004,0.0035531706682704,0.3797581125630709,0.8266202590718682,0.00042577362357,5.0,6.218815166995796,10.825712029164038,6.0,5.0,2.5,456.4965074982175,1103.8977253927471,220.31799882261845,211.97278796038225,490.55009038937374,490.5242982190854
3950.000000000001,0.2789279684136422,-37.59596560035536,43.10612961054439,405.6143754012186,43.09549816923792,8.008640113425884,43.091228673786816,5.00016275683754,0.5331119976118721,5.175647720006737,0.4011764607986873,4.970240639781707,0.45985433414461,0.3765684047723278,0.0035565990228043,0.3801250037951321,0.8266204655920337,0.0004261840011505,5.0,6.218815032019563,10.825725621557185,6.0,5.0,2.5,456.4972250139622,1103.8997547707568,220.31800661576813,211.9727871490533,490.5501091654334,490.5242968370666
3960.000000000001,0.278929042606603,-37.59507386505243,43.10613109523848,405.61299839030806,43.09549954217196,8.00864282426039,43.09123004896565,5.000162541266036,0.5331129731942287,5.175670944330307,0.4011777402928304,4.9702407126120525,0.6821876062773617,0.5586342038715824,0.0052761605613396,0.5639103644329219,0.8266206527997942,0.0006322368544651,5.0,6.218814901324095,10.825738757077945,6.0,5.0,2.5,456.49791895842566,1103.9017532583268,220.31801414807293,211.9727863682032,490.55012731823206,490.5242955004665
3970.000000000001,0.2789300816002338,-37.594211408576335,43.1061324049897,405.6116906254151,43.0955008975315,8.00864545502833,43.09123140275389,5.000162336363985,0.5331139168454824,5.175693398657586,0.4011789778676526,4.970240783059239,0.4710573241611082,0.3857425658673628,0.0036432379318331,0.389385803799196,0.8266208459716479,0.0004365650059751,5.0,6.218814781484355,10.825751460408185,6.0,5.0,2.5,456.4985901189368,1103.9036515149537,220.3180214533444,211.97278561911688,490.5501448687284,490.5242942076599
3980.000000000001,0.2789310864230068,-37.59337728015832,43.10613367574648,405.6104197724813,43.095502191560925,8.0086479956513,43.09123269629978,5.000162137868415,0.5331148294317847,5.175715108466363,0.4011801747310409,4.970240851168228,0.2613365597100899,0.2140050762766741,0.0020212198131618,0.2160262960898359,0.826621029715405,0.0002422002168386,5.0,6.218814660837893,10.825763762692644,6.0,5.0,2.5,456.4992392354944,1103.9054962271337,220.3180285112481,211.9727848960921,490.5501618370593,490.5242929573648
3990.000000000001,0.2789320582103344,-37.59257055967649,43.10613499942011,405.6091891195976,43.095503431884566,8.008650448128945,43.091233937593294,5.000161946108108,0.5331157120029824,5.175736098242169,0.4011813322399116,4.9702409170315605,0.4753091575487543,0.3892245136575056,0.0036761157088662,0.3929006293663719,0.8266212066954982,0.0004405039048951,5.0,6.218814542346991,10.825775653279663,6.0,5.0,2.5,456.49986702401657,1103.9072823955617,220.31803532603675,211.97278419882792,490.55017824233965,490.52429174817576
4000.000000000001,0.278932998086637,-37.59179033182618,43.10613623302301,405.60799574936,43.09550463777723,8.008652821474584,43.091235143674254,5.000161762278822,0.5331165655951985,5.175756392345534,0.401182451737268,4.9702409807484855,0.4745480702925691,0.3886013527898831,0.0036702261574847,0.3922715789473678,0.8266213762191129,0.0004397977851823,5.0,6.218814428578241,10.825787150093618,6.0,5.0,2.5,456.5004741966819,1103.909014595532,220.318041919817,211.97278352802425,490.5501941035973,490.5242905787081
4010.000000000001,0.2789339070915058,-37.59103574593586,43.10613743172412,405.60684632431423,43.09550581029356,8.008655118517993,43.09123631633853,5.000161586116349,0.5331173911581961,5.175776013406107,0.4011835344634865,4.970241042379257,0.4718100328627329,0.3863592904224474,0.0036490467423283,0.3900083371647758,0.826621542569536,0.0004372595189756,5.0,6.218814320255831,10.825798266008633,6.0,5.0,2.5,456.5010614153936,1103.9106830077098,220.3180483005493,211.97278288270985,490.5502094385196,490.52428944766007
4020.000000000001,0.2789347862224169,-37.59030595761197,43.10613858872202,405.60573371966177,43.0955069409692,8.008657339605293,43.09123744718255,5.000161416373885,0.5331181895841977,5.175794983901881,0.4011845816037194,4.970241101959289,0.4723962013994534,0.3868393751523044,0.003653577318844,0.3904929524711484,0.8266217029568189,0.0004378020544873,5.0,6.218814214886379,10.825809023164425,6.0,5.0,2.5,456.5016293372276,1103.9122980048269,220.31805447090235,211.97278226078743,490.5502242647349,490.5242883537644
4030.000000000001,0.2789356364208155,-37.58960018083079,43.10613970987405,405.60465893143567,43.0955080329852,8.008659487046259,43.091238539776846,5.000161253024032,0.5331189617296178,5.175813324736338,0.4011855942791295,4.970241159589875,0.4851431463719937,0.3972777683365978,0.003752161040903,0.4010299293775008,0.8266218586750945,0.0004496148231771,5.0,6.2188141125742495,10.825819423904818,6.0,5.0,2.5,456.5021785738208,1103.9138581226473,220.31806043688124,211.97278166162084,490.5502385986043,490.5242872958824
4040.000000000001,0.2789364586762908,-37.588917597615726,43.10614078636818,405.6036183626297,43.095509089127695,8.008661563928058,43.09123959569117,5.000161095804913,0.5331197084938003,5.175831057626282,0.401186573669052,4.97024121532138,0.4716043960758599,0.3861911253777964,0.0036474478184793,0.3898385731962757,0.8266220087006318,0.0004370668904573,5.0,6.218814013280053,10.82582948523293,6.0,5.0,2.5,456.5027097616628,1103.9153686098855,220.3180662068465,211.97278108432752,490.5502524571149,490.524286272768
4050.000000000001,0.2789372539314462,-37.5882574291312,43.10614182764293,405.6026139425617,43.095510112853,8.008663572937396,43.091240619240125,5.000160944770414,0.5331204307374435,5.175848203231737,0.4011875208972401,4.970241269234236,0.4511539191736634,0.3694445460828421,0.0034892787301368,0.372933824812979,0.826622154798183,0.0004181134752118,5.0,6.218813917683917,10.825839211164464,6.0,5.0,2.5,456.5032235067886,1103.916826637076,220.3180717878205,211.97278052838595,490.5502658564256,490.52428528325953
4060.000000000001,0.2789380230384016,-37.58761897004902,43.106142845572414,405.6016356810503,43.09551109984513,8.008665515226653,43.09124160661064,5.000160799208231,0.5331211292309762,5.175864780277379,0.4011884369786892,4.970241321352546,0.4780855629230668,0.3914986154191061,0.0036975686611115,0.3951961840802176,0.8266222925953789,0.0004430721370653,5.0,6.218813825049381,10.825848622605974,6.0,5.0,2.5,456.5037203580344,1103.918246700818,220.31807718400992,211.97277999244608,490.5502788111876,490.5242843262705
4070.000000000001,0.2789387668770797,-37.587001486528266,43.10614382313631,405.6006955687839,43.09551205711263,8.008667394476959,43.09124256405054,5.000160659371432,0.5331218047768489,5.175880808209911,0.4011893229615671,4.970241371774421,0.4721023902360204,0.3865991328720319,0.003651291639671,0.3902504245117029,0.8266224289112432,0.0004375265548824,5.0,6.218813735798848,10.825857721689031,6.0,5.0,2.5,456.50420088644034,1103.9196114041804,220.31808240457767,211.97277947627367,490.5502913366172,490.52428340073766
4080.000000000001,0.2789394862620336,-37.58640430185494,43.10614477020567,405.59978451612585,43.09551298276521,8.008669211886625,43.091243489845176,5.000160524768432,0.533122458112051,5.175896304965875,0.4011901798158971,4.970241420534251,0.4722255946265413,0.3867000877297754,0.0036522421041173,0.3903523298338929,0.8266225598013217,0.0004376401561716,5.0,6.218813649381048,10.825866521679645,6.0,5.0,2.5,456.50466561858485,1103.9209339393285,220.31808745339228,211.97277897880767,490.550303446754,490.5242825056304
4090.000000000001,0.2789401819971155,-37.58582675355456,43.10614568648873,405.598903877372,43.09551387840703,8.008670969731382,43.091244385614,5.000160395248996,0.5331230899693229,5.1759112880822045,0.4011910085000669,4.97024146768706,0.4720708543960045,0.3865734349346141,0.0036510429983983,0.3902244779330124,0.8266226866140441,0.0004374961888303,5.0,6.218813566076676,10.825875033258969,6.0,5.0,2.5,456.5051150699679,1103.9222123362192,220.31809233666368,211.97277849939488,490.5503151553064,490.524281639948
4100.000000000001,0.278940854851023,-37.58526819552361,43.10614657154871,405.59805225416846,43.09551474342167,8.008672669460168,43.09124525075473,5.000160270450009,0.5331237010426477,5.175925774664279,0.401191809928492,4.970241513290944,0.4721987193521828,0.3866782022640462,0.0036520296655435,0.3903302319295896,0.8266228092805719,0.0004376141470594,5.0,6.2188134851037935,10.825883265558955,6.0,5.0,2.5,456.5055497433622,1103.923448627815,220.318097058688,211.97277803716244,490.5503264756734,490.5242808027379
4110.000000000001,0.2789415055781596,-37.5847280045314,43.10614742734501,405.59722861502286,43.095515579889614,8.008674313143388,43.091246087342526,5.000160150289389,0.5331242920192745,5.17593978119379,0.4011925850003891,4.9702415574004135,0.4721340817918708,0.386625329478364,0.0036515275727154,0.3902768570510793,0.8266229278976811,0.0004375537196729,5.0,6.2188134067197325,10.825891226570434,6.0,5.0,2.5,456.5059701237384,1103.9246443081229,220.31810162502896,211.97277759157183,490.55033742074266,490.52427999306633
4120.000000000001,0.2789421349062,-37.584205577828,43.106148255156754,405.59643208916447,43.095516388977885,8.008675902734808,43.091246896547744,5.000160034603596,0.5331248635607926,5.175953323603096,0.4011933345828417,4.970241600044517,0.4721734897225145,0.3866576564719634,0.0036518302484024,0.3903094867203658,0.8266230426230446,0.0004375897344893,5.0,6.218813330947512,10.825898925594572,6.0,5.0,2.5,456.5063766801188,1103.92580063916,220.31810604105647,211.972777162024,490.5503480029749,490.5242792100104
4130.000000000001,0.278942743537528,-37.583700332261856,43.106149055822144,405.5956617561908,43.09551717155046,8.008677440050235,43.09124767923272,5.00015992321238,0.5331254163050502,5.175966417297673,0.4011940595124983,4.970241641290784,0.4721623886984291,0.3866486203906125,0.0036517423520764,0.390300362742689,0.8266231535692574,0.0004375789564431,5.0,6.218813257689817,10.825906371418968,6.0,5.0,2.5,456.50676986628935,1103.926918956195,220.3181103118344,211.97277674790067,490.55035823442273,490.5242784527114
