time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
4140.000000000001,0.2789433321491735,-37.58321170575371,43.106149830212594,405.5949167567244,43.09551792845161,8.008678926808443,43.091248436242246,5.000159815945153,0.5331259508669728,5.175979077116892,0.4011947605958756,4.9702416811798,0.4721239164649453,0.386617168526482,0.0036514428312887,0.3902686113577706,0.8266232608589904,0.0004375428281464,5.0,6.218813186857403,10.8259135723423,6.0,5.0,2.5,456.50715011963854,1103.9280005058035,220.3181144421624,211.9727763486164,490.550368126694,490.524277720324
4150.000000000001,0.2789439014027133,-37.58273914902577,43.10615057919426,405.59419628912246,43.09551866049287,8.008680364681823,43.091249168389055,5.000159712631671,0.5331264678474672,5.175991317558669,0.4011954386210615,4.9702417197573245,0.4721734639487164,0.3866577933326512,0.0036518241263613,0.3903096174590125,0.8266233646315302,0.000437588288096,5.0,6.218813118358639,10.825920536475962,6.0,5.0,2.5,456.5075178675912,1103.9290464506914,220.31811843666569,211.9727759636069,490.55037769113005,490.5242770120236
4160.000000000001,0.2789444519291528,-37.58228213812552,43.10615130352615,405.5934995284085,43.09551936845073,8.008681755251699,43.09124987644881,5.000159613114761,0.5331269678195535,5.176003152440615,0.4011960943397135,4.970241757070596,0.4721918396868564,0.3866728902625459,0.0036519643989343,0.3903248546614803,0.8266234649890013,0.0004376048745442,5.0,6.218813052105985,10.825927271536443,6.0,5.0,2.5,456.50787351787096,1103.9300579878088,220.31812229976143,211.97277559232816,490.55038693853766,490.5242763270306
4170.000000000001,0.278944984351182,-37.58184015633188,43.106152004036446,405.5928256647727,43.09552005313834,8.00868310008076,43.091250561234816,5.0001595172415705,0.5331274513488271,5.176014595386675,0.4011967284935733,4.9702417931504215,0.4721663894850274,0.3866520969700964,0.0036517657787812,0.3903038627488776,0.826623562034066,0.0004375808597658,5.0,6.218812988027537,10.825933785109612,6.0,5.0,2.5,456.5082174725696,1103.931036291974,220.31812603578493,211.9727752342544,490.5503958795738,490.52427566456026
4180.000000000001,0.2789454992587217,-37.58141271380268,43.106152681533565,405.5921739820912,43.095520715325776,8.00868440067336,43.091251223517446,5.000159424876927,0.533127918971166,5.176025659298888,0.4011973417854031,4.970241828045459,0.4721667113904464,0.386652406618951,0.0036517665403185,0.3903041731592695,0.8266236558902966,0.0004375807434597,5.0,6.218812926056728,10.825940084414183,6.0,5.0,2.5,456.50855011286814,1103.9319824018664,220.31812964891247,211.9727748889067,490.55040452432974,490.5242750238848
4190.000000000001,0.278945997226018,-37.580999333854976,43.10615333674102,405.5915437447819,43.095521355727165,8.00868565846963,43.09125186401089,5.00015933587963,0.5331283712080996,5.176036356732425,0.4011979348992378,4.970241861789417,0.4721671237208861,0.3866527888013107,0.0036517680576686,0.3903045568589793,0.8266237466581888,0.0004375807245968,5.0,6.218812866117446,10.82594617649363,6.0,5.0,2.5,456.50887180970426,1103.9328973847246,220.31813314314684,211.9727745558072,490.5504128826252,490.5242744042848
4200.000000000001,0.2789464788094624,-37.580599554608426,43.10615397039199,405.5909342472363,43.09552197505915,8.008686874872865,43.09125248343192,5.00015925011968,0.5331288085649881,5.176046699844278,0.4011985084978558,4.970241894425044,0.4721676878208541,0.3866532938011189,0.0036517708034363,0.3903050646045552,0.8266238344387544,0.0004375808595789,5.0,6.218812808143809,10.825952068140737,6.0,5.0,2.5,456.50918292249975,1103.933782264265,220.31813652239023,211.97277423449148,490.550420963969,490.5242738050742
4210.000000000001,0.2789469445472336,-37.58021292933245,43.106154583197466,405.5903448080833,43.09552257401678,8.008688051244405,43.091253082475646,5.000159167474351,0.5331292315306626,5.176056700387733,0.4011990632223471,4.970241925985306,0.4721681585612719,0.3866537209328565,0.0036517728800068,0.3903054938128633,0.8266239193302451,0.0004375809207994,5.0,6.218812752072154,10.825957765936836,6.0,5.0,2.5,456.50948379888985,1103.9346380290056,220.31813979042235,211.9727739245276,490.550428777551,490.52427322557867
4220.000000000001,0.2789473949356432,-37.579839043655454,43.106155160044985,405.58978096660815,43.09552315829088,8.008689190481903,43.09125366610134,5.000159088241901,0.5331296405556908,5.1760663692697335,0.4011995996636309,4.970241956513462,0.3984325834413277,0.3262724407604466,0.0030814969077857,0.3293539376682324,0.8266240045519075,0.0003692463193063,5.0,6.21881269780323,10.825963276439836,6.0,5.0,2.5,456.5097747613319,1103.9354566581364,220.31814295445253,211.97277362599297,490.5504363319079,490.5242726651909
4230.000000000001,0.2789478304684455,-37.579477479166655,43.10615575434134,405.58923321517767,43.09552370443076,8.008690286629756,43.091254212850366,5.000159010179175,0.5331300360763584,5.176075717483002,0.4012001184077464,4.970241986002009,0.5175498037503488,0.4238163796570495,0.0040027536859648,0.4278191333430144,0.8266240857264091,0.0004796375004666,5.0,6.218812643327681,10.825968613930002,6.0,5.0,2.5,456.5100561354377,1103.9362518522278,220.3181460019928,211.9727733360297,490.5504436356568,490.5242721232625
4240.000000000001,0.2789482516954212,-37.579127792154814,43.10615629716729,405.5886948934602,43.095524248320494,8.008691350417962,43.091254756868864,5.00015893642086,0.5331304186147767,5.176084756670036,0.4012006201131996,4.970242014573556,0.4747396909727001,0.3887596413324933,0.0036716568625915,0.3924312981950849,0.8266241598443717,0.0004399630294813,5.0,6.21881259239575,10.825973756167173,6.0,5.0,2.5,456.5103282664742,1103.9370334590408,220.3181489568049,211.9727730580157,490.5504506978636,490.5242715991761
4250.000000000001,0.2789486590883651,-37.57878962384615,43.10615684150265,405.5881783100471,43.09552478008474,8.008692381495052,43.09125528891581,5.0001588658831215,0.5331307886055602,5.176093496226088,0.4012011053462301,4.970242042174391,0.4762657680845504,0.3900093673004249,0.0036834582196234,0.3936928255200484,0.8266242335732114,0.000441376983193,5.0,6.218812545857077,10.82597873688195,6.0,5.0,2.5,456.51059143355656,1103.9377834531251,220.31815181986008,211.9727727904045,490.55045752582726,490.5242710922704
4260.000000000001,0.278949053054787,-37.57846258628872,43.106157355927856,405.5876799646743,43.09552528852348,8.00869337769251,43.091255797104765,5.000158797243556,0.5331311463922505,5.176101946379902,0.4012015745841761,4.970242068864991,0.4571948620043148,0.3743924234781603,0.0035359618009785,0.3779283852791388,0.8266243054926808,0.000423702806818,5.0,6.218812499129285,10.825983559130066,6.0,5.0,2.5,456.510845938691,1103.9385069982654,220.31815458711856,211.9727725313964,490.5504641276367,490.5242706020752
4270.000000000001,0.2789494340459938,-37.57814631010834,43.10615786268856,405.5871949192161,43.095525776022136,8.008694339784938,43.09125628519028,5.000158730725957,0.5331314923888472,5.176110116816119,0.4012020283655887,4.970242094677928,0.4836013261324045,0.3960164542003932,0.0037401890251595,0.3997566432255527,0.826624373474327,0.0004481745341221,5.0,6.218812452830036,10.82598822249514,6.0,5.0,2.5,456.51109206930187,1103.9392112233656,220.31815726033057,211.97277228104872,490.55047051085415,490.5242701280257
4280.000000000001,0.2789498025084039,-37.577840437411936,43.106158346604815,405.5867312925549,43.095526251664026,8.008695271085287,43.09125676058886,5.000158666908192,0.5331318270101637,5.176118016904184,0.4012024672245592,4.970242119646287,0.4746974820610815,0.3887252160540977,0.003671325170628,0.3923965412247258,0.8266244419940579,0.0004399226561231,5.0,6.218812408598012,10.825992729670643,6.0,5.0,2.5,456.5113301038695,1103.9398843561248,220.31815984724983,211.9727720398077,490.5504766827824,490.5242696695706
4290.000000000001,0.2789501588401377,-37.577544630223,43.106158812978606,405.58627698233295,43.095526707919376,8.008696170503526,43.091257216947824,5.000158605037086,0.5331321506103287,5.176125655514227,0.4012028916337602,4.9702421437851285,0.4731819587989118,0.3874841997398616,0.0036596028370973,0.3911438025769588,0.8266245052322109,0.0004385178644087,5.0,6.218812365161512,10.825997090230828,6.0,5.0,2.5,456.5115603054204,1103.9405439846275,220.3181623462316,211.97277180659788,490.55048265037067,490.5242692262036
4300.000000000001,0.2789505034652004,-37.57725854753372,43.106159267485694,405.5858406991049,43.09552715256584,8.00869704119259,43.09125766167595,5.000158545689772,0.5331324635838856,5.176133041563787,0.401203302100392,4.970242167139928,0.4719195375539348,0.386450445770256,0.0036498380751188,0.3901002838453748,0.8266245679662944,0.0004373476473931,5.0,6.218812323994314,10.82600130474691,6.0,5.0,2.5,456.5117829392976,1103.9411774270063,220.3181647647856,211.97277158186984,490.55048842056976,490.52426879740926
4310.000000000001,0.2789508367041786,-37.57698190914128,43.10615971438249,405.58541923284287,43.09552757651631,8.00869788159116,43.09125808599934,5.00015848790207,0.5331327662090771,5.176140182415736,0.4012036990035056,4.970242189705971,0.5134148521445702,0.4204305988896025,0.003970762708133,0.4244013615977356,0.8266246288454279,0.0004758028059766,5.0,6.218812282941258,10.826005386243708,6.0,5.0,2.5,456.5119982235798,1103.9417893413945,220.31816710024648,211.97277136433348,490.5504939991678,490.5242683827695
4320.000000000001,0.2789511589681538,-37.57671438292781,43.10616014065609,405.5850139199415,43.09552799330237,8.00869869581021,43.091258502189184,5.00015843273917,0.5331330588725982,5.176147086746312,0.4012040828350866,4.970242211556467,0.5129688936908497,0.4200654396472107,0.0039673124991341,0.4240327521463449,0.8266246888683587,0.00047538923858,5.0,6.218812244227195,10.826009324210474,6.0,5.0,2.5,456.51220641670096,1103.9423778144348,220.318169361743,211.97277115503488,490.5504993929224,490.5242679818094
4330.000000000001,0.2789514706396911,-37.576455658107214,43.10616053095383,405.5846137372821,43.095528397432005,8.008699483887993,43.091258906186575,5.000158379670438,0.5331333419191628,5.176153762684976,0.401204454051304,4.970242232674991,0.4372464677741521,0.3580570763218226,0.0033816726073812,0.3614387489292039,0.826624742720381,0.0004052139340616,5.0,6.218812207279257,10.82601313645688,6.0,5.0,2.5,456.51240776049406,1103.9429589136969,220.3181715505168,211.9727709531456,490.550504608184,490.52426759401646
4340.000000000001,0.2789517720646621,-37.57620544487361,43.10616094457424,405.5842348054024,43.09552878697501,8.008700245742148,43.091259296374886,5.000158328410407,0.5331336156623038,5.176160217808217,0.401204813063794,4.970242253092977,0.4880715205488532,0.3996772690267038,0.0037747535180588,0.4034520225447626,0.8266247989455868,0.0004523153117281,5.0,6.218812171859952,10.826016822798408,6.0,5.0,2.5,456.5126024804919,1103.9435090541083,220.3181736666576,211.97277075815032,490.5505096508808,490.524267218966
4350.000000000001,0.2789520635421643,-37.57596347237617,43.10616132577881,405.583869625017,43.0955291602612,8.008700981729987,43.09125966833636,5.000158278440438,0.5331338803606624,5.176166459227545,0.4012051602250639,4.97024227283822,0.485228704063861,0.3973493404800949,0.0037527661491927,0.4011021066292877,0.8266248539503106,0.0004496805230196,5.0,6.21881213587278,10.826020393780311,6.0,5.0,2.5,456.51279078751406,1103.9440392732056,220.3181757115688,211.97277056928573,490.5505145266136,490.5242668562983
4360.000000000001,0.2789523454241889,-37.57572946133615,43.106161701762815,405.58351287549806,43.09552951800379,8.008701692096452,43.09126002640699,5.000158230069985,0.5331341363428234,5.176172494223522,0.4012054959566768,4.970242291936302,0.5162249593456822,0.4227319175279842,0.0039924906178354,0.4267244081458197,0.8266249053255679,0.0004784057236258,5.0,6.218812100755257,10.826023843280836,6.0,5.0,2.5,456.51297289886753,1103.944557245124,220.3181776857892,211.9727703867792,490.55051924104833,490.52426650557135
4370.000000000001,0.2789526180163058,-37.575503169507776,43.10616205333135,405.58316282715634,43.09552986847677,8.008702380122257,43.09126037695312,5.000158183829285,0.533134383893628,5.176178329118385,0.401205820624595,4.9702423104101285,0.4944878870634084,0.4049316513042904,0.0038243748094315,0.4087560261137219,0.8266249524152792,0.000458260899199,5.0,6.218812067702402,10.826027175436993,6.0,5.0,2.5,456.51314900303805,1103.9450655304945,220.31817959713288,211.97277021109173,490.5505237991077,490.5242661664081
4380.000000000001,0.2789528816511193,-37.575284322274456,43.10616239056023,405.58283226499634,43.09553020806053,8.008703046187009,43.09126071750424,5.000158139358803,0.5331346233136723,5.17618397108015,0.4012061346250155,4.970242328268512,0.4614603754498249,0.3778857449591759,0.0035689388245848,0.3814546837837608,0.8266250020100302,0.0004276528323222,5.0,6.218812036461884,10.826030401981027,6.0,5.0,2.5,456.51331931373625,1103.9455455108111,220.3181814474188,211.97277004161904,490.5505282063923,490.5242658383811
4390.000000000001,0.278953136590208,-37.575072684102366,43.1061627258696,405.5825096513482,43.09553053586632,8.00870368990843,43.091261045371866,5.000158096312646,0.5331348548320031,5.176189426276267,0.4012064382666521,4.9702423455466365,0.4612263513462007,0.3776941270012585,0.0035671280409584,0.381261255042217,0.8266250484808896,0.000427435752789,5.0,6.218812005535881,10.826033519141165,6.0,5.0,2.5,456.5134840142837,1103.9460139371347,220.31818323570448,211.97276987783167,490.55053246775753,490.5242655211824
4400.000000000001,0.2789533831407106,-37.574868019222606,43.1061630552795,405.5821963511215,43.0955308548804,8.008704313157011,43.0912613645597,5.0001580549743485,0.5331350787372446,5.176194700838892,0.4012067319184154,4.9702423622499055,0.4714666409876972,0.3860798301588347,0.0036463256778315,0.3897261558366663,0.8266250927535636,0.0004369256136407,5.0,6.218811976465531,10.826036534108994,6.0,5.0,2.5,456.5136432881232,1103.9464688335322,220.3181849667893,211.97276971990613,490.55053658796135,490.52426521441487
4410.000000000001,0.2789536216003814,-37.574670069117815,43.10616337104495,405.5818948634709,43.09553116247374,8.008704915891258,43.09126167217245,5.00015801496005,0.533135295292997,5.176199801520909,0.4012070159330477,4.970242378401905,0.4750043086424301,0.3889768161850994,0.0036736852140036,0.3926505013991031,0.8266251363515091,0.0004402039085042,5.0,6.218811948056498,10.826039452345071,6.0,5.0,2.5,456.5137973364498,1103.9469065831984,220.3181866410829,211.97276956723977,490.5505405723051,490.52426491771234
4420.000000000001,0.2789538521990411,-37.57447863910147,43.10616367308022,405.58160290085857,43.09553145833496,8.008705498271866,43.09126196807039,5.000157976180901,0.5331355047063272,5.176204733406507,0.4012072905837023,4.970242394024922,0.4727572774110572,0.3871367628480239,0.0036563058862995,0.3907930687343234,0.8266251783037772,0.0004381213162124,5.0,6.218811920022064,10.826042274688746,6.0,5.0,2.5,456.513946310778,1103.9473305132256,220.31818825910148,211.97276941961533,490.5505444247681,490.52426463079513
4430.000000000001,0.2789540752042198,-37.574293512995126,43.106163966190266,405.5813207109825,43.095531744836606,8.008706061386533,43.09126225461728,5.000157938794757,0.5331357072240723,5.176209502125118,0.4012075561900664,4.970242409132766,0.4726846094204484,0.3870772756394273,0.0036557431195034,0.3907330187589306,0.8266252189551987,0.0004380537923972,5.0,6.218811892995461,10.826045002746696,6.0,5.0,2.5,456.5140903793269,1103.947740251904,220.3181898235071,211.97276927710016,490.55054814974096,490.52426435332575
4440.000000000001,0.2789542908650365,-37.57411448458254,43.10616424974936,405.5810477916856,43.09553202205555,8.008706605944269,43.09126253187477,5.000157902721753,0.5331359030723097,5.176214113050094,0.4012078130489326,4.970242423744651,0.4724457721024103,0.3868817131515641,0.0036538952239551,0.3905356083755193,0.8266252582547494,0.0004378322795142,5.0,6.218811866928547,10.826047641114826,6.0,5.0,2.5,456.51422970257016,1103.948136530914,220.31819133632857,211.9727691394789,490.55055175142206,490.52426408499593
4450.000000000001,0.2789544993854473,-37.573941383234455,43.10616452111273,405.5807844423754,43.0955322900472,8.008707132449954,43.09126279970094,5.00015786788498,0.5331360924355512,5.17621857063159,0.4012080614030156,4.970242437869956,0.4629576993948828,0.3791120317476007,0.0035805137920454,0.3826925455396461,0.8266252965224496,0.0004290391813638,5.0,6.218811841678814,10.82605019270494,6.0,5.0,2.5,456.5143644132969,1103.9485189208726,220.31819279900824,211.97276900656223,490.5505552332936,490.5242638255491
4460.000000000001,0.2789547010441063,-37.57377398025324,43.10616478721696,405.5805278644298,43.095532550855246,8.008707642066838,43.09126306067706,5.000157834443485,0.5331362755694505,5.176222880819752,0.4012083015847592,4.970242451535626,0.4607226578429437,0.3772817929488498,0.0035632273114595,0.3808450202603093,0.8266253325664222,0.0004269677299783,5.0,6.218811817641496,10.826052657789376,6.0,5.0,2.5,456.514494689472,1103.9488914757912,220.3181942145068,211.9727688784044,490.5505585999984,490.5242635746416
4470.000000000001,0.2789548960607297,-37.57361209155886,43.106165046158765,405.5802823792032,43.09553280050605,8.008708134372,43.091263310420416,5.000157801905061,0.5331364526693998,5.176227048408236,0.401208533855294,4.970242464739897,0.4722973910924812,0.386760259472426,0.0036527456079105,0.3904130050803365,0.8266253687687408,0.0004376942825306,5.0,6.2188117940494285,10.826055046340628,6.0,5.0,2.5,456.5146206743535,1103.949247914825,220.31819558235327,211.97276875431345,490.5505618552932,490.5242633319912
4480.000000000001,0.2789550846752157,-37.573455509656576,43.10616529391833,405.5800432636679,43.09553304166831,8.008708610251574,43.09126355167359,5.000157770454678,0.533136623952288,5.17623107880047,0.4012087584993301,4.970242477524948,0.4755956106242748,0.3894611598866409,0.0036782533762798,0.3931394132629208,0.8266254029276665,0.0004407507029227,5.0,6.218811770782394,10.826057353300882,6.0,5.0,2.5,456.5147425294303,1103.9495951167453,220.31819690460048,211.97276863440595,490.55056500340754,490.5242630973189
4490.000000000001,0.278955267070961,-37.57330409833526,43.10616553384677,405.5798124084488,43.095533277278335,8.0087090710378,43.091263787275416,5.000157740322209,0.5331367895922642,5.1762349755308605,0.4012089757378381,4.970242489877137,0.4719494570930291,0.3864753723740144,0.0036500534332793,0.3901254258072938,0.8266254361436709,0.0004373715410133,5.0,6.218811749040468,10.826059583591984,6.0,5.0,2.5,456.51486036067,1103.949930323738,220.31819818449608,211.972768518856,490.55056804707925,490.52426287037366
4500.000000000001,0.2789554434697511,-37.57315766417679,43.10616576621811,405.5795891569968,43.09553350437593,8.008709516603403,43.09126401440545,5.000157711156078,0.5331369497850091,5.176238743635054,0.4012091858333954,4.970242501831193,0.472042270178754,0.3865513919783421,0.0036507706539697,0.390202162632312,0.8266254682754349,0.0004374574120092,5.0,6.218811727856405,10.8260617419582,6.0,5.0,2.5,456.51497431860986,1103.95025449,220.3181994222508,211.97276840714508,490.55057099026095,490.52426265089696
4510.000000000001,0.2789556140412164,-37.57301606667511,43.106166000820814,405.5793742388048,43.09553372229779,8.008709946752845,43.09126423189629,5.000157682788483,0.5331371046844043,5.176242386769161,0.4012093889880695,4.970242513380072,0.5090830781951272,0.4168838106582974,0.0039372433160107,0.4208210539743081,0.8266254998423086,0.0004717842246838,5.0,6.2188117071919455,10.826063828334211,6.0,5.0,2.5,456.51508451259065,1103.9505665313727,220.3182006174505,211.9727682990029,490.5505738358098,490.5242624386636
4520.000000000001,0.2789557789809915,-37.57287914337894,43.10616620145135,405.57916539989486,43.09553393710921,8.00871036432045,43.091264446547854,5.000157655817532,0.5331372544707872,5.176245909159093,0.4012095854351344,4.970242524561626,0.4466952678672969,0.3657949763695313,0.0034547361028651,0.3692497124723966,0.8266255298278473,0.0004139672395581,5.0,6.218811687378377,10.82606584678723,6.0,5.0,2.5,456.5151910690364,1103.950869811268,220.31820177704023,211.9727681950191,490.5505765870273,490.5242622334479
4530.000000000001,0.2789559384790183,-37.572746737156535,43.10616641305358,405.5789640759772,43.095534140076886,8.008710766608942,43.09126465003995,5.0001576293847725,0.5331373993131647,5.1762493148821695,0.4012097754005458,4.970242535359546,0.4600571494578113,0.3767369221928104,0.0035580762219885,0.380294998414799,0.8266255591571309,0.0004263500113401,5.0,6.218811667900127,10.826067799857585,6.0,5.0,2.5,456.5152941102247,1103.9511621357155,220.318202894994,211.97276809412588,490.550579247101,490.5242620349921
4540.000000000001,0.2789560927382372,-37.57261867917347,43.10616661482406,405.5787663033717,43.09553433950527,8.008711156273764,43.09126484910221,5.000157604073024,0.5331375393994219,5.176252608322385,0.4012099591263391,4.97024254581828,0.4523320404098682,0.3704109081466125,0.0034983298067121,0.3739092379533247,0.826625585962288,0.0004191907786397,5.0,6.218811649345297,10.826069684492609,6.0,5.0,2.5,456.5153937675447,1103.9514493186723,220.31820397730036,211.9727679969,490.5505818194546,490.5242618430673
4550.000000000001,0.2789562419074572,-37.57249485604737,43.10616682386832,405.57857797494336,43.095534532462615,8.00871153346412,43.09126504281324,5.000157579752738,0.5331376748670874,5.176255792421614,0.401210136791113,4.970242555918162,0.4909538785712761,0.4020380209554897,0.0037970300550941,0.4058350510105839,0.8266256133704526,0.0004549827647904,5.0,6.218811631996346,10.826071509752351,6.0,5.0,2.5,456.51549012921055,1103.951722748758,220.3182050249821,211.97276790311045,490.5505843063704,490.5242616574616
4560.000000000001,0.2789563861554842,-37.57237510767851,43.1061670092538,405.57839732413856,43.09553471696989,8.00871189774142,43.091265227370734,5.00015755598605,0.5331378058599296,5.176258871351081,0.4012103085927952,4.970242565690739,0.4800028908764037,0.3930703623697368,0.0037123347987309,0.3967826971684679,0.8266256406164765,0.0004448340157398,5.0,6.218811614321169,10.826073276641068,6.0,5.0,2.5,456.5155833198565,1103.951985068058,220.31820603715732,211.9727678121688,490.550586711146,490.52426147798815
4570.000000000001,0.2789565256582925,-37.57225929596794,43.1061671893023,405.5782198969888,43.0955348948975,8.008712249493556,43.09126540511854,5.000157532966796,0.5331379325416887,5.1762618486885685,0.4012104747422448,4.970242575139139,0.4733100698364165,0.3875896793601771,0.0036605721463815,0.3912502515065587,0.8266256655848903,0.0004386314511463,5.0,6.218811596912133,10.826074982818056,6.0,5.0,2.5,456.51567344693166,1103.952242711701,220.318207014574,211.9727677242212,490.5505890365612,490.52426130441455
4580.000000000001,0.2789566605737229,-37.57214729960819,43.10616736769152,405.5780490238925,43.09553506934473,8.008712590306743,43.091265579609534,5.000157510986355,0.5331380550623561,5.176264727569901,0.401210635429192,4.970242584282119,0.4730837510984378,0.3874043608806918,0.0036588213435846,0.3910631822242764,0.8266256900945752,0.0004384216054002,5.0,6.2188115808863245,10.826076631991896,6.0,5.0,2.5,456.51576060482216,1103.9524908269389,220.31820796118973,211.9727676395513,490.5505912850479,490.5242611365536
4590.000000000001,0.2789567910581472,-37.57203898104649,43.106167540408094,405.57788388867766,43.09553523733612,8.008712919867776,43.091265747653146,5.000157489687638,0.5331381735581725,5.176267511572007,0.401210790838465,4.970242593116382,0.4758680613330202,0.389684421198865,0.0036803547055644,0.3933647759044295,0.8266257138638823,0.0004410018074377,5.0,6.218811565267515,10.826078228583242,6.0,5.0,2.5,456.5158449005871,1103.9527306102702,220.31820887668977,211.97276755764423,490.55059345941805,490.52426097419766
4600.000000000001,0.2789569172122324,-37.57193425697631,43.10616767489944,405.57772387149294,43.095535401769375,8.008713239157885,43.09126591069685,5.000157469165742,0.5331382881216418,5.176270202859712,0.4012109410901276,4.9702426016664845,0.3532149468967401,0.2892448081815756,0.0027317574867805,0.2919765656683561,0.8266257366331482,0.0003273352560082,5.0,6.218811550227088,10.826079773264157,6.0,5.0,2.5,456.5159263990556,1103.952963039778,220.31820976332656,211.97276747857816,490.5505955613591,490.52426081723854
4610.000000000001,0.2789570392013988,-37.57183299016063,43.106167871494016,405.5775685780477,43.09553555901704,8.00871354705447,43.091266068179,5.000157449333301,0.5331383989028522,5.176272804988059,0.4012110863811701,4.970242609931347,0.4822267593727726,0.3948915288057808,0.00372953189152,0.3986210606973008,0.8266257584207546,0.0004468944063006,5.0,6.218811535638452,10.826081262413084,6.0,5.0,2.5,456.51600520702925,1103.9531884529918,220.31821061859893,211.97276740217387,490.55059759365207,490.5242606654583
4620.000000000001,0.2789571571743296,-37.57173505981479,43.10616799797965,405.57742007467033,43.09553571033613,8.008713845405907,43.091266220119365,5.000157430136483,0.5331385060369086,5.176275321085882,0.4012112268890039,4.970242617917108,0.3824553247167619,0.3131895298803414,0.0029579013397413,0.3161474312200827,0.8266257802900628,0.0003544330652117,5.0,6.218811521558223,10.826082710336948,6.0,5.0,2.5,456.51608141849846,1103.9534041552631,220.31821144754136,211.97276732828436,490.5505995587365,490.5242605186695
4630.000000000001,0.2789572712585298,-37.5716403493856,43.10616817677424,405.57727804050194,43.0955358541493,8.0087141326095,43.091266364381696,5.000157411335465,0.5331386096365781,5.176277754177248,0.4012113627640118,4.970242625653441,0.4930817138606257,0.4037805842211135,0.0038134830957318,0.4075940673168453,0.8266258022946184,0.00045695383537,5.0,6.218811507495275,10.826084105799112,6.0,5.0,2.5,456.5161551241827,1103.9536103253638,220.3182122458972,211.97276725659304,490.5506014589945,490.5242603767316
4640.000000000001,0.2789573815765203,-37.571548767226254,43.10616832527584,405.5771342077426,43.09553599520881,8.008714410771177,43.091266505872845,5.000157393371524,0.5331387098146111,5.176280106642992,0.4012114941533721,4.97024263312028,0.5060535076460739,0.4144030896213745,0.0039138062257709,0.4183168958471456,0.8266258202476683,0.0004689750919161,5.0,6.21881149361252,10.826085453709368,6.0,5.0,2.5,456.5162263953897,1103.9538191831534,220.31821301875647,211.97276718755168,490.5506032962687,490.52426023946873
4650.000000000001,0.2789574882659587,-37.57146020564761,43.106168510332,405.5769998227584,43.09553613045176,8.008714679191314,43.09126664200434,5.000157375946799,0.5331388067028515,5.176282381248541,0.40121162122246,4.970242640338711,0.6363101537864995,0.521069207736826,0.0049212076613204,0.5259904153981464,0.826625840037485,0.0005896877508496,5.0,6.218811481120326,10.82608675555673,6.0,5.0,2.5,456.51629531590817,1103.9540142133774,220.3182137647276,211.97276712075475,490.5506050727065,490.52426010671593
4660.000000000001,0.278957591461458,-37.57137454689004,43.10616859596952,405.5768679054993,43.095536273571234,8.008714943586654,43.091266783764524,5.00015736008652,0.5331389004234429,5.176284581060031,0.4012117441309355,4.9702426473467645,0.4610097696166977,0.3775171581154455,0.0035654382930701,0.3810825964085156,0.8266258581143805,0.0004272315317546,5.0,6.218811469884315,10.826088020713655,6.0,5.0,2.5,456.51636197739015,1103.954205888354,220.3182144975488,211.97276705731267,490.5506067907119,490.5242599783312
4670.000000000001,0.2789576912361939,-37.57129172090609,43.10616872616389,405.5767441634469,43.095536397536925,8.008715194483273,43.09126690799131,5.000157343507851,0.5331389910273318,5.176286707894064,0.4012118629633954,4.9702426540877696,0.4718618288889524,0.3864038308619982,0.0036493675374096,0.3900531983994078,0.8266258775748581,0.0004372883815961,5.0,6.218811457346988,10.826089244706736,6.0,5.0,2.5,456.5164264343669,1103.9543855678355,220.3182151953092,211.9727669945377,490.55060845173097,490.5242598541769
4680.000000000001,0.278957787708556,-37.57121161997449,43.106168861802495,405.5766215370911,43.09553651689328,8.008715436385557,43.09126702736032,5.000157327427529,0.5331390786254009,5.176288764551714,0.4012119778601375,4.970242660626012,0.5144637243970824,0.421290187406169,0.0039788491662722,0.4252690365724413,0.8266258948982819,0.0004767687391785,5.0,6.218811444071207,10.826090424193469,6.0,5.0,2.5,456.5164887706909,1103.9545636119817,220.31821586808368,211.97276693381025,490.5506100579616,490.5242597341504
4690.000000000001,0.2789578810044931,-37.57113417101479,43.10616897884742,405.5765017317376,43.09553663704328,8.008715671616073,43.09126714805784,5.00015731241308,0.5331391633491985,5.176290752889713,0.4012120889763433,4.9702426669531965,0.4963882533441362,0.4064883385401117,0.0038390535926917,0.4103273921328034,0.8266259110050524,0.00046001758511,5.0,6.218811432966788,10.826091563174488,6.0,5.0,2.5,456.5165490431672,1103.9547375968916,220.3182165214953,211.9727668757525,490.55061161079686,490.5242596180767
4700.000000000001,0.2789579712372073,-37.57105927147407,43.10616910749005,405.57639113431617,43.09553675531311,8.008715899896515,43.09126726614975,5.00015729804062,0.5331392452939123,5.176292675572199,0.4012121964451448,4.970242673062444,0.5200306346657073,0.4258489037914872,0.0040219028401564,0.4298708066316438,0.8266259292742989,0.0004819275986896,5.0,6.218811422734859,10.826092666064312,6.0,5.0,2.5,456.5166073316244,1103.9548981615728,220.31821715525857,211.97276681978963,490.55061311233686,490.5242595058057
4710.000000000001,0.2789580584928475,-37.57098683473951,43.10616920618071,405.5762812408873,43.095536868084814,8.00871612079908,43.091267378245774,5.0001572839445885,0.5331393245300442,5.176294534856254,0.4012123003667342,4.970242678976888,0.4670434745768406,0.3824581524357319,0.0036121012926477,0.3860702537283796,0.8266259454286866,0.0004328227786813,5.0,6.218811412040907,10.82609373764717,6.0,5.0,2.5,456.5166637034944,1103.9550577729326,220.31821776888316,211.972766765466,490.55061456437215,490.5242593972456
4720.000000000001,0.2789581428616562,-37.570916794933055,43.106169311869,405.5761735439279,43.09553697481864,8.008716333228675,43.091267484962415,5.000157270168359,0.5331394011439793,5.1762963324313205,0.4012124008500085,4.970242684687945,0.455107934898716,0.3726842418599432,0.0035197918767536,0.3762040337366968,0.8266259603239411,0.000421761700365,5.0,6.218811401578819,10.826094768676056,6.0,5.0,2.5,456.5167182100254,1103.9552141732063,220.3182183593124,211.97276671278533,490.55061596820593,490.5242592922696
4730.000000000001,0.278958224460413,-37.57084905827952,43.10616941858305,405.57606981820936,43.095537080648576,8.008716539544707,43.09126759141497,5.000157257172646,0.5331394752457669,5.176298070722851,0.4012124980348151,4.970242690218129,0.4499004695081976,0.3684198970176049,0.0034795172207329,0.3718994142383379,0.8266259749514699,0.0004169357283615,5.0,6.2188113919957,10.826095765638456,6.0,5.0,2.5,456.5167709241912,1103.9553647949697,220.31821893231512,211.97276666223456,490.550617325726,490.5242591907464
4740.000000000001,0.2789583033611214,-37.57078356230886,43.10616951856851,405.5759698253004,43.095537183165646,8.008716739072156,43.091267693426175,5.000157244521631,0.5331395468972511,5.17629975134696,0.40121259200627,4.970242695561126,0.4328960570423462,0.3544951260522734,0.0033480053410871,0.3578431313933606,0.8266259892460883,0.0004011771909772,5.0,6.218811382733577,10.82609673031834,6.0,5.0,2.5,456.51682189461127,1103.955510003233,220.31821948642752,211.97276661326777,490.5506186382024,490.5242590925759
4750.000000000001,0.2789583796660674,-37.57072021990399,43.10616962553602,405.575872501679,43.09553728123383,8.008716931827962,43.09126779147427,5.00015723223828,0.5331396161905593,5.176301376555784,0.4012126828858759,4.970242700727738,0.4557997731069105,0.3732508027531583,0.003525141751029,0.3767759445041873,0.8266260027641836,0.0004224026614716,5.0,6.2188113735752495,10.826097664353767,6.0,5.0,2.5,456.5168711890833,1103.9556513126747,220.3182200219328,211.97276656586865,490.550619907398,490.5242589976351
4760.000000000001,0.2789584534573252,-37.570658966341,43.1061697197392,405.5757788410209,43.09553737772725,8.008717118681089,43.091267888028966,5.000157220533025,0.5331396832031021,5.176302948020009,0.4012127707720497,4.970242705727287,0.4404378854896849,0.3606710814646985,0.0034063331393295,0.364077414604028,0.8266260160595441,0.0004081663059861,5.0,6.218811365076647,10.826098566005273,6.0,5.0,2.5,456.5169188579717,1103.9557873243652,220.3182205407524,211.9727665202416,490.5506211346087,490.5242589058238
4770.000000000001,0.27895852481193,-37.57059973217864,43.10616982348292,405.5756895075457,43.09553746791664,8.00871729855885,43.09126797856069,5.00015720894595,0.5331397479993094,5.1763044675399215,0.4012128557553964,4.970242710557102,0.4789440087992367,0.3922034462914487,0.0037041380829794,0.3959075843744281,0.8266260295582576,0.0004438509675132,5.0,6.218811356225785,10.826099440644724,6.0,5.0,2.5,456.5169649553285,1103.9559170197117,220.3182210407357,211.9727664758116,490.5506223212572,490.524258817041
4780.000000000001,0.2789585938076601,-37.57054245288885,43.10616987768123,405.5756020607741,43.09553755707067,8.00871747303603,43.09126806669248,5.000157197801968,0.5331398106530187,5.176305936778704,0.401212937928874,4.970242715232416,0.343573646523596,0.2813497358360379,0.0026571877365824,0.2840069235726204,0.826626042032928,0.0003183993811178,5.0,6.218811347668975,10.826100286546534,6.0,5.0,2.5,456.5170095313691,1103.9560440874218,220.3182215253884,211.97276643293847,490.5506234686368,490.52425873119785
4790.000000000001,0.2789586605284742,-37.570487062084965,43.1061700522874,405.5755172460481,43.095537636841314,8.008717639127044,43.0912681486035,5.000157186721822,0.5331398712386632,5.176307357450071,0.4012130173926533,4.970242719744476,0.63800195808457,0.5224547544064921,0.0049342866934699,0.5273890410999621,0.8266260540693422,0.0005912543223496,5.0,6.2188113389550495,10.82610109802863,6.0,5.0,2.5,456.51705263775216,1103.956167043688,220.31822198774609,211.9727663911409,490.5506245780858,490.5242586481796
4800.000000000001,0.2789587250463609,-37.57043350551066,43.1061700803258,405.5754365036895,43.095537724214765,8.00871780386774,43.09126823505068,5.000157176716868,0.5331399298300364,5.1763087309511775,0.4012130942339386,4.970242724122272,0.46108229749489,0.3775766502836506,0.003565995504647,0.3811426457882977,0.8266260662339174,0.0004272978570423,5.0,6.2188113316077525,10.82610189141775,6.0,5.0,2.5,456.517094316688,1103.9562844212885,220.31822244471337,211.9727663515563,490.5506256506784,490.52425856791126
4810.000000000001,0.2789587874490031,-37.57038170037907,43.10617016283326,405.57535710014287,43.095537804507806,8.008717961358796,43.09126831549291,5.000157166735448,0.5331399864968438,5.176310059423827,0.4012131685550649,4.970242728351424,0.4623351997989088,0.378602647446019,0.0035756852002125,0.3821783326462315,0.8266260773838087,0.0004284589070148,5.0,6.2188113239263885,10.826102653449368,6.0,5.0,2.5,456.5171346326261,1103.956399723554,220.318222882216,211.97276631293812,490.55062668811206,490.5242584902717
4820.000000000001,0.2789588477799264,-37.570331618656496,43.10617023469528,405.575280613712,43.09553789008789,8.008718115906333,43.09126839951442,5.0001571577017785,0.5331400412842137,5.17631134359516,0.4012132404093004,4.97024273243926,0.4064554199976679,0.3328431412498404,0.003143512649487,0.3359866538993274,0.8266260882958707,0.0003766735167082,5.0,6.218811316724612,10.826103388686306,6.0,5.0,2.5,456.51717360735904,1103.9565108078714,220.31822331019367,211.97276627632007,490.5506276909389,490.524258415209
4830.000000000001,0.2789589061335866,-37.57028318153184,43.1061702723613,405.57520710033936,43.09553796438547,8.008718263666594,43.09126847404541,5.000157148321534,0.5331400942794661,5.176312585474761,0.4012133099093342,4.970242736399541,0.2447237265989881,0.2004023344346275,0.0018926850310597,0.2022950194656873,0.8266260990589367,0.0002267922442164,5.0,6.218811310470072,10.826104108215134,6.0,5.0,2.5,456.5172113022256,1103.956617648248,220.3182237208652,211.97276624017096,490.55062866072575,490.52425834261055
4840.000000000001,0.2789589625535172,-37.57023634224865,43.106170396693976,405.5751359816412,43.095538033200256,8.008718404814433,43.09126854362517,5.0001571390061486,0.5331401455099609,5.176313786302103,0.4012133771045384,4.970242740208789,0.4616469890471019,0.3780390925023665,0.0035703620271508,0.3816094545295173,0.8266261095240927,0.0004278209855265,5.0,6.2188113028899465,10.826104796034429,6.0,5.0,2.5,456.5172477536327,1103.9567208017374,220.31822411358505,211.9727662049316,490.5506295984688,490.52425827240336
4850.000000000001,0.2789590171158182,-37.57019104784678,43.10617045735714,405.57506663802735,43.09553810061952,8.00871854169094,43.09126861115345,5.000157130032903,0.5331401950582784,5.176314947417951,0.4012134420880847,4.970242743906908,0.4333323804474421,0.354852486378122,0.0033513776401053,0.3582038640182275,0.8266261193044476,0.0004015810169126,5.0,6.218811296411616,10.826105463875422,6.0,5.0,2.5,456.5172830027756,1103.956821523086,220.31822449428836,211.97276617090827,490.55063050518754,490.5242582045193
4860.000000000001,0.2789590698860513,-37.570147241861946,43.106170541165575,405.5750002063471,43.09553816804821,8.008718674662873,43.091268678773496,5.000157121580912,0.5331402429787867,5.176316070293352,0.4012135049372946,4.970242747475993,0.4832766538580221,0.3957514649229361,0.0037376447431339,0.3994891096660701,0.8266261291062339,0.0004478657035022,5.0,6.218811290025258,10.826106108481383,6.0,5.0,2.5,456.5173170935987,1103.9569179545226,220.318224863746,211.97276613827148,490.5506313820401,490.5242581388578
4870.000000000001,0.2789591209236988,-37.570104873227045,43.10617060805928,405.5749356558292,43.09553823343563,8.008718803476029,43.09126874416357,5.000157113407568,0.5331402893255368,5.176317156240316,0.4012135657228152,4.970242750933608,0.4832421668633568,0.3957232284716996,0.0037373778455744,0.3994606063172741,0.8266261384226988,0.0004478337014307,5.0,6.2188112838055645,10.826106733223751,6.0,5.0,2.5,456.5173500658471,1103.9570116895568,220.3182252216355,211.97276610671344,490.5506322300515,490.52425807535815
4880.000000000001,0.2789591702674966,-37.570063911338,43.106170661899135,405.5748729760779,43.09553829807842,8.008718928413828,43.09126880791817,5.000157105564597,0.5331403341350388,5.1763182060459485,0.4012136244911085,4.97024275427799,0.4422464683409677,0.3621521758701568,0.0034203184036497,0.3655724942738065,0.8266261472820937,0.0004098418315769,5.0,6.218811278004239,10.826107337148471,6.0,5.0,2.5,456.51738194333416,1103.9571027342274,220.3182255685144,211.97276607627617,490.55063304983616,490.52425801396487
4890.000000000001,0.2789592179979895,-37.57002428706341,43.10617085394311,405.57481163751015,43.095538349353845,8.008719045570329,43.09126886412562,5.000157097452075,0.5331403774758389,5.176319221494907,0.4012136813374016,4.970242757498568,0.7992802819793239,0.6545243818581109,0.0061816048882607,0.6607059867463716,0.8266261556086566,0.0007407147119277,5.0,6.218811271597929,10.826107916298668,6.0,5.0,2.5,456.5174127798617,1103.9571915031363,220.31822589564663,211.9727660462364,490.5506338427943,490.5242579545704
4900.000000000001,0.2789592641383457,-37.56998598875495,43.106170762799536,405.5747540657314,43.09553841974032,8.008719166116068,43.09126892983719,5.0001570907095925,0.5331404193804301,5.176320202884597,0.4012137362912494,4.970242760635131,0.3539417487704135,0.2898401375563778,0.002737372615463,0.2925775101718408,0.8266261643003382,0.0003280073892262,5.0,6.218811266921249,10.826108487865495,6.0,5.0,2.5,456.51744258448406,1103.957275459037,220.31822622873716,211.972766018464,490.55063460913647,490.5242578971704
4910.000000000001,0.2789593087464988,-37.56994895257586,43.106170911372764,405.57469792041513,43.09553847133109,8.008719276475915,43.091268983034766,5.000157083201201,0.5331404598842231,5.17632115187007,0.4012137894182115,4.970242763650504,0.6510762147783166,0.5331612399675714,0.0050353995657338,0.5381966395333052,0.8266261726617589,0.0006033698845168,5.0,6.218811260697635,10.826109028896951,6.0,5.0,2.5,456.51747140691,1103.9573567764053,220.31822653624,211.97276599048203,490.55063535019286,490.5242578416644
4920.000000000001,0.2789593518996372,-37.569913130106,43.1061709861232,405.57464241683806,43.0955385240057,8.008719384386211,43.09126903531188,5.000157076016706,0.5331404990703867,5.176322069681532,0.4012138408132529,4.9702427665638425,0.7006117891377768,0.5737255413229528,0.0054185056525836,0.5791440469755366,0.8266261800822291,0.0006492757841743,5.0,6.218811255434389,10.826109556974927,6.0,5.0,2.5,456.51749928478415,1103.9574373339833,220.31822683646377,211.9727659635092,490.5506360668923,490.5242577879655
4930.000000000001,0.2789593936227968,-37.56987849721571,43.10617096389751,405.5745911758394,43.09553858498884,8.00871949263774,43.0912690957167,5.000157070028308,0.5331405369633597,5.176322956952561,0.4012138905059919,4.97024276940664,0.4707433683214832,0.3854880846090511,0.0036407116654931,0.3891287962745441,0.8266261884093029,0.000436250505435,5.0,6.2188112510687565,10.826110071004848,6.0,5.0,2.5,456.5175262369009,1103.9575119194735,220.31822713603125,211.97276593854247,490.550636759732,490.5242577360673
4940.000000000001,0.2789594339702856,-37.569845000727405,43.10617101641368,405.5745390729719,43.09553863650864,8.008719594079935,43.09126914605048,5.000157063458801,0.533140573600714,5.176323815052115,0.4012139385590437,4.970242772136885,0.4699000724446767,0.384797519521384,0.0036341895018658,0.3884317090232497,0.8266261952300114,0.0004354689671695,5.0,6.218811245938525,10.82611056338368,6.0,5.0,2.5,456.51755230465386,1103.9575875828907,220.31822741788332,211.9727659135021,490.5506374298034,490.5242576858656
4950.000000000001,0.2789594729982744,-37.56981260489374,43.10617106964945,405.5744903394311,43.09553868758304,8.008719692904094,43.09126919752379,5.0001570573767244,0.533140609043586,5.176324644891622,0.4012139850415195,4.9702427747809,0.4731015084439777,0.3874191542425481,0.0036589491609361,0.3910781034034842,0.8266262026720925,0.0004384357927043,5.0,6.218811241479841,10.826111040116588,6.0,5.0,2.5,456.51757751584125,1103.9576583437645,220.31822769226605,211.97276588959988,490.5506380777936,490.5242576373072
4960.000000000001,0.2789595107340825,-37.56978127720038,43.106171066201874,405.57444358401136,43.095538742413886,8.008719790800797,43.09126925236252,5.000157051989048,0.5331406433129156,5.176325447325155,0.4012140299844955,4.970242777358124,0.2339211192658882,0.1915561912356158,0.0018091370249337,0.1933653282605496,0.8266262100121001,0.000216780928855,5.0,6.218811237211469,10.826111505544532,6.0,5.0,2.5,456.517601895791,1103.9577263606689,220.3182279632376,211.9727658670614,490.5506387043861,490.5242575903733
4970.000000000001,0.278959547227452,-37.56975098182284,43.10617118647246,405.5743964157388,43.09553877923107,8.008719879382113,43.09126929066738,5.0001570453593445,0.5331406764481943,5.176326223252261,0.401214073447239,4.970242779805688,0.5446051565553388,0.445972944517372,0.0042119553792293,0.4501848998966014,0.8266262162188267,0.0005047000626011,5.0,6.2188112321335325,10.826111949186156,6.0,5.0,2.5,456.5176254723633,1103.9577946872053,220.3182282109712,211.97276584363595,490.5506393102842,490.52425754494897
4980.000000000001,0.278959582509156,-37.5697216938803,43.106171257796326,405.5743518302373,43.09553882430152,8.008719968225648,43.09126933577653,5.000157039735257,0.5331407084871588,5.176326973331015,0.4012141154674508,4.970242782193395,0.613878503559728,0.5027003559610009,0.0047477126318908,0.5074480685928918,0.8266262226976957,0.0005688974762719,5.0,6.218811227846402,10.826112380011011,6.0,5.0,2.5,456.51764826492615,1103.9578593720692,220.318228457818,211.97276582190847,490.55063989598864,490.5242575010498
4990.000000000001,0.278959616624326,-37.56969337482133,43.10617125347138,405.57430836243896,43.09553887199345,8.008720055779804,43.091269382723546,5.000157034617473,0.5331407394689639,5.176327698548049,0.4012141560985929,4.970242784510504,0.4571444279643143,0.3743520372357986,0.0035355372325568,0.3778875744683556,0.826626228719678,0.0004236478282,5.0,6.218811224140836,10.82611279814148,6.0,5.0,2.5,456.5176703034804,1103.9579226090802,220.31822870042325,211.9727658012555,490.550640462276,490.524257458609
5000.000000000001,0.2789596496270408,-37.56966597991392,43.10617130118849,405.5742670669956,43.09553891435241,8.008720139184787,43.09126942549722,5.000157029408513,0.5331407694393036,5.176328400052398,0.401214195404758,4.970242786745075,0.471829529150276,0.3863775561034572,0.0036491111266184,0.3900266672300756,0.8266262349719393,0.0004372568736472,5.0,6.218811220277416,10.826113201945477,6.0,5.0,2.5,456.5176916228378,1103.957982563912,220.31822893215204,211.97276578098337,490.550641010043,490.5242574175464
5010.000000000001,0.2789596815365447,-37.56963948940543,43.10617141519997,405.5742266769804,43.09553894630956,8.008720217154632,43.091269460822375,5.000157023800966,0.5331407984139318,5.176329078351614,0.4012142334082693,4.970242788897849,0.694259070297543,0.5685233931112719,0.0053693723386437,0.5738927654499156,0.8266262408411299,0.00064338816049,5.0,6.218811216061852,10.826113593472371,6.0,5.0,2.5,456.5177122383778,1103.9580410458675,220.31822915029,211.97276576073364,490.5506415396984,490.5242573778378
5020.000000000001,0.2789597123821491,-37.56961388196686,43.10617138352573,405.57418699556297,43.09553899418371,8.008720297381501,43.09126950497846,5.000157019340293,0.5331408264247598,5.176329734010267,0.4012142701448817,4.970242790994632,0.4739084101143802,0.3880799411427948,0.0036651888920551,0.3917451300348499,0.8266262460721054,0.000439183376115,5.0,6.21881121241114,10.826113970042684,6.0,5.0,2.5,456.5177321666921,1103.9580988397356,220.31822937177355,211.9727657422598,490.5506420516689,490.52425733946615
5030.000000000001,0.2789597422200021,-37.56958911458394,43.10617142231602,405.574149281344,43.09553903317908,8.008720372810899,43.09126954416492,5.000157014689592,0.5331408535215305,5.176330368111224,0.4012143056817496,4.970242793017064,0.4703763020999726,0.3851875278041376,0.0036378716082554,0.3888253994123929,0.8266262515277674,0.0004359100549118,5.0,6.218811209024068,10.826114333885982,6.0,5.0,2.5,456.5177514412476,1103.9581536065089,220.31822958120608,211.97276572400872,490.5506425467992,490.5242573023432
5040.000000000001,0.2789597710781599,-37.5695651590472,43.1061714549893,405.57411296249967,43.09553907039376,8.008720445807,43.09126958125196,5.000157010109319,0.5331408797276572,5.176330981390947,0.401214340051557,4.970242794968783,0.4522632766978373,0.3703549134432875,0.0034977860985104,0.373852699541798,0.8266262568817268,0.0004191242171717,5.0,6.2188112055867455,10.82611468872858,6.0,5.0,2.5,456.5177700840124,1103.9582063580126,220.3182297839864,211.97276570626445,490.5506430256722,490.52425726643537
5050.000000000001,0.2789597989918346,-37.56954198555719,43.1061714946008,405.5740774998409,43.0955391059205,8.008720516079107,43.091269616677934,5.000157005640176,0.5331409050747385,5.176331574617564,0.401214373296123,4.9702427968603615,0.463170800131486,0.3792870027791075,0.0035821443547134,0.382869147133821,0.8266262618997812,0.0004292324824781,5.0,6.218811202040229,10.82611502925272,6.0,5.0,2.5,456.5177881181736,1103.9582578478407,220.31822997924723,211.97276568905173,490.55064348888936,490.52425723170666
5060.000000000001,0.2789598259647631,-37.56951959527015,43.10617153276714,405.57404383244494,43.095539140839406,8.00872058426171,43.09126965166749,5.000157001396758,0.5331409295691604,5.176332147757536,0.4012144054206624,4.970242798687706,0.4712974406011268,0.3859418486168508,0.0036449953783603,0.3895868439952112,0.8266262670518726,0.0004367636313178,5.0,6.218811198879678,10.826115359526796,6.0,5.0,2.5,456.5178055428224,1103.958306729758,220.31823016862876,211.97276567250748,490.5506439364158,490.52425719814687
