time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
5070.000000000001,0.2789598520589264,-37.56949793263007,43.10617154955168,405.57401013391205,43.0955391745532,8.00872065022287,43.09126968503964,5.000156997242812,0.533140953264548,5.176332702241552,0.4012144364983077,4.9702428004569015,0.409703795481412,0.3355032883243784,0.0031686325321344,0.3386719208565128,0.8266262714470706,0.0003796831749683,5.0,6.218811195672629,10.826115679281656,6.0,5.0,2.5,456.51782240120417,1103.9583557072567,220.3182303518444,211.972765656448,490.5506443693771,490.52425716568257
5080.000000000001,0.2789598772941989,-37.56947698328895,43.10617160782009,405.57397785044895,43.09553920612088,8.008720713414732,43.09126971681088,5.00015699317936,0.5331409761795174,5.176333238437451,0.4012144665529951,4.970242802161465,0.4978443089240767,0.4076808794639064,0.0038503075938912,0.4115311870577976,0.8266262758877051,0.000461365261994,5.0,6.218811192465808,10.826115986005448,6.0,5.0,2.5,456.5178387044808,1103.9584025289057,220.31823052752105,211.97276564087176,490.55064478805633,490.52425713428175
5090.000000000001,0.2789599016951468,-37.56945672830821,43.10617163256125,405.5739463434789,43.09553923787036,8.008720775162146,43.09126974879476,5.000156989378411,0.5331409983385783,5.176333756829592,0.4012144956143692,4.970242803815665,0.4730383582465231,0.3873674790827104,0.0036584592945451,0.3910259383772554,0.8266262800055486,0.0004383769223795,5.0,6.218811189671612,10.82611628478162,6.0,5.0,2.5,456.5178544673832,1103.9584482999464,220.31823069899391,211.97276562595448,490.5506451928297,490.52425710392407
5100.000000000001,0.2789599252861234,-37.569437146674346,43.10617166483848,405.5739175461068,43.09553926900595,8.008720835083635,43.09126977990375,5.0001569857180925,0.5331410197624665,5.17633425796015,0.4012145237111988,4.970242805414443,0.474438892333145,0.3885143680560996,0.0036692908966948,0.3921836589527944,0.8266262848396668,0.000439674815617,5.0,6.218811187008782,10.826116573964782,6.0,5.0,2.5,456.51786970627217,1103.9584901119686,220.31823086533296,211.9727656115523,490.5506455841205,490.5242570745722
5110.000000000001,0.2789599480957033,-37.56941820915276,43.1061717192291,405.5738881063489,43.09553929643988,8.008720891941437,43.09126980782803,5.0001569819705765,0.5331410404737024,5.176334742584629,0.4012145508766031,4.970242806957117,0.5550152306579118,0.4544977154150116,0.0042924648894278,0.4587901803044394,0.8266262887247117,0.0005143469741002,5.0,6.218811183930995,10.826116851524487,6.0,5.0,2.5,456.5178844439073,1103.958532806404,220.31823102359152,211.97276559738432,490.550645962532,490.5242570461904
5120.000000000001,0.2789599701689583,-37.56939988784788,43.106171713793664,405.5738604085101,43.095539326913816,8.008720948535995,43.091269837666246,5.000156978615223,0.533141060519964,5.176335211409935,0.4012145771659556,4.970242808452326,0.4396747181388266,0.3600462562500066,0.0034004260580983,0.3634466823081049,0.8266262928343933,0.000407457920566,5.0,6.218811181571312,10.826117123612336,6.0,5.0,2.5,456.5178987019772,1103.9585731077957,220.31823118047595,211.9727655839939,490.5506463285959,490.5242570187268
5130.000000000001,0.2789599915091212,-37.56938217069299,43.10617174568863,405.5738337297439,43.09553935351256,8.008721002162302,43.09126986426635,5.000156975158859,0.5331410798971816,5.176335664756664,0.4012146025813844,4.970242809897287,0.4556554332850674,0.3731327432958359,0.0035240201798719,0.3766567634757078,0.8266262968932131,0.0004222676458953,5.0,6.218811178731642,10.826117384920735,6.0,5.0,2.5,456.5179124898938,1103.958611839084,220.31823132960244,211.97276557079556,490.55064668258086,490.52425699217616
5140.000000000001,0.2789600121376368,-37.56936504605261,43.106171775554905,405.5738080466148,43.09553937935905,8.008721054143393,43.09126989028187,5.000156971853926,0.5331410986296037,5.176336102915286,0.4012146271495676,4.970242811295009,0.4671361383412197,0.3825342066289152,0.0036128114098945,0.3861470180388097,0.8266263008680965,0.0004329070954506,5.0,6.218811176234738,10.826117639086135,6.0,5.0,2.5,456.5179258166983,1103.9586491269356,220.31823147412948,211.972765558092,490.5506470247026,490.5242569665104
5150.000000000001,0.2789600320899564,-37.569348480498775,43.10617179886075,405.57378261079447,43.09553940517707,8.008721104479774,43.0912699159082,5.000156968698264,0.533141116746557,5.176336526753062,0.4012146509120293,4.970242812647314,0.4566507765716242,0.3739478258497901,0.0035317179924517,0.3774795438422419,0.8266263044075552,0.0004231900248158,5.0,6.21881117361994,10.826117881593916,6.0,5.0,2.5,456.5179387084108,1103.9586860704867,220.3182316139379,211.97276554585588,490.5506473556444,490.5242569416878
5160.000000000001,0.2789600513878281,-37.569332457396335,43.10617191846331,405.5737581346476,43.09553942532642,8.008721151251848,43.09126993772152,5.000156965361953,0.533141134267184,5.1763369366918255,0.4012146738947536,4.970242813946811,0.7231472468107997,0.5921797483169744,0.0055927904371336,0.5977725387541081,0.8266263079758444,0.0006701591374038,5.0,6.21881117066971,10.8261181129418,6.0,5.0,2.5,456.517951177978,1103.958721391689,220.3182317446004,211.97276553369403,490.55064767573833,490.52425691767206
5170.000000000001,0.2789600700495094,-37.56931697144421,43.10617184708735,405.573734397286,43.095539454458425,8.00872120046131,43.0912699652017,5.000156962753408,0.5331411512185502,5.17633733285561,0.4012146961216145,4.970242815217887,0.4492707680717124,0.3679043965617422,0.003474641192091,0.3713790377538332,0.8266263112283185,0.0004163507517855,5.0,6.218811169323828,10.826118345772729,6.0,5.0,2.5,456.51796322950565,1103.9587560873788,220.3182318804902,211.97276552264285,490.5506479850537,490.5242568944582
5180.000000000001,0.2789600880909992,-37.56930199417847,43.10617187749471,405.5737117904848,43.09553947754676,8.008721246003063,43.09126998843055,5.000156959905837,0.5331411676014373,5.176337715996851,0.4012147176086243,4.970242816439793,0.4720490305211118,0.3865573431714832,0.0036508072551057,0.390208150426589,0.8266263146347835,0.0004374599379311,5.0,6.218811167095339,10.826118566273976,6.0,5.0,2.5,456.51797488517167,1103.9587888992376,220.31823200703485,211.97276551158492,490.5506482842136,490.5242568720108
5190.000000000001,0.2789601055314811,-37.5692875159063,43.10617189992726,405.5736902723752,43.09553949982815,8.008721290097585,43.09127001070656,5.000156957137165,0.5331411834386265,5.176338086353496,0.4012147383798611,4.970242817621737,0.4708295707439597,0.3855587385628411,0.003641375950483,0.3892001145133241,0.8266263180928664,0.0004363298198289,5.0,6.218811164950409,10.82611878035044,6.0,5.0,2.5,456.51798615251033,1103.9588201462732,220.3182321295616,211.97276550087483,490.5506485733901,490.5242568503123
5200.000000000001,0.2789601224022801,-37.56927350878559,43.106171976178686,405.5736680560119,43.09553951534959,8.008721330487731,43.091270027922896,5.000156954043746,0.5331411987562478,5.176338444640408,0.401214758472198,4.970242818756219,0.6430224457460314,0.5265661702401502,0.004973108260519,0.5315392785006693,0.8266263207717114,0.0005959053469231,5.0,6.2188111624973885,10.826118983835327,6.0,5.0,2.5,456.5179970531914,1103.958852282421,220.31823224276664,211.97276549004067,490.5506488531464,490.5242568293162
5210.000000000001,0.2789601387164664,-37.569259967632085,43.10617194370785,405.5736468393316,43.095539542115766,8.008721373620006,43.091270053063134,5.000156951870622,0.5331412135729537,5.176338790994919,0.4012147779024796,4.970242819866769,0.4725472249658215,0.3869653151181486,0.0036546600909825,0.3906199752091311,0.8266263234058436,0.000437921585819,5.0,6.218811160891788,10.826119185036418,6.0,5.0,2.5,456.5180075912367,1103.958883220133,220.31823236163288,211.97276548050849,490.55064912357625,490.5242568090226
5220.000000000001,0.2789601545021649,-37.569246864670326,43.10617196774415,405.5736261177992,43.095539563175166,8.008721413635897,43.09127007427084,5.000156949467623,0.5331412279088245,5.176339126123081,0.4012147967031972,4.970242820937017,0.4807794491859246,0.3937066219487058,0.0037183277016433,0.3974249496503492,0.8266263259032499,0.0004455505846312,5.0,6.218811159173925,10.82611937683248,6.0,5.0,2.5,456.518017788274,1103.958913304726,220.31823247266783,211.9727654709345,490.5506493852408,490.5242567893828
5230.000000000001,0.2789601697556325,-37.56923420423961,43.106171986410494,405.57360764716606,43.095539583563614,8.008721452463988,43.09127009448416,5.000156947115158,0.5331412417612618,5.176339449917407,0.4012148148700944,4.970242821970089,0.4736043366689167,0.3878309786239551,0.0036628356436081,0.3914938142675632,0.8266263291023143,0.0004389012132548,5.0,6.2188111574818095,10.826119564245571,6.0,5.0,2.5,456.5180276409209,1103.9589401278513,220.3182325804179,211.97276546164463,490.55064963805296,490.5242567704038
5240.000000000001,0.2789601845118212,-37.569221953310034,43.106172002696816,405.57358912945415,43.09553960153681,8.008721489502705,43.0912701124048,5.000156944679816,0.5331412551598608,5.176339763228384,0.4012148324441553,4.970242822967521,0.4665812404468696,0.3820798200390757,0.003608519270155,0.3856883393092306,0.8266263318684578,0.0004323927193371,5.0,6.21881115547518,10.826119745780034,6.0,5.0,2.5,456.51803717488974,1103.9589670250634,220.3182326834838,211.97276545247576,490.55064988268776,490.52425675204256
5250.000000000001,0.2789601987812611,-37.56921010592845,43.10617202562269,405.5735713739391,43.095539619518206,8.00872152538733,43.091270130470335,5.00015694240318,0.5331412681168398,5.176340066205569,0.4012148494384726,4.970242823934541,0.4814267502712539,0.3942366962094016,0.0037233337586252,0.3979600299680269,0.8266263346268176,0.0004461504199996,5.0,6.218811153599233,10.82611992019423,6.0,5.0,2.5,456.51804639481065,1103.958992797987,220.3182327832253,211.9727654436942,490.550650119252,490.5242567342901
5260.000000000001,0.2789602125709253,-37.56919865832651,43.10617204139517,405.5735541504992,43.09553963713732,8.008721560163394,43.091270148039214,5.000156940209536,0.533141280638699,5.176340358945822,0.4012148658616152,4.9702428248695005,0.474049792764937,0.3881957632268151,0.0036662806418532,0.3918620438686684,0.8266263372526726,0.0004393139948331,5.0,6.218811151887735,10.826120089254744,6.0,5.0,2.5,456.51805530360895,1103.959017813788,220.31823287986728,211.97276543523063,490.5506503478226,490.5242567171334
5270.000000000001,0.2789602259181347,-37.56918757755804,43.10617205838785,405.5735374831602,43.09553965399376,8.008721593783378,43.09127016491029,5.000156938081886,0.5331412927585409,5.176340642293724,0.4012148817577257,4.970242825773255,0.473196363741217,0.3874968979499865,0.0036596802151116,0.3911565781650981,0.8266263397979428,0.0004385230899068,5.0,6.218811150201248,10.826120252819976,6.0,5.0,2.5,456.5180639269321,1103.9590420178345,220.31823297330936,211.97276542703008,490.55065056905846,490.52425670052776
5280.000000000001,0.2789602388382045,-37.569176851560734,43.10617207862887,405.5735211892391,43.095539670405074,8.00872162631515,43.0912701814796,5.0001569360399,0.5331413044907085,5.176340916558104,0.4012148971451603,4.9702428266501215,0.4844542766953912,0.3967159183170946,0.0037467483826429,0.4004626666997376,0.826626342183238,0.0004489560731892,5.0,6.218811148602924,10.826120410397207,6.0,5.0,2.5,456.5180722741625,1103.959065671079,220.31823306371,211.97276541912044,490.5506507832007,490.524256684454
5290.000000000001,0.2789602513333979,-37.56916647945953,43.1061720934006,405.5735053638544,43.09553968672468,8.008721657941521,43.09127019775165,5.000156934093411,0.5331413158377025,5.176341181761585,0.4012149120267654,4.9702428274952695,0.4782186650862329,0.3916096245785392,0.0036985223897792,0.3953081469683185,0.8266263444506837,0.0004431773634494,5.0,6.218811147171492,10.826120563244784,6.0,5.0,2.5,456.5180803459791,1103.9590886556634,220.3182331515288,211.97276541149807,490.55065099026655,490.5242566689068
5300.000000000001,0.2789602634151534,-37.569156450404,43.106172105612,405.5734899289861,43.09553970285288,8.008721688630544,43.091270213697136,5.0001569322298,0.5331413268091729,5.176341438183556,0.4012149264159448,4.9702428283112,0.4640589573297604,0.3800143487087155,0.0035890117836056,0.3836033604923213,0.826626346573745,0.0004300551935045,5.0,6.218811145773543,10.826120710913358,6.0,5.0,2.5,456.5180881508306,1103.9591110782346,220.31823323668567,211.97276540415416,490.5506511904754,490.5242566538718
5310.000000000001,0.2789602751003505,-37.56914675078892,43.1061721209746,405.5734751124304,43.09553971797232,8.008721718191794,43.091270228818125,5.000156930402511,0.5331413374207041,5.176341686171838,0.4012149403328735,4.970242829104507,0.4637223249940729,0.3797386840696008,0.0035864082447507,0.3833250923143515,0.8266263486866866,0.000429743218519,5.0,6.21881114444284,10.82612085385199,6.0,5.0,2.5,456.5180956993033,1103.9591325940155,220.3182333187925,211.97276539701835,490.5506513840984,490.52425663933576
5320.000000000001,0.2789602863936493,-37.56913737583513,43.106172137585865,405.5734606459798,43.09553973241481,8.008721746691037,43.09127024319403,5.000156928611034,0.533141347675853,5.176341925850636,0.4012149537829301,4.970242829868823,0.4697959596278967,0.3847123382294228,0.0036333814307844,0.3883457196602072,0.8266263506561393,0.0004353718002811,5.0,6.21881114307712,10.826120992143217,6.0,5.0,2.5,456.5181029951196,1103.9591535976035,220.3182333979806,211.9727653900896,490.55065157123454,490.5242566252844
5330.000000000001,0.2789602973107596,-37.569128313936346,43.10617215211129,405.5734468692028,43.09553974665072,8.008721774409707,43.09127025762326,5.000156926931652,0.5331413575901088,5.176342157515705,0.4012149667851077,4.97024283061063,0.4697438602104953,0.3846696753920822,0.0036329784598824,0.3883026538519647,0.8266263526636913,0.0004353235097237,5.0,6.218811141860897,10.826121126289252,6.0,5.0,2.5,456.51811004730615,1103.9591736029174,220.3182334749648,211.97276538345733,490.5506517521118,490.52425661170327
5340.000000000001,0.2789603078543098,-37.56911956134326,43.106172166454975,405.57343364401777,43.09553976013395,8.008721801013508,43.09127027105488,5.000156925260967,0.5331413671642272,5.17634238126675,0.4012149793422031,4.970242831321001,0.471518373108421,0.386122811480186,0.003646702430315,0.389769513910501,0.8266263546444614,0.0004369679873199,5.0,6.2188111405428685,10.826121254940062,6.0,5.0,2.5,456.5181168587856,1103.9591928063237,220.31823354888172,211.97276537698804,490.5506519268108,490.52425659858176
5350.000000000001,0.2789603180590665,-37.56911108951754,43.10617217270904,405.57342082235846,43.09553977374039,8.008721826990211,43.09127028462662,5.000156923692259,0.5331413764308948,5.176342597832672,0.401214991495771,4.970242832015457,0.4456906922971398,0.3649727208723141,0.003446952247201,0.3684196731195152,0.8266263565448021,0.0004130328154001,5.0,6.2188111392976,10.82612138002861,6.0,5.0,2.5,456.51812345176336,1103.9592114417912,220.3182336209632,211.97276537079208,490.55065209590015,490.524256585888
5360.000000000001,0.2789603279275568,-37.5691028969708,43.10617219464877,405.57340836022,43.09553978542149,8.008721851530252,43.09127029643537,5.000156922053236,0.5331413853917248,5.176342807250876,0.401215003248818,4.9702428326826285,0.479112293249458,0.3923414168082382,0.0037054334077757,0.3960468502160139,0.8266263583635608,0.0004440054486613,5.0,6.21881113801129,10.82612150046242,6.0,5.0,2.5,456.51812982740176,1103.959229517427,220.31823368930324,211.97276536465245,490.5506522594087,490.52425657360897
5370.000000000001,0.2789603374816107,-37.569094965556495,43.10617220621525,405.57339627140266,43.09553979765007,8.008721875623564,43.09127030862886,5.000156920541315,0.5331413940673735,5.17634300998651,0.4012150146274216,4.970242833330303,0.4760194572260478,0.3898087177481607,0.0036815135173516,0.3934902312655124,0.8266263601041318,0.0004411392317388,5.0,6.218811136831049,10.826121617386946,6.0,5.0,2.5,456.5181359998202,1103.9592470744326,220.3182337562449,211.97276535879644,490.5506524177,490.5242565617225
5380.000000000001,0.2789603467209741,-37.56908729557159,43.10617221737212,405.5733845452144,43.09553980971393,8.008721898991382,43.09127032065182,5.000156919096696,0.5331414024573977,5.176343206033437,0.4012150256312728,4.970242833948987,0.4721192775692638,0.386614891069978,0.0036513496681284,0.3902662407381064,0.8266263617690365,0.00043752482945,5.0,6.218811135716123,10.826121730279452,6.0,5.0,2.5,456.51814196878746,1103.9592641049278,220.31823382112893,211.97276535316084,490.5506525707672,490.5242565502216
5390.000000000001,0.2789603556557652,-37.5690798788082,43.10617222921584,405.5733732334685,43.09553982129189,8.008721921568508,43.091270332231005,5.0001569177010765,0.5331414105710139,5.17634339560226,0.4012150362724314,4.970242834558008,0.4721183895136698,0.3866141646453189,0.0036513427696822,0.3902655074150012,0.8266263633937548,0.0004375239992667,5.0,6.218811134667476,10.826121839525854,6.0,5.0,2.5,456.51814774069214,1103.9592805309585,220.31823388383623,211.97276534770688,490.5506527187754,490.5242565391084
5400.000000000001,0.278960364298072,-37.569072704847,43.10617224069031,405.57336229798113,43.095539832381206,8.008721943388537,43.09127034331704,5.000156916339961,0.5331414184188081,5.176343578959632,0.4012150465652341,4.970242835133945,0.4725391590708004,0.3869587304142956,0.003654596953591,0.3906133273678865,0.8266263649683286,0.0004379139300456,5.0,6.218811133638326,10.826121945330383,6.0,5.0,2.5,456.5181533236413,1103.9592964105807,220.31823394445712,211.97276534242,490.5506528619348,490.5242565283473
5410.000000000001,0.2789603726538691,-37.56906576861155,43.10617225162825,405.5733517249696,43.09553984309825,8.00872196448961,43.09127035403535,5.000156915024206,0.5331414260062701,5.176343756235042,0.4012150565167434,4.970242835697377,0.4724484320330071,0.3868844354792377,0.0036538952464132,0.390538330725651,0.8266263664906531,0.0004378298442841,5.0,6.218811132626968,10.826122047596584,6.0,5.0,2.5,456.5181587215855,1103.9593117641984,220.31823400308028,211.9727653373084,490.55065300034414,490.52425651795016
5420.000000000001,0.2789603807136862,-37.56905907745815,43.10617226139731,405.5733410127738,43.095539853905215,8.008721984941644,43.091270364835445,5.0001569137945125,0.5331414333258547,5.176343927232949,0.4012150661158394,4.970242836258592,0.468226206749354,0.3834268878340273,0.0036212407119357,0.387048128545963,0.826626367697427,0.000433916994985,5.0,6.218811131689051,10.826122145840372,6.0,5.0,2.5,456.51816392880494,1103.9593273230246,220.3182340598269,211.97276533242444,490.55065313385313,490.5242565079335
5430.000000000001,0.2789603885110948,-37.56905260588675,43.1061722723608,405.5733313580168,43.09553986430192,8.008722004762886,43.09127037519591,5.000156912601085,0.5331414404072682,5.176344092617171,0.4012150754025756,4.970242836785474,0.4693133157788305,0.3843171139107498,0.0036296483405705,0.3879467622513204,0.826626369225255,0.0004349244402144,5.0,6.2188111308689145,10.826122241466976,6.0,5.0,2.5,456.5181689651354,1103.9593413409157,220.3182341148253,211.97276532769249,490.5506532629764,490.5242564982309
5440.000000000001,0.2789603960452272,-37.569046351087216,43.1061722822496,405.5733220779496,43.095539873462826,8.00872202368106,43.09127038440037,5.000156911366616,0.5331414472482651,5.176344252459329,0.4012150843754284,4.970242837294677,0.4709988594221173,0.3856973935440769,0.0036426842368343,0.3893400777809113,0.8266263707275309,0.0004364864700511,5.0,6.218811129857102,10.82612233402824,6.0,5.0,2.5,456.5181738327718,1103.9593548163116,220.31823416747443,211.97276532302823,490.5506533877749,490.5242564888562
5450.000000000001,0.2789604033508704,-37.56904028528336,43.10617229503548,405.5733129665064,43.095539882278445,8.008722041949738,43.091270393357206,5.000156910176544,0.5331414538816364,5.176344407467866,0.4012150930760684,4.970242837790579,0.4833009071285837,0.3957714478043753,0.0037378277025265,0.3995092755069018,0.8266263721301296,0.0004478870806895,5.0,6.218811128848984,10.826122423338576,6.0,5.0,2.5,456.5181785533299,1103.9593680396126,220.3182342183321,211.97276531850963,490.5506535088006,490.52425647976736
5460.000000000001,0.278960410418428,-37.569034417885405,43.10617230288379,405.5733040633131,43.09553989131702,8.008722059763555,43.09127040238231,5.000156909059569,0.5331414602993033,5.1763445573995455,0.4012151014932825,4.970242838267666,0.4787487619972495,0.3920437313266766,0.0037026215907423,0.3957463529174189,0.8266263734373741,0.0004436684878121,5.0,6.218811127962169,10.826122509806057,6.0,5.0,2.5,456.5181831194828,1103.9593809716216,220.31823426781776,211.97276531418328,490.5506536258617,490.52425647097306
5470.000000000001,0.2789604172519714,-37.56902874508924,43.1061723111805,405.5732953449304,43.09553990015148,8.008722076995014,43.09127041115851,5.00015690798358,0.5331414665047065,5.176344702355152,0.4012151096318541,4.9702428387303135,0.4763289290638289,0.390062149084136,0.0036839066867114,0.3937460557708474,0.826626374645586,0.0004414259623048,5.0,6.2188111271515245,10.82612259323446,6.0,5.0,2.5,456.5181875341896,1103.9593936337508,220.3182343156741,211.9727653100076,490.5506537390368,490.52425646247167
5480.000000000001,0.2789604238620549,-37.56902325825055,43.106172319863525,405.57328695859,43.09553990883126,8.008722093728977,43.091270419828646,5.000156906961195,0.5331414725074337,5.176344842553249,0.4012151175043615,4.970242839184152,0.4756912546962198,0.389539962968576,0.0036789749189158,0.3932189378874919,0.826626375838262,0.0004408350080943,5.0,6.218811126404602,10.826122673982184,6.0,5.0,2.5,456.5181918041784,1103.9594058119849,220.31823436213196,211.97276530598856,490.550653848496,490.5242564542524
5490.000000000001,0.2789604302540061,-37.56901795237621,43.106172328189984,405.5732788586545,43.095539917144855,8.00872210990974,43.09127042813142,5.0001569059658095,0.5331414783119715,5.176344978123211,0.4012151251170586,4.970242839610307,0.4751059756308536,0.3890606829502033,0.0036744483749416,0.392735131325145,0.8266263769965528,0.0004402926101244,5.0,6.218811125662455,10.826122752228514,6.0,5.0,2.5,456.5181959333392,1103.9594175744596,220.31823440706395,211.97276530209007,490.55065395434167,490.5242564462935
5500.000000000001,0.2789604364239592,-37.56901282985447,43.106172355390754,405.5732712213734,43.09553992476776,8.00872212542572,43.0912704364553,5.000156905035112,0.5331414839146782,5.176345109007001,0.4012151324652238,4.970242840031632,0.5354906623524146,0.4385092459723912,0.0041414608205389,0.4426507067929301,0.8266263782235944,0.0004962526066754,5.0,6.2188111248894975,10.826122827449469,6.0,5.0,2.5,456.5181999198104,1103.9594286195857,220.31823445022724,211.97276529837023,490.55065405653073,490.52425643862057
5510.000000000001,0.2789604423959307,-37.569007873773074,43.10617234317285,405.573263584846,43.095539933308565,8.008722140803457,43.091270444094185,5.000156904091114,0.5331414893382658,5.176345235630265,0.4012151395779007,4.970242840433741,0.4699864243524521,0.384868322306301,0.0036348539542925,0.3885031762605936,0.8266263792531322,0.0004355481840522,5.0,6.218811124308445,10.826122901462554,6.0,5.0,2.5,456.5182037767486,1103.9594397563028,220.3182344928067,211.9727652947167,490.55065415538826,490.524256431188
5520.000000000001,0.2789604481617043,-37.56900308667552,43.10617235543516,405.5732563511693,43.095539940105766,8.008722155216676,43.09127045094005,5.0001569031316535,0.5331414945733995,5.176345357935531,0.4012151464446369,4.970242840823687,0.4872180728390725,0.3989791892549744,0.003768122732208,0.4027473119871825,0.8266263803399787,0.0004515171793242,5.0,6.218811123500302,10.82612297226592,6.0,5.0,2.5,456.5182075021864,1103.9594502494765,220.31823453295632,211.97276529112688,490.55065425087946,490.5242564240141
5530.000000000001,0.278960453732466,-37.56899846170765,43.106172358275245,405.5732487102464,43.09553994738212,8.008722169248642,43.09127045831427,5.000156902278775,0.5331414996319017,5.17634547609515,0.4012151530791928,4.970242841202435,0.4722907196625552,0.3867552931702229,0.0036526752281371,0.39040796839836,0.8266263810504276,0.0004376836225458,5.0,6.218811122792316,10.826123039409197,6.0,5.0,2.5,456.5182111014501,1103.9594613571871,220.31823457190893,211.9727652877466,490.5506543431328,490.5242564170839
5540.000000000001,0.2789604591334257,-37.568993979495644,43.1061723654741,405.57324218320696,43.09553995476677,8.008722183010262,43.09127046571897,5.000156901470233,0.5331415045372375,5.176345590602807,0.4012151595118129,4.970242841567483,0.4711521451300701,0.3858229236615798,0.0036438695281777,0.3894667931897575,0.8266263821896387,0.0004366284730103,5.0,6.218811122285104,10.826123105488191,6.0,5.0,2.5,456.51821458961433,1103.9594708344073,220.3182346100632,211.97276528449373,490.5506544325319,490.5242564103632
5550.000000000001,0.2789604643486368,-37.5689896503512,43.10617237289162,405.57323612108655,43.095539961435406,8.008722196242445,43.09127047238084,5.000156900641912,0.5331415092730327,5.176345701197818,0.4012151657230068,4.9702428419202525,0.4730966411381049,0.3874152573093249,0.0036589081597924,0.3910741654691175,0.8266263834136086,0.0004384304824007,5.0,6.21881112164408,10.826123169944369,6.0,5.0,2.5,456.51821795865857,1103.9594796348445,220.3182346468306,211.9727652812957,490.5506545188778,490.5242564038748
5560.000000000001,0.2789604693929913,-37.56898546063511,43.10617238072806,405.5732290180866,43.095539967230806,8.008722208661823,43.09127047763957,5.000156899734691,0.5331415138522263,5.17634580823011,0.4012151717303042,4.970242842261598,0.4791891668484672,0.3924043807730311,0.0037060274562465,0.3961104082292776,0.8266263839694411,0.0004440765734217,5.0,6.218811120815644,10.826123231567124,6.0,5.0,2.5,456.5182212192,1103.9594899483502,220.3182346814499,211.97276527807568,490.5506546024472,490.5242563975991
5570.000000000001,0.2789604742770212,-37.56898140765395,43.10617238649107,405.5732227338219,43.09553997450529,8.008722221230585,43.09127048533124,5.000156899098215,0.5331415182883696,5.176345911764257,0.401215177547307,4.97024284259453,0.4738464776513678,0.388029293452091,0.0036647073210647,0.3916940007731557,0.8266263848042029,0.0004391253658047,5.0,6.218811120400119,10.826123289939687,6.0,5.0,2.5,456.5182243733268,1103.959499075811,220.31823471618443,211.97276527524525,490.5506546832772,490.524256391524
5580.000000000001,0.2789604789943216,-37.568977492726674,43.10617239810957,405.57321678351536,43.09553998046757,8.008722233140077,43.09127049151208,5.00015689836772,0.5331415225726105,5.176346011768544,0.4012151831656524,4.970242842912056,0.4917161296460465,0.4026626166397001,0.0038029103885418,0.406465527028242,0.8266263856766899,0.000455685614699,5.0,6.218811119904784,10.826123347818736,6.0,5.0,2.5,456.51822742001593,1103.9595077037284,220.3182347492902,211.9727652723716,490.5506547613524,490.5242563856538
5590.000000000001,0.2789604835609968,-37.56897370207034,43.106172394316125,405.5732110986528,43.09553998636109,8.00872224477365,43.091270497267466,5.000156897637169,0.5331415267195808,5.176346108596647,0.4012151886044761,4.970242843221513,0.4595447042773609,0.3763176803339214,0.0035540980201933,0.3798717783541148,0.8266263865481104,0.0004258715480367,5.0,6.218811119357213,10.826123404684663,6.0,5.0,2.5,456.5182303699972,1103.9595159817811,220.3182347816176,211.97276526956097,490.5506548369494,490.52425637997135
5600.000000000001,0.278960487975152,-37.56897003649243,43.106172397164464,405.5732058513904,43.09553999183463,8.008722255925875,43.091270502714735,5.000156896916224,0.5331415307271168,5.176346202230093,0.4012151938613889,4.970242843520452,0.4501847912660345,0.3686529188587901,0.0034817088634539,0.3721346277222441,0.826626387523458,0.0004171974799429,5.0,6.218811118671283,10.82612345896132,6.0,5.0,2.5,456.5182332226405,1103.9595236076811,220.31823481264132,211.97276526682705,490.55065491005536,490.5242563744788
5610.000000000001,0.2789604922331702,-37.56896650021824,43.10617240794252,405.5732004311054,43.09553999655884,8.008722266382675,43.091270507509314,5.000156896186013,0.5331415345928691,5.176346292556389,0.4012151989323092,4.970242843810183,0.4701289034837942,0.3849850018042713,0.0036359557126667,0.3886209575169381,0.8266263882887052,0.0004356801829823,5.0,6.218811118020767,10.8261235110798,6.0,5.0,2.5,456.5182359746583,1103.9595314666149,220.3182348418096,211.97276526415405,490.5506549805796,490.5242563691834
5620.000000000001,0.2789604963623112,-37.56896307259436,43.10617241652304,405.573195070724,43.09554000184351,8.008722276708397,43.09127051281279,5.000156895535497,0.5331415383424417,5.176346380105599,0.4012152038500081,4.9702428440886015,0.4805306775656401,0.3935029362392483,0.0037164025483242,0.3972193387875725,0.8266263889745367,0.0004453197629986,5.0,6.218811117535893,10.826123560826602,6.0,5.0,2.5,456.5182386421177,1103.95953924359,220.3182348704828,211.9727652616356,490.550655048932,490.524256364045
5630.000000000001,0.2789605003597076,-37.56895975523196,43.106172409661696,405.5731898556053,43.095540008550486,8.008722287250691,43.09127051844738,5.000156894956547,0.533141541973281,5.176346464835035,0.401215208610994,4.970242844359575,0.4341424552461104,0.355515972237874,0.00335763811948,0.358873610357354,0.8266263896119368,0.0004023306373656,5.0,6.218811117257701,10.82612361064156,6.0,5.0,2.5,456.5182412237672,1103.9595468455746,220.3182348995091,211.9727652592524,490.5506551150801,490.5242563590711
5640.000000000001,0.2789605042206409,-37.56895655043803,43.106172425671645,405.57318503830805,43.09554001261316,8.008722296822441,43.091270523547685,5.000156894365033,0.5331415454793225,5.176346546687398,0.4012152132092877,4.9702428446206,0.4744595216304496,0.388531313261336,0.0036694484754204,0.3922007617367565,0.8266263903588316,0.0004396934649342,5.0,6.218811116759412,10.826123657474284,6.0,5.0,2.5,456.5182437178168,1103.9595538151088,220.31823492626305,211.97276525691296,490.5506551789852,490.52425635426766
5650.000000000001,0.2789605079467376,-37.568953457023326,43.106172439710896,405.5731804442912,43.095540016862245,8.008722306033064,43.09127052793743,5.000156893740609,0.5331415488624428,5.176346625694407,0.4012152176468875,4.97024284487253,0.5053991400253806,0.4138675331159548,0.003908734071859,0.4177762671878138,0.8266263911071032,0.000468365977424,5.0,6.2188111162337805,10.826123702438508,6.0,5.0,2.5,456.5182461251872,1103.9595604644958,220.31823495193552,211.97276525459168,490.5506552406701,490.5242563496303
5660.000000000001,0.2789605115567325,-37.56895046070344,43.106172431719045,405.5731758673561,43.095540022090965,8.008722315393188,43.09127053294376,5.000156893210033,0.5331415521409656,5.176346702219689,0.4012152219463761,4.970242845116275,0.4623499212789765,0.3786148538016694,0.0035757933507511,0.3821906471524204,0.8266263917493156,0.0004284711907657,5.0,6.218811115862309,10.826123747128465,6.0,5.0,2.5,456.518248456995,1103.9595671408476,220.3182349778508,211.97276525242776,490.5506553004138,490.5242563451391
5670.000000000001,0.2789605150479572,-37.56894756209573,43.10617244043559,405.5731715718672,43.09554002606749,8.00872232406124,43.09127053712793,5.000156892630798,0.533141555310986,5.176346776247783,0.4012152261042454,4.9702428453515495,0.4777305082113625,0.391209900464311,0.0036947461024701,0.3949046465667812,0.8266263924515017,0.0004427247611429,5.0,6.218811115391816,10.826123789772224,6.0,5.0,2.5,456.5182507127625,1103.9595733685155,220.31823500201176,211.97276525025896,490.55065535821086,490.5242563407946
5680.000000000001,0.2789605184295611,-37.56894475453578,43.10617244445584,405.5731673088982,43.095540030275735,8.008722332549723,43.0912705413075,5.000156892083396,0.5331415583814592,5.176346847949503,0.4012152301315637,4.970242845584721,0.4767853025925481,0.3904358790400701,0.0036874359135778,0.3941233149536479,0.8266263930758333,0.0004418488128187,5.0,6.218811114941161,10.826123831229609,6.0,5.0,2.5,456.5182528976736,1103.9595795599232,220.3182350256192,211.97276524817687,490.55065541419,490.52425633658976
5690.000000000001,0.2789605217010188,-37.568942038653375,43.10617244857891,405.573163161802,43.09554003450139,8.008722340801626,43.09127054553038,5.000156891570782,0.5331415613521345,5.17634691730774,0.401215234027756,4.970242845802147,0.4761308360793904,0.3898999416544761,0.0036823742879961,0.3935823159424723,0.826626393668076,0.0004412422997394,5.0,6.218811114542234,10.826123871137554,6.0,5.0,2.5,456.51825501124085,1103.9595855825482,220.31823504853372,211.97276524618084,490.55065546834015,490.52425633251534
5700.000000000001,0.2789605248572364,-37.56893941885886,43.10617245076595,405.57315906195095,43.09554003892676,8.008722348871629,43.09127054987408,5.000156891105576,0.5331415642184687,5.176346984210284,0.4012152377867696,4.970242846017982,0.4684279487540671,0.3835921057196457,0.0036228004954398,0.3872149062150855,0.8266263941872096,0.0004341038396527,5.0,6.2188111142146445,10.826123909781586,6.0,5.0,2.5,456.518257050026,1103.9595915409975,220.318235070901,211.9727652442861,490.55065552057295,490.5242563285914
5710.000000000001,0.2789605279095089,-37.56893688542414,43.106172459510894,405.5731550203869,43.09554004279416,8.008722356517922,43.09127055381562,5.000156890626215,0.5331415669903103,5.176347048905484,0.401215241421988,4.970242846224721,0.4840948812273177,0.3964216385121477,0.0037439678280119,0.4001656063401597,0.8266263946555817,0.0004486227732449,5.0,6.218811113871084,10.826123946612997,6.0,5.0,2.5,456.51825902160783,1103.959597399248,220.3182350921425,211.97276524242585,490.5506555710817,490.5242563247928
5720.000000000001,0.2789605308621491,-37.56893443439276,43.10617246040172,405.573150853738,43.095540046819245,8.008722364073265,43.09127055767516,5.00015689017465,0.5331415696715465,5.176347111496398,0.4012152449385046,4.970242846424753,0.4735478385004653,0.3877847451213368,0.0036623974650187,0.3914471425863556,0.8266263949718585,0.0004388485634706,5.0,6.218811113514335,10.826123983205832,6.0,5.0,2.5,456.5182609290599,1103.959603457914,220.31823511310088,211.9727652406355,490.55065561994735,490.5242563211204
5730.000000000001,0.2789605337094732,-37.5689320690212,43.10617250679267,405.57314776856913,43.095540048868486,8.008722370551709,43.0912705601607,5.0001568896113895,0.5331415722555938,5.176347171900658,0.4012152483292369,4.970242846614781,0.6036706601154755,0.4943413405685697,0.0046687614475759,0.4990101020161457,0.826626395791193,0.0005594366174313,5.0,6.218811112907758,10.82612401632366,6.0,5.0,2.5,456.5182627698511,1103.9596078364775,220.3182351313372,211.9727652387649,490.5506556671094,490.5242563175756
5740.000000000001,0.2789605364738611,-37.568929777021246,43.1061724671991,405.57314438057534,43.09554005392405,8.008722378277298,43.09127056487733,5.000156889289825,0.5331415747678059,5.176347230423744,0.4012152516220441,4.970242846803046,0.4720229528504829,0.3865360284366207,0.0036506040548987,0.3901866324915195,0.8266263963123721,0.0004374354100986,5.0,6.2188111128990045,10.826124052319244,6.0,5.0,2.5,456.5182645535367,1103.9596128577173,220.31823515257943,211.97276523720345,490.5506557127953,490.52425631413615
5750.000000000001,0.2789605391457788,-37.5689275568989,43.10617249756806,405.573141501898,43.095540055551766,8.008722384413943,43.09127056726646,5.000156888767094,0.5331415771926273,5.1763472871165845,0.4012152548038368,4.9702428469834095,0.559806895311245,0.4584216358628701,0.0043295210683716,0.4627511569312417,0.8266263970792258,0.0005187869709396,5.0,6.2188111123160175,10.826124083908326,6.0,5.0,2.5,456.5182662812952,1103.9596169735953,220.31823516992563,211.97276523545588,490.55065575705936,490.524256310811
5760.000000000001,0.2789605417249297,-37.568925416019134,43.1061724733292,405.5731374143255,43.09554006057503,8.008722391469291,43.09127057147394,5.000156888450476,0.5331415795352483,5.176347341782105,0.4012152578756017,4.970242847160648,0.4697676087833588,0.3846891446199206,0.0036331613060569,0.3883223059259775,0.8266263971066146,0.0004353453221371,5.0,6.218811112122694,10.826124116243932,6.0,5.0,2.5,456.5182679473775,1103.9596229763354,220.31823518923756,211.972765233982,490.5506557997385,490.52425630760473
5770.000000000001,0.2789605442200264,-37.56892334555047,43.10617247918599,405.5731346736625,43.09554006432131,8.008722397950521,43.091270575120696,5.000156888102652,0.5331415818016735,5.1763473946481895,0.4012152608473388,4.970242847331406,0.4764084798340119,0.39012730405882,0.0036845214956428,0.3938118255544628,0.826626397774601,0.0004414995808308,5.0,6.218811111942955,10.826124147280836,6.0,5.0,2.5,456.51826955866574,1103.959626949096,220.31823520716088,211.9727652325138,490.55065584101015,490.5242563045022
5780.000000000001,0.2789605466276502,-37.56892134696184,43.106172481134095,405.5731315776415,43.095540066878286,8.008722403868433,43.091270577861216,5.000156887692242,0.5331415839876522,5.176347445678516,0.4012152637147205,4.970242847492102,0.4742678722011597,0.3883743768485757,0.0036679661249087,0.3920423429734845,0.8266263981870576,0.0004395158245279,5.0,6.218811111602236,10.82612417631799,6.0,5.0,2.5,456.5182711140168,1103.959631447956,220.31823522368623,211.97276523100072,490.55065588085125,490.5242563015048
5790.000000000001,0.2789605489623537,-37.5689194087274,43.10617248270276,405.5731286135999,43.09554006999814,8.008722409785605,43.091270580933696,5.000156887332138,0.5331415861076936,5.176347495167931,0.4012152664952663,4.97024284764052,0.4689037863592941,0.3839817676896965,0.0036264805213647,0.3876082482110612,0.8266263986063427,0.0004345447909815,5.0,6.218811111313755,10.826124204684902,6.0,5.0,2.5,456.5182726223968,1103.9596357557305,220.3182352401037,211.97276522958208,490.5506559194886,490.5242562985919
5800.000000000001,0.278960551220074,-37.56891753449544,43.10617248672829,405.5731257486578,43.09554007278651,8.008722415437033,43.09127058376475,5.000156886967943,0.5331415881578383,5.176347543021166,0.4012152691841305,4.970242847804228,0.4727867218147473,0.3871614743960629,0.0036565109595279,0.3908179853555908,0.8266263990144915,0.0004381432019315,5.0,6.21881111103562,10.82612423220769,6.0,5.0,2.5,456.51827408097137,1103.959639913574,220.31823525581905,211.97276522819328,490.550655956848,490.52425629579136
5810.000000000001,0.2789605534099773,-37.56891571660688,43.10617249029127,405.5731230181364,43.09554007550394,8.00872242093078,43.09127058652125,5.000156886615855,0.5331415901464319,5.176347589435977,0.4012152717922392,4.970242847955376,0.4753684495152681,0.3892756319108894,0.0036764779167572,0.3929521098276466,0.8266263994346676,0.0004405357514028,5.0,6.21881111076658,10.826124259056542,6.0,5.0,2.5,456.5182754956947,1103.9596438769863,220.3182352711084,211.97276522685064,490.5506559930856,490.5242562930693
5820.000000000001,0.2789605555250544,-37.568913960629175,43.106172490810486,405.5731202323293,43.095540078465255,8.008722426344034,43.09127058934666,5.0001568862994645,0.53314159206705,5.17634763426787,0.4012152743112053,4.970242848095495,0.4670385510956814,0.3824543411883717,0.0036120548542011,0.3860663960425728,0.8266263997626185,0.0004328162258092,5.0,6.218811110510558,10.826124285090202,6.0,5.0,2.5,456.51827686224055,1103.9596479279694,220.31823528610167,211.9727652255744,490.55065602808577,490.52425629043455
5830.000000000001,0.278960557565349,-37.568912266440655,43.10617250322832,405.573117454596,43.09554008130135,8.008722431433283,43.091270591770616,5.000156885958916,0.5331415939197638,5.176347677522074,0.4012152767410814,4.970242848235728,0.4977429432574025,0.4075979361177749,0.0038495212139362,0.4114474573317112,0.8266264000430749,0.0004612707467561,5.0,6.218811110278978,10.826124309463694,6.0,5.0,2.5,456.51827818070177,1103.9596519392298,220.31823530019287,211.9727652243048,490.55065606185576,490.5242562878981
5840.000000000001,0.2789605595434288,-37.56891062616472,43.10617249522048,405.57311493394513,43.09554008417591,8.008722436645089,43.09127059496892,5.000156885709488,0.533141595716842,5.1763477193986205,0.4012152790971893,4.970242848367093,0.4622940056714454,0.3785690690858961,0.003575360741351,0.3821444298272471,0.826626400383913,0.0004284193343416,5.0,6.218811110172396,10.826124334250892,6.0,5.0,2.5,456.518279457198,1103.959655624575,220.3182353146244,211.97276522316528,490.55065609454607,490.5242562854347
5850.000000000001,0.2789605614542678,-37.56890903964032,43.10617247627447,405.5731126122796,43.09554008847704,8.008722442187036,43.09127059876038,5.000156885536057,0.5331415974523448,5.176347759903536,0.4012152813729405,4.970242848500732,0.3782342815521272,0.3097331961376612,0.0029252466671635,0.3126584428048248,0.8266264007635573,0.0003505190995177,5.0,6.218811109996068,10.826124358618811,6.0,5.0,2.5,456.518280691873,1103.9596590461958,220.3182353297324,211.97276522214528,490.55065612616886,490.5242562830613
5860.000000000001,0.2789605633009272,-37.568907506353526,43.10617249612088,405.5731101755815,43.09554008924405,8.008722446249124,43.09127059997149,5.000156885134969,0.5331415991287219,5.176347799047051,0.4012152835721629,4.970242848622661,0.4477402180384341,0.3666510826486748,0.0034628023999927,0.3701138850486676,0.8266264010638796,0.0004149319750765,5.0,6.218811109663704,10.82612438027428,6.0,5.0,2.5,456.51828188511433,1103.9596625439249,220.3182353412704,211.972765220888,490.55065615672936,490.5242562807608
5870.000000000001,0.2789605650869388,-37.5689060234881,43.106172505996966,405.5731079580714,43.09554009130562,8.00872245065392,43.09127060208694,5.000156884835177,0.5331416007503337,5.176347836904142,0.4012152856991977,4.970242848742828,0.4737897643775354,0.3879828595596878,0.0036642683960958,0.3916471279557836,0.8266264014173657,0.0004390727349522,5.0,6.218811109409671,10.826124402068729,6.0,5.0,2.5,456.5182830391164,1103.9596657462669,220.31823535354212,211.97276521977489,490.55065618628606,490.5242562785386
5880.000000000001,0.278960566817115,-37.568904586867205,43.106172516399134,405.5731059363957,43.095540092355456,8.008722454667236,43.09127060360726,5.000156884494913,0.5331416023209921,5.1763478735790605,0.4012152877596978,4.970242848860039,0.5037308435738732,0.4125013833818106,0.0038958313299674,0.4163972147117781,0.8266264018250701,0.0004668198749377,5.0,6.218811109121987,10.826124423050544,6.0,5.0,2.5,456.51828415712976,1103.9596686625052,220.3182353648844,211.972765218638,490.5506562149189,490.5242562763858
5890.000000000001,0.2789605684903847,-37.56890319778995,43.10617250789712,405.5731038819874,43.09554009526093,8.008722459136777,43.091270605898366,5.000156884244404,0.5331416038404934,5.176347909040601,0.4012152897525102,4.970242848973953,0.4667076600254277,0.3821833781492381,0.003609495714913,0.3857928738641512,0.826626402153185,0.00043250957057,5.0,6.218811108957766,10.826124444194363,6.0,5.0,2.5,456.5182852381433,1103.9596716708252,220.3182353771816,211.9727652176288,490.5506562426049,490.5242562743037
5900.000000000001,0.2789605701081532,-37.56890185389258,43.106172522405295,405.5731025028151,43.095540098003845,8.008722463542881,43.09127060934259,5.00015688412384,0.5331416053095405,5.176347943349697,0.4012152916791151,4.970242849087241,0.5044650100446486,0.4131025872561633,0.0039015093350026,0.4170040965911661,0.8266264027989936,0.0004675002431672,5.0,6.218811108693956,10.826124463501856,6.0,5.0,2.5,456.5182862840009,1103.959673642839,220.3182353893252,211.97276521679527,490.55065626939137,490.5242562722946
5910.000000000001,0.2789605716712897,-37.56890055574331,43.10617250536678,405.57309945626594,43.09554009984272,8.008722467377138,43.091270610167854,5.0001568837637365,0.5331416067282454,5.176347976488614,0.4012152935406302,4.970242849190356,0.4422234407644687,0.3621334360822177,0.0034201358689878,0.3655535719512057,0.8266264025246506,0.0004098194341924,5.0,6.2188111084787465,10.826124483349815,6.0,5.0,2.5,456.51828729425193,1103.9596781143866,220.3182353999836,211.9727652157127,490.55065629526376,490.5242562703476
5920.000000000001,0.2789605731848751,-37.5688993005873,43.10617251541872,405.57309773784834,43.095540101228416,8.008722470951511,43.09127061200972,5.000156883518969,0.5331416081032948,5.176348008527782,0.4012152953434625,4.970242849292049,0.4714326346472205,0.386052624555764,0.0036460384351546,0.3896986629909187,0.826626402905975,0.0004368883178368,5.0,6.21881110838433,10.826124500830588,6.0,5.0,2.5,456.5182882710412,1103.9596805903316,220.31823541001603,211.9727652147794,490.55065632027504,490.5242562684634
5930.000000000001,0.2789605746464332,-37.568898086273975,43.106172548902215,405.5730959967325,43.0955401013978,8.008722474000367,43.091270612809886,5.000156883183365,0.53314160942947,5.176348039526316,0.401215297083916,4.970242849388967,0.5721456004289264,0.4685257119192529,0.0044249479012125,0.4729506598204655,0.8266264032545276,0.0005302215204801,5.0,6.218811108013425,10.826124517580126,6.0,5.0,2.5,456.5182892160527,1103.9596830442076,220.318235418756,211.9727652137644,490.5506563444784,490.5242562666442
5940.000000000001,0.2789605760595989,-37.56889691461731,43.106172518239454,405.573094309008,43.09554010483454,8.008722478291531,43.09127061573217,5.000156883067973,0.5331416107139476,5.176348069433061,0.4012152987672333,4.970242849484237,0.4685543419468278,0.3836956127009381,0.0036237778431911,0.3873193905441292,0.8266264035348173,0.0004342209304914,5.0,6.21881110805964,10.826124536777058,6.0,5.0,2.5,456.5182901278609,1103.9596855712612,220.3182354304332,211.97276521302555,490.55065636782336,490.52425626488485
5950.000000000001,0.2789605774266933,-37.56889577817439,43.10617255403498,405.5730927538479,43.095540104677134,8.008722481213454,43.0912706171908,5.000156882824399,0.5331416119543909,5.17634809844418,0.4012153003951239,4.970242849578142,0.5775003156504698,0.4729106481633309,0.0044663610153438,0.4773770091786748,0.8266264039024451,0.0005351838654998,5.0,6.218811107716135,10.826124552362444,6.0,5.0,2.5,456.51829101227247,1103.9596877492052,220.3182354388692,211.97276521216023,490.5506563904764,490.52425626318575
5960.000000000001,0.2789605787460624,-37.56889468375434,43.106172545095056,405.5730908316744,43.095540107213694,8.00872248464816,43.09127061848085,5.000156882580312,0.5331416131527095,5.176348126378287,0.4012153019665644,4.970242849666931,0.5443777917650885,0.4457868635030862,0.0042101929236571,0.4499970564267432,0.826626404004606,0.0005044883995891,5.0,6.2188111076078485,10.82612456858692,6.0,5.0,2.5,456.5182918639758,1103.9596905661988,220.31823544826204,211.9727652113136,490.5506564122828,490.5242562615428
5970.000000000001,0.2789605800202684,-37.56889362643511,43.10617253004994,405.5730895694876,43.09554010948997,8.0087224882069,43.091270620536754,5.0001568824234255,0.5331416143102192,5.176348153366064,0.4012153034841943,4.970242849752196,0.4914501368755601,0.4024448067256838,0.0038008528620412,0.406245659587725,0.8266264044007997,0.0004554390285188,5.0,6.218811107531393,10.826124585359535,6.0,5.0,2.5,456.51829268680353,1103.959692437546,220.31823545805625,211.9727652105844,490.550656433352,490.524256259957
5980.000000000001,0.2789605812519675,-37.56889260340336,43.10617252453072,405.5730877618845,43.095540111296415,8.008722491367394,43.0912706222264,5.000156882240447,0.5331416154284755,5.176348179480498,0.4012153049510255,4.97024284983803,0.4674776482239615,0.3828139168062876,0.0036154507259668,0.3864293675322545,0.826626404493081,0.0004332231275951,5.0,6.218811107352678,10.826124600209766,6.0,5.0,2.5,456.51829348295365,1103.9596950798443,220.31823546679425,211.9727652098468,490.55065645374015,490.5242562584276
5990.000000000001,0.2789605824401104,-37.56889161739204,43.106172527330486,405.57308626440863,43.09554011287657,8.008722494326605,43.09127062385175,5.000156882064688,0.5331416165075885,5.176348204647296,0.4012153063661169,4.9702428499169855,0.4714135788207941,0.3860370207646941,0.0036458910289714,0.3896829117936654,0.8266264047133054,0.000436870651122,5.0,6.218811107243027,10.826124614260324,6.0,5.0,2.5,456.51829425029166,1103.9596972514737,220.31823547500463,211.97276520913152,490.5506564733877,490.52425625694656
