time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.3021614444116949,0.0456745497617134,6.0,5.0,2.5,323.66562126707186,323.66562126707186,323.66562126707186,323.66562126707186,323.66562126707186,323.66562126707186
10.000000000000002,21.54041713339302,-6.1724215620902205,58.444462237760085,74.5693331596525,58.30773320387863,23.056599965597627,58.05041397584648,18.183238206286266,22.237692863404217,5.484278894491354,22.064497527744724,4.710298670152724,0.7130807022025423,0.9018395959253172,1.700341832070468,2.6021814279957853,3.6492102786658585,0.0101094765285439,5.0,18.65926850138408,23.294588905257854,6.0,5.0,2.5,450.7627029053978,505.86993207258814,416.6625835635936,248.4697174671556,463.3218432783486,462.69873007849776
10.00000000000002,21.540417133393014,-6.172421562090335,58.444462237760106,74.56933315965233,58.30773320387864,23.056599965597627,58.050413975846496,18.183238206287854,22.237692863404213,5.484278894491354,22.06449752774472,4.710298670152156,0.7130807018526748,0.9018395954828392,1.700341831236216,2.602181426719055,3.649210278665872,0.0101094765235837,5.0,18.65926850138408,23.29458890525791,6.0,5.0,2.5,450.7627029053978,505.86993207258814,416.6625835635933,248.4697174671546,463.3218432783486,462.69873007849776
20.000000000000004,20.58440663077504,-17.562069043566936,65.28017826230005,74.08450448635466,65.15743101727384,31.093753724498185,64.89817415357693,20.88806704794644,21.256055135752767,-13.15188065322576,21.072122308422344,4.919431046734928,0.7916464791755526,0.7867666609167773,1.6496894490043337,2.4364561099211106,3.0777072519270448,0.0100018161215652,5.0,23.36897708323636,32.253537552058845,6.0,5.0,2.5,438.3442895222561,498.912976235184,420.25059618798434,255.31160621321607,442.6214235817162,464.4276768593873
20.000000000000043,20.584406630775035,-17.562069043566254,65.28017826230005,74.08450448635404,65.15743101727385,31.09375372449796,64.89817415357693,20.88806704794752,21.256055135752764,-13.151880653226442,21.072122308422337,4.919431046734985,0.7916464791755565,0.7867666609167757,1.6496894490043268,2.4364561099211026,3.0777072519270194,0.0100018161215652,5.0,23.36897708323636,32.253537552058845,6.0,5.0,2.5,438.3442895222561,498.91297623518426,420.2505961879848,255.31160621321723,442.6214235817153,464.4276768593873
30.000000000000004,21.425747048315035,-17.101221162515913,68.22632971827814,74.96452645175293,68.09751522709473,34.43999253721978,67.81947628940812,24.42203965150645,22.137995907574933,-16.105758052804845,21.93200192958172,4.955756182576408,0.8248322688372024,0.7876713747377196,1.612524790616203,2.4001961653539228,2.90992030263022,0.0104716666643536,5.0,25.52623015435796,35.67237409839089,6.0,5.0,2.5,437.0764032513063,497.31680552979685,422.0975114112198,268.10819506816296,433.2169093784082,463.1800176858809
30.000000000000064,21.42574704831504,-17.10122116251671,68.22632971827815,74.9645264517531,68.09751522709473,34.43999253721961,67.81947628940814,24.42203965150525,22.137995907574936,-16.105758052804845,21.93200192958172,4.9557561825766925,0.8248322688372212,0.7876713747377245,1.6125247906162128,2.400196165353937,2.909920302630171,0.0104716666643536,5.0,25.52623015435801,35.67237409839095,6.0,5.0,2.5,437.0764032513051,497.31680552979714,422.0975114112196,268.1081950681618,433.2169093784081,463.1800176858808
40.00000000000001,22.527017010745915,-15.4394362176904,70.90547870287337,75.79828333197236,70.76940161240563,36.863002081072175,70.4826416274381,26.138788769524467,23.261500488595765,-14.436922623171997,23.054208557548336,4.936866765694448,0.852080668165006,0.8157843153177331,1.635238252083632,2.4510225674013646,2.8765146998109365,0.0110496311964092,5.0,27.319691287413548,38.14425134047622,6.0,5.0,2.5,436.8415560305172,495.9160970791664,422.0869980968548,274.0966966092328,428.44138213716,461.4415241158697
40.000000000000085,22.52701701074592,-15.439436217690002,70.9054787028734,75.79828333197293,70.76940161240566,36.86300208107252,70.48264162743813,26.13878876952504,23.261500488595768,-14.436922623171997,23.054208557548343,4.936866765695356,0.8520806681650129,0.8157843153177357,1.6352382520836504,2.4510225674013864,2.8765146998109388,0.0110496311964092,5.0,27.319691287413605,38.14425134047627,6.0,5.0,2.5,436.8415560305172,495.9160970791668,422.08699809685504,274.0966966092314,428.44138213716,461.4415241158709
50.00000000000001,23.033356350482677,-14.659745247433024,73.25777819783792,77.6457617208332,73.12006673813792,38.85124333179675,72.83007056837928,26.70371029721081,23.769833629700532,-13.701251805203071,23.5646910693702,4.926039847311245,0.8766863819416526,0.8388109346099811,1.6574550066616998,2.4962659412716808,2.8473876094014865,0.0112650494341256,5.0,28.773950816027025,40.192441376439085,6.0,5.0,2.5,436.76799126551646,496.29647542916297,421.8351124750918,274.70260175208404,428.96052416105135,460.633904753034
50.00000000000011,23.03335635048268,-14.659745247433648,73.25777819783795,77.64576172083326,73.12006673813795,38.851243331796695,72.8300705683793,26.70371029720991,23.769833629700532,-13.701251805203071,23.5646910693702,4.92603984731096,0.876686381941656,0.8388109346099862,1.657455006661671,2.496265941271657,2.8473876094014483,0.0112650494341256,5.0,28.773950816027025,40.192441376439085,6.0,5.0,2.5,436.76799126551646,496.2964754291632,421.8351124750916,274.7026017520864,428.9605241610513,460.633904753034
60.00000000000001,23.3644178838486,-14.174009283635767,75.2612052855503,79.4403720631417,75.12404381352219,40.3866860150556,74.83903989584978,26.679694490343365,24.102512063966877,-13.226024632209205,23.897065215002968,4.925492181444895,0.8981128897258509,0.8613503846490564,1.6873279678948667,2.548678352543923,2.837815136270795,0.0113741949166946,5.0,29.76724553147068,41.76195872663334,6.0,5.0,2.5,436.6908020341528,496.97659848825214,421.2481279496649,272.9011038083543,426.863740427178,460.110804120112
60.00000000000013,23.364417883848603,-14.174009283635826,75.2612052855503,79.44037206314216,75.1240438135222,40.38668601505583,74.83903989584978,26.67969449034473,24.102512063966877,-13.226024632209205,23.89706521500297,4.925492181444895,0.898112889725851,0.8613503846490483,1.6873279678948283,2.5486783525438765,2.8378151362707427,0.0113741949166946,5.0,29.76724553147068,41.76195872663328,6.0,5.0,2.5,436.6908020341528,496.97659848825214,421.2481279496656,272.90110380835847,426.8637404271779,460.110804120112
70.00000000000001,23.755136488401305,-13.620127477613664,76.90843434792944,80.61121663844432,76.77029393442825,41.58940136936718,76.48558423911872,26.499765431960668,24.499302129741512,-12.665468131310774,24.292592016263885,4.923189915339663,0.91602659625473,0.8824738756432831,1.728327941373759,2.610801817017041,2.8501375699041667,0.0115424611385779,5.0,30.523314579043813,43.00261539430909,6.0,5.0,2.5,436.576462318696,497.12290742534816,420.6683398033856,270.9318216879179,420.8938738108629,459.4812179878479
70.00000000000014,23.755136488401305,-13.620127477613948,76.90843434792947,80.61121663844455,76.77029393442825,41.58940136936696,76.48558423911872,26.499765431959418,24.49930212974152,-12.665468131310774,24.29259201626389,4.9231899153393215,0.9160265967291522,0.8824738761003385,1.7283279422688504,2.610801818369189,2.8501375699041445,0.0115424611445557,5.0,30.523314579043813,43.002615394309146,6.0,5.0,2.5,436.576462318696,497.12290742534896,420.66833980338447,270.93182168791765,420.8938738108629,459.48121798784695
80.00000000000001,24.35835049776865,-7.864789992479187,78.40394440851372,87.51924338493647,78.2660610200946,42.916052347389154,77.98504893100211,26.207003265390256,25.110230408276944,-11.815279356969995,24.89131787153528,4.90690132332935,0.9294607339916748,0.9619105250650068,1.7307157037936818,2.6926262288586886,2.8969768494629133,0.0113697458479028,5.0,31.168918291362274,44.4316675096826,6.0,5.0,2.5,443.2006870708934,505.62203742119954,421.019396523784,268.7982539453934,416.6960787568729,458.5016736610223
80.00000000000017,24.35835049776865,-7.864789992479187,78.40394440851377,87.51924338493637,78.26606102009463,42.91605234738847,77.98504893100214,26.207003265391904,25.11023040827695,-11.815279356969995,24.89131787153528,4.90690132332935,0.9294607339916748,0.961910525065018,1.7307157037936736,2.692626228858692,2.8969768494629164,0.0113697458479028,5.0,31.168918291362274,44.431667509682654,6.0,5.0,2.5,443.2006870708934,505.62203742119954,421.01939652378286,268.7982539453932,416.6960787568732,458.5016736610223
90.00000000000001,24.29257452505608,-7.739078274415648,78.78555118638411,88.5737307264991,78.64933322426802,43.63008811468728,78.3714883071859,25.780125860634257,25.03780657117453,-11.91526821232236,24.82109646747653,4.903569186715799,0.9361843353087704,0.952517719959736,1.7544691385775453,2.7069868585372814,2.89151052462811,0.0112863291225742,5.0,31.34344024222503,45.30591004870644,6.0,5.0,2.5,443.5034629465613,506.7701642874727,422.3744577991191,266.92363587790146,423.3448372798516,458.61091609418463
90.00000000000021,24.292574525056075,-7.739078274415987,78.78555118638411,88.5737307264991,78.64933322426802,43.63008811468694,78.3714883071859,25.780125860634143,25.037806571174528,-11.91526821232236,24.82109646747652,4.903569186715799,0.9361843353087704,0.9525177199597384,1.754469138577574,2.706986858537313,2.891510524628144,0.0112863291225742,5.0,31.34344024222503,45.30591004870644,6.0,5.0,2.5,443.5034629465613,506.7701642874727,422.3744577991188,266.9236358778987,423.3448372798516,458.61091609418463
100.0,24.2473367868518,-7.77138212073055,78.75159450811688,88.70210464655366,78.61570155276385,43.74304929800155,78.33846308017283,25.574264712087142,24.99198296979821,-11.978642997136204,24.77480019462564,4.9070775675670575,0.9363100458060356,0.9472033836184784,1.763708851260557,2.710912234879036,2.895314695192989,0.0112571158652145,5.0,31.345838478710903,45.44592716948505,6.0,5.0,2.5,443.552153280125,506.9780212259498,422.8353869171552,266.160367100528,422.5229772726074,458.6897603205544
100.00000000000024,24.2473367868518,-7.77138212073055,78.75159450811688,88.70210464655366,78.61570155276385,43.74304929800155,78.33846308017283,25.574264712087142,24.99198296979821,-11.978642997136204,24.77480019462564,4.9070775675670575,0.9363100458060356,0.9472033836184784,1.763708851260557,2.710912234879036,2.895314695192989,0.0112571158652145,5.0,31.345838478710903,45.44592716948505,6.0,5.0,2.5,443.552153280125,506.9780212259498,422.8353869171552,266.160367100528,422.52297727260736,458.6897603205544
110.0,24.26910050792073,-7.73601732239723,78.70848230745074,88.61823071565345,78.57232124265765,43.741231809902274,78.29482971170037,25.555733862236707,25.01499531276308,-11.946805914423408,24.79739274974784,4.906864198442577,0.936007325922018,0.9462213846978093,1.7675937492784963,2.713815133976305,2.8993524503700336,0.0112707313760857,5.0,31.339598211713508,45.44690920951672,6.0,5.0,2.5,443.5552663204306,506.8976570572066,422.94379877383847,266.1133597990453,421.564054291441,458.6531133434145
110.00000000000026,24.26910050792073,-7.73601732239723,78.70848230745074,88.61823071565345,78.57232124265765,43.741231809902274,78.29482971170037,25.555733862236707,25.01499531276308,-11.946805914423408,24.79739274974784,4.906864198442577,0.936007325922018,0.9462213846978093,1.7675937492784963,2.713815133976305,2.8993524503700336,0.0112707313760857,5.0,31.339598211713508,45.44690920951672,6.0,5.0,2.5,443.5552663204306,506.8976570572066,422.94379877383847,266.1133597990453,421.564054291441,458.6531133434145
120.0,24.28682685661313,-7.718385862165348,78.71817340310403,88.5783475871226,78.58184564923742,43.74798965874408,78.30408981612358,25.58379733486811,25.033213601298986,-11.921616522436809,24.81558415342936,4.906182439136387,0.9360672228993144,0.9464499303581556,1.7681293185839428,2.7145792489420986,2.899983230407465,0.0112816302137279,5.0,31.35117755139361,45.45220436498903,6.0,5.0,2.5,443.5428560715856,506.8338168883708,422.94080564550296,266.2144030700656,421.4469939254753,458.6229724967223
120.00000000000028,24.28682685661313,-7.718385862165348,78.71817340310403,88.5783475871226,78.58184564923742,43.74798965874408,78.30408981612358,25.58379733486811,25.033213601298986,-11.921616522436809,24.81558415342936,4.906182439136387,0.9360672228993144,0.9464499303581556,1.7681293185839428,2.7145792489420986,2.899983230407465,0.0112816302137279,5.0,31.35117755139361,45.45220436498903,6.0,5.0,2.5,443.5428560715856,506.8338168883708,422.94080564550296,266.2144030700656,421.4469939254753,458.6229724967223
130.00000000000003,24.29153737979263,-7.716003627765075,78.73752683760894,88.5831506212923,78.60117221697588,43.76154612715617,78.32331666639493,25.602125999811506,25.037920829604584,-11.91511029756947,24.82034644146132,4.905982967909722,0.9362356734745982,0.9466274467531376,1.7677861818600002,2.714413628613138,2.899284555713721,0.0112841705951642,5.0,31.363041611021856,45.465276265606576,6.0,5.0,2.5,443.5364744616915,506.8240854322424,422.9342293927738,266.2735189797669,421.5469018596602,458.6150543428873
130.0000000000003,24.29153737979263,-7.716003627765075,78.73752683760894,88.5831506212923,78.60117221697588,43.76154612715617,78.32331666639493,25.602125999811506,25.037920829604584,-11.91511029756947,24.82034644146132,4.905982967909722,0.9362356734745982,0.9466274467531376,1.7677861818600002,2.714413628613138,2.899284555713721,0.0112841705951642,5.0,31.363041611021856,45.465276265606576,6.0,5.0,2.5,443.5364744616915,506.8240854322424,422.9342293927738,266.2735189797669,421.5469018596602,458.6150543428873
140.00000000000003,24.29162370674099,-7.716834198361539,78.74800399931628,88.59375697057651,78.61165930460189,43.770791522337326,78.33378381957375,25.608089297660285,25.037939033850527,-11.915085137820713,24.820391488022075,4.9059976314779306,0.9363414495012264,0.9466457366959824,1.7675885668356457,2.714234303531628,2.8987655144151265,0.0112839466911452,5.0,31.36901885964454,45.47479239201448,6.0,5.0,2.5,443.5351868317311,506.8299851409943,422.9368436181943,266.2905375679625,421.60175245937967,458.614999524772
140.00000000000034,24.29162370674099,-7.716834198361539,78.74800399931628,88.59375697057651,78.61165930460189,43.770791522337326,78.33378381957375,25.608089297660285,25.037939033850527,-11.915085137820713,24.820391488022075,4.9059976314779306,0.9363414495012264,0.9466457366959824,1.7675885668356457,2.714234303531628,2.8987655144151265,0.0112839466911452,5.0,31.36901885964454,45.47479239201448,6.0,5.0,2.5,443.5351868317311,506.8299851409943,422.9368436181943,266.2905375679625,421.60175245937967,458.614999524772
150.00000000000003,24.29139614547904,-7.717150811235797,78.75157463566259,88.59865649343993,78.61523578907315,43.77488063361648,78.33735697714974,25.609308717788625,25.03768591478991,-11.915434970162892,24.820143019973383,4.906025090833849,0.9363819599134608,0.9466209952357086,1.767559391039851,2.71418038627556,2.8985825255821887,0.011283671952817,5.0,31.371181788468675,45.47916239338343,6.0,5.0,2.5,443.5352252789384,506.8337882024613,422.94079670164257,266.2932622438044,421.6112573480573,458.6154333629186
150.00000000000037,24.29139614547904,-7.717150811235797,78.75157463566259,88.59865649343993,78.61523578907315,43.77488063361648,78.33735697714974,25.609308717788625,25.03768591478991,-11.915434970162892,24.820143019973383,4.906025090833849,0.9363819599134608,0.9466209952357086,1.767559391039851,2.71418038627556,2.8985825255821887,0.011283671952817,5.0,31.371181788468675,45.47916239338343,6.0,5.0,2.5,443.5352252789384,506.8337882024613,422.94079670164257,266.2932622438044,421.6112573480573,458.6154333629186
160.00000000000003,24.291466153700096,-7.717028299992421,78.75262513077058,88.59988835833485,78.61628659183059,43.77637152641984,78.33840484117519,25.6096705691794,25.037754525780816,-11.915340143606612,24.820210942060307,4.9060315202260085,0.9363949904830936,0.9466062025618716,1.7675733552683692,2.714179557830241,2.898541305128057,0.011283667970616,5.0,31.37193605861512,45.48077640639576,6.0,5.0,2.5,443.5352470709008,506.8346147467117,422.9429046195671,266.2940773170159,421.60907713987626,458.6153316789201
160.0000000000004,24.291466153700096,-7.717028299992421,78.75262513077058,88.59988835833485,78.61628659183059,43.77637152641984,78.33840484117519,25.6096705691794,25.037754525780816,-11.915340143606612,24.820210942060307,4.9060315202260085,0.9363949904830936,0.9466062025618716,1.7675733552683692,2.714179557830241,2.898541305128057,0.011283667970616,5.0,31.37193605861512,45.48077640639576,6.0,5.0,2.5,443.5352470709008,506.8346147467117,422.9429046195671,266.2940773170159,421.60907713987626,458.6153316789201
170.00000000000003,24.29159664543408,-7.716883334773514,78.75307984963455,88.60011009010213,78.6167404437064,43.77696462805102,78.33885602269673,25.60997349748044,25.03788727269902,-11.915156675978096,24.82034336532174,4.906029676249489,0.936400129871607,0.9466021627399523,1.767581272370544,2.7141834351104963,2.8985295372424256,0.011283730235632,5.0,31.372287229571608,45.48140532849317,6.0,5.0,2.5,443.5351760239574,506.8345380364205,422.94364885593086,266.29498432220925,421.6077710713236,458.6151159827624
170.00000000000043,24.29159664543408,-7.716883334773514,78.75307984963455,88.60011009010213,78.6167404437064,43.77696462805102,78.33885602269673,25.60997349748044,25.03788727269902,-11.915156675978096,24.82034336532174,4.906029676249489,0.936400129871607,0.9466021627399523,1.767581272370544,2.7141834351104963,2.8985295372424256,0.011283730235632,5.0,31.372287229571608,45.48140532849317,6.0,5.0,2.5,443.5351760239574,506.8345380364205,422.94364885593086,266.29498432220925,421.6077710713236,458.6151159827624
180.00000000000003,24.29167083409542,-7.716818037309053,78.75336436486961,88.60022739694188,78.61702450046931,43.777265350268976,78.33913852303577,25.610192926879563,25.037962202473903,-11.915053116917989,24.82041851223407,4.906027900113544,0.9364030681278792,0.9466017377624508,1.7675820572141914,2.714183794976642,2.89852082651013,0.0112837673018358,5.0,31.37248769309321,45.48171647106415,6.0,5.0,2.5,443.5351127064507,506.8344601482791,422.94388420486655,266.29566469340824,421.6079067111219,458.6149926947155
180.00000000000043,24.29167083409542,-7.716818037309053,78.75336436486961,88.60022739694188,78.61702450046931,43.777265350268976,78.33913852303577,25.610192926879563,25.037962202473903,-11.915053116917989,24.82041851223407,4.906027900113544,0.9364030681278792,0.9466017377624508,1.7675820572141914,2.714183794976642,2.89852082651013,0.0112837673018358,5.0,31.37248769309321,45.48171647106415,6.0,5.0,2.5,443.5351127064507,506.8344601482791,422.94388420486655,266.29566469340824,421.6079067111219,458.6149926947155
190.00000000000003,24.29169818806314,-7.7167991688884285,78.75353058709264,88.60033456373486,78.61719061681448,43.77743094801872,78.33930395581052,25.610307890898525,25.03798941947013,-11.915015500865934,24.820445963916622,4.906027360464633,0.93640482353129,0.946601715154875,1.767581287004439,2.7141830021593134,2.8985145462235207,0.0112837799033845,5.0,31.372596545020315,45.48188764745537,6.0,5.0,2.5,443.53508238767336,506.83446853125344,422.94398827906895,266.2960119680226,421.6082737176601,458.61494778918967
190.00000000000048,24.29169818806314,-7.7167991688884285,78.75353058709264,88.60033456373486,78.61719061681448,43.77743094801872,78.33930395581052,25.610307890898525,25.03798941947013,-11.915015500865934,24.820445963916622,4.906027360464633,0.93640482353129,0.946601715154875,1.767581287004439,2.7141830021593134,2.8985145462235207,0.0112837799033845,5.0,31.372596545020315,45.48188764745537,6.0,5.0,2.5,443.53508238767336,506.83446853125344,422.94398827906895,266.2960119680226,421.6082737176601,458.61494778918967
200.00000000000003,24.291706928572093,-7.716793977783879,78.75361233022706,88.60040247891443,78.61727235478894,43.77751578761928,78.3393854232534,25.610357024176267,25.03799796391533,-11.915003691769757,24.820454619681204,4.906027324844217,0.9364056535585632,0.9466015023888396,1.7675807569716466,2.714182259360486,2.8985111837438726,0.0112837823225163,5.0,31.37264913648169,45.48197622182039,6.0,5.0,2.5,443.5350715776565,506.83449387495887,422.9440504639824,266.2961547096926,421.6084595021108,458.61493379332575
200.00000000000048,24.291706928572093,-7.716793977783879,78.75361233022706,88.60040247891443,78.61727235478894,43.77751578761928,78.3393854232534,25.610357024176267,25.03799796391533,-11.915003691769757,24.820454619681204,4.906027324844217,0.9364056535585632,0.9466015023888396,1.7675807569716466,2.714182259360486,2.8985111837438726,0.0112837823225163,5.0,31.37264913648169,45.48197622182039,6.0,5.0,2.5,443.5350715776565,506.83449387495887,422.9440504639824,266.2961547096926,421.6084595021108,458.61493379332575
210.00000000000003,24.29171063066121,-7.716791260884747,78.75364851185833,88.60043443289373,78.61730853550024,43.77755571697946,78.33942148621288,25.61037727030532,25.03800158855727,-11.914998682230078,24.820458280756043,4.906027346573353,0.9364057244658428,0.9466010236469043,1.7675800640238863,2.7141810876707906,2.8985097129975905,0.0112837794988622,5.0,31.372672911141247,45.48201824313434,6.0,5.0,2.5,443.5350676929101,506.834507733184,422.94408575689886,266.2962122139854,421.6085137935178,458.61492791823326
210.0000000000005,24.29171063066121,-7.716791260884747,78.75364851185833,88.60043443289373,78.61730853550024,43.77755571697946,78.33942148621288,25.61037727030532,25.03800158855727,-11.914998682230078,24.820458280756043,4.906027346573353,0.9364057244658428,0.9466010236469043,1.7675800640238863,2.7141810876707906,2.8985097129975905,0.0112837794988622,5.0,31.372672911141247,45.48201824313434,6.0,5.0,2.5,443.5350676929101,506.834507733184,422.94408575689886,266.2962122139854,421.6085137935178,458.61492791823326
220.00000000000003,24.29171278333645,-7.716789389646976,78.75366448349716,88.60044739772665,78.61732450047117,43.77757385633215,78.33943739183054,25.61038653346236,25.03800372667682,-11.914995727181235,24.820460430411984,4.906027342457151,0.9364579732129296,0.9466535856962864,1.767678375806604,2.7143319615028902,2.8985091046746976,0.011284407769631,5.0,31.372683717276345,45.48203735572668,6.0,5.0,2.5,443.53506582427286,506.8345122596372,422.9441030310777,266.2962388371027,421.6085260933448,458.61492444810585
220.00000000000057,24.29171278333645,-7.716789389646976,78.75366448349716,88.60044739772665,78.61732450047117,43.77757385633215,78.33943739183054,25.61038653346236,25.03800372667682,-11.914995727181235,24.820460430411984,4.906027342457151,0.9364579732129296,0.9466535856962864,1.767678375806604,2.7143319615028902,2.8985091046746976,0.011284407769631,5.0,31.372683717276345,45.48203735572668,6.0,5.0,2.5,443.53506582427286,506.8345122596372,422.9441030310777,266.2962388371027,421.6085260933448,458.61492444810585
230.00000000000003,24.291713994514176,-7.716788337470746,78.7536719457267,88.60045279378983,78.61733196074367,43.77758218529,78.33944482164307,25.610391186089437,25.038004936630056,-11.914994054931128,24.820461645938487,4.906027330522648,0.9363138052913476,0.9465077360902746,1.7674060982776536,2.7139138343679283,2.898508832221537,0.0112826700570291,5.0,31.372688808943117,45.48204609653613,6.0,5.0,2.5,443.53506477203103,506.8345134520041,422.94411062128455,266.2962525039988,421.60853162877095,458.6149224742573
230.0000000000006,24.291713994514176,-7.716788337470746,78.7536719457267,88.60045279378983,78.61733196074367,43.77758218529,78.33944482164307,25.610391186089437,25.038004936630056,-11.914994054931128,24.820461645938487,4.906027330522648,0.9363138052913476,0.9465077360902746,1.7674060982776536,2.7139138343679283,2.898508832221537,0.0112826700570291,5.0,31.372688808943117,45.48204609653613,6.0,5.0,2.5,443.53506477203103,506.8345134520041,422.94411062128455,266.2962525039988,421.60853162877095,458.6149224742573
240.00000000000003,24.291714615735074,-7.716787826004975,78.75367576870421,88.60045548577159,78.61733578086627,43.77758633658681,78.3394486260806,25.61039363221687,25.038005556572173,-11.914993198122543,24.82046226937149,4.906027322881926,0.93633759751301,0.946531733944836,1.7674509305744777,2.713982664519313,2.8985086914462004,0.0112829565232144,5.0,31.37269138975148,45.48205043810946,6.0,5.0,2.5,443.5350641945645,506.8345139617695,422.94411413638966,266.2962597430856,421.6085358708594,458.61492146004286
240.00000000000065,24.291714615735074,-7.716787826004975,78.75367576870421,88.60045548577159,78.61733578086627,43.77758633658681,78.3394486260806,25.61039363221687,25.038005556572173,-11.914993198122543,24.82046226937149,4.906027322881926,0.93633759751301,0.946531733944836,1.7674509305744777,2.713982664519313,2.8985086914462004,0.0112829565232144,5.0,31.37269138975148,45.48205043810946,6.0,5.0,2.5,443.5350641945645,506.8345139617695,422.94411413638966,266.2962597430856,421.6085358708594,458.61492146004286
250.00000000000003,24.291714896289903,-7.716787608075833,78.75367766343683,88.60045688187324,78.61733767500537,43.777588367177366,78.33945051288269,25.610394827744017,25.03800583543877,-11.914992812707112,24.82046255021288,4.906027319824261,0.9363210782462874,0.9465150090216212,1.7674197068137716,2.713934715835393,2.8985086194134864,0.0112827573334713,5.0,31.372692652706007,45.482052560429565,6.0,5.0,2.5,443.53506391628287,506.83451430077366,422.9441157885506,266.296263266672,421.608538594312,458.61492100363046
250.00000000000065,24.291714896289903,-7.716787608075833,78.75367766343683,88.60045688187324,78.61733767500537,43.777588367177366,78.33945051288269,25.610394827744017,25.03800583543877,-11.914992812707112,24.82046255021288,4.906027319824261,0.9363210782462874,0.9465150090216212,1.7674197068137716,2.713934715835393,2.8985086194134864,0.0112827573334713,5.0,31.372692652706007,45.482052560429565,6.0,5.0,2.5,443.53506391628287,506.83451430077366,422.9441157885506,266.296263266672,421.608538594312,458.61492100363046
260.00000000000006,24.291715020865077,-7.716787512773693,78.75367858493593,88.60045759601041,78.61733859519019,43.77758936034815,78.33945142959757,25.610395391041607,25.038005958882096,-11.914992642098753,24.820462674615605,4.906027318878273,0.9363733073085566,0.9465677938221312,1.7675182750391991,2.7140860688613304,2.898508583785352,0.0112833866270658,5.0,31.37269326343477,45.48205360025747,6.0,5.0,2.5,443.53506379075446,506.8345145146724,422.9441166130735,266.29626491229084,421.6085399509937,458.6149208019536
260.0000000000007,24.291715020865077,-7.716787512773693,78.75367858493593,88.60045759601041,78.61733859519019,43.77758936034815,78.33945142959757,25.610395391041607,25.038005958882096,-11.914992642098753,24.820462674615605,4.906027318878273,0.9363733073085566,0.9465677938221312,1.7675182750391991,2.7140860688613304,2.898508583785352,0.0112833866270658,5.0,31.37269326343477,45.48205360025747,6.0,5.0,2.5,443.53506379075446,506.8345145146724,422.9441166130735,266.29626491229084,421.6085399509937,458.6149208019536
270.00000000000006,24.2917150751293,-7.716787469779946,78.75367898885227,88.60045791432094,78.61733899847715,43.7775898019251,78.33945183137126,25.610395634026588,25.03800601267508,-11.914992567752677,24.82046272879573,4.906027318570011,0.936399409444551,0.9465941742606022,1.7675675372707982,2.7141617115314003,2.898508568198878,0.0112837011279863,5.0,31.372693532491724,45.4820540635032,6.0,5.0,2.5,443.53506373805885,506.83451461580256,422.9441169950415,266.29626561879377,421.6085404702189,458.6149207142432
270.0000000000007,24.2917150751293,-7.716787469779946,78.75367898885227,88.60045791432094,78.61733899847715,43.7775898019251,78.33945183137126,25.610395634026588,25.03800601267508,-11.914992567752677,24.82046272879573,4.906027318570011,0.936399409444551,0.9465941742606022,1.7675675372707982,2.7141617115314003,2.898508568198878,0.0112837011279863,5.0,31.372693532491724,45.4820540635032,6.0,5.0,2.5,443.53506373805885,506.83451461580256,422.9441169950415,266.29626561879377,421.6085404702189,458.6149207142432
280.00000000000006,24.291715101531608,-7.716787448296031,78.75367917417714,88.6004580590212,78.61733918501245,43.77759000716844,78.33945201724397,25.610395747361625,25.0380060388994,-11.914992531508574,24.82046275518608,4.906027318383337,0.9363312728481952,0.946525293103769,1.7674389172076286,2.713964210311397,2.8985085610308405,0.011282880061083,5.0,31.37269365766383,45.48205427881436,6.0,5.0,2.5,443.5350637131752,506.83451466032415,422.944117174976,266.296265949128,421.6085406836463,458.61492067147566
280.0000000000007,24.291715101531608,-7.716787448296031,78.75367917417714,88.6004580590212,78.61733918501245,43.77759000716844,78.33945201724397,25.610395747361625,25.0380060388994,-11.914992531508574,24.82046275518608,4.906027318383337,0.9363312728481952,0.946525293103769,1.7674389172076286,2.713964210311397,2.8985085610308405,0.011282880061083,5.0,31.37269365766383,45.48205427881436,6.0,5.0,2.5,443.5350637131752,506.83451466032415,422.944117174976,266.296265949128,421.6085406836463,458.61492067147566
290.00000000000006,24.291715115830225,-7.716787436615791,78.75367927324945,88.60045813354998,78.61733928328339,43.777590115116425,78.3394521151135,25.61039580768238,25.03800605312022,-11.91499251185428,24.82046276949677,4.906027318269196,0.9363713118540986,0.946565766591356,1.767514493658483,2.714080260249839,2.89850855733258,0.0112833625278221,5.0,31.37269372369957,45.48205439199518,6.0,5.0,2.5,443.5350636997604,506.8345146801841,422.944117269187,266.2962661255056,421.60854079539536,458.6149206482701
290.0000000000007,24.291715115830225,-7.716787436615791,78.75367927324945,88.60045813354998,78.61733928328339,43.777590115116425,78.3394521151135,25.61039580768238,25.03800605312022,-11.91499251185428,24.82046276949677,4.906027318269196,0.9363713118540986,0.946565766591356,1.767514493658483,2.714080260249839,2.89850855733258,0.0112833625278221,5.0,31.37269372369957,45.48205439199518,6.0,5.0,2.5,443.5350636997604,506.8345146801841,422.944117269187,266.2962661255056,421.60854079539536,458.6149206482701
300.00000000000006,24.291715124175848,-7.716787429792531,78.75367933022677,88.60045817554969,78.61733933977327,43.777590177008726,78.33945217136194,25.610395842616924,25.038006061427197,-11.914992500373444,24.820462777856125,4.9060273181952425,0.9363956204000664,0.9465903389760388,1.767560377835606,2.7141507168116448,2.8985085552322944,0.0112836554442382,5.0,31.372693761655967,45.482054456869946,6.0,5.0,2.5,443.5350636919391,506.83451469040097,422.9441173228182,266.29626622788203,421.608540860846,458.6149206347049
300.0000000000007,24.291715124175848,-7.716787429792531,78.75367933022677,88.60045817554969,78.61733933977327,43.777590177008726,78.33945217136194,25.610395842616924,25.038006061427197,-11.914992500373444,24.820462777856125,4.9060273181952425,0.9363956204000664,0.9465903389760388,1.767560377835606,2.7141507168116448,2.8985085552322944,0.0112836554442382,5.0,31.372693761655967,45.482054456869946,6.0,5.0,2.5,443.5350636919391,506.83451469040097,422.9441173228182,266.29626622788203,421.608540860846,458.6149206347049
310.00000000000006,24.291715128565407,-7.716787426242717,78.75367936002742,88.60045819781136,78.61733936952825,43.77759020947235,78.33945220099947,25.6103958610654,25.038006065793617,-11.914992494338662,24.820462782250523,4.906027318155793,0.9363972749455256,0.946592011109887,1.7675635003651813,2.7141555114750684,2.8985085541101805,0.0112836753795664,5.0,31.37269378161932,45.48205449087919,6.0,5.0,2.5,443.5350636877727,506.8345146961567,422.94411735061954,266.29626628198207,421.60854089689,458.61492062757407
310.0000000000007,24.291715128565407,-7.716787426242717,78.75367936002742,88.60045819781136,78.61733936952825,43.77759020947235,78.33945220099947,25.6103958610654,25.038006065793617,-11.914992494338662,24.820462782250523,4.906027318155793,0.9363972749455256,0.946592011109887,1.7675635003651813,2.7141555114750684,2.8985085541101805,0.0112836753795664,5.0,31.37269378161932,45.48205449087919,6.0,5.0,2.5,443.5350636877727,506.8345146961567,422.94411735061954,266.29626628198207,421.60854089689,458.61492062757407
320.00000000000006,24.29171513101591,-7.716787424269057,78.75367937687018,88.60045821030961,78.61733938627219,43.77759022771345,78.33945221767358,25.610395871442226,25.03800606823116,-11.91499249096978,24.820462784704173,4.906027318133681,0.9364020841445438,0.9465968724296856,1.7675725779616391,2.7141694503913247,2.8985085534819923,0.0112837333297024,5.0,31.372693792837765,45.4820545099858,6.0,5.0,2.5,443.535063685435,506.8345146992924,422.9441173661744,266.29626631240853,421.6085409177901,458.6149206235915
320.0000000000007,24.29171513101591,-7.716787424269057,78.75367937687018,88.60045821030961,78.61733938627219,43.77759022771345,78.33945221767358,25.610395871442226,25.03800606823116,-11.91499249096978,24.820462784704173,4.906027318133681,0.9364020841445438,0.9465968724296856,1.7675725779616391,2.7141694503913247,2.8985085534819923,0.0112837333297024,5.0,31.372693792837765,45.4820545099858,6.0,5.0,2.5,443.535063685435,506.8345146992924,422.9441173661744,266.29626631240853,421.6085409177901,458.6149206235915
330.00000000000006,24.29171513238065,-7.71678742317556,78.75367938632982,88.6004582173723,78.61733939568475,43.777590237960446,78.3394522270476,25.610395877262302,25.03800606958809,-11.914992489094402,24.820462786070213,4.906027318122142,0.9364043433594436,0.9465991561074024,1.767576842305701,2.714175998413104,2.8985085531275168,0.0112837605527894,5.0,31.372693799137835,45.48205452072034,6.0,5.0,2.5,443.5350636841263,506.8345147011144,422.9441173748973,266.29626632946366,421.6085409297426,458.6149206213755
330.0000000000007,24.29171513238065,-7.71678742317556,78.75367938632982,88.6004582173723,78.61733939568475,43.777590237960446,78.3394522270476,25.610395877262302,25.03800606958809,-11.914992489094402,24.820462786070213,4.906027318122142,0.9364043433594436,0.9465991561074024,1.767576842305701,2.714175998413104,2.8985085531275168,0.0112837605527894,5.0,31.372693799137835,45.48205452072034,6.0,5.0,2.5,443.5350636841263,506.8345147011144,422.9441173748973,266.29626632946366,421.6085409297426,458.6149206213755
340.00000000000006,24.291715133140656,-7.7167874225681885,78.75367939163398,88.6004582213585,78.61733940096649,43.77759024371261,78.33945223230798,25.610395880521367,25.03800607034348,-11.914992488050416,24.82046278683072,4.906027318115092,0.936405404627175,0.9466002288541816,1.7675788454655634,2.7141790743197447,2.8985085529278645,0.0112837733407864,5.0,31.37269380267162,45.48205452674654,6.0,5.0,2.5,443.5350636833962,506.83451470217176,422.9441173797982,266.2962663390072,421.60854093648254,458.6149206201417
340.0000000000007,24.291715133140656,-7.7167874225681885,78.75367939163398,88.6004582213585,78.61733940096649,43.77759024371261,78.33945223230798,25.610395880521367,25.03800607034348,-11.914992488050416,24.82046278683072,4.906027318115092,0.936405404627175,0.9466002288541816,1.7675788454655634,2.7141790743197447,2.8985085529278645,0.0112837733407864,5.0,31.37269380267162,45.48205452674654,6.0,5.0,2.5,443.5350636833962,506.83451470217176,422.9441173797982,266.2962663390072,421.60854093648254,458.6149206201417
350.00000000000006,24.291715133564907,-7.716787422228037,78.75367939460565,88.60045822360048,78.61733940392737,43.77759024693984,78.33945223525697,25.610395882342637,25.03800607076508,-11.914992487467714,24.820462787255167,4.906027318112308,0.9364059061868792,0.9466007358322038,1.7675797921576692,2.714180527989873,2.8985085528157724,0.0112837793844135,5.0,31.37269380465233,45.48205453012776,6.0,5.0,2.5,443.5350636829885,506.8345147027768,422.944117382553,266.2962663443409,421.60854094024336,458.6149206194535
350.0000000000007,24.291715133564907,-7.716787422228037,78.75367939460565,88.60045822360048,78.61733940392737,43.77759024693984,78.33945223525697,25.610395882342637,25.03800607076508,-11.914992487467714,24.820462787255167,4.906027318112308,0.9364059061868792,0.9466007358322038,1.7675797921576692,2.714180527989873,2.8985085528157724,0.0112837793844135,5.0,31.37269380465233,45.48205453012776,6.0,5.0,2.5,443.5350636829885,506.8345147027768,422.944117382553,266.2962663443409,421.60854094024336,458.6149206194535
360.00000000000006,24.291715133798863,-7.716787422041648,78.75367939624574,88.60045822484119,78.61733940556236,43.77759024872262,78.33945223688553,25.610395883352226,25.038006070997568,-11.914992487146437,24.820462787489227,4.906027318110262,0.936406137831992,0.9466009699758892,1.7675802293812288,2.7141811993571183,2.898508552753732,0.0112837821756396,5.0,31.372693805746508,45.48205453199614,6.0,5.0,2.5,443.5350636827631,506.83451470311536,422.9441173840775,266.2962663472839,421.6085409423047,458.61492061907376
360.0000000000007,24.291715133798863,-7.716787422041648,78.75367939624574,88.60045822484119,78.61733940556236,43.77759024872262,78.33945223688553,25.610395883352226,25.038006070997568,-11.914992487146437,24.820462787489227,4.906027318110262,0.936406137831992,0.9466009699758892,1.7675802293812288,2.7141811993571183,2.898508552753732,0.0112837821756396,5.0,31.372693805746508,45.48205453199614,6.0,5.0,2.5,443.5350636827631,506.83451470311536,422.9441173840775,266.2962663472839,421.6085409423047,458.61492061907376
370.00000000000006,24.291715133931607,-7.716787421934215,78.75367939717427,88.60045822554429,78.61733940648841,43.77759024973335,78.3394522378079,25.610395883920088,25.038006071129487,-11.91499248696408,24.82046278762203,4.9060273181088405,0.9364062471940878,0.9466010805153722,1.7675804357958922,2.7141815163112644,2.898508552718678,0.0112837834933959,5.0,31.37269380636649,45.48205453305525,6.0,5.0,2.5,443.535063682637,506.8345147033076,422.94411738494426,266.29626634895004,421.6085409434616,458.6149206188588
370.0000000000008,24.291715133931607,-7.716787421934215,78.75367939717427,88.60045822554429,78.61733940648841,43.77759024973335,78.3394522378079,25.610395883920088,25.038006071129487,-11.91499248696408,24.82046278762203,4.9060273181088405,0.9364062471940878,0.9466010805153722,1.7675804357958922,2.7141815163112644,2.898508552718678,0.0112837834933959,5.0,31.37269380636649,45.48205453305525,6.0,5.0,2.5,443.535063682637,506.8345147033076,422.94411738494426,266.29626634895004,421.6085409434616,458.6149206188588
380.00000000000006,24.291715134006992,-7.716787421874016,78.75367939769998,88.60045822594162,78.61733940701293,43.77759025030605,78.33945223833031,25.6103958842416,25.038006071204407,-11.914992486860513,24.820462787697448,4.906027318108272,0.9364062988935294,0.946601132770142,1.7675805333738095,2.7141816661439515,2.898508552698829,0.0112837841163409,5.0,31.37269380671768,45.4820545336554,6.0,5.0,2.5,443.5350636825646,506.834514703415,422.9441173854364,266.29626634989336,421.6085409441124,458.6149206187366
380.0000000000008,24.291715134006992,-7.716787421874016,78.75367939769998,88.60045822594162,78.61733940701293,43.77759025030605,78.33945223833031,25.6103958842416,25.038006071204407,-11.914992486860513,24.820462787697448,4.906027318108272,0.9364062988935294,0.946601132770142,1.7675805333738095,2.7141816661439515,2.898508552698829,0.0112837841163409,5.0,31.37269380671768,45.4820545336554,6.0,5.0,2.5,443.5350636825646,506.834514703415,422.9441173854364,266.29626634989336,421.6085409441124,458.6149206187366
390.00000000000006,24.291715134051383,-7.716787421838374,78.7536793980079,88.60045822618001,78.61733940732206,43.77759025064353,78.33945223863837,25.610395884434013,25.03800607124852,-11.914992486799576,24.82046278774184,4.906027318108045,0.9364062263276504,0.9466010594097828,1.7675803963901362,2.714181455799919,2.8985085526868564,0.0112837832418916,5.0,31.37269380692487,45.482054534008846,6.0,5.0,2.5,443.53506368252266,506.8345147034863,422.9441173857253,266.2962663504535,421.6085409444967,458.6149206186644
390.0000000000008,24.291715134051383,-7.716787421838374,78.7536793980079,88.60045822618001,78.61733940732206,43.77759025064353,78.33945223863837,25.610395884434013,25.03800607124852,-11.914992486799576,24.82046278774184,4.906027318108045,0.9364062263276504,0.9466010594097828,1.7675803963901362,2.714181455799919,2.8985085526868564,0.0112837832418916,5.0,31.37269380692487,45.482054534008846,6.0,5.0,2.5,443.53506368252266,506.8345147034863,422.9441173857253,266.2962663504535,421.6085409444967,458.6149206186644
400.00000000000006,24.291715134074927,-7.7167874218196175,78.75367939817262,88.60045822630207,78.61733940748557,43.77759025082207,78.33945223880113,25.61039588453457,25.03800607127192,-11.914992486767233,24.820462787765408,4.906027318108045,0.9364062889580308,0.9466011227196812,1.7675805146092434,2.7141816373289247,2.8985085526807826,0.011283783996582,5.0,31.37269380703429,45.482054534195925,6.0,5.0,2.5,443.5350636824997,506.8345147035174,422.9441173858789,266.2962663507427,421.6085409446986,458.6149206186256
400.0000000000008,24.291715134074927,-7.7167874218196175,78.75367939817262,88.60045822630207,78.61733940748557,43.77759025082207,78.33945223880113,25.61039588453457,25.03800607127192,-11.914992486767233,24.820462787765408,4.906027318108045,0.9364062889580308,0.9466011227196812,1.7675805146092434,2.7141816373289247,2.8985085526807826,0.011283783996582,5.0,31.37269380703429,45.482054534195925,6.0,5.0,2.5,443.5350636824997,506.8345147035174,422.9441173858789,266.2962663507427,421.6085409446986,458.6149206186256
410.00000000000006,24.29171513408833,-7.716787421808873,78.75367939826593,88.60045822637221,78.61733940757821,43.777590250922856,78.33945223889344,25.61039588459153,25.038006071285235,-11.914992486748815,24.82046278777881,4.906027318106624,0.936406319776294,0.9466011538721508,1.767580572780496,2.7141817266526465,2.898508552677282,0.0112837843679384,5.0,31.3726938070962,45.48205453430205,6.0,5.0,2.5,443.5350636824869,506.8345147035354,422.94411738596494,266.29626635091125,421.60854094481385,458.6149206186036
410.0000000000008,24.29171513408833,-7.716787421808873,78.75367939826593,88.60045822637221,78.61733940757821,43.777590250922856,78.33945223889344,25.61039588459153,25.038006071285235,-11.914992486748815,24.82046278777881,4.906027318106624,0.936406319776294,0.9466011538721508,1.767580572780496,2.7141817266526465,2.898508552677282,0.0112837843679384,5.0,31.3726938070962,45.48205453430205,6.0,5.0,2.5,443.5350636824869,506.8345147035354,422.94411738596494,266.29626635091125,421.60854094481385,458.6149206186036
420.00000000000006,24.29171513409593,-7.716787421803191,78.75367939831868,88.60045822641102,78.6173394076307,43.777590250980325,78.33945223894571,25.61039588462256,25.0380060712928,-11.914992486738356,24.820462787786425,4.906027318108443,0.9364063327002357,0.9466011669360432,1.7675805971749077,2.714181764110951,2.898508552675306,0.0112837845236695,5.0,31.372693807131554,45.48205453436185,6.0,5.0,2.5,443.5350636824791,506.834514703545,422.94411738601406,266.2962663510066,421.6085409448791,458.6149206185928
420.0000000000008,24.29171513409593,-7.716787421803191,78.75367939831868,88.60045822641102,78.6173394076307,43.777590250980325,78.33945223894571,25.61039588462256,25.0380060712928,-11.914992486738356,24.820462787786425,4.906027318108443,0.9364063327002357,0.9466011669360432,1.7675805971749077,2.714181764110951,2.898508552675306,0.0112837845236695,5.0,31.372693807131554,45.48205453436185,6.0,5.0,2.5,443.5350636824791,506.834514703545,422.94411738601406,266.2962663510066,421.6085409448791,458.6149206185928
430.00000000000006,24.291715134100368,-7.716787421799098,78.75367939834963,88.6004582264336,78.61733940766163,43.7775902510142,78.33945223897649,25.610395884642003,25.038006071297207,-11.914992486732274,24.820462787790856,4.906027318107873,0.9364063346887842,0.9466011689457984,1.7675806009279191,2.7141817698737176,2.898508552674176,0.0112837845476297,5.0,31.37269380715219,45.482054534397264,6.0,5.0,2.5,443.535063682475,506.8345147035503,422.9441173860436,266.29626635106246,421.60854094491896,458.61492061858496
430.0000000000008,24.291715134100368,-7.716787421799098,78.75367939834963,88.6004582264336,78.61733940766163,43.7775902510142,78.33945223897649,25.610395884642003,25.038006071297207,-11.914992486732274,24.820462787790856,4.906027318107873,0.9364063346887842,0.9466011689457984,1.7675806009279191,2.7141817698737176,2.898508552674176,0.0112837845476297,5.0,31.37269380715219,45.482054534397264,6.0,5.0,2.5,443.535063682475,506.8345147035503,422.9441173860436,266.29626635106246,421.60854094491896,458.61492061858496
440.00000000000006,24.29171513410284,-7.716787421797505,78.75367939836684,88.60045822644747,78.61733940767874,43.77759025103262,78.33945223899353,25.610395884653823,25.038006071299662,-11.914992486728863,24.82046278779333,4.906027318107192,0.9364063391624714,0.9466011734679464,1.7675806093720887,2.7141817828400354,2.8985085526734258,0.0112837846015365,5.0,31.37269380716356,45.48205453441682,6.0,5.0,2.5,443.53506368247207,506.834514703555,422.9441173860585,266.29626635109634,421.60854094493936,458.6149206185807
440.0000000000008,24.29171513410284,-7.716787421797505,78.75367939836684,88.60045822644747,78.61733940767874,43.77759025103262,78.33945223899353,25.610395884653823,25.038006071299662,-11.914992486728863,24.82046278779333,4.906027318107192,0.9364063391624714,0.9466011734679464,1.7675806093720887,2.7141817828400354,2.8985085526734258,0.0112837846015365,5.0,31.37269380716356,45.48205453441682,6.0,5.0,2.5,443.53506368247207,506.834514703555,422.9441173860585,266.29626635109634,421.60854094493936,458.6149206185807
450.00000000000006,24.291715134104123,-7.716787421796425,78.75367939837594,88.60045822645361,78.61733940768772,43.77759025104268,78.33945223900254,25.610395884655983,25.03800607130094,-11.9149924867271,24.82046278779461,4.906027318107192,0.9364063421448728,0.9466011764826952,1.7675806150016349,2.7141817914843296,2.898508552673188,0.0112837846374742,5.0,31.37269380716964,45.48205453442705,6.0,5.0,2.5,443.5350636824712,506.8345147035562,422.94411738606686,266.2962663511066,421.60854094495096,458.61492061857774
450.0000000000008,24.291715134104123,-7.716787421796425,78.75367939837594,88.60045822645361,78.61733940768772,43.77759025104268,78.33945223900254,25.610395884655983,25.03800607130094,-11.9149924867271,24.82046278779461,4.906027318107192,0.9364063421448728,0.9466011764826952,1.7675806150016349,2.7141817914843296,2.898508552673188,0.0112837846374742,5.0,31.37269380716964,45.48205453442705,6.0,5.0,2.5,443.5350636824712,506.8345147035562,422.94411738606686,266.2962663511066,421.60854094495096,458.61492061857774
460.00000000000006,24.29171513410485,-7.716787421795176,78.75367939838108,88.60045822645753,78.61733940769288,43.7775902510478,78.33945223900764,25.610395884662463,25.03800607130165,-11.914992486726137,24.820462787795336,4.906027318108045,0.9364063426419696,0.9466011769851332,1.767580615939856,2.7141817929249887,2.8985085526729963,0.011283784643464,5.0,31.372693807173107,45.48205453443285,6.0,5.0,2.5,443.5350636824709,506.8345147035568,422.94411738607215,266.29626635111885,421.6085409449586,458.61492061857786
460.0000000000008,24.29171513410485,-7.716787421795176,78.75367939838108,88.60045822645753,78.61733940769288,43.7775902510478,78.33945223900764,25.610395884662463,25.03800607130165,-11.914992486726137,24.820462787795336,4.906027318108045,0.9364063426419696,0.9466011769851332,1.767580615939856,2.7141817929249887,2.8985085526729963,0.011283784643464,5.0,31.372693807173107,45.48205453443285,6.0,5.0,2.5,443.5350636824709,506.8345147035568,422.94411738607215,266.29626635111885,421.6085409449586,458.61492061857786
