time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
1350.0000000000002,23.034500808300557,-8.99365610782246,82.74974862479365,98.12859542952248,82.60153262566956,47.50825802169402,82.30806923987265,25.79121024926951,23.89991662734432,-13.514852669684617,23.647420698989304,4.893411815617583,1.1031515302591932,1.0915416454843463,1.9002097909917968,2.991751436476144,2.712004066905669,0.011885802256008,5.0,33.340444567551515,49.5882865061518,6.0,5.0,2.5,444.38386279736767,516.7237042718881,424.88794746106,265.0157108157568,425.83230555280414,460.46565502031376
1360.0000000000002,23.02704041789374,-9.001260148628091,82.77613712916819,98.19048283259724,82.62785098421338,47.533110412359285,82.33429047792728,25.792751822571745,23.893206035491392,-13.524450395108545,23.64048718129068,4.893338605272959,1.1042624112197472,1.092444454060109,1.9010245771740413,2.993469031234151,2.7108312307104807,0.0118893047184749,5.0,33.353246758059925,49.6157970550708,6.0,5.0,2.5,444.3888871612284,516.78755983302,424.90292234344975,265.0092513350844,425.8516559723474,460.4764517908344
1370.0000000000002,23.02008546807988,-9.008350580752449,82.80076039546718,98.24822481566356,82.65240881661883,47.55629556078031,82.35875769736423,25.794193456581183,23.886950785447887,-13.533398646683906,23.63402390931256,4.893270241803123,1.1052993216493838,1.09328680724061,1.9017843081917447,2.9950711154323555,2.7097375857997976,0.011892569921495,5.0,33.36518811000275,49.64146336496674,6.0,5.0,2.5,444.3935693356488,516.847136371332,424.9168963594933,265.00324264580763,425.869673736368,460.4865146754082
1380.0000000000002,23.013601166308256,-9.014962554261956,82.82373703355108,98.3021006324626,82.67532441359666,47.57792611249539,82.38158875024956,25.795541454290856,23.881119443288053,-13.541742028429724,23.62799844882852,4.893206406279319,1.106267468638385,1.0940730526564175,1.9024932376108488,2.9965662902672667,2.708717715396165,0.0118956172103505,5.0,33.3763270442754,49.66540986858802,6.0,5.0,2.5,444.3979331108855,516.902722374662,424.9299366578812,264.99765202153066,425.8864533628835,460.49589450381984
1390.0000000000002,23.00755519757324,-9.0211287429006,82.84517757630894,98.35237042579188,82.69670801095357,47.59810696116398,82.40289346379771,25.796801743067192,23.87568282489172,-13.54952198202011,23.62238068339525,4.893146800334478,1.1071713954853186,1.0948069294726133,1.9031547780878244,2.997961707560437,2.7077665840945144,0.0118984611736184,5.0,33.3867179280258,49.687752457496735,6.0,5.0,2.5,444.4020005522492,516.9545865561405,424.9421058245945,264.9924492834993,425.9020822903119,460.50463844592014
1400.0000000000002,23.00191751448777,-9.026879550802164,82.86518512258462,98.3992767590272,82.71666243072785,47.6169358753462,82.42277427908908,25.797979897547176,23.87061380403794,-13.556777053195503,23.6171426170418,4.893091145048629,1.1080149979222544,1.0954915815369102,1.9037715088712224,2.9992630904081325,2.7068795061730566,0.0119011116507679,5.0,33.39641140560411,49.70859917026877,6.0,5.0,2.5,444.4057921499252,517.0029794425368,424.9534622475426,264.9876065580552,425.9166415097658,460.5127903266675
1410.0000000000002,22.99666018431117,-9.032243262593797,82.88385579619492,98.44304572254708,82.73528353889206,47.63450394831671,82.4413267070515,25.79908115576302,23.86588717233052,-13.5635430851803,23.61225823034164,4.893039179911682,1.1088026305379317,1.0961306493631635,1.904347061969892,3.000477711333056,2.706052122078196,0.0119035854946554,5.0,33.40545463838913,49.728050686155534,6.0,5.0,2.5,444.4093269286847,517.0481345259234,424.9640603740374,264.9830980980136,425.9302060387501,460.52039085656
1420.0000000000002,22.991757239535776,-9.037246190240465,82.90127920226918,98.48388800842356,82.75266070043875,47.65089604261441,82.45863978182885,25.800110435868703,23.861479502468967,-13.569853408298629,23.607703339876814,4.89299066117195,1.1095378971687118,1.096727071936276,1.9048840279376933,3.0016110998739687,2.7052803762119324,0.0119058934495824,5.0,33.41389153994936,49.74620081220712,6.0,5.0,2.5,444.4126225548357,517.0902693741897,424.9739509659533,264.9789001111604,425.9428453882117,460.5274778551953
1430.0000000000002,22.987184526504,-9.041912822942322,82.91753889923106,98.52200003975304,82.76887725005022,47.66619124828605,82.47479652967878,25.801072354458483,23.857369010161094,-13.575739032397394,23.603455456175062,4.892945361294267,1.1102242924449672,1.097283718604554,1.9053850418946991,3.002668760499253,2.7045604937059085,0.0119080469108962,5.0,33.42176301754984,49.76313698735663,6.0,5.0,2.5,444.415695443246,517.1295868037562,424.9831813675714,264.9749905910294,425.954624008028,460.5340864778345
1440.0000000000002,22.98291955928098,-9.046265972036336,82.93271286225182,98.55756506857728,82.78401095426997,47.680463330548086,82.48987442942499,25.80197124605047,23.85353542099854,-13.58122883291452,23.599493646694757,4.892903067316127,1.1108649873571774,1.0978031745873809,1.9058523987328368,3.0036555733202177,2.7038889581587378,0.011910055490597,5.0,33.42910720726752,49.778940774488085,6.0,5.0,2.5,444.4185608604436,517.1662760161031,424.991795766696,264.9713491585756,425.9656017185179,460.5402494321252
1450.0000000000002,22.97894142660208,-9.050326862891495,82.94687376702032,98.5907538534085,82.79813429447697,47.693781006613165,82.50394569435451,25.802811173959807,23.84995988539968,-13.58634966875519,23.595798448382943,4.8928635806058765,1.1114630899221247,1.0982879973148962,1.906288490962475,3.004576488277372,2.703262497441897,0.0119119297359091,5.0,33.43595962137982,49.79368816480667,6.0,5.0,2.5,444.42123299063206,517.2005133008295,424.9998353532384,264.9679569569227,425.975833995618,460.5459971182103
1460.0000000000002,22.97523066027908,-9.05411526591064,82.96008941476474,98.6217256643,82.81131489074873,47.70620835445442,82.51707769450462,25.80359594900534,23.84662485892427,-13.591126550297076,23.592351744424647,4.892826715374611,1.1120214153917316,1.0987404868474704,1.906695398769132,3.0054358856166026,2.702678063585563,0.0119136785405896,5.0,33.4423533618243,49.80745002727343,6.0,5.0,2.5,444.4237250279559,517.2324630754337,425.007338559602,264.96479651240264,425.98537235363113,460.5513578230834
1470.0000000000002,22.97176913653565,-9.057649594797397,82.97242304698811,98.65062902956832,82.82361581572792,47.71780511651298,82.52933326935165,25.8043291431905,23.843514012498336,-13.595582765039865,23.589136671814888,4.892792298081758,1.1125425904261494,1.0991627871134573,1.9070750575296675,3.006237844643125,2.7021328176673327,0.0119153101722495,5.0,33.44831927991049,49.82029244319841,6.0,5.0,2.5,444.42604924557054,517.2622786586063,425.01434123828,264.9618516294748,425.9942646308801,460.55635786725
1480.0000000000002,22.968539984700275,-9.060946997529982,82.98393363914305,98.6776024325174,82.83509588749084,47.728626982438016,82.5407710195853,25.80501410280237,23.840612149373285,-13.599739994012964,23.586137535849957,4.892760166706921,1.1130290704721273,1.0995569014247173,1.9074292769082064,3.006986178332924,2.7016241157631344,0.0119168323733875,5.0,33.453886124632106,49.83227701747308,6.0,5.0,2.5,444.4282170595431,517.2901029917326,425.02087682721697,264.95910729458166,426.0025552559055,460.56102174006566
1490.0000000000002,22.965527480412263,-9.064023463371596,82.99467625301986,98.7027751447518,82.84581002097528,47.738725926282655,82.55144565722689,25.805653965242016,23.837905108256447,-13.603618448347165,23.58333971029197,4.892730169642789,1.1134832358926097,1.0999247852600804,1.9077598922261991,3.00768467748628,2.701149492453029,0.0119182532851959,5.0,33.45908071826904,49.843461250042935,6.0,5.0,2.5,444.43023910289406,517.3160695009402,425.0269765491792,264.95654956841594,426.01028554851786,460.5653722567801
1500.0000000000002,22.96271699159377,-9.066893876559048,83.00470220613616,98.7262676251144,82.85580939690642,47.74815037069612,82.56140817392433,25.806251666241167,23.835379714083967,-13.607236937897484,23.580729586715407,4.892702165571564,1.1139071698445049,1.1002681260029985,1.908068378070866,3.0083365040738643,2.7007066526861583,0.0119195790230379,5.0,33.46392804348284,49.85389871698396,6.0,5.0,2.5,444.4321252635447,517.3403025092708,425.03266950676175,264.9541655274704,426.0174938805276,460.5694306393973
1510.0000000000002,22.85056646303781,-9.2158855601283,83.17196321571424,99.17906363309692,83.02486404937768,47.77596637389547,82.73690353425782,25.777190593017338,23.71572692048161,-13.779004183861389,23.463962514740683,4.891146064077532,1.1146367669599988,1.1025528844759476,1.8937908320609529,2.9963437165369005,2.6881795086564115,0.0118407113208307,5.0,33.45862242688952,49.87065239114935,6.0,5.0,2.5,444.46274944005256,517.827161938102,424.71173545723855,264.772794227475,428.0072983435449,460.75039243065135
1520.0000000000002,22.64936428695277,-9.45455441949531,83.25864282348961,99.84589692896162,83.11412164665097,47.748021082292496,82.83303472244486,25.5852705320076,23.50462041178895,-14.08361718458724,23.255601291780973,4.892940113573559,1.1146496855668355,1.103178025058316,1.8766523703914968,2.9798303954498127,2.6733335450899727,0.0117036578338538,5.0,33.37681137597326,49.84411884834776,6.0,5.0,2.5,444.55534942131146,518.664599668187,424.4053483538435,264.0578401617368,429.9131235033496,461.0775188901224
1530.0000000000002,22.425922749740813,-9.70835172088101,83.23000432229328,100.47975419810552,83.08811578091401,47.63670807042837,82.81431469306156,25.293563527927745,23.27157601506047,-14.422226807499271,23.024985067001225,4.895194620547784,1.1137608462025987,1.103049702047599,1.86159069554564,2.9646403975932385,2.6618285314134265,0.0115586203151114,5.0,33.22630444130601,49.735490438645286,6.0,5.0,2.5,444.6733169973032,519.5421295995689,424.1112155305684,263.0547360550856,431.1854757883801,461.43815482888806
1540.0000000000002,22.19525990985376,-9.969989661559792,83.1488487355391,101.08771715241056,83.00952626939898,47.47503147289001,82.74309318618758,24.96511568913735,23.031760756231183,-14.773283321130748,22.78747977255756,4.89712331763252,1.1124609819629263,1.1030294238228402,1.8470299174950664,2.9500593413179064,2.651831739853524,0.0114139182595781,5.0,33.042991458774,49.573813142556894,6.0,5.0,2.5,444.7961479129708,520.4210859828872,423.78210550856863,261.9595065123732,432.1517275129972,461.8072152872783
1550.0000000000002,21.955143201916155,-10.244965336434293,83.05266789928038,101.71697160404732,82.91589796178945,47.29220662433613,82.65687159673776,24.620361389999005,22.782666916131262,-15.14077512734076,22.54067532461181,4.898802932407193,1.111238498597227,1.1033313842791914,1.8320926694468265,2.9354240537260177,2.641578794679588,0.0112680494294681,5.0,32.84537127503103,49.3891513751791,6.0,5.0,2.5,444.9213098541669,521.336489092659,423.41968537383934,260.8278649425636,432.95192859632186,462.18835117219
1560.0000000000002,21.703686133062472,-10.535717102043463,82.9527636617153,102.3893248806985,82.81856008384011,47.100622209021765,82.56697853848243,24.262197788455865,22.522308017941533,-15.52805192880004,22.28259495384499,4.90034545931411,1.1102895626112912,1.103912324105312,1.81666763392608,2.920579958031391,2.630466912759655,0.0111199709438489,5.0,32.639073468857475,49.19500572717601,6.0,5.0,2.5,445.0495639111156,522.3086578565774,423.03570744334405,259.6658890239017,433.6249180082689,462.58451156132094
1570.0000000000002,21.440490800174192,-10.842924238814303,82.85144904288514,103.1112969577212,82.71982986967568,46.903880428977054,82.47572538836883,23.89081436008508,22.250263106355256,-15.936237460732572,22.012822051137245,4.901782129005426,1.1096616822867629,1.1047174833848612,1.8007699298133566,2.905487413198218,2.618354278225289,0.0109694936095362,5.0,32.42533249829938,48.99536876804439,6.0,5.0,2.5,445.18098872542765,523.3439602464164,422.6358033608079,258.4741753119194,434.1095334247096,462.99611651097575
1580.0000000000002,21.165542058639254,-11.166951156217806,82.74892467950046,103.8856585091404,82.61990724343059,46.70259238738947,82.3833049779137,23.50664147315024,21.966514953170496,-16.365908575927335,21.73134097374743,4.903075369092561,1.1093326472520957,1.1056870197408295,1.7843256315239473,2.890012651264777,2.6051812848234173,0.0108163065468976,5.0,32.20412834465469,48.7908581855848,6.0,5.0,2.5,445.3153233857119,524.44523746752,422.22115432539033,257.25489492922674,434.3436495656169,463.4228844424762
1590.0000000000002,20.879000732102607,-11.508071981336798,82.64572705673825,104.7146980670156,82.51932709513649,46.49682566306433,82.29024501798627,23.110287999607124,21.67124385707845,-16.81737637690344,21.43831330810346,4.904297614978532,1.1093223968427188,1.1068322443298972,1.7673186913929178,2.874150935722815,2.5909067949074465,0.0106606464929177,5.0,31.9752806444514,48.581433519756445,6.0,5.0,2.5,445.4520923108064,525.6143905027977,421.7902701677687,256.0105782356696,434.5677618910231,463.8643891438939
1600.0000000000002,20.580522683030317,-11.8672507038022,82.54192527141427,105.60202026148936,82.41816129772606,46.286241203915495,82.19661411596074,22.702135945427692,21.364086479976496,-17.29183525282457,21.13338128960485,4.905483598155342,1.1096350451621368,1.1081418133067615,1.749670418320181,2.8578122316269425,2.57545239228576,0.0105023282574735,5.0,31.738222114525456,48.36662395459899,6.0,5.0,2.5,445.5909736728647,526.8553353076856,421.3414162851872,254.7430796663429,434.78217690075496,464.32093578306393
1610.0000000000002,20.26975800595161,-12.24545789199516,82.43705150981326,106.55107372611934,82.31594432038247,46.07005520007498,82.1019440606056,22.282447520665755,21.04467788516211,-17.790563821057816,20.816183890978166,4.906637720858839,1.1102597202284956,1.1095907548907056,1.7312888229070786,2.840879577797784,2.558752268535077,0.0103410708933116,5.0,31.492016338188023,48.14549468366886,6.0,5.0,2.5,445.73168022174,528.1720766203059,420.8726715259692,253.45395437677857,434.9874940313917,464.7927835720812
1620.0000000000002,19.946347450392864,-12.643724666523497,82.33050100213843,107.56553935027743,82.21207345877338,45.84723989165217,82.00562940730947,21.851554168228063,20.712645247893665,-18.31492953874221,20.48635195289956,4.9077612666009145,1.1112086191234036,1.1111796722321747,1.712113137518032,2.823292809750207,2.540740560469564,0.0101768151996075,5.0,31.235514289328137,47.91682866007904,6.0,5.0,2.5,445.87390230367134,529.5689201057804,420.38155151968,252.14491717615147,435.18417018034273,465.28018387099615
1630.0000000000002,19.60990738864331,-13.063174886977606,82.22171250067956,108.64965781772844,82.10598967821811,45.61663494964517,81.90710841646225,21.40994006104801,20.36759139868693,-18.866441621763528,20.143492161678225,4.908854373762665,1.1124694205795782,1.1128862866822962,1.6920305981683847,2.8049168848506807,2.5213429088139483,0.0100092408940417,5.0,30.967371094049607,47.679239708529565,6.0,5.0,2.5,446.01730219151887,531.0507596915886,419.8648767197066,250.81803130152764,435.3725620065524,465.7834054144933
1640.0000000000002,19.26002685151248,-13.505019250888497,82.11026180492729,109.80845133561655,81.99727128689753,45.376968758448974,81.80595681228456,20.95829876585748,20.00909209550183,-19.4467649862456,19.78718386028553,4.909917795217496,1.1140571689710113,1.1147179692935063,1.6709513869618176,2.785669356255324,2.5004725375343906,0.0098382287659881,5.0,30.68599060199625,47.43119124279167,6.0,5.0,2.5,446.16153237528255,532.6232837716137,419.3185420535502,249.47583695825003,435.55292623989584,466.3027396809855
1650.0000000000002,18.89628173090244,-13.9705490754788,81.99597209151537,111.04791680806636,81.8857442751615,45.12684913441882,81.70199807338126,20.49761208154313,19.63671006920136,-20.05770429904601,19.416993392020988,4.910951786030124,1.1159685794197367,1.1166679631583727,1.6487321872125311,2.7654001503709043,2.478026891947811,0.0096634335279733,5.0,30.38943765044712,47.1709785209793,6.0,5.0,2.5,446.3062210991794,534.2931296926586,418.7371050223501,248.1215383668913,435.7254255977801,466.8384776177616
1660.0000000000002,18.51825966350175,-14.461097781460069,81.87905539458211,112.37518898302152,81.77162374725212,44.86475008199415,81.59544467221734,20.029251976961177,19.25002094873927,-20.70119197997201,19.032499561805853,4.911956758512645,1.118241550998996,1.1187781199746871,1.6252595171453394,2.7440376371200266,2.453886313443284,0.0094848074980045,5.0,30.075336551872454,46.89670402685198,6.0,5.0,2.5,446.4509761363327,536.0679776812673,418.11322528275446,246.75924498454992,435.8901324747624,467.3908733044567
1670.0000000000002,18.125584093717737,-14.97800558836974,81.7602675975187,113.79880565842036,81.65566880307904,44.58900894360698,81.48705241791443,19.555083115484933,18.84863804953113,-21.37925846148636,18.633318227796813,4.9129333724876005,1.1209095739797108,1.121095858130424,1.600372743049126,2.7214686011795504,2.4279109255148628,0.0093021764847182,5.0,29.740790566391524,46.606265310010365,6.0,5.0,2.5,446.59538536087217,537.9567672440544,417.43703081761953,245.39420345584657,436.0470499271979,467.9601098439124
1680.0000000000002,17.717942060166486,-15.522568966788242,81.64103995367303,115.32888644852574,81.53931382830086,44.29785931107472,81.37825072602693,19.07750484564349,18.43224104568109,-22.09399879027066,18.219130793554893,4.91388223114916,1.1239985622750743,1.1236721689086928,1.5738592863840064,2.697531455292699,2.399942086965532,0.0091152230907406,5.0,29.38238023738927,46.29738184849492,6.0,5.0,2.5,446.7390269187428,539.9698192015985,416.6955824963963,244.03285436385664,436.19614462024896,468.546261003905
1690.0000000000002,17.295107268433966,-16.0959882346051,81.52353763985815,116.97728336718689,81.42472670609948,43.98952095965682,81.27119918756864,18.599315837647623,18.00059990889795,-22.84754565747994,17.789707972843107,4.914803682227159,1.1275814506382795,1.1266138207871887,1.5455381575471183,2.672151978334308,2.369808386632918,0.0089239333274319,5.0,28.996300242813103,45.96768421130429,6.0,5.0,2.5,446.8814884752207,542.1189718389209,415.87264306772704,242.68240275114252,436.3374112046305,469.14926158192094
1700.0000000000002,16.856954987017303,-16.699304817649306,81.4106060443845,118.75763912174511,81.3147546901384,43.66237171511848,81.16873114346515,18.12319666371724,17.553590410577744,-23.64205787353401,17.34492514525043,4.91569779770981,1.131732369559074,1.1300303152658382,1.515214164503924,2.6452444797697625,2.337341010048477,0.0087282119751885,5.0,28.57868366750472,45.61489057127369,6.0,5.0,2.5,447.02241121722017,544.4176738588721,414.9489672694655,241.34936075083667,436.4709801484556,469.7688913737945
1710.0000000000002,16.403472214900596,-17.333324040251398,81.30554716977002,120.68525633588656,81.2127002752335,43.315214699042365,81.07412677662147,17.650588472175514,17.091204613003608,-24.479719057874632,16.884772838750298,4.916564413674166,1.1365434478122145,1.1340373650884676,1.48274297091866,2.616780336007128,2.30240237717642,0.0085280357871021,5.0,28.12617288640388,45.2370906433614,6.0,5.0,2.5,447.1615553516109,546.8809476354874,413.9033906224648,240.03651108131945,436.59732399156206,470.40476713331697
1720.0000000000002,15.934774739846258,-17.99849612621449,81.21169957666318,122.77677571504722,81.12190045464436,42.94766536585496,80.99069103532324,17.18011649223274,16.613568163816588,-25.36269658251379,16.40937398345703,4.917402954793488,1.1421294145595555,1.1387407086012409,1.448092625123793,2.5868333337250338,2.2649213834691446,0.0083235077213344,5.0,27.63674846715037,44.83315811258967,6.0,5.0,2.5,447.298894146318,549.5252342064236,412.7150399078744,238.7387941224459,436.7177377002977,471.0563259699151
1730.0000000000002,15.451199032658293,-18.694613989138304,81.13194652946984,125.04949826328829,81.0452339078789,42.56056503844377,80.9212647796005,16.706926652799325,16.121036541979155,-26.293002237500502,15.919077947877946,4.918216805898965,1.1486054409836677,1.144193548012585,1.4113521898589116,2.5555457378714967,2.2249117466158994,0.0081147519010723,5.0,27.110452892323394,44.40317242463009,6.0,5.0,2.5,447.4347621244557,552.3678380721061,411.3661707430793,237.44191439305928,436.8357314679574,471.72271091385886
1740.0000000000002,14.953453236371706,-19.420409311477272,81.06839262699597,127.5205113270694,80.9847967128475,42.15612137365935,80.86790871331303,16.224628752604474,15.614348910385267,-27.27213986209741,15.41461401030574,4.9190113199215375,1.156096595414229,1.1503996849218736,1.372713076503465,2.5231127614253386,2.1824411311593805,0.0079020637538218,5.0,26.549345198095807,43.9485388690436,6.0,5.0,2.5,447.5699845102175,555.4260370994215,409.8438549301768,236.12808658553968,436.9631713254664,472.40257665288334
1750.0000000000002,14.442879952559712,-20.17270398289492,81.02227415097158,130.2060828175393,80.9418118504615,41.73757519909788,80.83181850821923,15.72832179790788,15.094931786695126,-28.189467525663726,14.897362020767783,4.919829532364247,1.164743013750953,1.1573374582908291,1.332408364964363,2.489745823255192,2.137592407819802,0.0076860130849364,5.0,25.9566411745065,43.471610479440585,6.0,5.0,2.5,447.7062549034315,558.7164039628133,408.13931731186005,234.7843736967222,437.30967573089646,473.0937880029504
1760.0000000000002,13.921456775422312,-20.9470274756888,80.99549801490676,133.12023047809458,80.91816927186893,41.30921746910991,80.81486276092163,15.21630890379828,14.564893605587134,-28.250884033545987,14.369337858413829,4.920675739518457,1.1746951597986564,1.1649879153502287,1.2906431387816115,2.4556310541318407,2.09044111031558,0.0074674320953919,5.0,25.335936487037827,42.97572272557568,6.0,5.0,2.5,447.84536686852914,562.2522518766582,406.2430775757465,233.40680370081623,438.40725646403536,473.7933989986028
1770.0000000000002,13.389366001047092,-21.742128670829857,80.98596583088262,136.28332938606616,80.91176568191429,40.873802776768514,80.81492683708893,14.689334382217735,14.024291638987428,-28.30952588732288,13.830716442589193,4.921528203207686,1.186091390160239,1.1731948113401474,1.2474282471170182,2.4206230584571653,2.0408402577900366,0.0072461177624899,5.0,24.689636065082425,42.46238011653588,6.0,5.0,2.5,447.9888766717614,566.0566546554265,404.1499827250767,231.99873042630583,439.5098926458836,474.5009389760928
1780.0000000000002,12.849140760792167,-22.559620091570338,80.99223582012233,139.6985233523908,80.92114127029815,40.43362023453619,80.83054312533491,14.149639975547188,13.47577941704606,-28.3373544766352,13.284100427420446,4.92237687730443,1.1991235533254805,1.1819066584955662,1.202945272339866,2.384851930835432,1.988829194641052,0.0070232709063037,5.0,24.018779862335634,41.93220175275866,6.0,5.0,2.5,448.13088758211273,570.1314658350306,401.8471045647367,230.56718550876545,440.64283136207007,475.2128174303696
1790.0000000000002,12.303938921756442,-23.422694329330938,81.01735278192629,143.33876870068565,80.94931785076723,39.992185624623175,80.86471377418944,13.6016867596648,12.92271055136886,-28.245597960094784,12.732757256106684,4.923181895649236,1.2140973140060984,1.1911381375297765,1.1574309341087383,2.348569071638515,1.934415836807228,0.0068012043031862,5.0,23.32487822899133,41.38678735215506,6.0,5.0,2.5,448.24197642602496,574.4406885096536,399.3043325893124,229.1240406127125,441.8941878462079,475.9246815122205
1800.0000000000002,11.751991502228435,-24.392164494373787,81.06640775293387,147.15602103824557,81.00139256780808,39.55338934314739,80.92252974540833,13.050361105219906,12.3632766261672,-27.92009315967752,12.174886352563304,4.923705200036579,1.2313246077156697,1.2006001913420117,1.1107363101741852,2.311336501516197,1.8771138715437072,0.0065804633897759,5.0,22.609527721914727,40.826693586907766,6.0,5.0,2.5,448.2642812540048,578.9238124457336,396.4746260848795,227.68160280023804,443.3828543114486,476.63858777153297
1810.0,11.18446878035585,-25.524261352673246,81.12941980552996,151.15163652763738,81.06742892126351,39.113557334193786,80.99406038170643,12.498398691162151,11.78827583731442,-27.39533142745637,11.601382682762788,4.923901226670353,1.250983639559656,1.2095010027818236,1.0620593355454293,2.271560338327253,1.81581938124054,0.0063568782498079,5.0,21.870590455106647,40.24347148699047,6.0,5.0,2.5,448.16063945573393,583.5873527945216,393.32084850550825,226.2483808870648,445.076863342068,477.365929611714
1820.0,10.598409994882466,-26.816708262921622,81.17561355663534,155.36427075739743,81.11666515096658,38.66549589995219,81.04852699851243,11.94971630105806,11.194596671337814,-26.803668610008657,11.009139031598323,4.924037381052472,1.273197035061106,1.216932737795878,1.0112505097161395,2.2281832475120176,1.750069459912839,0.0061272275424477,5.0,21.11333849372193,39.62567538452015,6.0,5.0,2.5,447.9446898157904,588.490910282716,389.8802451221175,224.83814366424264,446.8340144219746,478.11049925871487
1830.0,9.99828692317918,-28.238842879552976,81.18486359393587,159.834537833284,81.12896251575246,38.21091872711503,81.06580091095097,11.408999989974234,10.586719134200472,-26.183903034661512,10.402641592114977,4.924201855415731,1.2983670081888123,1.2223428526384426,0.9588322204492848,2.1811750730877275,1.679937228326842,0.0058914854804437,5.0,20.343486757512096,38.96786451824568,6.0,5.0,2.5,447.6446008378638,593.68926111822,386.2130894980245,223.46428469624124,448.6030681720736,478.8663608186843
1840.0,9.388060796592049,-29.77214371683155,81.14527500598214,164.6018080777004,81.09241165011501,37.75315360278523,81.0339638461379,10.877027730441055,9.968510159501262,-25.488344570372988,9.785819219101098,4.924319594812118,1.3271966342190715,1.2252039536372137,0.905333773713872,2.130537727351085,1.6052916895804994,0.0056497685151507,5.0,19.566070185504486,38.2665818963971,6.0,5.0,2.5,447.2762382450964,599.2305065060547,382.3713643391448,222.12873293113705,450.4233554095607,479.6283109591925
1850.0,8.768969947681718,-31.416933631629487,81.05757192256291,169.73141393713166,81.00776850722194,37.30549715817085,80.95378939434289,10.354438936383984,9.34098883729106,-24.650625410167123,9.159770392916808,4.924346983441012,1.360849719542608,1.2244792094346093,0.8512436983719223,2.075722907806532,1.5253138373752233,0.0054005791932781,5.0,18.791145176342077,37.51776752517218,6.0,5.0,2.5,446.84152250834586,605.1833704008508,378.4522799728705,220.831464147888,452.3545926260632,480.3948034321676
1860.0,8.142541441275098,-33.180955056344914,80.95234584440132,175.3442474882666,80.90565168039501,36.88466925732928,80.85594364769757,9.843662230401662,8.705486028041156,-23.63260824994356,8.525871201648723,4.924338984792088,1.4017209776690902,1.2201076114536669,0.7962750376089592,2.016382649062626,1.4385050100453312,0.0051427967093921,5.0,17.99175605389337,36.70378388311645,6.0,5.0,2.5,446.3349114676488,611.6526658228769,374.4067312858536,219.5736545370204,454.4250247992091,481.1640990963904
1870.0,7.5115775613361535,-35.072816227508696,80.8252140431892,181.50691978436805,80.78165905456807,36.499207227110496,80.73593519801226,9.34467911022682,8.06462816572116,-22.40040493401679,7.886800568921629,4.924287570752654,1.40565994117839,1.2107569557190296,0.7414917481687654,1.9522487038877951,1.3888485021855212,0.0048763624365954,5.0,17.188885368430306,35.81054604303762,6.0,5.0,2.5,445.7481612056631,618.7041249333864,370.41311468511,218.35473965455,456.65520779612734,481.93290068349165
1880.0,6.879382547914998,-37.101665639504965,80.73360382440477,188.3785880710176,80.69330957555913,36.21932176067776,80.65124871321173,8.867005273305836,7.421521847393878,-20.91349656164872,7.245702503045189,4.924294435443528,1.39068976205355,1.1931017107699424,0.6894689041638383,1.8825706149337809,1.3536956022124584,0.004599577947539,5.0,16.445116278265232,34.836574621137345,6.0,5.0,2.5,445.07210229629385,626.4830636386441,367.089327000633,217.19102936818751,459.070363566273,482.6975700803189
1890.0,6.257980871064998,-39.24832480852418,80.93180710887913,196.33714839343992,80.89495772986362,36.21311701043112,80.85622399000685,8.434630256434334,6.788576792696663,-19.29026388616245,6.614775787495767,4.9248685838675215,1.373999376719251,1.167625698769508,0.641723520818828,1.809349219588336,1.3168486465463949,0.0043163131660447,5.0,15.722248128050808,33.756977595759224,6.0,5.0,2.5,444.30688491727,635.3031343360753,364.7885414759217,216.11454676508956,461.5374309591722,483.44429070888566
1900.0,5.673952893851292,-41.4270853438006,81.73765413831293,205.67713451970496,81.70430783560374,36.70355093803778,81.66835171453675,8.069002482285384,6.193772779259507,-17.916165752151556,6.021489008739997,4.926662317024579,1.35980688666238,1.1363775172113972,0.6022740020499995,1.7386515192613967,1.2786017899415727,0.0040412974837904,5.0,15.030390249291427,32.56524421488365,6.0,5.0,2.5,443.4817677194943,645.3684477448865,364.17719128099657,215.14733033517305,463.6721293251972,484.14197480883934
1910.0,5.163468291088252,-43.47753078106476,83.23250659781881,216.10237291116704,83.20219143181077,37.74536110159568,83.16835255496333,7.768019909633723,5.675416979985319,-17.34239607856469,5.503541571983155,4.929862027736192,1.3540548818329046,1.1061681087851445,0.5746691748667161,1.6808372836518606,1.2413361571996329,0.0038023603997339,5.0,14.456296427362304,31.392273155491463,6.0,5.0,2.5,442.6659962143479,656.3314155040572,365.41524962390014,214.2803979914972,464.94944750687273,484.7481428743093
1920.0,4.741373956677282,-45.28399981388424,84.6162497225741,226.04346729086933,84.58795533081675,38.6805096729085,84.555856017459,7.466222573593256,5.2488125645744255,-17.37890888550598,5.076498586566539,4.932733935986221,1.3547405022404049,1.0864406750841398,0.5524626669873955,1.638903342071535,1.209754443276181,0.0036153200612094,5.0,14.034469756767637,30.51297769480516,6.0,5.0,2.5,441.92186571972894,666.7551550502218,366.24492174028825,213.43337044361684,465.5423068107352,485.2451169802863
1930.0,4.376640333272303,-46.91584371625794,85.27365656919903,234.739912469382,85.2467827089321,39.03362853353326,85.21633420991863,7.134270077333838,4.880477211630644,-17.081097807801996,4.707918057408234,4.933741958402777,1.3522114459800507,1.0729345486183386,0.5285740229698728,1.6015085715882114,1.184362531724819,0.0034558191097574,5.0,13.678313740749331,29.916588554823363,6.0,5.0,2.5,441.2399638205919,676.0111835575435,365.5393346147228,212.58745658457724,466.3367306996553,485.6706217174556
1940.0,4.032684675476694,-48.47995925415134,85.27813584804866,242.87201463291183,85.25252755907421,38.889069799877056,85.22378676331967,6.799972495209829,4.531508261266382,-16.08187557826085,4.359436158980078,4.933575681345758,1.3416951484871276,1.0586825594530047,0.5005454418202562,1.559228001273261,1.162132845923621,0.0032963775707954,5.0,13.296584637452952,29.3865471406786,6.0,5.0,2.5,440.59634168711136,684.8089877821428,363.64354580350334,211.79642542054785,467.70172699435045,486.07015456608
1950.0,3.687059912575115,-50.08392405558496,84.73577471106279,251.09876457469463,84.71146791651216,38.34198187707944,84.684615227704,6.48083644552969,4.177711323516814,-13.983917584458538,4.007289691696164,4.932468498607136,1.320889064868488,1.0401048883905963,0.4668619032822399,1.5069667916728362,1.140873092035836,0.0031217723533379,5.0,12.854325440898606,28.793813416040337,6.0,5.0,2.5,439.9436573930197,693.816569706332,360.638883870765,211.0886122812799,470.002042623052,486.47133271601007
1960.0,3.3178805013723984,-51.83129403386582,83.49295055711117,259.89038871868536,83.47007858472303,37.29719697327988,83.44549139915648,6.165194494455363,3.794569219278879,-10.66743571411746,3.627868958046629,4.9298262806086655,1.2844627076392927,1.0136773831779455,0.4241030331323929,1.4377804163103385,1.1193633009033228,0.002915708504664,5.0,12.322345655721165,28.08432008840674,6.0,5.0,2.5,439.2428534901,703.5620141163356,355.9012717765435,210.44673389870457,473.3569113524087,486.900406839201
1970.0,2.892399230765787,-53.78793742670729,80.99977543422813,269.91402444452467,80.97854345328005,35.44156541114182,80.95695895615309,5.810014965233336,3.344086168647377,-8.295221433763686,3.185240481164908,4.9239313967416924,1.2206189985356115,0.9726648487307732,0.3658079418477825,1.3384727905785558,1.0965524804909104,0.0026501617169785,5.0,11.64181601821076,27.19212053123028,6.0,5.0,2.5,438.5172245555448,714.8669259452158,347.8459843553948,209.81367504227225,475.9617703835655,487.3960759078083
1980.0,2.3653485739645665,-56.088981977213926,75.54899958164297,281.3476946871742,75.52860627575414,31.98196486918061,75.51173061306001,5.284186438094308,2.7721170156193407,-5.416258357602885,2.628584389431944,4.906695602473234,1.114375600590214,0.914224798191197,0.2808578893525835,1.1950826875437806,1.0724235948012693,0.0023015212303503,5.0,10.683163911740053,26.134146841686004,6.0,5.0,2.5,437.7694528350336,728.2839836318416,331.0576682126164,209.02625453331345,479.1156602973938,488.0074079973888
1990.0,1.5961657985894182,-59.411990984104335,67.87165567344056,305.11519683342704,67.85693380268624,27.381255578701825,67.84577759617034,4.662755014962272,1.916709872855288,-1.4720639979532848,1.800215834460405,4.873342659814681,0.8623545822183702,0.7559872091403579,0.1333920348325631,0.889379243972921,1.0313382247996303,0.0016272771605778,5.0,9.298535635714812,24.175439648219083,6.0,5.0,2.5,436.8022535449864,754.7645293427299,290.1926497300971,208.2201142185708,483.45653694275626,488.90339512691867
2000.0,0.7968799092294525,-63.33923471526984,63.162567870443766,360.5432507372362,63.153227703479615,24.25039166869305,63.14839922369392,4.308967313697792,1.0182568145040145,2.013608818113425,0.9230005571952236,4.803031942074995,0.5623934261591904,0.4834224899902347,0.0580613372718089,0.5414838272620437,0.962820335507926,0.000895932295603,5.0,7.822413959404231,19.58403024101676,6.0,5.0,2.5,435.55496108763646,812.1861611811552,272.6113603142555,207.80586378649767,487.3928315710459,489.81402116653385
2010.0,0.5132007346238672,-62.64918733103528,58.98451359292688,429.8975714613599,58.97720872659757,18.973186317563837,58.972683279737055,3.9988176572175576,0.7226398934417395,2.779115770290275,0.6111448470380331,4.957002823642483,0.4359583853251703,0.3706184293637138,0.025536176173608,0.396154605537322,0.9086982126558714,0.0005869710359651,5.0,6.608991962200832,15.267610066407428,6.0,5.0,2.5,436.7370947358916,882.3724245354441,250.96404719647083,207.4590450601721,488.35851098961206,490.28385060426217
2020.0,0.4702555319237052,-62.52682176087004,55.633228816851485,461.0435066457919,55.62569342862344,15.392308041226215,55.621356494332495,3.7715943762975135,0.6821463166470937,2.9863236579582235,0.567356000522383,4.966493954317173,0.4280112343010565,0.3629917292525272,0.0175132990145636,0.3805050282670909,0.8890071048916662,0.0005385552188477,5.0,6.01364852714994,13.091580666781567,6.0,5.0,2.5,436.9280574965597,913.771901160494,239.76166683549127,207.24262625867976,488.5750042210636,490.3396150976973
2030.0,0.4406144081233422,-62.32415281477776,52.85259497403335,473.971025647896,52.84473460576656,13.526610943299204,52.84052741793384,3.6036040043937305,0.6551026527568176,3.1556885492358906,0.5382385114559419,4.967157816265171,0.4219100040338231,0.3578309908355732,0.0142040892208898,0.372035080056463,0.8817877663470579,0.0005168449796983,5.0,5.703596986405614,12.017471369042312,6.0,5.0,2.5,437.1494803031188,926.9404473509752,234.6032768430919,207.12097600081745,488.7451187799984,490.3720062267735
2040.0,0.4149084588766168,-62.04077562560022,50.533483203378886,482.7936462512386,50.52537365976392,12.52192090778948,50.521253687063925,3.4831928845221114,0.6320546548370446,3.306053840625907,0.5132520086023673,4.967491472898075,0.41633038735519,0.3526795484449179,0.0125366169850507,0.3652161654299687,0.877226780754743,0.0005010580329873,5.0,5.5297549888965705,11.419414625970262,6.0,5.0,2.5,437.422950362029,935.9644684448753,232.09480619793172,207.0745168108789,488.895022650364,490.3995980235792
2050.0000000000005,0.3924147926168148,-61.716504036021206,48.6099784965407,491.0447088020933,48.6016708847292,11.956606207898744,48.597611351477966,3.402602922750191,0.6122615814431716,3.440429658252868,0.4916154162118613,4.967750067457871,0.4122269978119864,0.3483282269993368,0.011599418796704,0.3599276457960408,0.8731297263557712,0.0004881896339525,5.0,5.426040701939712,11.052226992153749,6.0,5.0,2.5,437.7198472467176,944.3594427757624,230.8493582228535,207.0892904336397,489.0280507776748,490.4234591480638
2060.0000000000005,0.372657818630918,-61.36539584433656,47.01379020710012,499.35283963544737,47.00530418818856,11.615148632365331,47.00128887138053,3.3541133793326026,0.5952273401288161,3.5607875608036466,0.4728299195803974,4.967930991928824,0.4094940214701754,0.3448942376727281,0.0110063693698277,0.3559006070425558,0.8691228403403616,0.0004773254080283,5.0,5.359980809685339,10.81528860048786,6.0,5.0,2.5,438.0306265842103,952.7662948507812,230.2105040385368,207.152084803554,489.1464001973472,490.444135206108
2070.0000000000005,0.3561877083818954,-60.97792773884092,46.071797253223885,508.9297237377039,46.063314995067856,10.97183611823158,46.05926074168299,3.3657333577071427,0.581856726984368,3.6637153339480615,0.4576465792319653,4.968656944813745,0.4077776915995033,0.3419482542725824,0.0106043521503243,0.3525526064229068,0.8645706071855552,0.0004669029748149,5.0,5.328416733077461,10.60228593487392,6.0,5.0,2.5,438.361380082496,962.3816330197736,230.00623016845933,207.29411925392287,489.24626345308656,490.4613225119878
2080.0000000000005,0.3425460741909917,-60.5731290152404,45.46026934151641,518.4236022573044,45.45167762077742,10.430311750381122,45.44761308960836,3.4066566553966595,0.571500788398572,3.7530008152840537,0.4455832404528729,4.968754056552086,0.4105199658407389,0.3424732589533112,0.0106212927631022,0.3530945517164134,0.8601154172691232,0.0004618115475952,5.0,5.308921279013134,10.48596852957462,6.0,5.0,2.5,438.6987899711884,972.0591634548068,230.47255580791847,207.4733631320103,489.3315024382155,490.47457942293465
2090.0000000000005,0.3306912459206185,-60.150991289556,45.07967920433951,527.3446682754643,45.070966931216766,10.090473203839396,45.066891858581954,3.4664673080421835,0.5630143636997847,3.8322219730034703,0.43544633596019,4.968763302890068,0.414843490992872,0.3440222207573988,0.0109899946596721,0.355012215417071,0.8557738596003933,0.0004585972654787,5.0,5.292810807160265,10.412861234616912,6.0,5.0,2.5,439.0452576915969,981.8005537482996,231.6385997771064,207.67422953996868,489.4063483149197,490.4856580898431
2100.0000000000005,0.3201580325542271,-59.7167391166436,44.83887589756089,534.1739315781156,44.83003446352794,9.874292041580816,44.82595167749004,3.5358884288231707,0.5558540549474232,3.903582299856112,0.4267064133143673,4.968665021118227,0.4192837354749114,0.3455955835083009,0.0114689260533261,0.357064509561627,0.8516059158774417,0.0004556703680573,5.0,5.278071005076981,10.386472447956862,6.0,5.0,2.5,439.3979073648079,991.4861249011776,233.0528193043276,207.88347133417025,489.4732268117456,490.4951211717648
2110.0000000000005,0.3106255706481928,-59.27361434549937,44.686008806322654,535.5534080027728,44.67703337390365,9.736555772701648,44.672945349056576,3.6095634345504655,0.5496539994305988,3.968581100215829,0.4189976751984168,4.968502483712996,0.424723576222363,0.3480302378940772,0.0119781058550292,0.3600083437491064,0.8476297618115386,0.0004539991518501,5.0,5.264590406557488,10.391716992067131,6.0,5.0,2.5,439.7550325311808,1001.0647721967924,234.4769129997597,208.09337063802712,489.53378357336686,490.5034043069216
2120.0000000000005,0.3018799472515206,-58.82432684288341,44.5882335284473,526.6705140676423,44.579121956015456,9.648228172716928,44.57503051050784,3.684147146273404,0.5441726450032831,4.0282796742816345,0.4120773957478116,4.968301966142349,0.4304580350996079,0.3507996734873,0.0124424981723741,0.3632421716596741,0.8438503687719987,0.0004528047879892,5.0,5.252553390812579,10.416534196164378,6.0,5.0,2.5,440.11508316109183,1010.5039746007956,235.7779054593913,208.2991806260528,489.58916388986296,490.5107945161612
2130.0000000000005,0.2937762007880921,-58.37110777008149,44.52525579447654,507.7741253176732,44.51600773830854,9.591214056451465,44.51191405435944,3.757642169258929,0.5392497222348208,4.083479868685174,0.4057828621166777,4.968080587265376,0.4363449737562541,0.353811348706696,0.0128338603181596,0.3666452090248558,0.8402645408485142,0.0004519306554306,5.0,5.242076525948619,10.452969351883157,6.0,5.0,2.5,440.4767127386938,1019.7845802350042,236.89600108002767,208.49814808213904,489.6402082887427,490.5174837847737
2140.0000000000005,0.2862133700455108,-57.91581769857763,44.48465001647908,487.3423250888615,44.475266246903466,9.55437808669069,44.471171024170495,3.828907146283484,0.5347768689392084,4.134852548205686,0.4000026177266033,4.967848799417595,0.4422890260569597,0.3569911494567226,0.0131448816088501,0.3701360310655728,0.8368646049515713,0.0004512713005543,5.0,5.233157175880422,10.496116107819944,6.0,5.0,2.5,440.83875344854266,1028.8961267142504,237.81734767776337,208.68879110280832,489.68759141553033,490.5236025652063
2150.0000000000005,0.2791182284673457,-57.46002520833915,44.458769044901565,470.6176400978202,44.44925099227658,9.530843528694788,44.445154607851,3.897325334840048,0.5306783015597503,4.182830956477233,0.3946574714328696,4.9676130708922415,0.4482122731293747,0.3602686331835168,0.0133794474934915,0.3736480806770083,0.8336408953468265,0.000450741679513,5.0,5.225699768425272,10.543040711576507,6.0,5.0,2.5,441.2001936712954,1037.8332012248302,238.5535926190848,208.87041020749896,489.7317553837508,490.5292427534118
2160.0000000000005,0.272435410748786,-57.00506256706845,44.44282897348182,457.34377428726543,44.43317844340132,9.516298479510285,44.42908107743831,3.9625949065726895,0.5268989504350581,4.227787417538366,0.3896888905703766,4.967377155666213,0.4540895583376585,0.3636112492007421,0.013547829084901,0.3771590782856432,0.8305830234598564,0.0004503118967943,5.0,5.219553879048135,10.592008703912882,6.0,5.0,2.5,441.56015828774247,1046.5935516804052,239.1282109040173,209.0427763833144,489.77306897810126,490.53447142440274
2170.0000000000005,0.266118517092675,-56.552184586712485,44.43374459923911,446.4016980570224,44.42396367443976,9.50795770692696,44.41986540005846,4.024599269990574,0.5233931602588067,4.269831805280944,0.3850480674415444,4.967143292096637,0.4599057958315952,0.3669931073544401,0.013661832473513,0.3806549398279532,0.8276802407755229,0.0004499618428753,5.0,5.21454528702526,10.641968699633196,6.0,5.0,2.5,441.91780771155646,1055.1775359934254,239.5681389626396,209.20593672297727,489.8116735941496,490.5393437663898
2180.0000000000005,0.2620442169347198,-56.08406873556274,44.42337929876919,437.8782043511815,44.41351620083274,9.498499603596768,44.40941947460241,4.08277065317492,0.5207836927345282,4.310498748028806,0.3817544014166074,4.968162654542425,0.4630951621126926,0.3684919208572377,0.0136588567918612,0.3821507776490989,0.8252100408600338,0.0004477602945282,5.0,5.210357357310897,10.686082899783171,6.0,5.0,2.5,442.2824509593698,1062.831214802708,239.86427164063565,209.35943019136687,489.8481532051032,490.5437804948347
2190.0000000000005,0.2623839450776407,-55.6311677716312,44.39566255904362,435.15656610028793,44.38575096193357,9.473355735513962,44.38165620313881,4.135829691294248,0.5210114876116444,4.348016249568104,0.3821354575343823,4.968406606398787,0.4636066037853418,0.368659226860162,0.0136116707894825,0.3822708976496446,0.824558784384018,0.0004465722285301,5.0,5.206235594536679,10.702268823449629,6.0,5.0,2.5,442.6265310426877,1065.513366587265,239.9823476217366,209.502013378191,489.87891118164384,490.5435660644419
2200.0000000000005,0.2627842644295054,-55.18466228715809,44.368775758693474,433.9937506911229,44.35883546433046,9.448970044030087,44.354741210982766,4.185710915054244,0.5212918025483513,4.383461401728937,0.382595738129674,4.968462142692317,0.4637863277787589,0.3687892348615494,0.0135767195767614,0.3823659544383109,0.8244442139327397,0.0004461251495509,5.0,5.202923880982439,10.707429146621791,6.0,5.0,2.5,442.965824672224,1066.718592135293,240.06886115108372,209.63632536952468,489.9079001094259,490.54310956322206
2210.0000000000005,0.2632021758176306,-54.74243101882097,44.34931719294666,433.01555570749593,44.3393599075485,9.431318000893384,44.33526530630368,4.233233991999668,0.5216018534433629,4.416917710787857,0.3830805405959488,4.968521234365312,0.4642348529845,0.3691527243200566,0.0135617761661886,0.3827145004862452,0.8243984656167626,0.0004460661618997,5.0,5.2005473054341,10.707477151229682,6.0,5.0,2.5,443.3020304146223,1067.74059039067,240.1666655991036,209.7636058636789,489.9352138538196,490.54262923189856
2220.0000000000005,0.2636391027629416,-54.305542198460806,44.3368584275272,432.06045019019615,44.3268873163001,9.420010146288403,44.32279211034926,4.27852642250059,0.5219430294538449,4.448523031753723,0.3835918323933617,4.9685768788713744,0.4646443326778645,0.369483670434606,0.013551836483263,0.3830355069178691,0.8243628082372967,0.0004459844232321,5.0,5.198861263272079,10.7076746229763,6.0,5.0,2.5,443.6343255932932,1068.7382195506482,240.27056196542296,209.8842171127239,489.96096465395465,490.5421171396396
2230.0000000000005,0.2640876896499266,-53.87470624103327,44.32915222632435,431.1191611484175,44.31916778964274,9.413010293449648,44.31507195759322,4.321527484632725,0.522304912522347,4.478426958287059,0.3841197856540841,4.968628381794588,0.4649367499006876,0.3697236311108317,0.0135384679024023,0.383262099013234,0.8243316947845064,0.0004457954791348,5.0,5.1976045889147136,10.709498046774511,6.0,5.0,2.5,443.96217652139694,1069.7245787821416,240.367511661726,209.9982761354352,489.98528744355497,490.5415834391008
2240.0000000000005,0.2645412018536738,-53.45043238241641,44.32438833280464,430.1963330353776,44.31439059687364,9.408678006741807,44.3102941775121,4.362210228925164,0.5226781762298107,4.5067635948362295,0.3846554124876774,4.968676636112946,0.4653035034407027,0.3700281464275781,0.0135239102465322,0.3835520566741103,0.8243051123361882,0.0004456840128408,5.0,5.1966141398035575,10.712677124702909,6.0,5.0,2.5,444.2852003933298,1070.6978470684635,240.45010255328253,210.10593525787195,490.0083031686116,490.5410386773152
2250.0000000000005,0.2649951283625735,-53.03310503246604,44.32143149066758,429.29540732630346,44.31142049070187,9.405984332891762,44.307323528152885,4.400607460657568,0.5230566503253752,4.533649356066803,0.385192708465049,4.968722472515026,0.4655547556930354,0.3702472594278725,0.0135016964868611,0.3837489559147337,0.8242831830672126,0.0004454693841611,5.0,5.195804948680518,10.716687697606176,6.0,5.0,2.5,444.603104268494,1071.6559688369662,240.51633816392027,210.20741690710955,490.0301147011013,490.5404900937655
2260.0000000000005,0.2654466440071898,-52.62302251917649,44.319612142896574,428.41819021455086,44.30958797724097,9.404322306413349,44.30549050839568,4.4367922584977455,0.5234365107626064,4.559186484182646,0.3857279264498083,4.968766421679844,0.4659058784742761,0.3705518589335421,0.0134784303289205,0.3840302892624626,0.8242658163491405,0.0004453585703464,5.0,5.195133509276104,10.721153694310374,6.0,5.0,2.5,444.91565694232816,1072.5975871836888,240.56721074943576,210.3029894536901,490.05081063610425,490.5399422165525
2270.0000000000005,0.265893958322243,-52.220418522709,44.31853411863507,427.5655105205991,44.30849693293506,9.403332742290216,44.30439898707706,4.470859045647046,0.5238153573873741,4.5834662399446415,0.3862587015785885,4.968808795501616,0.4662892297356473,0.3708871875700069,0.0134530160916951,0.384340203661702,0.824252800948449,0.0004452871669029,5.0,5.194574644093336,10.725854450606448,6.0,5.0,2.5,445.2226741354429,1073.5218002639676,240.60494315001165,210.39294268913537,490.0704689415791,490.5393978844691
