time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
3210.0000000000005,0.2820702168030006,-38.492036244456784,44.34495485434808,403.17701994873073,44.33444981221211,9.426866715418043,44.33034324684829,4.998742139845206,0.5381416368558187,5.146954106409055,0.4055221434273704,4.970072835599751,0.4803304339801948,0.383783391959606,0.0128085962509487,0.3965919882105548,0.8256649176364851,0.0004442277177594,5.0,5.191195267476587,10.919520160989634,6.0,5.0,2.5,455.79326999262,1104.5557151675723,240.62179880755085,211.78839706586956,490.5208757713834,490.519414141804
3220.0000000000005,0.2820997999033291,-38.46784375821409,44.345024962416176,403.1405042151075,44.33451906635368,9.426929500895994,44.330412498197205,4.998825253089136,0.5381685430489368,5.147652310715273,0.4055573790853077,4.970074843319935,0.4803564188685045,0.3838073448389032,0.0128084977817396,0.3966158426206428,0.8256699130926253,0.0004442277337711,5.0,5.1911949195865645,10.919884548143443,6.0,5.0,2.5,455.81207454100434,1104.6095930444335,240.6217875539836,211.7886085153713,490.52142415684415,490.5193773333716
3230.0000000000005,0.2821284319471183,-38.44443185608552,44.34509286331138,403.10518400283104,44.33458614077943,9.4269903101831,44.33047956996053,4.998903100477719,0.5381945861742145,5.14832682418745,0.4055914817485302,4.9700767855474055,0.4803814588968533,0.3838304403334885,0.0128084029841203,0.3966388433176089,0.8256747548676199,0.000444227652977,5.0,5.191194592116403,10.920237244796908,6.0,5.0,2.5,455.83027294640334,1104.661729985365,240.6217771342104,211.7888062502896,490.52195388131975,490.5193417077217
3240.0000000000005,0.2821561428570316,-38.421775805145046,44.34515862354765,403.07102030613214,44.33465110113908,9.4270492028038,44.330544527781406,4.998976008495845,0.5382197932605616,5.148978456984935,0.4056244870739413,4.970078664402308,0.4804057444541532,0.383852833777452,0.0128083158140687,0.3966611495915207,0.825679447364259,0.0004442276266901,5.0,5.191194283848745,10.9205786173236,6.0,5.0,2.5,455.8478843763175,1104.7121813137778,240.62176749266223,211.78899113090984,490.5224655856232,490.51930722767815
3250.0000000000005,0.2821829616508909,-38.399851631218574,44.34522230781443,403.037975390936,44.33471401128406,9.42710623665164,44.330607435504966,4.999044283616797,0.5382441905277329,5.149607991261121,0.4056564296397381,4.970080481936691,0.4804292164142261,0.3838744810443236,0.0128082336218228,0.3966827146661464,0.825683994880375,0.0004442275762485,5.0,5.191193993640411,10.920909021105956,6.0,5.0,2.5,455.86492741267966,1104.7610006435416,240.62175857731413,211.78916396446408,490.52295988828456,490.51927385718926
3260.0000000000005,0.2822089164666944,-38.37863609720932,44.345283979013175,403.0060127500027,44.3347749333032,9.427161468021664,44.330668355214165,4.999108213506588,0.538267803408164,5.150216182137399,0.4056873429752792,4.970082240133081,0.4804519090767286,0.3838954125613665,0.012808156293752,0.3967035688551185,0.8256884016080882,0.000444227510131,5.0,5.191193720415241,10.92122880083508,6.0,5.0,2.5,455.8814200684311,1104.808239933834,240.6217503394448,211.78932550835995,490.52343738632806,490.51924156128905
3270.0000000000005,0.2822340345872271,-38.358106681823216,44.345343698297725,402.9750970668909,44.33483392756238,9.42721495164676,44.33072734726933,4.999168068193342,0.5382906565684715,5.150803758652501,0.4057172595904245,4.970083940918016,0.4804739189915921,0.3839157084054633,0.0128080854186626,0.3967237938241259,0.8256926716371221,0.0004442274950939,5.0,5.191193463163472,10.921538290802744,6.0,5.0,2.5,455.89737980379016,1104.8539495316213,240.6217427334568,211.78947647322923,490.52389865604016,490.5192103060784
3280.0000000000005,0.2822583424644178,-38.33824155857678,44.34540152511208,402.9451941740657,44.33489105274174,9.427266740730827,44.33078447034524,4.9992241011194665,0.5383127739308007,5.151371424685976,0.4057462110045942,4.9700855861442506,0.4804952490851628,0.383935373757192,0.0128080201303537,0.3967433938875459,0.8256968089547692,0.0004442275120256,5.0,5.191193220935304,10.92183781519418,6.0,5.0,2.5,455.9128235423249,1104.8981782234832,240.6217357166541,211.7896175257976,490.5243442536996,490.5191800586803
3290.0000000000005,0.2822818657427901,-38.31901957559885,44.34545751722985,402.9162710169984,44.334946365874366,9.42731688698444,44.33083978147001,4.999276550160744,0.5383341786933715,5.15191985983472,0.4057742277747365,4.970087177617472,0.4805158710146548,0.3839543887251167,0.0128079587684576,0.3967623474935743,0.8257008174480749,0.0004442275135918,5.0,5.191192992837443,10.922127688366857,6.0,5.0,2.5,455.9277676864257,1104.9409732793308,240.62172924908708,211.78974929156865,490.5247747162923,490.5191507872256
3300.0000000000005,0.2823046292823614,-38.300420235976645,44.345511730790896,402.8882956174848,44.3349999223822,9.427365440657011,44.33089333606086,4.99932563859329,0.5383548933506233,5.152449720264144,0.4058013395226562,4.970088717077772,0.4805357875223238,0.3839727581715325,0.0128079005387633,0.3967806587102959,0.825704700905056,0.0004442274818631,5.0,5.191192778030654,10.922408215127632,6.0,5.0,2.5,455.9422281323581,1104.9823804977968,240.62172329335723,211.789872357336,490.52519056218495,490.5191224608168
3310.0000000000005,0.2823266571812097,-38.28242367840144,44.345564220340734,402.8612370379435,44.335051776114895,9.427412450572264,44.330945187962925,4.9993715759454735,0.5383749397130454,5.152961639529224,0.405827574961916,4.9700902062132855,0.4805550636133247,0.3839905366284832,0.0128078463422557,0.3967983829707389,0.8257084630160508,0.0004442274571095,5.0,5.19119257572612,10.922679691000384,6.0,5.0,2.5,455.95622028511536,1105.0224442508031,240.62171781447688,211.78998727357,490.52559229178286,490.5190950495021
3320.0000000000005,0.2823479727972661,-38.26501065851991,44.34561503886799,402.8350653466699,44.33510197938661,9.42745796416159,44.33099538948616,4.999414558883188,0.5383943389263853,5.153456229365816,0.4058529619238352,4.970091646656272,0.4805737330326556,0.38400775357075,0.012807796280626,0.396815549851376,0.8257121073748157,0.0004442274513184,5.0,5.191192385182433,10.92294240248907,6.0,5.0,2.5,455.9697590727173,1105.0612075272777,240.6217127797124,211.79009455663336,490.5259803881683,490.5190685242452
3330.0000000000005,0.2823685987697162,-38.24816253065823,44.34566423784172,402.8097515884831,44.33515058301271,9.427502027497267,44.331043991441845,4.999454771956152,0.5384131114905312,5.153934080450768,0.4058775273830209,4.970093039989877,0.4805918294417164,0.3840244383302261,0.0128077504858791,0.3968321888161052,0.8257156374819952,0.0004442274770032,5.0,5.191192205702122,10.9231966273357,6.0,5.0,2.5,455.98285896023833,1105.098711969349,240.62170815843209,211.7901946908706,490.52635531770494,490.5190428569065
3340.0000000000005,0.2823885570398508,-38.2318612300308,44.34571186724728,402.78526774941696,44.335197636344994,9.427544685324504,44.33109104317804,4.999492388370982,0.5384312772779213,5.154395763139576,0.4059012974822201,4.97009438773904,0.48060926172244,0.3840405204565914,0.0128077057957716,0.3968482262523631,0.8257190567449982,0.0004442274319247,5.0,5.1911920366297295,10.923442634769684,6.0,5.0,2.5,455.9955339634743,1105.1349979178267,240.62170392199675,211.79028813059057,490.5267175306293,490.5190180202087
3350.0000000000005,0.2824078688712249,-38.21608925558439,44.34575797562383,402.761586727433,44.33524318730864,9.427585981094808,44.33113659261625,4.99952757064608,0.5384488555513883,5.154841828170902,0.4059242975563832,4.970095691388224,0.4806262192549692,0.3840561535640543,0.0128076665529016,0.3968638201169559,0.8257223684803224,0.0004442274736809,5.0,5.191191877349695,10.923680685752004,6.0,5.0,2.5,456.00779766212185,1105.1701044493036,240.62170004361425,211.79037530186784,490.52706746161226,490.51899398771775
3360.0000000000005,0.2824265548695421,-38.20082965309052,44.34580261010005,402.7386823023463,44.3352872824374,9.4276259569981,44.33118068628684,4.999560471309224,0.538465864981742,5.155272807355175,0.4059465521563591,4.970096952368635,0.4806425795943865,0.3840712420265549,0.0128076288183701,0.396878870844925,0.8257255759151642,0.0004442274721967,5.0,5.19119172728216,10.9239110332137,6.0,5.0,2.5,456.01966321277337,1105.204069414695,240.6216964982293,211.79045660431893,490.5274055303117,490.5189707338152
3370.0000000000005,0.2824446350018574,-38.18606599883682,44.3458458164292,402.71652910829886,44.33532996690801,9.42766465399376,44.33122336936329,4.999591233464969,0.5384823236648137,5.1556892142292,0.4059680850718108,4.970098172066798,0.480658407272985,0.3840858395577701,0.0128075936631681,0.3968934332209382,0.8257286821897336,0.0004442274707538,5.0,5.191191585882734,10.92413392228758,6.0,5.0,2.5,456.03114336146285,1105.2369294745422,240.62169326242156,211.79053241270367,490.527732141894,490.51894823367513
3380.0000000000005,0.2824621286154825,-38.17178238361308,44.34588763902418,402.6951026042034,44.3353712845748,9.42770211184211,44.33126468569685,4.999619991405211,0.5384982491382152,5.156091544697516,0.4059889193537432,4.970099351827116,0.4806737355780573,0.3840999748381752,0.0128075613514906,0.396907536189666,0.8257316903582128,0.0004442274842679,5.0,5.191191452639885,10.924349590538384,6.0,5.0,2.5,456.0422504559793,1105.2687201375622,240.621690314294,211.790603078448,490.528047687548,490.5189264632425
3390.0000000000005,0.2824790544560372,-38.1579633974296,44.34592812099251,402.6743790494343,44.33541127800402,9.427738369135511,44.33130467785088,4.999646871126515,0.5385136583973904,5.156480277637456,0.4060090773360557,4.970100492944994,0.4806886289027882,0.3841137013408048,0.012807533001104,0.3969212343419088,0.8257346033916269,0.0004442275569017,5.0,5.19119132707192,10.924558268177291,6.0,5.0,2.5,456.0529964576333,1105.2994757918511,240.62168763338656,211.79066893110024,490.52835254496455,490.5189053992085
3400.0000000000005,0.2824954306853575,-38.14459411436252,44.345967304169285,402.65433547153833,44.33544998850646,9.42777346332798,44.33134338713341,4.9996719908443765,0.5385285679115216,5.156855875497854,0.4060285806568728,4.970101596678319,0.4807029333539107,0.3841268980444093,0.0128075039373345,0.396934401981744,0.8257374241764956,0.00044422753157,5.0,5.191191208726025,10.924760178281415,6.0,5.0,2.5,456.06339295291775,1105.3292297482171,240.62168520057247,211.79073027963773,490.5286470788154,490.51888501898793
3410.0000000000005,0.282511274898886,-38.13166007787905,44.34600522915069,402.6349496515125,44.33548745617027,9.427807430764974,44.331380853629945,4.999695461472072,0.538542993639007,5.157218784866416,0.40604745027929,4.970102664247976,0.4807168690678846,0.3841397427521727,0.0128074794739989,0.3969472222261717,0.825740155522016,0.0004442275973215,5.0,5.19119109717667,10.924955537004736,6.0,5.0,2.5,456.0734511648284,1105.358014257709,240.62168299797844,211.79078741377623,490.5289316412132,490.5188653007052
3420.0000000000005,0.2825266041423236,-38.119147286800654,44.34604193532661,402.61620008978247,44.33552371989323,9.42784030671248,44.3314171162358,4.999717387063072,0.5385569510423136,5.157569437017912,0.4060657065112353,4.970103696828687,0.4807302820256801,0.3841521142222477,0.0128074549777232,0.396959569199971,0.8257428001566289,0.0004442275978897,5.0,5.191190992024474,10.925144553775624,6.0,5.0,2.5,456.0831819636508,1105.3858605581347,240.6216810089209,211.79084060511988,490.5292065721336,490.51884622315976
3430.0000000000005,0.2825414349282784,-38.10704218127563,44.3460774609142,402.5980659906253,44.335558817415816,9.427872125387298,44.331452212689065,4.9997378652379885,0.5385704551028008,5.157908248449529,0.406083369025315,4.9701046955573815,0.4807432363690908,0.3841640654875184,0.0128074316485583,0.3969714971360768,0.8257453607341065,0.0004442275790616,5.0,5.1911908928920525,10.925327431501785,6.0,5.0,2.5,456.0925958777997,1105.4127988934144,240.6216792178116,211.79089010829412,490.5294721998576,490.51882776581647
3440.0000000000005,0.2825557832520312,-38.09533162949461,44.34611184298591,402.5805272321908,44.33559278534864,9.427902919981648,44.331486179598144,4.9997569875673085,0.5385835203347857,5.158235621392237,0.4061004568776111,4.9701056615385255,0.4807558273576465,0.3841756743917673,0.0128074115351681,0.3969830859269354,0.825747839831403,0.0004442276157975,5.0,5.191190799427034,10.925504366762707,6.0,5.0,2.5,456.10170310404334,1105.4388585546114,240.6216776100923,211.79093616198728,490.52972884136926,490.51880990878107
3450.0000000000005,0.2825696646071511,-38.084002914594805,44.3461451175021,402.56356434588463,44.33562565920481,9.427932722692788,44.33151905247399,4.999774839947008,0.5385961607995072,5.158551944300257,0.4061169885263049,4.97010659584106,0.4807679943234085,0.3841868941222573,0.0128073925511474,0.3969942866734048,0.8257502399511855,0.0004442276393869,5.0,5.19119071129569,10.925675549996242,6.0,5.0,2.5,456.11051351761614,1105.464067907241,240.62167617216832,211.79097898992768,490.5299768027498,490.518792632788
3460.0000000000005,0.2825830940005028,-38.07304372203589,44.346177319342445,402.54715850238665,44.33565747343076,9.427961564750658,44.331550865761045,4.999791502959454,0.5386083901185122,5.158857592331458,0.4061329818495685,4.970107499498397,0.4807797388909007,0.3841977275930352,0.0128073742880902,0.3970051018811254,0.8257525635272547,0.0004442276390906,5.0,5.191190628185325,10.925841165680596,6.0,5.0,2.5,456.1190366819425,1105.4884544089657,240.62167489135456,211.79101880181528,490.53021637955845,490.5187759191734
3470.0000000000005,0.2825960859671206,-38.06244212714583,44.3462084823359,402.5312914798228,44.33568826143584,9.42798947644502,44.331581652866745,4.9998070521697855,0.5386202214869842,5.159152927811476,0.4061484541632941,4.970108373505752,0.4807910938090993,0.3842082025382168,0.012807357184022,0.3970155597222389,0.8257548129206321,0.0004442276333117,5.0,5.191190549802002,10.926001392514593,6.0,5.0,2.5,456.1272818582702,1105.5120446540047,240.621673755827,211.7910557941699,490.5304478571994,490.51875974985455
3480.0000000000005,0.2826086545842174,-38.052186583363465,44.34623863928696,402.515945656885,44.33571805561814,9.428016487148623,44.33161144618736,4.999821558467261,0.538631667686263,5.159438300668512,0.4061634222378089,4.970109218830828,0.4808021229470224,0.3842183715132041,0.0128073425227975,0.3970257140360017,0.8257569904277405,0.0004442276695894,5.0,5.191190475869064,10.926156403594064,6.0,5.0,2.5,456.13525801472497,1105.5348643806426,240.62167275454092,211.7910901511768,490.5306715112762,490.5187441073229
3490.0000000000005,0.2826208134851976,-38.04226591049695,44.34626782200428,402.5011039794073,44.3357468873928,9.42804262534304,44.331640277136295,4.999835088325597,0.5386427410963844,5.159714048866192,0.4061779023145599,4.970110036409777,0.4808127654306836,0.3842281873398912,0.0128073282812211,0.3970355156211122,0.8257590982749207,0.0004442276805661,5.0,5.191190406126111,10.9263063665731,6.0,5.0,2.5,456.14297383538815,1105.5569385184513,240.6216718771929,211.79112204540547,490.53088760792815,490.51872897462334
3500.0000000000005,0.2826325758732388,-38.03266928340065,44.346296061328246,402.4867499529626,44.335774787219,9.428067918643194,44.331668176171085,4.999847704090428,0.5386534537082858,5.15998049882154,0.4061919101223351,4.970110827151302,0.4808230538592516,0.3842376774908865,0.0128073149415333,0.3970449924324198,0.8257611386259451,0.0004442276856082,5.0,5.19119034032849,10.926451443838914,6.0,5.0,2.5,456.1504377290456,1105.5782911968304,240.62167111416767,211.79115163856108,490.5310964041648,490.5187143353333
3510.0000000000005,0.2826439545341396,-38.02338622119606,44.34632338716333,402.47286761492336,44.33580178463216,9.42809239382626,44.33169517282562,4.999859464226631,0.5386638171352852,5.160237965793272,0.4062054608925501,4.970111591928628,0.4808330519624481,0.3842468942701942,0.0128073038296767,0.3970541980998708,0.8257631135783066,0.0004442277331789,5.0,5.19119027824604,10.926591792653651,6.0,5.0,2.5,456.1576578375008,1105.5989457844598,240.62167045653308,211.79117908214909,490.531298148178,490.51870017354577
3520.0000000000005,0.2826549618493186,-38.01440657646222,44.34634982850118,402.4594415318878,44.33582790826652,9.428116076852518,44.33172129573262,4.999870423551158,0.5386738426247831,5.1604867542778265,0.4062185693747724,4.970112331590087,0.4808426987246056,0.3842557902532076,0.0128072929632606,0.3970630832164681,0.8257650251727732,0.0004442277568331,5.0,5.191190219662246,10.926727565328406,6.0,5.0,2.5,456.16464204394657,1105.6189248909182,240.62166989595195,211.79120451809325,490.5314930796496,490.5186864738613
3530.0000000000005,0.2826656098079531,-38.005720525048446,44.346375413437386,402.44645676722587,44.33585318587157,9.428138992879894,44.33174657264017,4.999880633473879,0.5386835410691209,5.160727158369808,0.4062312498511644,4.970113046955078,0.4808520266121356,0.3842643926756304,0.0128072828632429,0.3970716755388733,0.8257668753867159,0.0004442277768092,5.0,5.1911901643733245,10.926858909368889,6.0,5.0,2.5,456.17139798082167,1105.638250413136,240.62166942462204,211.79122807934007,490.5316814300471,490.51867322136326
3540.0000000000005,0.282675910019127,-37.99731855599214,44.34640016921288,402.4338988701492,44.33587764435312,9.428161166301606,44.33177103045276,4.999890142186189,0.538692923016517,5.16095946212954,0.4062435161509888,4.970113738817872,0.4808610680499861,0.3842727286991897,0.0128072740624022,0.397080002761592,0.8257686661385426,0.000444227813617,5.0,5.191190112187542,10.92698596760755,6.0,5.0,2.5,456.1779330376186,1105.6569435498116,240.62166903532236,211.7912498904215,490.5318634229088,490.51866040161065
3550.0000000000005,0.2826858737234966,-37.98919146179821,44.346424122230175,402.42175386217167,44.33590130978924,9.428182620760142,44.33179469524718,4.999898994869625,0.5387019986815593,5.161183939924968,0.4062553816645077,4.9701144079475625,0.4808697619000904,0.3842807506768785,0.0128072646140556,0.3970880152909342,0.8257703992904355,0.0004442278016353,5.0,5.191190062925728,10.927108878364834,6.0,5.0,2.5,456.1842543683964,1105.6750248198089,240.62166872131868,211.79127006794968,490.5320392741172,490.5186480006215
3560.0000000000005,0.282695511804608,-37.98133032899543,44.346447298075375,402.4100082253989,44.33592420745181,9.428203379167256,44.3318175922941,4.999907233889132,0.5387107779553438,5.161400856764601,0.4062668593564577,4.97011505508209,0.4808781716788269,0.3842885105400102,0.0128072559036671,0.3970957664436773,0.825772076651658,0.0004442277906992,5.0,5.191190016416783,10.92722777558032,6.0,5.0,2.5,456.1903688990786,1105.6925140780454,240.62166847632705,211.79128872114185,490.53220919216426,490.51863600485046
3570.0000000000005,0.2827048347998244,-37.97372652905455,44.346469721545546,402.3986488738549,44.33594636183377,9.428223463728386,44.3318397460853,4.99991489895416,0.5387192704153524,5.161610468620779,0.4062779617791075,4.970115680950016,0.4808864232162712,0.3842961099786081,0.0128072509873804,0.3971033609659884,0.8257736999728049,0.0004442278884788,5.0,5.191189972502116,10.927342788940107,6.0,5.0,2.5,456.19628333448975,1105.7094305566893,240.6216682945174,211.79130595226093,490.5323733784068,490.5186244011976
3580.0000000000005,0.282713852911141,-37.96637170940269,44.346491416672414,402.38766315739934,44.33596779667237,9.42824289596382,44.33186118035696,4.9999220272814,0.5387274853351377,5.161813022741171,0.4062887010851138,4.970116286240113,0.4808942682150648,0.3843033516682745,0.0128072429685946,0.3971105946368691,0.8257752709568038,0.0004442278573196,5.0,5.191189931032056,10.927454044018477,6.0,5.0,2.5,456.20200416530406,1105.725792857869,240.62166817046923,211.791321857048,490.53253202731554,490.5186131769632
3590.0000000000005,0.2827225760154728,-37.9592577848732,44.34651240673925,402.3770388308311,44.33598853496576,9.428261696723723,44.33188191810612,4.999928653762083,0.5387354316936326,5.162008757949366,0.4062990890398148,4.970116871625919,0.4809019883014949,0.3843104617317663,0.0128072390742621,0.3971177008060284,0.8257767912514034,0.0004442279493522,5.0,5.191189891864383,10.927561662397975,6.0,5.0,2.5,456.2075376746558,1105.7416189984567,240.62166809912347,211.7913365251292,490.5326853267106,490.51860231986063
3600.0000000000005,0.2827310136747092,-37.95237692935555,44.34653271430815,402.3667640508529,44.336008599000046,9.42827988621275,44.33190198161797,4.999934811080833,0.5387431181841708,5.162197904929485,0.4063091370331894,4.970117437759768,0.480909303937424,0.3843172178077852,0.012807231596557,0.3971244494043423,0.8257782624559414,0.0004442278985904,5.0,5.191189854866934,10.927665761792696,6.0,5.0,2.5,456.2128899446134,1105.7569264133383,240.62166807579447,211.7913500404007,490.5328334579892,490.5185918179933
3610.000000000001,0.2827391751455864,-37.945721567597104,44.346552361240086,402.3568273605488,44.33602801036899,9.428297484007883,44.331921392485285,4.999940529892285,0.5387505532234037,5.162380686514837,0.406318856091642,4.970117985271145,0.480916496679718,0.3843238458984893,0.0128072277803227,0.397131073678812,0.8257796861214649,0.0004442279576034,5.0,5.191189819914996,10.927766456168913,6.0,5.0,2.5,456.2180668625156,1105.7717319773533,240.62166809613484,211.7913624813901,490.5329765963577,490.5185816598451
3620.000000000001,0.282747069389086,-37.93928436743627,44.346571368714336,402.3472176808589,44.33604678999322,9.42831450907562,44.331940171627785,4.99994583889884,0.5387577449597727,5.162557317949222,0.4063282568892001,4.970118514771968,0.4809234116182586,0.3843302231742624,0.0128072232561047,0.3971374464303672,0.8257810637540807,0.0004442279760282,5.0,5.191189786890163,10.927863855861744,6.0,5.0,2.5,456.2230741269999,1105.7860520169338,240.62166815609905,211.7913739215704,490.53311491103045,490.5185718342669
3630.000000000001,0.2827547050796502,-37.93305823211253,44.34658975724518,402.3379242876721,44.336064958136646,9.428330979787232,44.33195833930852,4.999950765003291,0.5387647012818051,5.162728007152907,0.4063373497584919,4.97011902684892,0.4809301120311381,0.384336401137652,0.0128072194738556,0.3971436206115076,0.8257823968106913,0.0004442280052748,5.0,5.191189755681819,10.92795806768862,6.0,5.0,2.5,456.22791725394336,1105.799902343288,240.6216682519168,211.79138442969173,490.53324856544754,490.5185623304648
3640.000000000001,0.2827620906141502,-37.92703629288678,44.346607546710906,402.32893681166166,44.33608253443515,9.428346913944551,44.33197591516259,4.999955333416892,0.5387714298262264,5.162892954970516,0.4063461447014403,4.970119522074298,0.4809365988165652,0.3843423814116551,0.0128072162310643,0.3971495976427194,0.8257836867062739,0.0004442280393636,5.0,5.191189726185826,10.928049195050336,6.0,5.0,2.5,456.2326015821832,1105.8132982516363,240.6216683801236,211.7913940700851,490.5333777174711,490.518553137992
3650.000000000001,0.2827692341205404,-37.92121190186237,44.346624756364896,402.32024521966434,44.336099537907565,9.42836232879,44.33199291820801,4.999959567745408,0.5387779379857556,5.163052355417619,0.4063546513995769,4.970120000997156,0.4809428416710105,0.3843481406547346,0.0128072125025679,0.3971553531573025,0.825784934811395,0.0004442280437126,5.0,5.19118969830481,10.928137338049112,6.0,5.0,2.5,456.23713227908695,1105.8262545481225,240.62166853749483,211.79140290291096,490.53350251957664,490.5185442467308
3660.000000000001,0.2827761434662308,-37.91557862504672,44.3466414048566,402.3118398048316,44.33611598697617,9.428377241025087,44.33200936686634,4.999963490111327,0.5387842329166844,5.163206395908844,0.4063628792240292,4.970120464157333,0.4809489037841563,0.3843537302125733,0.0128072097608126,0.3971609399733859,0.825786142453974,0.0004442280703081,5.0,5.191189671945665,10.92822259358394,6.0,5.0,2.5,456.24151434591926,1105.8387855636677,240.62166872103924,211.7914109844472,490.5336231190356,490.5185356468992
3670.000000000001,0.2827828262663026,-37.91013023555786,44.346657510250985,402.30371118082974,44.33613189948623,9.42839166682819,44.33202527898212,4.999967121229645,0.5387903215462646,5.163355257491389,0.4063708372452873,4.970120912066875,0.4809547547957623,0.3843591266436272,0.0128072069948212,0.3971663336384485,0.8257873109230521,0.0004442280849369,5.0,5.1911896470221,10.928305055451006,6.0,5.0,2.5,456.24575262310736,1105.8509051618173,240.62166892799056,211.7914183673164,490.5337396581025,490.5185273290173
3680.000000000001,0.2827892898913742,-37.904860707129046,44.34667309004156,402.29585026581407,44.33614729271845,9.42840562186592,44.33204067183539,4.999970480504601,0.538796210579849,5.16349911505796,0.4063785342426045,4.9701213452276525,0.4809604266672776,0.3843643562843544,0.0128072048604815,0.3971715611448358,0.8257884414669195,0.0004442281111469,5.0,5.191189623451692,10.92838481444562,6.0,5.0,2.5,456.249851795274,1105.8626267619527,240.6216691557821,211.7914251007288,490.5338522741805,490.5185192839143
3690.000000000001,0.2827955414753141,-37.899764207723045,44.34668816117344,402.2882482754137,44.33616218341202,9.42841912131388,44.33205556216468,4.999973586110286,0.5388019065078337,5.163638137560781,0.4063859787131747,4.970121764122837,0.4809658889870188,0.3843693955998696,0.0128072023598782,0.397176597959748,0.8257895352958549,0.0004442281150697,5.0,5.191189601158328,10.928461958447258,6.0,5.0,2.5,456.2538163961962,1105.873963349048,240.62166940204648,211.7914312306808,490.5339610999905,490.5185115027125
3700.000000000001,0.2828015879225992,-37.89483509347905,44.34670274005665,402.2808967103673,44.33617658777769,9.428432179868537,44.33206996618017,4.999976455055048,0.538807415612343,5.163772488212317,0.4063931788809128,4.9701221692167215,0.4809712360135096,0.3843743206617412,0.0128072018215814,0.3971815224833226,0.8257905935817053,0.0004442281781698,5.0,5.1911895800687375,10.928536572517942,6.0,5.0,2.5,456.2576508134847,1105.8849274914926,240.62166966459887,211.7914368001612,490.5340662637325,490.51850397681847
3710.000000000001,0.2828074359155478,-37.890067902704736,44.346716842582445,402.273787351261,44.3361905215139,9.428444811761947,44.33208389957962,4.999979103276587,0.5388127439737257,5.163902324680464,0.4064001427050537,4.970122560968491,0.4809763437656888,0.3843790331093278,0.0128071997694817,0.3971862328788096,0.8257916174611318,0.0004442281805258,5.0,5.191189560114822,10.928608738988087,6.0,5.0,2.5,456.26135929325136,1105.8955313483225,240.62166994141944,211.79144184935504,490.5341678892406,490.5184966979226
3720.000000000001,0.2828130919216922,-37.88545734983399,44.34673048414072,402.2669122461192,44.33620399982381,9.42845703077711,44.33209737756573,4.999981545677144,0.538817897477275,5.164027799292342,0.4064068778889693,4.970122939812768,0.4809812752807729,0.3843835840165402,0.0128071977136624,0.3971907817302027,0.8257926080351933,0.0004442281751231,5.0,5.1911895412327445,10.928678537544954,6.0,5.0,2.5,456.2649459447964,1105.9057866871924,240.6216702306436,211.7914464157944,490.5342660961392,490.5184896579743
3730.000000000001,0.2828185622037332,-37.88099831719967,44.34674367964208,402.2602636978068,44.33621703743727,9.42846885026796,44.33211041486776,4.999983796232357,0.5388228818222103,5.1641490592838295,0.4064133918919952,4.970123306172353,0.480986062400646,0.3843879995050925,0.0128071963394362,0.3971951958445287,0.825793566370906,0.0004442281862997,5.0,5.191189523361686,10.928746045358196,6.0,5.0,2.5,456.26841474698585,1105.9157049026749,240.6216705305532,211.7914505345728,490.5343610000447,490.51848284917946
3740.000000000001,0.2828238528109112,-37.876685862078176,44.34675644349705,402.2538342787448,44.33622964859022,9.428480283140628,44.33212302572117,4.999985867983297,0.5388277025138248,5.16426624662472,0.4064196919191872,4.970123660457432,0.4809907057689584,0.3843922807420504,0.0128071955076229,0.3971994762496733,0.8257944935020554,0.0004442282097562,5.0,5.191189506444744,10.928811336970682,6.0,5.0,2.5,456.2717695427651,1105.9252969937438,240.6216708395739,211.7914542384028,490.5344527124272,490.5184762640081
3750.000000000001,0.2828289696147081,-37.8725151874215,44.34676878969861,402.24761677636553,44.33624184710616,9.428491341927268,44.33213522394893,4.9999877731791,0.5388323648959068,5.164379498875974,0.4064257849638208,4.970124003063177,0.480995206013306,0.3843964288610052,0.0128071950835626,0.3972036239445678,0.8257953904296912,0.0004442282413165,5.0,5.19118949042786,10.928874484739538,6.0,5.0,2.5,456.27501406191794,1105.9345736448197,240.6216711562362,211.79145755791396,490.5345413412872,490.5184698951553
3760.000000000001,0.2828339182814866,-37.86848166422473,44.34678073176126,402.2416042382407,44.336253646336026,9.428502038731663,44.332147022901545,4.999989523246086,0.5388368741258603,5.164488948569101,0.4064316777748313,4.970124334374702,0.4809995637368034,0.3844004449550269,0.0128071949379165,0.3972076398929435,0.8257962581236149,0.0004442282769541,5.0,5.191189475261353,10.928935558495482,6.0,5.0,2.5,456.2781519036466,1105.943545157873,240.6216714792203,211.79146052162807,490.53462699066273,490.5184637355709
3770.000000000001,0.2828387042964994,-37.86458081183065,44.34679228277136,402.2357899361908,44.336265059207925,9.428512385274244,44.332158435506685,4.999991128879174,0.5388412351964811,5.164594723786877,0.4064373768854024,4.970124654763595,0.4810036548300494,0.3844042304308309,0.0128071916258545,0.3972114220566855,0.8257970975231574,0.0004442281976116,5.0,5.191189460896736,10.928994625844496,6.0,5.0,2.5,456.2811865518961,1105.952221505688,240.62167180729432,211.7914631561761,490.5347097610909,490.51845777842846
3780.000000000001,0.2828433329769448,-37.860808287228735,44.34680345541985,402.2301673486536,44.336276098259255,9.428522392921195,44.33216947430129,4.999992600092753,0.5388454529478489,5.164696948482288,0.4064428886285113,4.970124964588251,0.4810077915937025,0.3844080354427595,0.0128071933270975,0.3972152287698571,0.8257979095385978,0.0004442282874103,5.0,5.191189447289958,10.929051752323687,6.0,5.0,2.5,456.2841213836497,1105.9606123577487,240.62167213932617,211.7914654864444,490.53478974986285,490.5184520171103
3790.000000000001,0.2828478094630521,-37.85715989233017,44.346814261983525,402.2247301781194,44.33628677561848,9.428532072667965,44.332180151413446,4.999993946266784,0.5388495320591749,5.164795742294928,0.4064482191263269,4.970125264196156,0.4810116940134569,0.3844116367661292,0.0128071924554625,0.3972188292215918,0.8257986950530957,0.0004442282835906,5.0,5.191189434398382,10.9291070012888,6.0,5.0,2.5,456.28695966328416,1105.9687270538604,240.62167247429585,211.79146753564916,490.53486705087215,490.5184464452208
3800.000000000001,0.2828521387287352,-37.85363156519509,44.346824714344734,402.2194723278875,44.33629710302437,9.428541435156772,44.33219047858153,4.999995176146912,0.5388534770584668,5.164891220806965,0.4064533743028904,4.970125553917512,0.4810155184865672,0.3844151599248473,0.0128071930490855,0.3972223529739329,0.8257994549193025,0.0004442283265664,5.0,5.191189422181935,10.929160434052848,6.0,5.0,2.5,456.2897045493695,1105.9765746385913,240.6216728112533,211.7914693254129,490.53494175482047,490.5184410565657
3810.000000000001,0.2828563255877325,-37.85021937502847,44.346834824011125,402.21438790196254,44.33630709184566,9.428550490694247,44.33220046717387,4.999996297924383,0.5388572923281535,5.164983495708327,0.4064583598914545,4.970125834084911,0.4810190784855552,0.3844184563697342,0.0128071900200591,0.3972256463897933,0.8258001899642362,0.0004442282401835,5.0,5.191189410603556,10.92921210995388,6.0,5.0,2.5,456.2923590985528,1105.9841638610353,240.62167314934825,211.79147087592588,490.5350139493452,490.5184358451592
3820.000000000001,0.2828603746968283,-37.84691951948122,44.34684460211799,402.2094712000816,44.33631675308321,9.428559249253626,44.33221012819102,4.999997319243903,0.5388609821079019,5.165072674878218,0.4064631814382846,4.970126105009342,0.4810226862382504,0.3844217761275959,0.0128071915643155,0.3972289676919113,0.8258009009894474,0.0004442283090264,5.0,5.191189399627717,10.929262086400628,6.0,5.0,2.5,456.2949262676656,1105.9915031819787,240.62167348779727,211.7914722059796,490.5350837190935,490.51843080520257
3830.000000000001,0.2828642905624797,-37.84372831922892,44.346854059445526,402.20471670752727,44.336326097387165,9.428567720490094,44.3322194722828,4.999998247272572,0.5388645505007226,5.165158862561441,0.4064678443105866,4.970126366989348,0.4810261551837486,0.3844249705896365,0.0128071926015204,0.3972321631911569,0.8258015887710246,0.0004442283571608,5.0,5.191189389221165,10.92931041894991,6.0,5.0,2.5,456.2974089179202,1105.998600788849,240.621673825884,211.7914733331136,490.5351511458465,490.51842593108745
3840.000000000001,0.2828680775448034,-37.84064221469546,44.346863206427614,402.2001190882885,44.336335135065575,9.42857591374866,44.332228509756845,4.999999088689036,0.5388680014765285,5.165242159466232,0.4064723537012435,4.970126620328415,0.4810294546131117,0.3844280156835407,0.0128071922049032,0.397235207888444,0.8258022540593427,0.0004442283527021,5.0,5.191189379352352,10.929357161356847,6.0,5.0,2.5,456.2998098174579,1106.0054646056906,240.6216741629624,211.79147427365115,490.53521630860814,490.51842121739065
3850.000000000001,0.2828717398627576,-37.83765776178444,44.346872053165576,402.1956731845048,44.33634387609797,9.428583838076632,44.33223725059245,4.999999849742721,0.5388713388768648,5.165322662901133,0.4064767146349886,4.970126865307066,0.4810326473203237,0.3844309620480296,0.0128071919411123,0.3972381539891419,0.8258028975829944,0.0004442283502342,5.0,5.1911893699921166,10.929402365637998,6.0,5.0,2.5,456.3021316446617,1106.012102293726,240.6216744984519,211.79147504279337,490.5352792837094,490.5184166588593
3860.000000000001,0.2828752815981492,-37.834771628600286,44.34688060943504,402.1913740027717,44.3363523301422,9.428591502229608,44.33224570444714,5.000000536266157,0.5388745664185318,5.165400466875042,0.4064809319731896,4.9701271021973525,0.4810357649135962,0.3844338353831479,0.0128071925500049,0.3972410279331528,0.8258035200449293,0.000444228375646,5.0,5.191189361111583,10.92944608212082,6.0,5.0,2.5,456.3043769907075,1106.0185212715992,240.62167483182265,211.79147565470024,490.53534014488577,490.51841225041335
3870.000000000001,0.282878706700468,-37.83198059147055,44.34688888470078,402.18721671635024,44.336360506549,9.428598914684756,44.332253880671374,5.000001153712958,0.5388776876979774,5.165475662224935,0.4064850104195965,4.970127331270192,0.4810387454657733,0.3844365866239022,0.0128071922847879,0.3972437789086901,0.8258041221275279,0.0004442283685586,5.0,5.1911893526851145,10.9294883595025,6.0,5.0,2.5,456.3065483626379,1106.024728711864,240.62167516261027,211.79147612255144,490.5353989633777,490.51840798713886
3880.000000000001,0.2828820189908992,-37.829281531648405,44.34689688811877,402.18319665688847,44.33636841436409,9.428606083642704,44.33226178831058,5.000001707168053,0.5388807061949316,5.165548336714834,0.4064889545251258,4.97012755277882,0.4810416517287529,0.3844392663324397,0.0128071927215783,0.397246459054018,0.8258047044916084,0.0004442283838367,5.0,5.19118934468878,10.929529244905154,6.0,5.0,2.5,456.3086481859448,1106.0307315531743,240.6216754903751,211.79147645859567,490.53545580801375,490.5184038642786
3890.000000000001,0.282885222166332,-37.826671432022806,44.34690462855325,402.17930930734207,44.336376062344975,9.428613017042837,44.33226943612206,5.000002201394239,0.5388836252760419,5.165618575138581,0.4064927686926471,4.970127766972723,0.4810445152687546,0.3844419001342449,0.0128071946094277,0.3972490947436728,0.8258052677759642,0.0004442284476431,5.0,5.191189337097967,10.929568783913282,6.0,5.0,2.5,456.3106788071048,1106.0365365106593,240.62167581474216,211.79147667423976,490.5355107452871,490.5183998772295
3900.000000000001,0.2828883198035007,-37.824147373732096,44.34691211458259,402.17555030016894,44.33638345896684,9.428619722568556,44.3322768325807,5.000002640815069,0.5388864481986532,5.165686459425841,0.4064964571818986,4.970127974095817,0.4810472117725717,0.3844443890661909,0.0128071945505352,0.3972515836167261,0.82580581259982,0.0004442284422906,5.0,5.191189329890619,10.92960702063499,6.0,5.0,2.5,456.31264249621967,1106.0421500784669,240.6216761353716,211.79147678006944,490.53556383943976,490.51839602154496
3910.000000000001,0.2828913153629076,-37.82170653293369,44.34691935450864,402.1719154108208,44.33639061243164,9.428626207655496,44.33228398588821,5.000003029575281,0.5388891781143598,5.165752068739664,0.4065000241141824,4.970128174376839,0.4810498351269226,0.3844468085339132,0.0128071949594585,0.3972540034933717,0.8258063395626322,0.0004442284516868,5.0,5.191189323046899,10.929643997745472,6.0,5.0,2.5,456.31454144952414,1106.0475785392905,240.6216764519596,211.79147678593748,490.5356151525372,490.5183922929143
3920.000000000001,0.2828942121924064,-37.81934617785478,44.3469263563652,402.168400551637,44.33639753067652,9.428632479499411,44.33229090398152,5.000003371531136,0.5388918180722257,5.16581547956946,0.4065034734766064,4.970128368040605,0.4810523233414099,0.3844491093563436,0.0128071941036567,0.3972563034600004,0.8258068492438435,0.0004442284158817,5.0,5.191189316546684,10.929679756533687,6.0,5.0,2.5,456.3163777916727,1106.0528279733978,240.62167676424423,211.791476700981,490.53566474454976,490.5183886871698
3930.000000000001,0.282897013531301,-37.81706366547842,44.34693312792936,402.1650017713348,44.33640422138514,9.428638545065953,44.332297594544045,5.000003670289344,0.5388943710225814,5.165876765827875,0.4065068091269938,4.970128555309827,0.4810548014516756,0.3844513918094307,0.0128071952327629,0.3972585870421937,0.8258073422058969,0.0004442284477262,5.0,5.191189310371272,10.929714336948166,6.0,5.0,2.5,456.31815357831766,1106.057904259204,240.62167707199072,211.79147653369589,490.5357126734205,490.51838520028485
3940.000000000001,0.2828997225121341,-37.81485643999585,44.34693967672344,402.1617152469496,44.336410691989336,9.428644411092815,44.33230406500748,5.000003929202308,0.5388968398185705,5.165935998906491,0.4065100347960009,4.970128736392553,0.4810572074443329,0.3844536066705555,0.0128071966192383,0.3972608032897938,0.825807818991599,0.0004442284874234,5.0,5.191189304503382,10.929747777624756,6.0,5.0,2.5,456.3198707973088,1106.06281308521,240.62167737500377,211.7914762919495,490.5357589951096,490.5183818283565
3950.000000000001,0.282902342166663,-37.812722027985295,44.34694601002892,402.15853728234816,44.336416949683134,9.428650084101776,44.33231032256559,5.000004151407836,0.5388992272216244,5.165993247812878,0.4065131540942366,4.970128911492566,0.4810594169477266,0.3844556548709141,0.0128071948781167,0.3972628497490308,0.8258082801281046,0.0004442284176782,5.0,5.191189298926816,10.9297801159575,6.0,5.0,2.5,456.3215313724455,1106.0675599520964,240.62167767310515,211.79147598304985,490.53580376370826,490.5183785676132
3960.000000000001,0.2829048754274399,-37.81065803708876,44.34695213489118,402.15546429944567,44.33642300142724,9.428655570403292,44.332316374178895,5.00000433981478,0.5389015359028904,5.166048579217943,0.4065161705141515,4.970129080804668,0.4810616796588493,0.3844577362802911,0.0128071965856939,0.397264932865985,0.8258087261236654,0.0004442284667016,5.0,5.191189293625655,10.929811388116493,6.0,5.0,2.5,456.3231371644897,1106.0721501857292,240.62167796614256,211.79147561376476,490.53584703147305,490.5183754144024
3970.000000000001,0.2829073251313657,-37.80866215306742,44.34695805812871,402.15249284121705,44.33642885395828,9.428660876104628,44.33232222658384,5.00000449714338,0.5389037684464428,5.166102057540854,0.406519087434258,4.970129244524344,0.4810639023583825,0.3844597767054497,0.0128071991913768,0.3972669758968266,0.8258091574721208,0.0004442285461226,5.0,5.191189288585235,10.929841629093405,6.0,5.0,2.5,456.3246899734724,1106.0765889325603,240.621678253998,211.7914751903688,490.535888848889,490.5183723651966
3980.000000000001,0.2829096940228571,-37.8067321372713,44.34696378633838,402.1496195616797,44.336434513793925,9.428666007114488,44.33232788629791,5.000004625927943,0.5389059273521938,5.166153745028281,0.4065219081229257,4.970129402831105,0.4810659294722393,0.3844616521092973,0.0128071984868805,0.397268850596178,0.8258095746502102,0.0004442285100643,5.0,5.191189283792312,10.92987087274139,6.0,5.0,2.5,456.3261915406488,1106.0808811744746,240.62167853656857,211.7914747186596,490.53592926473937,490.51836941657785
3990.000000000001,0.2829119847567596,-37.80486582419383,44.34696932590401,402.1468412259624,44.33643998724138,9.428670969150856,44.33233335962814,5.000004728520423,0.5389080150385088,5.166203701828295,0.4065246357418297,4.970129555907988,0.4810679794933616,0.3844635373947528,0.0128072002248871,0.39727073761964,0.8258099781199881,0.0004442285581473,5.0,5.191189279232674,10.929899151808002,6.0,5.0,2.5,456.3276435503965,1106.0850317286454,240.62167881377172,211.79147420401145,490.53596832615455,490.51836656524335
4000.000000000001,0.2829141999012695,-37.80306111911148,44.34697468300139,402.1441547052981,44.33644528040226,9.428675767745233,44.332338652676,5.000004807116966,0.5389100338448771,5.166251986058626,0.4065272733494392,4.970129703921373,0.4810698968283924,0.384465308490518,0.012807200201149,0.3972725086916671,0.8258103683286222,0.0004442285446211,5.0,5.191189274895408,10.929926497974693,6.0,5.0,2.5,456.329047632057,1106.0890452548529,240.62167908554235,211.79147365137663,490.5360060786776,490.5183638079947
4010.000000000001,0.2829163419407598,-37.801315995768014,44.34697986360812,402.1415569725828,44.33645039918254,9.428680408251864,44.33234377134728,5.00000486375211,0.538911986034491,5.166298653879096,0.4065298239043959,4.970129847046053,0.4810717129141148,0.3844669907880493,0.0128071991927277,0.3972741899807771,0.8258107457083057,0.0004442284965105,5.0,5.191189270767268,10.929952941887564,6.0,5.0,2.5,456.3304053617322,1106.0929262621055,240.62167935183365,211.7914730653624,490.5360425663075,490.51836114174233
4020.000000000001,0.2829184132784092,-37.799628494187935,44.346984873505406,402.1390451024022,44.33645534929398,9.428684895848846,44.33234872135363,5.000004900334376,0.5389138737965952,5.166343759554707,0.4065322902686184,4.970129985435506,0.4810735526967607,0.3844686844023405,0.0128072004682299,0.3972758848705704,0.8258111106785136,0.0004442285272553,5.0,5.191189266838251,10.929978513194555,6.0,5.0,2.5,456.3317182639829,1106.0966791084954,240.6216796126089,211.7914724501824,490.53607783156303,490.51835856349226
4030.000000000001,0.2829204162389238,-37.79799671850276,44.34698971828824,402.13661626177617,44.33646013626451,9.428689235547722,44.332353508222816,5.000004918616071,0.5389156992490228,5.166387355523512,0.4065346752105776,4.970130119249973,0.4810753540774944,0.3844703399548816,0.0128072023185609,0.3972775422734426,0.8258114636432754,0.0004442285776345,5.0,5.19118926309892,10.930003240573969,6.0,5.0,2.5,456.33298781351226,1106.1003080149624,240.62167986785616,211.7914718097486,490.53611191552255,490.518356070352
4040.000000000001,0.2829223530710382,-37.796418834881166,44.34699440337081,402.1342677149795,44.336464765443445,9.42869343219786,44.33235813730399,5.000004920239007,0.5389174644404241,5.166429492454712,0.4065369814082509,4.970130248640942,0.4810769926014267,0.3844718582254761,0.0128072013766542,0.3972790596021304,0.8258118049957898,0.0004442285309141,5.0,5.191189259537112,10.93002715176806,6.0,5.0,2.5,456.3342154367904,1106.1038170580125,240.6216801175698,211.7914711476514,490.53614485788034,490.518353659524
4050.000000000001,0.282924225949869,-37.794893069570485,44.3469989339887,402.1319968129784,44.33646924200357,9.428697490488958,44.3323626137698,5.000004906726588,0.5389191713524162,5.166470219309986,0.4065392114519389,4.970130373750124,0.4810786243648021,0.3844733641987833,0.0128072017460212,0.3972805659448047,0.8258121351148345,0.0004442285294788,5.0,5.191189256145377,10.930050273613006,6.0,5.0,2.5,456.3354025135633,1106.10721018546,240.6216803617514,211.79147046720223,490.5361766969905,490.5183513282991
4060.000000000001,0.2829260369795724,-37.79341770676706,44.347003315209385,402.12980099613503,44.33647357095161,9.42870141495979,44.33236694262689,5.0000048794944405,0.5389208219020002,5.166509583404661,0.4065413678474205,4.970130494725594,0.4810802495898711,0.3844748582795869,0.0128072033823329,0.3972820616619199,0.8258124543682877,0.0004442285718376,5.0,5.191189252914398,10.930072632068914,6.0,5.0,2.5,456.33655037851054,1106.1104912123235,240.6216806004205,211.79146977144728,490.5362074699144,490.5183490740588
4070.000000000001,0.2829277881953236,-37.7919910869814,44.347007551935015,402.1276777872729,44.33647775713099,9.428705210001342,44.33237112871852,5.000004839849281,0.5389224179433768,5.166547630457899,0.4065434530183242,4.970130611694231,0.4810817438003313,0.3844762412068399,0.0128072029232427,0.3972834441300827,0.8258127631111517,0.0004442285414074,5.0,5.191189249835985,10.9300942522446,6.0,5.0,2.5,456.3376603225162,1106.1136638311232,240.62168083360507,211.7914690631832,490.5362372124615,490.51834689426886
4080.000000000001,0.2829294815657376,-37.790611605040645,44.3470116489078,402.1256247911069,44.33648180522712,9.42870887986129,44.33237517673001,5.000004789013133,0.5389239612701248,5.166584404649882,0.4065454693090012,4.970130724799219,0.4810832942428264,0.3844776628385668,0.0128072053066796,0.3972848681452465,0.825813061687229,0.0004442286095034,5.0,5.1911892469022405,10.930115158430452,6.0,5.0,2.5,456.3387335942232,1106.1167316126991,240.6216810613369,211.79146834497288,490.5362659592317,490.5183447864828
4090.000000000001,0.2829311189949953,-37.7892777083938,44.34701561071629,402.12363969175817,44.33648571977356,9.428712428649588,44.33237909119476,5.000004728106774,0.5389254536171598,5.16661994867269,0.4065474189870674,4.970130834159818,0.4810847764266062,0.3844790238882828,0.0128072071732073,0.3972862310614903,0.8258133504295156,0.0004442286596364,5.0,5.1911892441051455,10.930135374120027,6.0,5.0,2.5,456.33977140135227,1106.1196980098457,240.62168128365744,211.79146761917096,490.5362937436618,490.51834274832646
4100.000000000001,0.2829327023249143,-37.78798789535438,44.34701944179909,402.1217202480298,44.336489505155775,9.428715860342038,44.332382876498194,5.000004658177147,0.5389268966625842,5.166654303782252,0.4065493042458535,4.970130939903129,0.4810861282011061,0.3844802748840585,0.012807206824525,0.3972874817085836,0.8258136296594845,0.0004442286329315,5.0,5.191189241438906,10.930154922039492,6.0,5.0,2.5,456.340774912064,1106.1225663643734,240.62168150062288,211.79146688791704,490.53632059806057,490.51834077751033
4110.000000000001,0.2829342333370252,-37.78674071347774,44.3470231464498,402.1198642946256,44.336493165615934,9.428719178784322,44.33238653688232,5.000004580185475,0.5389282920296233,5.166687509846611,0.4065511272069018,4.970131042147728,0.4810874432733436,0.3844814909080821,0.0128072067130358,0.3972886976211178,0.8258138996893064,0.0004442286144819,5.0,5.191189238896868,10.930173824171844,6.0,5.0,2.5,456.3417452562233,1106.1253399052202,240.62168171228447,211.79146615318064,490.5363465536445,490.5183388718148
4120.000000000001,0.2829357137544264,-37.78553475795277,44.34702672882253,402.1180697352573,44.33649670525845,9.428722387697462,44.33239007645148,5.0000044950345455,0.538929641288253,5.166719605390881,0.4065528899221498,4.970131141006903,0.4810887841721342,0.3844827221184803,0.0128072084624846,0.3972899305809649,0.825814160819875,0.0004442286606352,5.0,5.191189236471814,10.930192101778346,6.0,5.0,2.5,456.34268352664407,1106.1280217587073,240.62168191870265,211.7914654167575,490.53637164058273,490.518337029094
4130.000000000001,0.2829371452438184,-37.78436867004359,44.34703019293654,402.11633454430114,44.336500128054425,9.428725490681586,44.33239349917666,5.000004403546313,0.5389309459571177,5.166750627644888,0.4065545943763832,4.970131236596842,0.4810900575545324,0.3844838940961047,0.0128072095485492,0.3972911036446539,0.8258144133432238,0.0004442286838573,5.0,5.191189234157662,10.930209775424544,6.0,5.0,2.5,456.3435907803079,1106.1306149460374,240.62168211994737,211.791464680269,490.5363958880248,490.5183352472772
