time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
4140.000000000001,0.2829385294172334,-37.78324113559248,44.347033542678325,402.11465676104575,44.33650343784387,9.428728491217782,44.33239680889779,5.000004306483048,0.5389322075050461,5.166780612585342,0.406556242489265,4.970131329023616,0.4810912324186229,0.3844849822379557,0.0128072091078031,0.3972921913457588,0.8258146575409918,0.0004442286542212,5.0,5.191189231949977,10.930226865003704,6.0,5.0,2.5,456.344468039528,1106.1331223918653,240.6216823160885,211.79146394520296,490.5364193241407,490.5183335243557
4150.000000000001,0.2829398678338296,-37.782150883578446,44.347036781809045,402.1130344913437,44.33650663834292,9.42873139267516,44.3324000093309,5.000004204549782,0.5389334273527208,5.166809594979895,0.4065578361174888,4.970131418390395,0.4810924336208294,0.38448608649677,0.0128072104273043,0.3972932969240744,0.8258148936867277,0.0004442286857609,5.0,5.1911892298424505,10.930243389755049,6.0,5.0,2.5,456.345316293064,1106.1355469217822,240.62168250719444,211.7914632128998,490.5364419761455,490.5183318583873
4160.000000000001,0.2829411620016641,-37.781096684692976,44.34703991396562,402.11146590161326,44.33650973314498,9.428734198311249,44.332403104069336,5.000004098404985,0.5389346068742729,5.166837608425851,0.4065593770568969,4.9701315047981325,0.4810935366291418,0.3844871075097564,0.012807210156301,0.3972943176660575,0.8258151220441726,0.0004442286622702,5.0,5.191189227831501,10.930259368288944,6.0,5.0,2.5,456.34613649722905,1106.137891271254,240.62168269335007,211.7914624845729,490.5364638703458,490.518330247497
4170.000000000001,0.2829424133793043,-37.78007734999716,44.3470429426685,402.1099492196022,44.3365127257284,9.428736911279486,44.33240609659136,5.000003988634035,0.5389357473987599,5.166864685391033,0.4065608670443876,4.9701315883473285,0.4810946351166904,0.3844881202971837,0.0128072107541372,0.397295331051321,0.8258153428689894,0.0004442286690691,5.0,5.1911892259093975,10.93027481860355,6.0,5.0,2.5,456.3469295769429,1106.140158084468,240.62168287463692,211.79146176131897,490.53648503215913,490.5183286898709
4180.000000000001,0.2829436233774801,-37.77909172957808,44.34704587131992,402.1084827317195,44.33651561945469,9.428739534627256,44.332408990258365,5.000003875796608,0.5389368502116696,5.166890857254941,0.4065623077598848,4.970131669129671,0.481095729232418,0.3844891251303186,0.0128072121916027,0.3972963373219215,0.825815556408706,0.0004442287051585,5.0,5.191189224075174,10.930289758109724,6.0,5.0,2.5,456.3476964267681,1106.1423499182736,240.6216830511258,211.79146104412368,490.5365054861453,490.5183271837498
4190.000000000001,0.2829447933605736,-37.77813871130576,44.347048703212415,402.107064780766,44.33651841757701,9.42874207130376,44.332411788323455,5.000003760397078,0.5389379165562451,5.1669161543366044,0.4065637008281181,4.970131747239918,0.4810967879474488,0.3844900973582533,0.0128072136106404,0.3972973109688937,0.825815762902768,0.0004442287407881,5.0,5.191189222323317,10.93030420364562,6.0,5.0,2.5,456.3484379118788,1106.144469245566,240.6216832229104,211.79146033386613,490.5365252560405,490.5183257274377
4200.000000000001,0.2829459246482217,-37.777217219608616,44.347051441531285,402.1056937613535,44.336521123242605,9.428744524162314,44.33241449393382,5.000003642898889,0.5389389476349986,5.166940605940795,0.4065650478205319,4.970131822763108,0.4810977178835718,0.3844909624953133,0.0128072124944074,0.3972981749897208,0.825815962581367,0.0004442286886699,5.0,5.191189220649392,10.9303181714954,6.0,5.0,2.5,456.3491548690126,1106.1465184620954,240.6216833900779,211.79145963133504,490.53654436478166,490.51832431929154
4210.000000000001,0.2829470185167145,-37.77632621421941,44.347054092161045,402.10436805399024,44.33652373930576,9.428746895790368,44.33241711014264,5.0000035237404745,0.5389399446109646,5.166964240386278,0.4065663502569488,4.970131895785016,0.4910603324831817,0.3924531560878364,0.0130723998680896,0.405525555955926,0.8258161556346334,0.0004534269171557,5.0,5.191189219049363,10.930331677282709,6.0,5.0,2.5,456.34984810744487,1106.1484999786655,240.6216835522412,211.79145893723395,490.5365628345312,490.5183229577204
4220.000000000001,0.2829480761454876,-37.77546474226369,44.34705664854104,402.1030760900187,44.33652627662516,9.428749196032072,44.33241964590535,5.000003403887604,0.5389409085665832,5.1669870836042255,0.4065676095435522,4.97013196639864,0.4520950630750084,0.3613123972016329,0.0120350917495983,0.3733474889512312,0.8258163369708995,0.0004174470210098,5.0,5.191189217688418,10.93034473114244,6.0,5.0,2.5,456.35051836845696,1106.1504311544545,240.62168375187716,211.79145825288376,490.53658068556825,490.51832164126847
4230.000000000001,0.2829490988316834,-37.77463174523277,44.3470591500319,402.10185447644426,44.33652872231427,9.42875141320502,44.332422094545166,5.000003282747571,0.538941840675184,5.167009164342403,0.4065688272239501,4.970132034643996,0.5379179710948802,0.42990181758592,0.0143197329782763,0.4442215505641964,0.8258165267466829,0.0004966916605138,5.0,5.191189216304792,10.930357365116492,6.0,5.0,2.5,456.351166475525,1106.1522570012833,240.6216838863741,211.79145757763587,490.5365979404002,490.51832036828137
4240.000000000001,0.2829500875811995,-37.77382633870516,44.34706151495228,402.1006538699487,44.336531071381785,9.42875354278425,44.3324244405234,5.00000315895204,0.5389427418185493,5.167030506712081,0.4065700044852954,4.970132100630622,0.4979889381236832,0.39799080938956,0.0132567721575722,0.4112475815471322,0.8258167000588928,0.0004598219826532,5.0,5.191189214210169,10.930369583116716,6.0,5.0,2.5,456.3517931168303,1106.154051699893,240.6216839494332,211.79145691009265,490.53661461801767,490.5183191375549
4250.000000000001,0.2829510436760242,-37.77304757315943,44.34706384011878,402.0994973207447,44.33653336207752,9.428755619445669,44.33242673101814,5.000003037076169,0.538943613232091,5.167051136360556,0.4065711428714745,4.970132164472545,0.519843345046341,0.4154568776451438,0.0138385264167634,0.4292954040619073,0.8258168699334568,0.0004800005908629,5.0,5.191189213060113,10.930381375069317,6.0,5.0,2.5,456.3523990308747,1106.1557804539373,240.621684134926,211.79145625565445,490.5366307382965,490.5183179474984
4260.000000000001,0.282951968143155,-37.77229458690084,44.34706606649325,402.09837371837966,44.3365355735623,9.428757624297248,44.33242894402528,5.000002915002824,0.5389444558233254,5.1670710767027686,0.4065722435998718,4.97013222617187,0.4816531619415505,0.3849355236241768,0.0128218607285806,0.3977573843527575,0.8258170313870504,0.0004447366988164,5.0,5.191189211976621,10.930392793413889,6.0,5.0,2.5,456.35298488808,1106.1574600617612,240.62168429029973,211.79145561184512,490.5366463196223,490.5183167967821
4270.000000000001,0.2829528620103147,-37.77156651653587,44.34706825103504,402.0973036152443,44.33653771026975,9.428759561358332,44.33243108233371,5.000002793005251,0.5389452705175358,5.16709035116628,0.4065733078902421,4.970132285827674,0.5512741732670248,0.4405765062472702,0.0146751857646037,0.4552516920118739,0.825817196031348,0.0005090207758835,5.0,5.1911892107100925,10.93040383136656,6.0,5.0,2.5,456.3535513602003,1106.1590595658538,240.6216844310836,211.7914549789905,490.5366613803696,490.5183156841583
4280.000000000001,0.2829537262809021,-37.77086255021189,44.34707032818861,402.0962458546797,44.33653977272524,9.428761431105215,44.3324331424953,5.000002670752451,0.5389460582327653,5.167108981728916,0.4065743369384597,4.970132343501859,0.5198629992320905,0.4154728974131869,0.0138389834241067,0.4293118808372936,0.8258173431681936,0.0004800164041054,5.0,5.19118920938655,10.93041450593654,6.0,5.0,2.5,456.3540990788208,1106.1606408375496,240.6216845441432,211.79145435670733,490.5366759377248,490.51831460837207
4290.000000000001,0.2829545620053477,-37.770181870054415,44.3470723503797,402.0952239634333,44.33654178413791,9.428763254578485,44.332435154830485,5.000002551117064,0.5389468199565526,5.167126990479403,0.4065753320026045,4.970132399303225,0.476685736654297,0.3809658501820693,0.0126895664297438,0.393655416611813,0.8258174859074936,0.0004401479276232,5.0,5.1911892087076685,10.930424809200929,6.0,5.0,2.5,456.3546286801574,1106.1621684702238,240.62168475326348,211.79145374828,490.53669000888976,490.5183135681398
4300.000000000001,0.2829553700796017,-37.769523725254,44.347074315073634,402.0942476110407,44.33654372687131,9.428765015789564,44.332437097090335,5.000002431894131,0.5389475564797559,5.1671443977663785,0.406576294144712,4.970132453216024,0.4719496558556275,0.3771808742320053,0.0125634720610999,0.3897443462931052,0.8258176300319849,0.0004357742305358,5.0,5.191189207935905,10.930434788779962,6.0,5.0,2.5,456.3551407483639,1106.1636279670442,240.62168491039287,211.79145315104424,490.5367036098373,490.5183125622879
4310.000000000001,0.2829561513831904,-37.76888735769813,44.34707620655685,402.0933016987343,44.33654559306149,9.428766707609327,44.33243896325512,5.000002312469121,0.5389482685840683,5.167161224120321,0.4065772244054892,4.970132505343315,0.4811796243151289,0.3845575241844481,0.0128091593724114,0.3973666835568596,0.8258177684112004,0.0004442960841508,5.0,5.1911892066790415,10.93044444470786,6.0,5.0,2.5,456.3556358733345,1106.1650420058968,240.621684991088,211.79145256423,490.5367167567076,490.5183115897677
4320.000000000001,0.2829569068116265,-37.76827205776441,44.34707803185504,402.0923862873423,44.33654739657492,9.428768342608576,44.33244076673452,5.000002194111062,0.5389489571014662,5.167177488690072,0.4065781238550953,4.970132555759051,0.4811110346785295,0.3845027889317829,0.0128073162513174,0.3973101051831004,0.825817901783476,0.0004442321438144,5.0,5.1911892054600335,10.9304537735876,6.0,5.0,2.5,456.3561146070976,1106.1664104772317,240.6216850771933,211.79145198927492,490.5367294644359,490.5183106494704
4330.000000000001,0.282957637231834,-37.7676771355039,44.347079798868,402.09150124426645,44.33654914250524,9.428769925405048,44.33244251263033,5.000002077253782,0.5389496228298092,5.167193210087419,0.4065789935284634,4.970132604503078,0.4811152889411433,0.3845062676432946,0.0128074128427143,0.3973136804860089,0.8258180307685334,0.0004442354839044,5.0,5.1911892044587935,10.930462791082334,6.0,5.0,2.5,456.3565774863937,1106.1677335595873,240.621685180443,211.79145142660576,490.5367417475522,490.5183097402995
4340.000000000001,0.282958343470299,-37.767101915371086,44.34708150831133,402.0906456139587,44.3365508315684,9.428771456647835,44.332444201659285,5.000001961891769,0.538950266520468,5.167208406542898,0.4065798344093304,4.970132651632696,0.4811000263907951,0.384494145970112,0.0128069904530062,0.3973011364231184,0.8258181555375611,0.0004442208228262,5.0,5.1911892035675455,10.9304715107574,6.0,5.0,2.5,456.3570250368044,1106.1690126828037,240.6216852886367,211.79145087611104,490.5367536203239,490.5183088612272
4350.000000000001,0.2829590263230931,-37.76654574619812,44.34708316144436,402.0898183466585,44.33655246498852,9.42877293744658,44.33244583504671,5.000001848059185,0.5389508888975969,5.167223095616293,0.4065806474452088,4.970132697198949,0.4811102608800518,0.3845023989586328,0.0128072473381329,0.3973096462967659,0.8258182761889198,0.0004442297231395,5.0,5.191189202722113,10.930479942208876,6.0,5.0,2.5,456.3574577649307,1106.1702494168298,240.6216853963044,211.7914503376948,490.53676509649176,490.5183080112637
4360.000000000001,0.2829596865623162,-37.7660079982704,44.34708475996879,402.08901844380495,44.3365540444572,9.428774369334915,44.332447414484,5.000001735830608,0.5389514906645408,5.167237294278833,0.4065814335553797,4.970132741251575,0.4811056546272854,0.3844987888071158,0.0128071096770371,0.3973058984841529,0.8258183928267222,0.0004442249385145,5.0,5.191189201908287,10.93048809462124,6.0,5.0,2.5,456.3578761606987,1106.171445253914,240.6216855019658,211.79144981132177,490.5367761893313,490.5183071894448
4370.000000000001,0.2829603249400664,-37.765488058662605,44.34708630569696,402.0882450466473,44.33655557175857,9.428775753930209,44.332448941754976,5.0000016252770365,0.5389520725066985,5.167251019037963,0.4065821936354008,4.970132783848555,0.4811081223351951,0.3845008297970541,0.0128071608273148,0.3973079906243689,0.825818505611424,0.0004442267031859,5.0,5.191189201123905,10.930495977128942,6.0,5.0,2.5,456.3582807009621,1106.172601476422,240.6216856052476,211.79144929693385,490.53678691175526,490.51830639484047
4380.000000000001,0.2829609421738444,-37.7649853426463,44.347087800297786,402.08749728117647,44.3365570485431,9.42877709272881,44.332450418510106,5.0000015164714,0.5389526350778716,5.167264285634644,0.4065829285396029,4.970132825031215,0.4811097149602464,0.3845021691445332,0.0128071891670136,0.3973093583115469,0.8258186146675006,0.0004442276768824,5.0,5.1911892003677735,10.930503598629572,6.0,5.0,2.5,456.35867184063903,1106.1737193900594,240.6216857056174,211.791448794462,490.5367972760741,490.5183056265521
4390.000000000001,0.2829615389624397,-37.7644992807486,44.34708924542987,402.0867742952429,44.336558476449135,9.428778387215855,44.33245184638776,5.000001409459969,0.5389531790148545,5.16727710938568,0.4065836391000526,4.970132864851223,0.4811107754851328,0.3845030810349692,0.0128072038100499,0.3973102848450192,0.8258187201157309,0.0004442281757285,5.0,5.191189199638359,10.930510967721377,6.0,5.0,2.5,456.3590500227895,1106.1748002678669,240.62168580291728,211.7914483038115,490.53680729427,490.5183048837153
4400.000000000001,0.2829621159817226,-37.76402932227344,44.34709064272396,402.0860752685811,44.33655985708791,9.428779638852175,44.33245322699908,5.000001304293618,0.5389537049336118,5.167289505099177,0.406584326121538,4.970132903350192,0.4811114598475438,0.3845036901661313,0.0128072088918975,0.3973108990580288,0.8258188220748891,0.0004442283431643,5.0,5.191189198936513,10.930518092729985,6.0,5.0,2.5,456.3594156758512,1106.1758453351847,240.6216858971981,211.79144782488336,490.5368169779232,490.51830416548506
4410.000000000001,0.2829626738853185,-37.7635749346772,44.347091993757424,402.0853994086461,44.33656119201781,9.428780849050495,44.33245456190246,5.000001201021802,0.5389542134298334,5.167301487084672,0.4065849903823555,4.97013294057308,0.481112173364619,0.3845043205374051,0.0128072151870453,0.3973115357244505,0.8258189206601954,0.0004442285529087,5.0,5.191189198262407,10.930524981723522,6.0,5.0,2.5,456.3597692141517,1106.1768557759942,240.6216859885292,211.79144735757143,490.5368263382257,490.51830347105056
4420.000000000001,0.282963213305298,-37.76313560298246,44.347093300056166,402.08474594864833,44.33656248274654,9.42878201917756,44.33245585260558,5.000001099666122,0.5389547050795787,5.167313069174099,0.4065856326351359,4.970132976561048,0.4811126978929188,0.3845047978768722,0.0128072168739287,0.3973120147508009,0.8258190159828847,0.0004442286030329,5.0,5.19118919761479,10.93053164250506,6.0,5.0,2.5,456.3601110383512,1106.177832735843,240.62168607699004,211.7914469017384,490.5368353859959,490.5183027996199
4430.000000000001,0.2829637348528805,-37.76271082919948,44.34709456309668,402.0841141474192,44.33656373073288,9.428783150556,44.332457100567176,5.000001000262273,0.538955180439891,5.167324264733111,0.4065862536076786,4.970133011357008,0.4811132517072682,0.3845052966954269,0.012807219748941,0.397312516444368,0.825819108150676,0.000444228694586,5.0,5.191189196993207,10.93053808261925,6.0,5.0,2.5,456.36044153589006,1106.1787773220292,240.62168616267053,211.7914464572524,490.53684413168327,490.51830215043833
4440.000000000001,0.282964239119156,-37.76230013175984,44.34709578430728,402.08350328828686,44.336564937388125,9.428784244465136,44.33245830719854,5.0000009028278205,0.5389556400494842,5.167335086681248,0.4065868540038116,4.970133044998362,0.4811137101784745,0.3845057174532636,0.0128072204808459,0.3973129379341096,0.8258191972677763,0.0004442287120176,5.0,5.191189196396692,10.930544309363029,6.0,5.0,2.5,456.36076108143567,1106.1796906052944,240.62168624566323,211.791446023963,490.536852585393,490.5183015227656
4450.000000000001,0.2829647266757105,-37.76190304498505,44.34709696506948,402.08291267800007,44.3365661040773,9.4287853021425,44.332459473864624,5.000000807374362,0.5389560844292987,5.167345547507807,0.4065874345041399,4.970133077522576,0.481114104539862,0.38450608517359,0.0128072198879124,0.3973133050615024,0.8258192834348378,0.0004442286837063,5.0,5.191189195824279,10.930550329792824,6.0,5.0,2.5,456.3610700372939,1106.1805736214185,240.6216863260533,211.79144560171235,490.5368607568902,490.5183009158896
4460.000000000001,0.2829651980752502,-37.76151911858504,44.34709810671979,402.08234164626833,44.336567232120935,9.42878632478522,44.33246060188596,5.000000713915881,0.5389565140830677,5.167355659278087,0.406587995766793,4.9701331089725045,0.4811145595413671,0.384506499616026,0.0128072212782549,0.3973137208942808,0.8258193667492185,0.0004442287243928,5.0,5.191189195275115,10.930556150731777,6.0,5.0,2.5,456.3613687537982,1106.18142737189,240.62168640393185,211.79144519033545,490.5368686556124,490.51830032913006
4470.000000000001,0.2829656538522866,-37.76114791709952,44.347099210550574,402.0817895451439,44.336568322795976,9.428787313550911,44.33246169253944,5.0000006224605045,0.5389569294979387,5.167365433657324,0.4065885384282191,4.970133139372081,0.4811149505478262,0.3845068612298778,0.0128072213218027,0.3973140825516807,0.8258194473052128,0.0004442287185671,5.0,5.191189194747949,10.930561778777983,6.0,5.0,2.5,456.36165756974975,1106.1822528248529,240.62168647937924,211.79144478966327,490.53687629067593,490.51829976180886
4480.000000000001,0.2829660945236824,-37.76078901945766,44.347100277811776,402.0812557478213,44.33656937733744,9.428788269559275,44.33246274706008,5.000000532994648,0.5389573311449892,5.167374881920352,0.4065890631038626,4.970133168772463,0.4811153399596488,0.3845072199411937,0.0128072216677597,0.3973144416089535,0.825819525193847,0.0004442287234291,5.0,5.191189194241872,10.930567220312524,6.0,5.0,2.5,456.3619368127452,1106.1830509169006,240.6216865524708,211.7914443995165,490.536883670902,490.5182992132996
4490.000000000001,0.2829665205892438,-37.76044201847849,44.3471013097123,402.0807396483035,44.3365703969398,9.428789193893069,44.33246376664233,5.000000445529281,0.5389577194797353,5.167384014961556,0.4065895703888497,4.970133197196617,0.4811156654838583,0.3845075260193168,0.0128072206464102,0.3973147466657271,0.8258196005032333,0.0004442286810594,5.0,5.191189193756088,10.930572481505749,6.0,5.0,2.5,456.3622067995847,1106.1838225535344,240.62168662328764,211.791444019714,490.53689080480393,490.51829868296767
4500.000000000001,0.2829669325322667,-37.76010652043564,44.347102307421245,402.0802406607218,44.33657138275821,9.428790087599566,44.332464752441325,5.000000360047295,0.5389580949426597,5.167392843314246,0.4065900608586493,4.970133224674271,0.4811160518629637,0.3845078792105392,0.012807221567277,0.3973151007778162,0.8258196733186186,0.0004442287062476,5.0,5.191189193289631,10.930577568324168,6.0,5.0,2.5,456.3624678365927,1106.1845686102113,240.62168669189532,211.79144365006456,490.5368977006228,490.5182981702112
4510.000000000001,0.2829673308201158,-37.759782144598766,44.347103272069056,402.0797582183735,44.33657233590966,9.42879095169144,44.332465705573966,5.00000027654437,0.5389584579597202,5.1674013771544764,0.4065905350697568,4.97013325124027,0.4811163744548585,0.3845081799512664,0.0128072211016671,0.3973154010529336,0.8258197437223421,0.0004442286835313,5.0,5.191189192841421,10.930582486537276,6.0,5.0,2.5,456.3627202199924,1106.1852899337773,240.6216867583668,211.79144329039124,490.5369043663096,490.51829767445264
4520.000000000001,0.2829677159047024,-37.75946852282013,44.34710420474906,402.0792917733375,44.336573257474335,9.428791787147816,44.33246662712055,5.000000195007999,0.5389588089428091,5.167409626323888,0.4065909935602846,4.970133276931506,0.4811167891716577,0.38450855289515,0.0128072233895562,0.3973157762847063,0.8258198117940714,0.0004442287565049,5.0,5.191189192410889,10.930587241724538,6.0,5.0,2.5,456.36296423621104,1106.185987343017,240.62168682276396,211.7914429404888,490.53691080956185,490.5182971951333
4530.000000000001,0.2829680882230576,-37.75916529907724,44.3471051065186,402.07884079603366,44.336574148497085,9.428792594916104,44.33246751812576,5.000000115411409,0.5389591482902272,5.167417600328689,0.4065914368505886,4.970133301762701,0.4811170778493089,0.3845088237326328,0.0128072226134387,0.3973160463460716,0.825819877610986,0.0004442287233795,5.0,5.191189191997752,10.930591839281476,6.0,5.0,2.5,456.363200162246,1106.186661629338,240.6216868851548,211.7914426001692,490.5369170378093,490.51829673169897
4540.000000000001,0.2829684481977396,-37.758872129144265,44.34710597840006,402.0784047740431,44.33657500998804,9.42879337591188,44.33246837959975,5.000000037746986,0.5389594763871037,5.167425308360862,0.4065918654438222,4.97013332577751,0.4811173963968736,0.3845091171117428,0.0128072229138755,0.3973163400256183,0.8258199412475041,0.00044422872777,5.0,5.19118919160013,10.93059628442478,6.0,5.0,2.5,456.36342826591056,1106.1873135585154,240.6216869455954,211.7914422692424,490.5369230582404,490.5182962836331
4550.000000000001,0.2829687962373698,-37.75858868015004,44.3471068213824,402.0779832121861,44.336575842924354,9.42879413102105,44.3324692125197,4.999999961988864,0.538959793605873,5.167432759301335,0.4065922798265302,4.970133348992192,0.481117713684556,0.3845094081976286,0.0128072234528358,0.3973166316504645,0.8258200027757957,0.0004442287406046,5.0,5.191189191217973,10.930600582199247,6.0,5.0,2.5,456.3636488061949,1106.1879438705678,240.62168700414605,211.7914419475016,490.5369288777963,490.5182958504215
4560.000000000001,0.2829691327370671,-37.75831463023181,44.34710763642154,402.07757563137193,44.33657664825056,9.42879486109996,44.332470017830126,4.999999888114303,0.5389601003066481,5.167439961739092,0.4065926804691868,4.97013337143312,0.4811179985812882,0.3845096721528804,0.0128072233925528,0.3973168955454334,0.825820062265461,0.0004442287328208,5.0,5.19118919085065,10.930604737483293,6.0,5.0,2.5,456.36386203351617,1106.1885532815122,240.6216870608633,211.7914416347556,490.5369345031921,490.5182954315717
4570.000000000001,0.2829694580789105,-37.75804966814666,44.34710842444228,402.0771815685051,44.3365774268804,9.428795566976872,44.33247079644471,4.999999816097443,0.5389603968376686,5.16744692397026,0.4065930678267332,4.970133393134232,0.4811183758188497,0.3845100087043752,0.0128072260445933,0.3973172347489684,0.8258201197839219,0.000444228819279,5.0,5.191189190497539,10.930608754993614,6.0,5.0,2.5,456.36406819003207,1106.1891424834407,240.62168711580227,211.7914413308096,490.53693994091225,490.51829502661445
4580.000000000001,0.2829697726323599,-37.7577934929372,44.347109186338486,402.0768005758081,44.336578179697135,9.4287962494526,44.332471549246655,4.999999745913783,0.538960683535669,5.167453654017834,0.4065934423390785,4.970133414111274,0.4811185648804816,0.3845101937028294,0.0128072239332252,0.3973174176360546,0.8258201753963814,0.0004442287406737,5.0,5.191189190158411,10.930612639291894,6.0,5.0,2.5,456.3642675098986,1106.1897121455845,240.62168716901903,211.79144103546167,490.5369451972287,490.5182946350805
4590.000000000001,0.2829700767546309,-37.75754581360957,44.34710992297513,402.0764322203632,44.33657890755539,9.428796909301925,44.33247227709064,4.999999677538824,0.5389609607262272,5.167460159631729,0.4065938044315624,4.970133434396473,0.4811188463596332,0.3845104514371644,0.01280722451958,0.3973176759567444,0.8258202291658969,0.0004442287557963,5.0,5.191189189831391,10.930616394788558,6.0,5.0,2.5,456.3644602195199,1106.1902629149824,240.62168722056296,211.791440748516,490.53695027819856,490.51829425653455
4600.000000000001,0.282970370791177,-37.757306348774335,44.34711063518789,402.076076083424,44.3365796112809,9.428797547273348,44.33247298080238,4.999999610944825,0.5389612287241895,5.167466448307948,0.4065941545155088,4.970133454011261,0.4811190644285004,0.3845106574069424,0.012807223647654,0.3973178810545964,0.8258202811533821,0.0004442287204889,5.0,5.191189189517331,10.93062002574851,6.0,5.0,2.5,456.3646465378258,1106.190795417485,240.62168727047896,211.79144046978524,490.536955189682,490.518293890546
4610.000000000001,0.2829706550760252,-37.7570748263434,44.347111323785526,402.0757317601848,44.33658029167275,9.428798164091347,44.332473661180906,4.999999546092794,0.5389614878340178,5.167472527286918,0.4065944929886501,4.9701334729677455,0.4811193126409249,0.3845108864164522,0.0128072238001815,0.3973181102166337,0.8258203314178022,0.0004442287208632,5.0,5.191189189215436,10.930623536296082,6.0,5.0,2.5,456.36482667651535,1106.1913102581384,240.62168731882548,211.79144019907005,490.53695993733936,490.5182935366883
4620.000000000001,0.2829709299321472,-37.75685098322237,44.34711198954973,402.0753988592485,44.336580949503286,9.42879876045606,44.33247431899857,4.999999482962777,0.5389617383500639,5.167478403570328,0.406594820235534,4.970133491297304,0.4811196222038446,0.3845111634411295,0.0128072258004867,0.3973183892416161,0.8258203800161723,0.0004442287854733,5.0,5.191189188924682,10.930626930418327,6.0,5.0,2.5,456.36500084028125,1106.1918080219486,240.62168736564777,211.7914399361813,490.5369645266424,490.51829319456726
4630.000000000001,0.2829711956718496,-37.75663456503378,44.34711263323637,402.07507700203286,44.33658158551941,9.428799337044664,44.33247495500226,4.99999942152317,0.5389619805569874,5.167484083923455,0.4065951366280356,4.970133509018638,0.4811198996317047,0.3845114138008916,0.0128072271528669,0.3973186409537586,0.8258204270035483,0.00044422882775,5.0,5.191189188645126,10.930630211971732,6.0,5.0,2.5,456.3651692270408,1106.19228927478,240.621687410985,211.79143968093,490.53696896287846,490.5182928637959
4640.000000000001,0.2829714525971218,-37.75642532578172,44.34711325557653,402.0747658226807,44.33658220044348,9.428799894511997,44.33247556991432,4.999999361733501,0.5389622147300199,5.16748957488926,0.4065954425257121,4.9701335261583495,0.4811200202649205,0.3845115379002661,0.0128072245320353,0.3973187624323014,0.8258204724333121,0.0004442287323497,5.0,5.191189188375802,10.930633384684311,6.0,5.0,2.5,456.3653320281925,1106.19275456348,240.62168745488583,211.79143943312556,490.5369732511612,490.5182925440016
4650.000000000001,0.2829717009999498,-37.75622302762729,44.347113857276966,402.07446496732587,44.336582794973815,9.42880043349112,44.33247616443305,4.999999303569723,0.5389624411352995,5.1674948827854905,0.4065957382762389,4.970133542724341,0.4811203582085771,0.3845118347558212,0.0128072278898457,0.3973190626456668,0.8258205163569894,0.0004442288444567,5.0,5.191189188117164,10.93063645216182,6.0,5.0,2.5,456.365489428781,1106.193204416977,240.62168749739627,211.79143919258595,490.5369773964291,490.5182922348103
4660.000000000001,0.2829719411626911,-37.7560274405972,44.347114439021446,402.074174093726,44.33658336978606,9.42880095459452,44.332476739234046,4.999999246998868,0.5389626600301738,5.167500013725713,0.4065960242158094,4.970133558740599,0.4811205082454422,0.3845119805479927,0.0128072264331218,0.3973192069811145,0.8258205588243669,0.0004442287896976,5.0,5.191189187867565,10.930639417889893,6.0,5.0,2.5,456.3656416077372,1106.1936393468532,240.62168753855752,211.79143895912625,490.53698140346,490.5182919358752
4670.000000000001,0.2829721733583424,-37.75583834229448,44.34711500147069,402.07389287121765,44.336583925533,9.428801458414,44.33247729497017,4.999999191988991,0.5389628716634515,5.167504973613063,0.4065963006694685,4.9701335742281,0.4811206886142117,0.3845121497228165,0.0128072259650569,0.3973193756878735,0.8258205998837549,0.0004442287693574,5.0,5.191189187627401,10.930642285239628,6.0,5.0,2.5,456.36578873809833,1106.1940598473736,240.62168757840865,211.79143873256515,490.5369852768668,490.51829164686006
4680.000000000001,0.2829723978508962,-37.755655517712846,44.34711554526371,402.0736209797472,44.33658446284611,9.428801945522082,44.33247783227278,4.999999138504792,0.5389630762757597,5.167509768156664,0.4065965679515495,4.970133589199008,0.4811208681699934,0.3845123174176729,0.0128072256505499,0.3973195430682228,0.8258206395816504,0.0004442287544666,5.0,5.1911891873960485,10.930645057470032,6.0,5.0,2.5,456.3659309871444,1106.1944663969507,240.62168761698996,211.7914385127281,490.5369890211128,490.5182913674307
4690.000000000001,0.2829726148955746,-37.755478758958674,44.34711607101857,402.0733581101615,44.336584982336,9.428802416472308,44.33247835175256,4.999999086516255,0.5389632740997201,5.167514402875952,0.4065968263659497,4.970133603674299,0.4811210781125266,0.3845125085949656,0.0128072263142997,0.3973197349092653,0.8258206779631853,0.0004442287736273,5.0,5.191189187173792,10.93064773773284,6.0,5.0,2.5,456.36606851662674,1106.1948594577077,240.6216876543425,211.79143829944,490.5369926405106,490.5182910972724
4700.000000000001,0.2829728247392031,-37.75530786499178,44.347116579332855,402.0731039633369,44.33658548459318,9.428802871799972,44.33247885399994,4.999999035987855,0.5389634653602923,5.167518883102105,0.4065970762065474,4.970133617668296,0.4811211937764888,0.3845126236486183,0.0128072246321366,0.3973198482807549,0.8258207150719182,0.0004442287115347,5.0,5.191189186959491,10.93065032907532,6.0,5.0,2.5,456.3662014829666,1106.1952394768064,240.62168769050305,211.7914380925237,490.5369961392262,490.5182908360778
4710.000000000001,0.2829730276204128,-37.75514264143644,44.347117070784286,402.0728582501423,44.336585970188494,9.428803312022636,44.33247933958583,4.999998986891512,0.5389636502749826,5.167523213990704,0.4065973177574729,4.970133631189981,0.4811214022241647,0.3845128121047529,0.0128072255781268,0.3973200376828798,0.8258207509500065,0.0004442287407151,5.0,5.191189186753206,10.930652834444118,6.0,5.0,2.5,456.3663300373965,1106.1956068864367,240.62168772551,211.7914378918132,490.53699952128846,490.5182905835426
4720.000000000001,0.2829732237699521,-37.75498290035111,44.34711754593163,402.0726206909189,44.336586439673965,9.428803737640694,44.33247980906212,4.999998939189936,0.5389638290540996,5.167527400524875,0.4065975512934724,4.9701336442740285,0.4811216411342412,0.3845130241809638,0.012807227488032,0.3973202516689959,0.8258207856381516,0.0004442288034401,5.0,5.1911891865541975,10.930655256688,6.0,5.0,2.5,456.3664543261433,1106.1959621046635,240.6216877593928,211.79143769714537,490.53700279059046,490.5182903393951
4730.000000000001,0.2829734134106795,-37.75482846021554,44.34711800531425,402.0723910157592,44.33658689358264,9.428804149137363,44.332480262962,4.999998892852091,0.5389640019007629,5.1675314475144205,0.4065977770798948,4.97013365692152,0.4811218793573332,0.3845132350066684,0.0128072295275926,0.3973204645342611,0.8258208191757745,0.0004442288707695,5.0,5.191189186362749,10.930657598558868,6.0,5.0,2.5,456.36657449043776,1106.196305534973,240.62168779219112,211.7914375083541,490.5370059508925,490.51829010334734
4740.000000000001,0.2829735967588358,-37.75467914491424,44.34711844945603,402.07216896261184,44.33658733243209,9.428804546981953,44.33248070180289,4.999998847848929,0.5389641690120845,5.167535359627664,0.4065979953742228,4.970133669140353,0.48112196105209,0.3845133200565417,0.0128072275434537,0.3973205475999956,0.8258208516010321,0.0004442287986381,5.0,5.191189186178121,10.93065986272677,6.0,5.0,2.5,456.36669066731065,1106.1966375691068,240.62168782393783,211.79143732528192,490.5370090058424,490.5182898751252
4750.000000000001,0.2829737740227449,-37.75453478474845,44.34711887886123,402.0719542790871,44.33658775672059,9.42880493162613,44.332481126083145,4.9999988041432175,0.5389643305779273,5.167539141356542,0.4065982064244942,4.970133680963727,0.4811221356232357,0.3845134786776285,0.0128072281699004,0.3973207068475289,0.8258208829507457,0.0004442288171581,5.0,5.191189186000372,10.930662051763989,6.0,5.0,2.5,456.3668029887913,1106.196958584366,240.62168785467,211.7914371477692,490.5370119589496,490.5182896544859
4760.000000000001,0.2829739454038927,-37.75439521559949,44.3471192940176,402.07174672108033,44.33658816693002,9.42880530350669,44.33248153628461,4.9999987617096044,0.5389644867819139,5.167542797047531,0.4065984104705864,4.970133692392949,0.4811221537092645,0.3845135116015969,0.0128072247644563,0.3973207363660533,0.8258209132605204,0.0004442286959275,5.0,5.191189185828932,10.930664168158104,6.0,5.0,2.5,456.3669115825742,1106.1972689456727,240.62168788441,211.79143697566536,490.5370148136103,490.5182894411665
4770.000000000001,0.2829741110977148,-37.75426027831888,44.34711969539857,402.0715460517442,44.33658856352827,9.42880566304791,44.332481932875126,4.999998720512281,0.5389646378022135,5.167546330914263,0.4065986077452345,4.970133703445072,0.4811224829235457,0.3845137925667498,0.0128072297702956,0.3973210223370455,0.8258209425648128,0.0004442288665446,5.0,5.191189185663801,10.930666214322514,6.0,5.0,2.5,456.3670165724832,1106.197569007108,240.62168791319368,211.79143680881643,490.5370175731167,490.5182892349273
4780.000000000001,0.2829742712925474,-37.754129819484206,44.34712008346008,402.0713520429167,44.33658894696576,9.428806010658036,44.3324823163052,4.999998680524129,0.5389647838104613,5.167549747014448,0.4065987984726551,4.970133714125552,0.4811225310018836,0.3845138482550039,0.0128072274173579,0.3973210756723617,0.8258209708969257,0.0004442287820098,5.0,5.191189185504811,10.930668192582573,6.0,5.0,2.5,456.3671180778927,1106.1978591097677,240.62168794105244,211.79143664708127,490.537020240639,490.5182890355296
4790.000000000001,0.2829744261707038,-37.75400369062004,44.347120458643886,402.0711644738026,44.33658931767899,9.428806346732868,44.33248268701124,4.999998641710136,0.5389649249728307,5.1675530492784105,0.4065989828699367,4.970133724453774,0.4811227343833021,0.3845140274887272,0.0128072293192722,0.3973212568079994,0.8258209982890987,0.0004442288451481,5.0,5.191189185351392,10.930670105189447,6.0,5.0,2.5,456.36721621432224,1106.1981395837392,240.62168796801168,211.7914364903083,490.53702281924967,490.5182888427529
4800.000000000001,0.2829745759084516,-37.75388174816291,44.34712082137663,402.07098313083446,44.33658967608955,9.428806671654511,44.33248304541485,4.999998604041934,0.5389650614499932,5.16755624149954,0.4065991611469557,4.970133734440026,0.4811227190123081,0.3845140313411905,0.0128072255148621,0.3973212568560526,0.8258210247724519,0.000444228710446,5.0,5.191189185203484,10.930671954319903,6.0,5.0,2.5,456.3673110934712,1106.1984107483038,240.621687994102,211.7914363383653,490.53702531191067,490.5182886563743
4810.000000000001,0.2829747206760913,-37.753763853396805,44.347121172070565,402.0708078076783,44.33659002260477,9.428806985792276,44.33248339192335,4.999998567493435,0.538965193397145,5.167559327346964,0.406599333506458,4.970133744087775,0.4811228589810005,0.384514158805731,0.0128072259583802,0.3973213847641113,0.8258210503770752,0.0004442287231717,5.0,5.191189185061319,10.930673742076236,6.0,5.0,2.5,456.3674028232675,1106.1986729119444,240.62168801935056,211.79143619111096,490.53702772149137,490.51828847617566
4820.000000000001,0.2829748606387631,-37.75364987182502,44.34712151112565,402.07063830421606,44.33659035761985,9.42880728950445,44.33248372693191,4.999998532033317,0.5389653209648192,5.167562310375047,0.4065995001450862,4.970133753424193,0.4811229360969201,0.3845142355203836,0.0128072248378979,0.3973214603582816,0.8258210751321214,0.0004442286817317,5.0,5.191189184924156,10.930675470497818,6.0,5.0,2.5,456.3674915083597,1106.198926373825,240.62168804378183,211.79143604841192,490.5370300507664,490.5182883019653
4830.000000000001,0.2829749959425537,-37.753539685765325,44.34712183827647,402.0704737571541,44.33659068226936,9.428807583819603,44.33248405120624,4.999998497676984,0.5389654442871374,5.167565193692326,0.4065996612370224,4.97013376244621,0.47642674914672,0.3807610495332203,0.0126822118989963,0.3934432614322166,0.8258210987037846,0.0004398925069267,5.0,5.191189184812799,10.930677141641866,6.0,5.0,2.5,456.3675772403069,1106.1991724295456,240.62168807247383,211.79143591019528,490.5370323021632,490.5182881335516
4840.000000000001,0.2829751267166789,-37.75343318747824,44.3471221610134,402.0703150027025,44.3365909958578,9.428807868107183,44.33248436456656,4.999998464349972,0.53896556348005,5.167567980152739,0.4065998169356505,4.970133771166047,0.4940946718240198,0.3948812970827322,0.0131525189997514,0.4080338160824836,0.825821121640858,0.0004562054766167,5.0,5.191189184682116,10.930678755974723,6.0,5.0,2.5,456.36766010293775,1106.1994098068717,240.6216880943764,211.79143577629827,490.53703447791537,490.5182879707765
4850.000000000001,0.2829752531668271,-37.75333021147702,44.34712245350683,402.0701619584856,44.3365912988039,9.428808142746846,44.33248466745596,4.999998432011012,0.5389656787324317,5.167570674116007,0.4065999674862406,4.970133779598143,0.4461233188230817,0.3565425233094154,0.0118755462252704,0.3684180695346858,0.8258211440428844,0.0004119126683775,5.0,5.191189184572693,10.930680317825704,6.0,5.0,2.5,456.3677402250137,1106.1996386907294,240.62168811739608,211.79143564653447,490.53703658142575,490.51828781338367
4860.000000000001,0.2829753754055896,-37.75323066228168,44.34712280458761,402.0700149242289,44.33659158249234,9.428808399928185,44.33248495477017,4.999998400123957,0.5389657901423769,5.167573278108364,0.4066001130219764,4.970133787736302,0.639227595438971,0.5108718109863339,0.0170158673683982,0.5278876783547322,0.8258211662345718,0.0005902087512136,5.0,5.191189184376526,10.930681827880392,6.0,5.0,2.5,456.3678176808239,1106.1998584202106,240.6216880934186,211.7914355202236,490.5370386146774,490.5182876612223
4870.000000000001,0.2829754935898906,-37.75313441579084,44.34712305332135,402.06987050113264,44.33659187407966,9.428808664270376,44.332485239576044,4.999998369880871,0.5389658978610462,5.167575795405469,0.4066002537309242,4.970133795627192,0.5053959873447016,0.4039133690445576,0.013453344842763,0.4173667138873208,0.8258211864326872,0.000466639850793,5.0,5.191189184287737,10.9306832847289,6.0,5.0,2.5,456.3678925669244,1106.2000744765107,240.62168815117195,211.7914353986503,490.5370405802154,490.5182875141269
4880.000000000001,0.282975607862313,-37.75304136180952,44.34712332550066,402.06973161761056,44.336592147379086,9.428808912033446,44.33248551720092,4.999998340766068,0.5389660020170693,5.167578228906393,0.4066003897833741,4.970133803246881,0.4913630181455976,0.3926982076401381,0.0130797927740701,0.4057780004142082,0.8258212063773401,0.000453682901088,5.0,5.191189184257553,10.930684696964136,6.0,5.0,2.5,456.36796496903605,1106.2002821675485,240.6216881795702,211.7914352811189,490.5370424802997,490.5182873718897
4890.000000000001,0.2829757183349606,-37.75295139557656,44.34712357288869,402.06959708527967,44.33659241295605,9.428809152795624,44.33248578052513,4.999998312046897,0.538966102705264,5.167580581385664,0.4066005213105672,4.970133810612025,0.416202952435091,0.3326301581274872,0.0110790741148648,0.343709232242352,0.8258212255136642,0.0003842863988516,5.0,5.1911891841160696,10.93068606347896,6.0,5.0,2.5,456.36803496869845,1106.200483390689,240.6216881966576,211.79143516670047,490.5370443171229,490.51828723438354
4900.000000000001,0.2829758251572348,-37.75286440162856,44.34712384850543,402.0694697716801,44.336592666876,9.428809382989924,44.33248603617497,4.999998284300318,0.5389662000663819,5.167582855882188,0.4066006484915345,4.970133817734848,0.4820719228600536,0.3852727713384416,0.012832464415506,0.3981052357539476,0.8258212454939392,0.000445104118501,5.0,5.191189183995732,10.93068738169262,6.0,5.0,2.5,456.3681026557367,1106.2006737182096,240.62168820825207,211.79143505597585,490.5370460930452,490.5182871014218
4910.000000000001,0.2829759284164014,-37.752780308308125,44.34712409659694,402.0693451372365,44.33659291251996,9.428809605681636,44.33248628179606,4.999998257267976,0.5389662941781544,5.167585054292829,0.4066007714299519,4.970133824615004,0.4802793417981038,0.3838401484459461,0.0127847446597193,0.3966248931056655,0.8258212639768204,0.0004434489194273,5.0,5.191189183846973,10.9306886580776,6.0,5.0,2.5,456.368168085905,1106.200860092488,240.6216882193208,211.79143494859449,490.5370478095505,490.5182869728909
4920.000000000001,0.2829760282483472,-37.75269900481044,44.34712436746321,402.06922356374713,44.3365931491514,9.428809820202844,44.332486519344144,4.999998231075779,0.5389663851658886,5.1675871795319495,0.4066008902877048,4.970133831272676,0.5772940540877332,0.4613745007459536,0.015367214694821,0.4767417154407747,0.8258212813124226,0.0005330239207205,5.0,5.191189183702875,10.930689888530424,6.0,5.0,2.5,456.36823134541805,1106.2010418211412,240.62168822995656,211.79143484461747,490.53704946891526,490.5182868486314
4930.000000000001,0.2829761247658264,-37.75262040859596,44.347124589045,402.0691055165154,44.336593382349726,9.428810031611706,44.33248675108067,4.999998205893348,0.5389664731382088,5.167589233764375,0.4066010052006997,4.9701338377075786,0.5346231697665422,0.427271860488168,0.0142313393838017,0.4415031998719697,0.8258212977652355,0.0004936251905457,5.0,5.191189183689062,10.930691079914254,6.0,5.0,2.5,456.3682924984753,1106.2012183775091,240.6216882570994,211.7914347441693,490.5370510728112,490.5182867284951
4940.000000000001,0.282976218081154,-37.752544419174,44.34712474977115,402.0689865707843,44.33659362719962,9.42881025358349,44.33248698910801,4.9999981828253794,0.5389665581946194,5.167591219664132,0.4066011163013307,4.97013384395308,0.1738149253492424,0.1389132241322483,0.0046268454114309,0.1435400695436792,0.8258213111173701,0.0001604857679115,5.0,5.191189183695087,10.93069223149547,6.0,5.0,2.5,456.36835162328185,1106.2013964266991,240.62168839395352,211.79143464844765,490.53705262334455,490.51828661236414
4950.000000000001,0.2829763083045672,-37.75247095594472,44.34712501807751,402.06888316765446,44.33659382767687,9.428810435328671,44.33248719614425,4.999998158244921,0.5389666404312061,5.167593139302653,0.4066012237215016,4.970133849946024,0.4644856352091271,0.3712178276886782,0.0123643174210411,0.3835821451097193,0.8258213301623798,0.0004288660627793,5.0,5.191189183670474,10.930693347179556,6.0,5.0,2.5,456.3684087825322,1106.2015509046896,240.6216883179609,211.791434553158,490.537054122122,490.5182865000414
4960.000000000001,0.2829763955238379,-37.7523999185297,44.3471252672994,402.06878126864814,44.336594030087696,9.428810618826788,44.332487399762734,4.99999813474642,0.5389667199188181,5.16759499539404,0.4066013275615117,4.970133855754512,0.6002636809146381,0.4797319200498663,0.0159786418227802,0.4957105618726465,0.8258213475739843,0.0005542317426512,5.0,5.1911891833827895,10.93069442746986,6.0,5.0,2.5,456.3684640543876,1106.201703171906,240.62168829395685,211.79143446124564,490.53705557131366,490.51828639147686
4970.000000000001,0.2829764798362666,-37.75233124773521,44.347125401423376,402.06867728235,44.33659423191349,9.428810801794496,44.33248759951199,4.999998112276614,0.5389667967587943,5.167596789464483,0.4066014279407351,4.970133861382806,0.367724301027606,0.2938859947014126,0.0097885882148331,0.3036745829162456,0.8258213614591872,0.0003395248697997,5.0,5.191189183209758,10.930695470259709,6.0,5.0,2.5,456.3685174848584,1106.2018588442138,240.6216883113288,211.79143437262087,490.53705697207175,490.5182862865393
4980.000000000001,0.2829765613607292,-37.752264862221296,44.34712566843347,402.0685771026911,44.336594421816976,9.428810973953944,44.33248779456315,4.999998090702377,0.5389668710659236,5.167598523633444,0.4066015250030836,4.970133866818287,0.6137713608232968,0.4905273063944455,0.0163382028443099,0.5068655092387554,0.8258213751760254,0.0005667033953509,5.0,5.191189183247616,10.930696469453837,6.0,5.0,2.5,456.368569137205,1106.2020084903013,240.621688311207,211.7914342870676,490.537058326026,490.5182861850657
4990.000000000001,0.2829766401748452,-37.752200686017936,44.34712582237948,402.06848122529993,44.33659461784208,9.428811151662956,44.33248798846502,4.99999807031179,0.5389669429050024,5.167600199923072,0.4066016188389501,4.970133872077611,0.4799516961895026,0.3835783695369045,0.0127760067934066,0.3963543763303112,0.825821388854548,0.0004431458260348,5.0,5.1911891832843935,10.930697445642124,6.0,5.0,2.5,456.3686190705601,1106.2021519515408,240.6216883622941,211.7914342048256,490.5370596347764,490.5182860869676
5000.000000000001,0.2829767163703369,-37.75213863477268,44.34712601169496,402.06838904159895,44.336594800740485,9.428811317471856,44.33248816951557,4.999998049931548,0.538967012351294,5.16760182055225,0.406601709555619,4.970133877156059,0.4940867227133782,0.3948751198733415,0.013152270377594,0.4080273902509355,0.825821402384929,0.0004561968223745,5.0,5.191189183176164,10.9306983877658,6.0,5.0,2.5,456.3686673505778,1106.202289787857,240.6216883755523,211.79143412446976,490.53706090008006,490.5182859921268
5010.000000000001,0.2829767900246428,-37.75207865285333,44.34712618139007,402.0683012407038,44.33659497637275,9.428811476693454,44.33248834645668,4.999998030373206,0.5389670794815037,5.167603386987024,0.4066017972467935,4.970133882066648,0.467123627025183,0.373326166628686,0.0124345285514265,0.3857606951801124,0.8258214161351248,0.0004313013824357,5.0,5.191189183072822,10.930699297452064,6.0,5.0,2.5,456.3687140205232,1106.2024210962525,240.621688383669,211.79143404689125,490.5370621230631,490.5182859004486
5020.000000000001,0.2829768612379815,-37.75202065761792,44.34712635759953,402.068214867528,44.33659514671543,9.4288116311198,44.332488515375886,4.999998011226977,0.538967144386387,5.1676049013923935,0.4066018820315117,4.970133886815688,0.479784368324744,0.3834446648280397,0.0127715476746974,0.3962162125027372,0.8258214286684651,0.0004429911539476,5.0,5.191189182977382,10.930700178274831,6.0,5.0,2.5,456.36875914470335,1106.202550247539,240.6216883928585,211.79143397155784,490.5370633054199,490.518285811811
5030.000000000001,0.282976930088022,-37.75196459010806,44.34712651622848,402.0681318626697,44.336595310817344,9.428811779888465,44.33248867975244,4.999997992781914,0.5389672071386608,5.16760636531842,0.4066019640030191,4.970133891401416,0.4543011366592888,0.3630784201722859,0.0120931991673826,0.3751716193396686,0.8258214410346835,0.0004194621023931,5.0,5.191189182922187,10.930701028164831,6.0,5.0,2.5,456.36880276897887,1106.202674387878,240.62168840420645,211.7914338987666,490.53706444835456,490.5182857261092
5040.000000000001,0.2829769966566284,-37.751910379186654,44.347126683154734,402.0680514125718,44.336595469799725,9.428811924015918,44.33248883900641,4.999997974951441,0.5389672678112202,5.167607780640651,0.406602043258073,4.970133895840263,0.4750390467920264,0.379652208517014,0.0126452272897593,0.3922974358067734,0.8258214529015809,0.0004386096297288,5.0,5.191189182857784,10.930701849275865,6.0,5.0,2.5,456.36884494871134,1106.2027946761607,240.6216884161694,211.79143382833544,490.5370655533373,490.518285643252
5050.000000000001,0.2829770610037411,-37.75185797655513,44.34712683998521,402.06797347901534,44.336595623807874,9.428812063633984,44.33248899318483,4.999997957711912,0.5389673264587824,5.1676091486274345,0.4066021198680944,4.970133900133135,0.4782764946976851,0.3822395906057184,0.0127314045771194,0.3949709951828377,0.8258214642818604,0.000441598755315,5.0,5.191189182789458,10.930702643611824,6.0,5.0,2.5,456.3688857214777,1106.2029112134196,240.62168842891333,211.7914337602008,490.53706662135954,490.51828556316167
5060.000000000001,0.2829771232205864,-37.751807311534776,44.34712696653767,402.0678978774578,44.33659577473389,9.428812200457855,44.332489141102734,4.999997940900585,0.5389673831655415,5.167610471129763,0.4066021939422588,4.970133904276736,0.3825388350819914,0.3057258549343137,0.0101829301486514,0.3159087850829652,0.8258214751327272,0.0003532029195421,5.0,5.191189182744267,10.930703413597769,6.0,5.0,2.5,456.3689251422628,1106.2030243245083,240.621688443584,211.7914336941268,490.5370676538615,490.51828548571626
