time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
5070.000000000001,0.2829771833753469,-37.75175832547157,44.34712712463376,402.0678248843989,44.336595918199045,9.428812330517983,44.332489286468565,4.99999792484698,0.5389674379937122,5.167611749695824,0.4066022655613497,4.970133908288858,0.4317570656533623,0.3450611758352182,0.0114930855871933,0.3565542614224116,0.8258214857071324,0.0003986466875324,5.0,5.19118918271198,10.930704154518653,6.0,5.0,2.5,456.3689632567112,1106.2031334475953,240.62168845666096,211.79143363043272,490.5370686520559,490.51828541084336
5080.000000000001,0.2829772415287502,-37.75171096795816,44.34712729556989,402.0677559553389,44.33659605683945,9.42881245620424,44.33248942182071,4.999997908806165,0.5389674909947315,5.167612985646201,0.4066023347971941,4.970133912155404,0.5335738798210561,0.4264334001226489,0.0142033799640584,0.4406367800867074,0.8258214967990622,0.000492655372693,5.0,5.191189182610684,10.93070487314543,6.0,5.0,2.5,456.3690001040424,1106.2032364437102,240.6216884508812,211.79143356821007,490.5370696169792,490.51828533844974
5090.000000000001,0.2829772977578022,-37.751665175248064,44.347127418630976,402.06768675801095,44.33659618915199,9.4288125761538,44.33248955759441,4.999997893739646,0.5389675422428453,5.167614180661417,0.4066024017417621,4.970133915907979,0.4997706891240699,0.3994178229592528,0.0133035602687849,0.4127213832280377,0.8258215061619552,0.0004614444197944,5.0,5.191189182539176,10.93070556680692,6.0,5.0,2.5,456.36903573385695,1106.2033399562115,240.6216884603791,211.79143350852632,490.5370705499404,490.5182852684668
5100.000000000001,0.2829773521279545,-37.751620902168185,44.347127560529806,402.0676215645639,44.336596321909134,9.428812696506496,44.33248969020144,4.999997879279079,0.5389675918003368,5.167615335915514,0.406602466474156,4.970133919537659,0.5235736723529797,0.418441225511447,0.0139371783932437,0.4323784039046908,0.8258215161231266,0.0004834219598877,5.0,5.191189182553329,10.930706237569892,6.0,5.0,2.5,456.36907018128886,1106.203437417638,240.62168848624776,211.79143345091384,490.5370714518441,490.518285200794
5110.000000000001,0.2829774046711192,-37.75157811380254,44.347127675910045,402.0675567800272,44.33659644775243,9.428812810591296,44.33248981695976,4.999997865147464,0.5389676396907085,5.16761645233612,0.4066025290308129,4.9701339230450685,0.48518900640966,0.387764121877805,0.0129154032144752,0.4006795250922802,0.8258215248058902,0.0004479808856275,5.0,5.191189182519395,10.930706888509746,6.0,5.0,2.5,456.3691034735218,1106.2035343287862,240.6216884992791,211.79143339501567,490.53707232343294,490.51828513539857
5120.000000000001,0.282977455496009,-37.75153672702217,44.347127801046526,402.06749584605166,44.33659656954569,9.42881292100452,44.332489938682905,4.999997851371688,0.5389676860147401,5.167617532098859,0.4066025895419485,4.970133926428275,0.4913877431322233,0.3927181716437024,0.0130804082358424,0.4057985798795448,0.8258215341165966,0.0004537042131848,5.0,5.191189182475057,10.930707515028985,6.0,5.0,2.5,456.3691356752233,1106.2036254404486,240.6216885064234,211.79143334079168,490.5370731663946,490.5182850721321
5130.000000000001,0.2829775046212782,-37.751496721365406,44.34712791681464,402.0674350799693,44.33659668794119,9.428813028337457,44.33249005689216,4.999997838087893,0.5389677307896784,5.167618575744656,0.4066026480291921,4.970133929708652,0.4779096496526098,0.3819464544857125,0.0127216293938809,0.3946680838795935,0.8258215421397659,0.0004412596867975,5.0,5.191189182435096,10.930708123533634,6.0,5.0,2.5,456.36916680232576,1106.2037163225891,240.62168852018752,211.7914332883825,490.53707398116063,490.5182850109908
5140.000000000001,0.282977552117094,-37.75145804286984,44.347128042562005,402.06737840220194,44.33659680100728,9.42881313083893,44.332490171220336,4.999997825232128,0.5389677740780775,5.167619584693227,0.4066027045763199,4.970133932873864,0.5150508546655753,0.4116297937867358,0.0137103018511825,0.4253400956379184,0.8258215509885786,0.000475552564953,5.0,5.191189182373819,10.930708708256532,6.0,5.0,2.5,456.36919689680775,1106.2038010480337,240.62168852719847,211.79143323767644,490.5370747688375,490.5182849518709
5150.000000000001,0.2829775980180912,-37.75142066324972,44.347128128140405,402.0673230026599,44.336596910894265,9.428813230458386,44.3324902793872,4.999997812569801,0.5389678159131963,5.167620559677289,0.4066027592247125,4.970133935931416,0.4274866719982884,0.3416483077881465,0.0113794022122541,0.3530277100004008,0.825821559184924,0.0003947034834982,5.0,5.191189182320102,10.930709276630466,6.0,5.0,2.5,456.3692259806766,1106.2038839515442,240.62168852688447,211.79143318837149,490.5370755299932,490.5182848947365
5160.000000000001,0.2829776424169632,-37.75138450712296,44.34712827034001,402.06727010757857,44.33659701574217,9.428813325509566,44.332490385664165,4.9999978004655645,0.538967856379517,5.167621502679367,0.4066028120847585,4.970133938890228,0.5469769344556511,0.4371451994231992,0.0145601499874821,0.4517053494106814,0.825821567522251,0.0005050302118422,5.0,5.191189182275649,10.930709822772885,6.0,5.0,2.5,456.36925411258846,1106.2039629634176,240.6216885316216,211.79143314082177,490.53707626617614,490.5182848394723
5170.000000000001,0.282977685318982,-37.751349569880745,44.34712835484638,402.06721790767153,44.33659711889425,9.428813419023411,44.33249048846142,4.999997788765029,0.5389678954816244,5.167622413822016,0.4066028631626535,4.970133941751044,0.484163486133932,0.3869445544730122,0.012888098187922,0.3998326526609343,0.8258215749676138,0.0004470337840677,5.0,5.19118918223444,10.930710354703422,6.0,5.0,2.5,456.36928129612687,1106.2040410696768,240.62168854142487,211.79143309485343,490.53707697748536,490.5182847860726
5180.000000000001,0.2829777267990819,-37.751315789530246,44.34712845381638,402.0671670159255,44.336597217826345,9.42881350871153,44.33249058724727,4.999997777380544,0.5389679332871216,5.167623294728003,0.4066029125474794,4.970133944516533,0.4803428984659849,0.383891136475071,0.012786395820151,0.396677532295222,0.8258215819616461,0.0004435061569834,5.0,5.191189182182882,10.930710865630433,6.0,5.0,2.5,456.36930757953,1106.2041171791736,240.6216885469108,211.79143305030212,490.53707766518846,490.5182847344437
5190.000000000001,0.2829777669139935,-37.751283123716654,44.34712854758533,402.06711877603937,44.336597314389365,9.428813596251985,44.33249068349952,4.999997766428635,0.5389679698498684,5.167624146504977,0.406602960307373,4.970133947188344,0.4669088761157103,0.3731546395362674,0.0124287905633674,0.3855834300996348,0.8258215892303549,0.0004311023376812,5.0,5.191189182168841,10.930711361517638,6.0,5.0,2.5,456.3693329957407,1106.2041893229143,240.62168855683865,211.79143300727105,490.5370783301421,490.51828468450975
5200.000000000001,0.2829778057064309,-37.751251532988135,44.3471286412508,402.0670718558384,44.33659740691051,9.4288136801282,44.33249077614201,4.999997755783056,0.5389680052062868,5.1676249701918096,0.4066030064924551,4.970133949776994,0.4669909857366074,0.3732202658030363,0.0124309754128723,0.3856512412159087,0.8258215961226797,0.0004311781201927,5.0,5.191189182128824,10.930711840827769,6.0,5.0,2.5,456.3693575754679,1106.2042594872175,240.6216885622973,211.79143296557405,490.53707897316826,490.51828463622746
5210.000000000001,0.282977843181344,-37.75122101379171,44.34712875024929,402.06702672029087,44.33659749783198,9.428813762554167,44.33249086319973,4.999997745259805,0.5389680393597978,5.167625765883031,0.4066030511085409,4.970133952267247,0.522080121700389,0.4172476339407975,0.0138974090027295,0.4311450429435271,0.8258216028974806,0.0004820425173089,5.0,5.191189182050209,10.930712302131042,6.0,5.0,2.5,456.36938132147367,1106.2043269378598,240.62168856367185,211.7914329249912,490.5370795943402,490.5182845895768
5220.000000000001,0.2829778794080373,-37.75119151516327,44.34712882428191,402.0669832921764,44.3365975837578,9.428813840451312,44.332490952872746,4.999997735601653,0.5389680723804895,5.1676265349090045,0.4066030942394589,4.9701339546888335,0.480703110952617,0.3841790357804673,0.0127959810089168,0.3969750167893842,0.8258216095225441,0.000443838623741,5.0,5.191189182079199,10.93071275234638,6.0,5.0,2.5,456.3694042734036,1106.2043919103046,240.62168857943,211.79143288635768,490.53708019468223,490.5182845444904
5230.000000000001,0.2829779144394033,-37.75116298757143,44.3471289138956,402.06694068272736,44.33659766705326,9.428813915963872,44.33249103637968,4.999997725943274,0.5389681043087813,5.167627278571558,0.4066031359466902,4.970133957022995,0.4982497982623335,0.3982023926463721,0.0132630607401068,0.411465453386479,0.8258216156263014,0.0004600396493698,5.0,5.191189182038499,10.930713184678837,6.0,5.0,2.5,456.3694264698039,1106.2044556176013,240.62168858476505,211.79143284860365,490.5370807752284,490.5182845008854
5240.000000000001,0.282977948330114,-37.75113538830118,44.34712899581468,402.0668992098407,44.3365977484678,9.42881398977124,44.332491117899565,4.999997716659209,0.5389681351976697,5.167627997987721,0.4066031762958378,4.970133959283771,0.4967271014479327,0.3969854534972283,0.0132225268123832,0.4102079803096115,0.8258216213970958,0.000458633697638,5.0,5.191189182002404,10.930713601320631,6.0,5.0,2.5,456.36944794391263,1106.2045176382258,240.62168859246987,211.79143281213825,490.5370813368453,490.5182844587034
5250.000000000001,0.2829779810805096,-37.75110872026565,44.3471290545651,402.06685906668,44.33659782837211,9.428814062209485,44.33249119688684,4.999997707699947,0.5389681650484803,5.167628693078882,0.4066032152877591,4.970133961466559,0.4197311835955712,0.3354501400458842,0.0111729488600691,0.3466230889059534,0.8258216269200038,0.0003875424806377,5.0,5.1911891819960365,10.930714006625864,6.0,5.0,2.5,456.3694686934501,1106.2045777191934,240.62168860248485,211.7914327768976,490.5370818794655,490.51828441793856
5260.000000000001,0.2829780127344811,-37.751082942971664,44.347129145006896,402.066820868959,44.336597903405526,9.428814130232013,44.33249127273384,4.99999769897937,0.5389681938987648,5.167629364911932,0.4066032529739465,4.970133963576757,0.47143618172988,0.376772898422937,0.0125492988406578,0.3893221972635949,0.8258216326015166,0.0004352822569762,5.0,5.191189181959601,10.930714396767884,6.0,5.0,2.5,456.3694887499351,1106.204634806367,240.62168860439576,211.79143274275413,490.53708240393007,490.5182843785397
5270.000000000001,0.282978043337146,-37.75105802145734,44.34712919879696,402.0667836194525,44.3365979789023,9.42881419867456,44.33249134381193,4.999997690330986,0.5389682217898856,5.167630014397673,0.4066032894083313,4.970133965612432,0.3884225678116935,0.3104282267579984,0.010339534389606,0.3207677611476044,0.825821637900072,0.0003586348461773,5.0,5.191189181906793,10.930714776116076,6.0,5.0,2.5,456.3695081405691,1106.2046905582731,240.6216886085113,211.79143270947225,490.53708291094966,490.51828434044506
5280.000000000001,0.2829780729336938,-37.75103391796017,44.34712930463643,402.06674747405714,44.33659804719847,9.428814260589322,44.33249141506458,4.999997682199648,0.5389682487641553,5.167630642529332,0.4066033246447174,4.970133967587458,0.5173845242599417,0.413494928046216,0.0137724098445882,0.4272673378908044,0.8258216430071241,0.0004777068187925,5.0,5.191189181865866,10.93071513932938,6.0,5.0,2.5,456.3695268947332,1106.2047445300927,240.62168860607,211.79143267755128,490.537083401298,490.5182843036087
5290.000000000001,0.28297810153869,-37.7510106258346,44.34712935344084,402.0667131972657,44.33659811621998,9.428814323161646,44.332491484924645,4.999997674428187,0.538968274837103,5.1676312494736285,0.4066033587012607,4.970133969496544,0.4471989934758863,0.3574024897828834,0.0119041200996609,0.3693066098825445,0.8258216482378063,0.0004129037255954,5.0,5.191189181879281,10.930715493945286,6.0,5.0,2.5,456.36954501758566,1106.204795834385,240.6216886162481,211.79143264678927,490.537083875099,490.5182842680045
5300.000000000001,0.2829781291954865,-37.75098810266008,44.34712942649537,402.0666798407359,44.33659818155599,9.42881438239277,44.332491550805535,4.999997666745685,0.5389683000436278,5.167631836347482,0.4066033916283212,4.970133971339408,0.4713244052862769,0.3766835787260837,0.0125463208443273,0.3892298995704112,0.8258216532071949,0.0004351789607318,5.0,5.191189181841821,10.930715835856006,6.0,5.0,2.5,456.3695625421501,1106.2048457004958,240.62168861825305,211.7914326168448,490.5370843332351,490.51828423358
5310.000000000001,0.2829781559347402,-37.75096632757727,44.347129491692094,402.0666476747491,44.33659824520445,9.428814440094127,44.33249161437249,4.999997659307269,0.5389683244140833,5.167632403694654,0.4066034234631036,4.9701339731241205,0.4739317955553798,0.3787674140779123,0.0126157271303056,0.391383141208218,0.8258216580501279,0.0004375863716072,5.0,5.191189181809989,10.930716166069432,6.0,5.0,2.5,456.3695794846441,1106.2048937993156,240.6216886215924,211.79143258786897,490.53708477612525,490.5182842002998
5320.000000000001,0.2829781817894953,-37.750945271830254,44.34712956658968,402.06661609079214,44.336598306379415,9.428814495553068,44.33249167592402,4.999997652114189,0.5389683479781648,5.167632952266273,0.4066034542446881,4.970133974845055,0.5164114635507945,0.4127172683346088,0.0137465050250173,0.4264637733596261,0.8258216624923527,0.0004768082875922,5.0,5.191189181774405,10.930716484385188,6.0,5.0,2.5,456.3695958674528,1106.2049410019586,240.62168862446472,211.79143255984275,490.5370852043603,490.518284168117
5330.000000000001,0.282978206775093,-37.75092492591557,44.3471296173468,402.0665858845415,44.336598367218286,9.428814550707273,44.3324917364367,4.999997645256485,0.5389683707513401,5.167633482311885,0.4066034839918215,4.970133976512329,0.4812516767566469,0.3846174859096362,0.0128105760023924,0.3974280619120287,0.8258216669299939,0.0004443448562297,5.0,5.191189181770369,10.930716792831449,6.0,5.0,2.5,456.3696116979585,1106.2049861952514,240.6216886341529,211.79143253286588,490.53708561812687,490.5182841370183
5340.000000000001,0.282978230958442,-37.75090523310189,44.347129678348345,402.0665568418859,44.33659842499791,9.428814603088142,44.33249179428456,4.999997638545096,0.5389683927928604,5.167633995313963,0.4066035127837639,4.970133978123329,0.4896361564207651,0.3913183847278029,0.0130337643142297,0.4043521490420327,0.8258216713362068,0.0004520863170547,5.0,5.191189181750247,10.930717091940949,6.0,5.0,2.5,456.3696270203071,1106.2050296186287,240.6216886381464,211.7914325066573,490.53708601858784,490.5182841069167
5350.000000000001,0.2829782543236293,-37.750886205235695,44.34712974015264,402.06652862787695,44.336598480003566,9.428814652954202,44.33249184967172,4.999997632004749,0.5389684140879513,5.167634490967316,0.4066035406013946,4.970133979679758,0.5095885521483193,0.4072643896992828,0.0135648822600364,0.4208292719593192,0.8258216755168271,0.0004705085583011,5.0,5.191189181712957,10.930717380608485,6.0,5.0,2.5,456.3696418252848,1106.2050717970126,240.62168863858977,211.79143248126223,490.5370864055072,490.5182840778335
5360.000000000001,0.2829782768958704,-37.7508678233676,44.3471297820429,402.0665011250527,44.33659853547056,9.428814703238515,44.332491904612205,4.999997625823937,0.5389684346610689,5.167634969765743,0.4066035674750576,4.9701339811880985,0.462160376003252,0.3693596801798149,0.0123023776888929,0.3816620578687079,0.8258216794120454,0.0004267175985677,5.0,5.1911891816986895,10.930717659456493,6.0,5.0,2.5,456.3696561276329,1106.2051129558868,240.62168865016875,211.7914324568829,490.5370867792669,490.5182840497408
5370.000000000001,0.2829782987263856,-37.75085004704977,44.34712983841933,402.0664745956786,44.33659858752532,9.42881475042941,44.33249195710829,4.999997619779606,0.5389684545586649,5.16763543276312,0.4066035934658752,4.970133982641984,0.4749167625211496,0.3795546171609932,0.012641943057071,0.3921965602180641,0.825821683227276,0.0004384956887022,5.0,5.1911891816967,10.93071792908961,6.0,5.0,2.5,456.36966995881727,1106.2051526199916,240.62168865418013,211.79143243322468,490.5370871406882,490.5182840225671
5380.000000000001,0.2829783198293101,-37.750832859715615,44.34712994454083,402.0664490982536,44.33659863648494,9.428814794814343,44.33249201183845,4.999997614311553,0.538968473790752,5.167635880409023,0.4066036185897951,4.970133984049824,0.6415580155730828,0.512734709875892,0.017077812877483,0.5298125227533751,0.8258216870380941,0.0005923573043146,5.0,5.191189181634002,10.930718186639185,6.0,5.0,2.5,456.3696833317399,1106.2051906177269,240.6216886650548,211.791432410778,490.5370874901319,490.5182839963017
5390.000000000001,0.282978340244838,-37.75081623643501,44.34712992589522,402.066424357915,44.33659868964435,9.428814843006704,44.332492054483644,4.999997608032516,0.5389684923983304,5.167636313318326,0.406603642896032,4.970133985404573,0.4179632331742884,0.3340372236179887,0.011125880203591,0.3451631038215796,0.8258216905831249,0.0003859098614099,5.0,5.19118918162792,10.93071844245202,6.0,5.0,2.5,456.36969626578167,1106.2052277764456,240.6216886631481,211.79143238791227,490.5370878280638,490.51828397088576
5400.000000000001,0.2829783599757761,-37.75080016935132,44.34713000403711,402.0664008275909,44.33659873323271,9.42881488252226,44.332492102720806,4.999997602634777,0.5389685103823096,5.1676367317325,0.406603666387086,4.970133986721294,0.533378081428966,0.4262770510570769,0.0141981398444406,0.4404751909015176,0.8258216942875616,0.000492473590937,5.0,5.1911891816261,10.930718684798762,6.0,5.0,2.5,456.3697087670682,1106.2052628897875,240.6216886599758,211.79143236658663,490.5370881546804,490.5182839463277
5410.000000000001,0.2829783790396625,-37.75078464543728,44.34713003856864,402.0663776621765,44.33659877946194,9.428814924431949,44.33249214887057,4.9999975973707365,0.5389685277580697,5.167637135980158,0.4066036890839193,4.970133987994927,0.4945041902550059,0.395208945418099,0.0131633444528087,0.4083722898709077,0.8258216976085042,0.000456580902593,5.0,5.191189181618256,10.930718921903631,6.0,5.0,2.5,456.36972084573296,1106.2052975594238,240.62168866643484,211.79143234592107,490.5370884702367,490.518283922602
5420.000000000001,0.2829783974760472,-37.75076962895679,44.34713008172248,402.0663545999394,44.33659882416256,9.428814964955905,44.332492190493774,4.9999975919884605,0.5389685445581761,5.167637526998361,0.4066037110329245,4.970133989214844,0.4874128304752916,0.3895415153748264,0.0129745771281008,0.4025160925029273,0.8258217004883133,0.0004500333599748,5.0,5.191189181529637,10.930719148497587,6.0,5.0,2.5,456.3697325295863,1106.2053320537889,240.62168866219693,211.7914323255895,490.53708877547547,490.5182838996474
5430.000000000001,0.2829784152957607,-37.75075512072498,44.34713012353971,402.0663333633945,44.336598866858175,9.428815003662123,44.33249223616066,4.999997587307632,0.5389685608030405,5.167637904755168,0.4066037322490803,4.970133990412023,0.4830318941491385,0.3860402624434516,0.0128579593797867,0.3988982218232384,0.8258217038150206,0.0004459883816339,5.0,5.19118918159768,10.930719368094856,6.0,5.0,2.5,456.3697438179738,1106.2053638125128,240.62168867483547,211.7914323065452,490.53708907034553,490.5182838774748
5440.000000000001,0.2829784325368089,-37.75074108114302,44.34713014003125,402.0663122729478,44.336598909497965,9.428815042317751,44.33249227727213,4.999997582477306,0.5389685765170593,5.167638270295072,0.40660375277568,4.970133991559692,0.3863611634740557,0.3087807812498159,0.0102846541858071,0.3190654354356231,0.8258217067333385,0.0003567312772276,5.0,5.191189181581649,10.930719582377776,6.0,5.0,2.5,456.36975474172647,1106.205395412303,240.62168868056835,211.79143228775635,490.5370893556847,490.5182838560127
5450.000000000001,0.2829784491978584,-37.75072751251384,44.34713020569294,402.0662933638861,44.33659894940769,9.428815078498417,44.33249231757916,4.999997577864633,0.5389685917018491,5.16763862355856,0.4066037726115257,4.970133992673596,0.4782606604575522,0.3822270847559194,0.0127309518625545,0.394958036618474,0.8258217103631676,0.0004415830257987,5.0,5.191189181551806,10.930719787450528,6.0,5.0,2.5,456.3697652990493,1106.2054236227443,240.62168868525967,211.79143226966252,490.5370896314435,490.51828383527794
5460.000000000001,0.2829784653053648,-37.75071439532198,44.34713024189752,402.066273030086,44.336598985746015,9.428815111441397,44.33249235464122,4.999997573218137,0.5389686063818265,5.167638965049548,0.4066037917883766,4.970133993742194,0.4764016109245872,0.3807413293820537,0.0126814649224511,0.3934227943045049,0.8258217127791838,0.0004398665324116,5.0,5.191189181521112,10.930719987223712,6.0,5.0,2.5,456.3697755051204,1106.2054540405793,240.6216886775173,211.79143225195293,490.5370898980111,490.51828381522495
5470.000000000001,0.282978480869212,-37.750701720547454,44.34713028136928,402.06625400602974,44.33659902316701,9.428815145365832,44.332492392304175,4.999997568906736,0.5389686205671032,5.16763929500837,0.4066038103180184,4.970133994781804,0.4817873329311643,0.3850456131854669,0.0128248285742125,0.3978704417596794,0.8258217154424968,0.0004448392124968,5.0,5.191189181510083,10.930720178267675,6.0,5.0,2.5,456.36978536696176,1106.205482485825,240.62168868259567,211.79143223504087,490.5370901555756,490.518283795854
5480.000000000001,0.2829784959321345,-37.75068945525052,44.34713031785071,402.0662359882221,44.33659905933556,9.428815178154936,44.33249242849934,4.999997564705211,0.538968634296259,5.16763961429092,0.4066038282514916,4.970133995786284,0.4813843043250951,0.3847235134115317,0.0128140999115843,0.3975376133231161,0.8258217182225481,0.0004444670801282,5.0,5.191189181507468,10.930720364558567,6.0,5.0,2.5,456.3697949101999,1106.2055094286586,240.6216886864256,211.79143221864032,490.5370904048031,490.51828377710575
5490.000000000001,0.2829785104947243,-37.75067759584948,44.34713034493583,402.0662176608156,44.336599094684736,9.428815210201153,44.332492463485295,4.999997560637382,0.538968647568823,5.167639922995818,0.4066038455890665,4.970133996756886,0.4514236349333866,0.3607788744799804,0.0120165683641956,0.3727954428441761,0.8258217204316005,0.000416804074202,5.0,5.19118918149087,10.930720543954235,6.0,5.0,2.5,456.3698041376247,1106.2055368582894,240.62168869007337,211.79143220277416,490.53709064577447,490.51828375898015
5500.000000000001,0.2829785245657392,-37.750666138620886,44.3471303853178,402.0662009248358,44.33659912827658,9.428815240654272,44.33249249763212,4.999997556744802,0.5389686603942304,5.167640221215493,0.4066038623416614,4.9701339976950285,0.473695168576427,0.3785783402656562,0.0126094200642596,0.3911877603299159,0.8258217230830819,0.0004373675989099,5.0,5.191189181494622,10.930720717805514,6.0,5.0,2.5,456.3698130521305,1106.205561868906,240.6216886941035,211.7914321874819,490.5370908785588,490.5182837414664
5510.000000000001,0.2829785381782633,-37.75065505294404,44.34713041599596,402.0661845018632,44.336599160896,9.428815270225812,44.33249252960853,4.999997552874902,0.5389686728003865,5.167640509754108,0.4066038785480629,4.9701339986000335,0.4655900893733908,0.3721007425256217,0.0123936684666485,0.3844944109922704,0.8258217255219882,0.0004298840857568,5.0,5.191189181466143,10.930720886239785,6.0,5.0,2.5,456.36982167754553,1106.2055864330505,240.6216886935233,211.791432172564,490.53709110379,490.51828372452
5520.000000000001,0.2829785513344823,-37.750644339033805,44.34713044709397,402.0661687500975,44.336599192222366,9.428815298625125,44.33249256106201,4.9999975491812165,0.538968684791046,5.167640788604729,0.4066038942112613,4.9701339994778095,0.4635139919663103,0.3704415217849024,0.0123384039864964,0.3827799257713988,0.825821727943049,0.0004279671937889,5.0,5.191189181448864,10.930721048889891,6.0,5.0,2.5,456.3698300137021,1106.2056099892836,240.62168869552536,211.79143215819408,490.5370913214564,490.5182837081462
5530.000000000001,0.2829785640665049,-37.750633970210366,44.34713048227732,402.0661533698808,44.33659922229945,9.428815325891888,44.33249259144864,4.999997545600024,0.5389686963950723,5.167641058460788,0.406603909369386,4.970134000329267,0.479702867393624,0.3833797122002032,0.0127693397420727,0.396149051942276,0.8258217302195374,0.0004429145373282,5.0,5.191189181434595,10.930721205766702,6.0,5.0,2.5,456.36983808135534,1106.2056329784125,240.62168869693696,211.7914321442856,490.53709153210167,490.5182836923007
5540.000000000001,0.2829785763646456,-37.75062395559203,44.34713050738768,402.0661376411312,44.33659925182253,9.428815352656386,44.33249262055156,4.999997542120411,0.5389687076036668,5.16764131908883,0.4066039240110402,4.97013400114588,0.4634119924961871,0.3703600059861403,0.0123356882659476,0.382695694252088,0.8258217319553651,0.0004278729964473,5.0,5.191189181421294,10.930721357462858,6.0,5.0,2.5,456.3698458734152,1106.2056565143585,240.62168869847608,211.79143213082088,490.5370917355428,490.51828367699096
5550.000000000001,0.282978588248556,-37.75061427837952,44.34713055202937,402.0661238727381,44.33659928032569,9.428815378496322,44.33249264923092,4.999997538807293,0.5389687184352054,5.167641570922967,0.406603938159586,4.970134001939243,0.5155824868835107,0.4120547951440457,0.0137244283978846,0.4257792235419304,0.8258217343951982,0.0004760425339245,5.0,5.191189181420157,10.93072150381272,6.0,5.0,2.5,456.36985340294734,1106.2056770630177,240.62168870174236,211.7914321178652,490.5370919321172,490.5182836621992
5560.000000000001,0.2829785997465274,-37.750604913282096,44.347130588089136,402.0661102721895,44.33659930894612,9.428815404442505,44.33249267777264,4.9999975356751065,0.5389687289147284,5.167641814629008,0.4066039518483826,4.970134002712598,0.537672136645768,0.429708899179749,0.0143124384299154,0.4440213376096645,0.8258217366063682,0.0004964381214036,5.0,5.191189181413051,10.930721647078826,6.0,5.0,2.5,456.36986068963927,1106.205697380291,240.62168871312252,211.7914321054137,490.5370921223503,490.5182836478956
5570.000000000001,0.2829786108632757,-37.75059586313191,44.34713059530948,402.0660969397652,44.336599334704864,9.428815427794405,44.332492703713655,4.999997532487896,0.5389687390470529,5.167642050124528,0.4066039650838275,4.970134003445651,0.4772469964669351,0.3814169791640107,0.0127039652103665,0.3941209443743773,0.8258217386218438,0.0004406469696032,5.0,5.191189181405946,10.930721785325602,6.0,5.0,2.5,456.3698677312712,1106.2057173639207,240.6216887083808,211.79143209319105,490.53709230616846,490.5182836340509
5580.000000000001,0.2829786216099981,-37.75058711098774,44.34713059070314,402.0660834484826,44.33659936202504,9.428815452561876,44.33249272932187,4.999997529458142,0.5389687488415774,5.167642277859386,0.4066039778783128,4.970134004162617,0.3567315656259104,0.2851007497349305,0.0094959325922371,0.2945966823271677,0.8258217402496394,0.000329373848903,5.0,5.19118918138912,10.930721918148436,6.0,5.0,2.5,456.369874541036,1106.205737614,240.6216887149309,211.7914320814309,490.5370924839335,490.5182836206752
5590.000000000001,0.2829786319872714,-37.75057866034339,44.34713064605461,402.06607021403033,44.33659938489235,9.428815473292502,44.332492754004704,4.999997526525192,0.5389687582994833,5.1676424977401885,0.4066039902330244,4.970134004853719,0.4771041116768844,0.3813027872938508,0.0127001612131576,0.3940029485070084,0.8258217417624024,0.0004405150246109,5.0,5.191189181377524,10.930722043681328,6.0,5.0,2.5,456.3698811162179,1106.20575733619,240.62168870972,211.7914320700661,490.5370926555663,490.51828360775846
5600.000000000001,0.282978642023738,-37.75057048922309,44.34713067227155,402.0660581335635,44.33659940937304,9.42881549548582,44.33249277842743,4.999997523742707,0.5389687674478669,5.167642710337589,0.4066040021823197,4.970134005521743,0.4819229399316289,0.385154007863992,0.0128284346595597,0.3979824425235518,0.8258217435758798,0.0004449642891889,5.0,5.191189181381161,10.930722168078375,6.0,5.0,2.5,456.3698874739063,1106.2057753965166,240.62168871397927,211.7914320591329,490.5370928215088,490.51828359526553
5610.000000000001,0.2829786517213895,-37.7505625919562,44.34713069548853,402.0660466732395,44.33659943297301,9.42881551688066,44.33249280198718,4.999997521046055,0.5389687762866895,5.167642915803924,0.4066040137279209,4.970134006170041,0.4796985644597212,0.3833762825783543,0.012769223208385,0.3961455057867393,0.8258217454390621,0.0004429104934897,5.0,5.191189181371101,10.930722287638446,6.0,5.0,2.5,456.36989361852017,1106.2057925336626,240.62168871683969,211.79143204855447,490.53709298188926,490.5182835831965
5620.000000000001,0.2829786611087295,-37.7505549465152,44.34713071593792,402.0660356608136,44.33659945517085,9.428815537004368,44.33249282412798,4.999997518370549,0.5389687848418119,5.167643114712803,0.4066040249039017,4.970134006796059,0.4728874793775831,0.3779328475586495,0.0125879169297724,0.3905207644884218,0.8258217472842109,0.0004366217432825,5.0,5.191189181345635,10.93072240444792,6.0,5.0,2.5,456.36989956719833,1106.2058090054693,240.6216887156457,211.7914320382408,490.5370931371524,490.5182835715119
5630.000000000001,0.2829786701833865,-37.750547555540464,44.34713073852886,402.06602487111513,44.336599476571095,9.428815556405029,44.332492845246605,4.999997515754217,0.5389687931117336,5.167643306994421,0.4066040357075692,4.970134007399622,0.4759409239792664,0.3803731690779668,0.0126691971810507,0.3930423662590177,0.8258217489953433,0.0004394410122274,5.0,5.191189181320738,10.930722517080255,6.0,5.0,2.5,456.3699053178868,1106.2058251380613,240.62168871463928,211.79143202823752,490.5370932872417,490.5182835602168
5640.000000000001,0.2829786789599253,-37.750540408381134,44.34713077569793,402.0660143654063,44.33659949601129,9.428815574028816,44.33249286617711,4.999997513278174,0.5389688011108077,5.167643492924981,0.4066040461565106,4.9701340079853935,0.5323726343393341,0.4254735333054239,0.0141713675695935,0.4396449008750175,0.8258217506251232,0.0004915449668002,5.0,5.191189181317725,10.930722625009652,6.0,5.0,2.5,456.36991087886463,1106.2058408099542,240.6216887128249,211.79143201862556,490.53709343237216,490.5182835492929
5650.000000000001,0.2829786874387326,-37.75053350389942,44.34713078123664,402.0660040280848,44.33659951767383,9.42881559366725,44.33249288671164,4.999997510912066,0.5389688088387755,5.1676436725356325,0.406604056251038,4.970134008549849,0.4797641551104353,0.3834287067626634,0.0127709683940246,0.3961996751566881,0.8258217520762636,0.0004429710259524,5.0,5.191189181322442,10.930722729819536,6.0,5.0,2.5,456.3699162510232,1106.2058563044586,240.6216887210002,211.79143200936863,490.5370935725681,490.51828353873833
5660.000000000001,0.2829786956440153,-37.750526822881135,44.34713080166544,402.0659941012066,44.3365995375092,9.428815611649211,44.33249290632825,4.999997508601723,0.5389688163174982,5.167643846326428,0.4066040660200005,4.970134009097251,0.4809406698755672,0.3843689811760966,0.0128022861656255,0.3971712673417221,0.825821753532471,0.0004440573071699,5.0,5.191189181318123,10.930722831220352,6.0,5.0,2.5,456.36992144931344,1106.20587114783,240.62168872381685,211.79143200038388,490.5370937082215,490.5182835285249
5670.000000000001,0.2829787035764715,-37.750520363540765,44.34713082103695,402.06598449950775,44.33659955650111,9.42881562886663,44.33249292559817,4.999997506392448,0.5389688235476124,5.167644014345683,0.4066040754640948,4.970134009625326,0.4814702569995362,0.3847922293805075,0.0128163832052188,0.3976086125857263,0.8258217549378326,0.0004445462738482,5.0,5.191189181315565,10.930722928848295,6.0,5.0,2.5,456.3699264751218,1106.2058855058856,240.62168872579755,211.79143199172768,490.53709383936825,490.5182835186517
5680.000000000001,0.2829787112431312,-37.750514120024086,44.34713084928296,402.0659748981527,44.3365995742093,9.428815644920178,44.33249294409218,4.9999975042453,0.5389688305350807,5.167644176746592,0.4066040845916325,4.970134010138054,0.5150589435126541,0.4116363921705229,0.0137104890751945,0.4253468812457175,0.8258217561370573,0.0004755590350231,5.0,5.191189181304935,10.930723022730035,6.0,5.0,2.5,456.369931333008,1106.2058998423247,240.6216887242926,211.7914319833424,490.53709396613135,490.518283509111
5690.000000000001,0.2829787186523252,-37.7505080881285,44.347130853716365,402.0659658438376,44.33659959308051,9.428815662028114,44.33249296201574,4.999997502174381,0.5389688372888105,5.167644333634088,0.406604093412959,4.970134010630261,0.4667617411035961,0.3730371483060314,0.0124248530156132,0.3854620013216447,0.825821757392264,0.0004309657427519,5.0,5.191189181316247,10.930723114568307,6.0,5.0,2.5,456.36993602623215,1106.2059134147453,240.6216887290043,211.7914319752428,490.537094088587,490.5182834998873
5700.000000000001,0.2829787258165893,-37.75050225370597,44.34713088920973,402.0659576018544,44.336599609437805,9.428815676857027,44.332492979324336,4.999997500169172,0.5389688438184147,5.1676444853840735,0.4066041019423652,4.9701340111088825,0.5284387444309452,0.4223295642430634,0.0140666491543992,0.4363962133974627,0.8258217589011202,0.0004879127255405,5.0,5.191189181306129,10.930723203702255,6.0,5.0,2.5,456.36994056581153,1106.205925694675,240.62168872862344,211.79143196740785,490.53709420703694,490.518283490971
5710.000000000001,0.2829787327419784,-37.750496613539774,44.34713089127563,402.06594894872535,44.3365996263318,9.428815692172464,44.33249299538168,4.999997498163907,0.5389688501298052,5.167644632076304,0.4066041101872974,4.970134011569542,0.4800152235624255,0.3836293661158874,0.012777650621599,0.3964070167374864,0.8258217599757732,0.0004432028033569,5.0,5.191189181286234,10.930723289464195,6.0,5.0,2.5,456.369944954249,1106.2059386708877,240.62168872893,211.791431959754,490.53709432153886,490.51828348234994
5720.000000000001,0.2829787394310576,-37.75049116489143,44.3471309373598,402.0659409784704,44.336599640924526,9.428815705401687,44.33249301130184,4.999997496264938,0.5389688562254684,5.1676447737851845,0.4066041181507517,4.970134012015308,0.5768182684907005,0.4609946024247559,0.0153544759832287,0.4763490784079845,0.8258217612531533,0.0005325820059047,5.0,5.191189181264464,10.930723370273824,6.0,5.0,2.5,456.3699491936748,1106.205950517989,240.6216887259952,211.79143195240263,490.5370944321522,490.5182834740237
5730.000000000001,0.2829787459136235,-37.75048588832498,44.34713092018538,402.0659336471415,44.33659965966212,9.428815722388492,44.332493028300775,4.999997494576292,0.5389688621361326,5.167644911007585,0.4066041258691047,4.970134012453116,0.463606228428734,0.3705152577025168,0.0123408550297521,0.3828561127322689,0.8258217626407963,0.0004280522062835,5.0,5.191189181310392,10.930723452892096,6.0,5.0,2.5,456.36995329920046,1106.2059615570386,240.6216887426376,211.79143194546012,490.53709453925546,490.51828346595926
5740.000000000001,0.2829787521648209,-37.75048079576546,44.34713095034496,402.0659257451068,44.33659967208004,9.42881573364616,44.332493041645904,4.99999749265544,0.5389688678313203,5.167645043448374,0.4066041333110351,4.970134012863241,0.5213793659985876,0.4166876944601192,0.0138787330673315,0.4305664275274508,0.8258217635881993,0.0004813947086022,5.0,5.191189181253037,10.930723529070235,6.0,5.0,2.5,456.3699572615649,1106.205973339672,240.62168873045928,211.79143193841904,490.5370946426357,490.5182834581739
5750.000000000001,0.2829787582135117,-37.750475871042624,44.34713095395279,402.0659178006841,44.3365996874823,9.428815747609235,44.33249305648289,4.999997490978956,0.5389688733449169,5.167645171514948,0.4066041405125012,4.970134013267682,0.4826208292868208,0.3857117754069517,0.012847009334774,0.3985587847417257,0.8258217643251838,0.0004456085640193,5.0,5.1911891812659405,10.93072360364988,6.0,5.0,2.5,456.3699610933339,1106.205985249046,240.62168873589937,211.7914319318242,490.5370947425955,490.51828345064587
5760.000000000001,0.2829787640539857,-37.75047111483335,44.34713098750247,402.065911164398,44.33659970093108,9.428815759801408,44.33249307032462,4.999997489315945,0.5389688786678278,5.167645295197417,0.4066041474658618,4.970134013655468,0.545766469250112,0.4361779298353748,0.0145278994071741,0.4507058292425488,0.8258217656020947,0.0005039115504004,5.0,5.191189181255936,10.930723674681133,6.0,5.0,2.5,456.3699647939932,1106.205995124791,240.62168873461152,211.7914319253977,490.5370948391364,490.51828344337554
5770.000000000001,0.2829787697170904,-37.750466504040304,44.34713097761208,402.0659043423544,44.33659971535737,9.428815772879773,44.33249308416408,4.999997487743769,0.538968883829747,5.167645415094626,0.406604154208232,4.970134014032112,0.4672378001207964,0.3734176212768091,0.0124375242422975,0.3858551455191066,0.8258217666022535,0.000431405253187,5.0,5.191189181259176,10.93072374591452,6.0,5.0,2.5,456.36996838150384,1106.206005382514,240.62168873786297,211.79143191921128,490.5370949327181,490.51828343632496
5780.000000000001,0.2829787751852252,-37.750462050639925,44.34713099654096,402.0658978445994,44.33659972776548,9.42881578412846,44.33249309712119,4.999997486185805,0.5389688888133073,5.16764553089655,0.4066041607182598,4.97013401439915,0.4887229298348124,0.3905885914398129,0.0130094423623338,0.4035980338021468,0.8258217676395134,0.0004512426802912,5.0,5.191189181249513,10.930723813197858,6.0,5.0,2.5,456.3699718465565,1106.2060150852044,240.62168873627456,211.79143191319173,490.537095023108,490.5182834295216
5790.000000000001,0.2829787804812486,-37.7504577375874,44.34713100862195,402.065891446852,44.336599740293615,9.428815795486,44.332493109560566,4.9999974846597866,0.5389688936398971,5.167645643045603,0.4066041670233866,4.970134014751238,0.4867366200157613,0.3890011282310786,0.0129565681450862,0.4019576963761648,0.8258217685843093,0.0004494086966333,5.0,5.191189181239963,10.930723878695346,6.0,5.0,2.5,456.3699752024076,1106.20602465416,240.6216887362627,211.7914319073484,490.5370951106453,490.51828342292896
5800.000000000001,0.2829787855979961,-37.75045357047236,44.34713101450389,402.06588468558806,44.33659975306503,9.428815807064096,44.3324931215437,4.999997483191294,0.5389688983030555,5.167645751397515,0.4066041731150713,4.970134015092242,0.4628006210741864,0.3698714182149717,0.0123194094627395,0.3821908276777113,0.8258217691899908,0.000427308349446,5.0,5.191189181230527,10.930723941828148,6.0,5.0,2.5,456.3699784447096,1106.2060347831937,240.62168873780573,211.79143190170404,490.5370951952184,490.5182834165612
5810.000000000001,0.282978790543262,-37.75044954266494,44.34713103092216,402.0658786323787,44.336599765640926,9.428815818464953,44.33249313439798,4.99999748188901,0.538968902810852,5.167645856123613,0.406604179002646,4.970134015428187,0.4754500601133034,0.379980882163094,0.0126561280431395,0.3926370102062336,0.8258217700354589,0.0004389876964997,5.0,5.191189181255936,10.930724003185958,6.0,5.0,2.5,456.369981578622,1106.2060438249732,240.6216887442468,211.7914318963824,490.5370952769612,490.5182834104109
5820.000000000001,0.282978795317683,-37.75044565741917,44.347131042644776,402.0658733921159,44.33659977681534,9.428815828595248,44.332493145664806,4.99999748052312,0.5389689071630813,5.16764595713795,0.4066041846872237,4.970134015739801,0.4769113173038044,0.3811487232080614,0.0126950255339283,0.3938437487419897,0.825821771159818,0.0004403368863139,5.0,5.191189181263724,10.930724062500758,6.0,5.0,2.5,456.3699846016029,1106.2060516583565,240.6216887433229,211.7914318911256,490.53709535580174,490.51828340446247
5830.000000000001,0.2829787999295155,-37.750441900516016,44.34713105324741,402.0658674593152,44.33659978745719,9.428815838242713,44.33249315648371,4.9999974791983846,0.5389689113656233,5.167646054816713,0.406604190177626,4.970134016048348,0.4763104748405855,0.3806685288188951,0.0126790314385587,0.3933475602574538,0.8258217717951758,0.0004397821185598,5.0,5.191189181235018,10.930724118929732,6.0,5.0,2.5,456.3699875247344,1106.206060533333,240.6216887415817,211.79143188603263,490.5370954320461,490.5182833987231
5840.000000000001,0.2829788043965592,-37.75043826259878,44.34713106461505,402.0658622807314,44.33659979883331,9.42881584855593,44.33249316715129,4.999997477931345,0.538968915437015,5.1676461493975125,0.406604195495851,4.970134016347515,0.4757293402747961,0.3802040851387965,0.0126635619754434,0.3928676471142399,0.8258217727065295,0.0004392455480136,5.0,5.191189181232573,10.930724174289992,6.0,5.0,2.5,456.3699903552836,1106.2060682750396,240.6216887447623,211.79143188112047,490.5370955058696,490.51828339316376
5850.000000000001,0.2829788087154102,-37.750434745747405,44.34713107338867,402.0658565513321,44.33659980812046,9.428815856975293,44.33249317709343,4.999997476668341,0.5389689193729349,5.167646240829413,0.4066042006376455,4.970134016632187,0.4737171052655409,0.378595902209613,0.0126099976601008,0.391205899869714,0.8258217732087686,0.0004373876278396,5.0,5.1911891812195,10.93072422741011,6.0,5.0,2.5,456.3699930916357,1106.2060768492315,240.62168874113,211.79143187633213,490.5370955772347,490.5182833877861
5860.000000000001,0.2829788128861048,-37.7504313487021,44.347131086974336,402.06585200068287,44.33659981783694,9.42881586578386,44.33249318652948,4.999997475436032,0.5389689231734177,5.167646329143905,0.4066042056029159,4.970134016909526,0.4863307583987721,0.3886767660935509,0.0129457636606532,0.4016225297542041,0.8258217742108948,0.0004490339340467,5.0,5.191189181200684,10.930724279037747,6.0,5.0,2.5,456.3699957347719,1106.2060836436513,240.6216887388805,211.79143187168827,490.53709564616935,490.5182833825946
5870.000000000001,0.2829788169254834,-37.75042805822267,44.347131102034325,402.0658469517687,44.336599827607166,9.428815874641202,44.332493197020185,4.999997474372151,0.5389689268550437,5.167646414686601,0.4066042104118887,4.970134017184023,0.5031699651894233,0.4021347029610156,0.0133940107423413,0.415528713703357,0.825821774848837,0.0004645817344068,5.0,5.191189181203868,10.930724328398696,6.0,5.0,2.5,456.3699982949914,1106.2060911820552,240.62168874225085,211.79143186734044,490.5370957129395,490.51828337757047
5880.000000000001,0.2829788208268868,-37.75042488313025,44.347131105286245,402.0658432189893,44.33659983749244,9.428815883602793,44.33249320628827,4.999997473262568,0.5389689304117743,5.1676464972237,0.4066042150570209,4.97013401744124,0.4810121802737254,0.3844261461075728,0.0128041869072718,0.3972303330148445,0.8258217760489893,0.0004441232334381,5.0,5.191189181222512,10.93072437756348,6.0,5.0,2.5,456.3700007654273,1106.2060967741236,240.6216887450161,211.79143186305168,490.5370957773574,490.51828337271246
5890.000000000001,0.282978824598914,-37.750421810061134,44.34713111618686,402.06583791218907,44.336599845870246,9.428815891197814,44.33249321467015,4.99999747213468,0.5389689338485789,5.167646577111611,0.4066042195475485,4.970134017692544,0.488980574668446,0.3907945072289726,0.0130162995365276,0.4038108067655002,0.8258217763339674,0.0004514805257818,5.0,5.191189181192556,10.930724423976642,6.0,5.0,2.5,456.37000315649016,1106.2061047092816,240.6216887430901,211.79143185883729,490.5370958397155,490.51828336801736
5900.000000000001,0.2829788282473945,-37.75041883930055,44.34713112692753,402.06583357386654,44.33659985445052,9.428815898976382,44.33249322386531,4.99999747114407,0.5389689371743805,5.167646654335613,0.4066042238913377,4.970134017935152,0.4958688532180729,0.3962996372233661,0.0131996603111868,0.4094992975345529,0.8258217770222875,0.0004578405374988,5.0,5.191189181203299,10.930724468065309,6.0,5.0,2.5,456.37000546794536,1106.2061111919488,240.6216887458414,211.7914318548825,490.5370958999905,490.518283363476
5910.000000000001,0.2829788317657648,-37.75041597499174,44.34713113185206,402.0658292732777,44.33659986329227,9.428815906991984,44.332493232432974,4.999997470163237,0.5389689403814354,5.16764672878992,0.4066042280802624,4.970134018170484,0.4825529554006235,0.3856575384969193,0.0128452009278636,0.3985027394247828,0.8258217776201148,0.000445545836579,5.0,5.191189181206767,10.93072451172867,6.0,5.0,2.5,456.37000769657226,1106.2061176318398,240.6216887478132,211.7914318510348,490.5370959581017,490.5182833590974
5920.000000000001,0.2829788351814942,-37.75041319360425,44.347131141602745,402.065825202998,44.33659987129056,9.42881591424293,44.33249324057381,4.999997469192181,0.5389689434946362,5.16764680108804,0.4066042321468824,4.970134018394049,0.4880827821803646,0.3900769903892434,0.0129924007289962,0.4030693911182397,0.8258217782599235,0.000450651576705,5.0,5.191189181201708,10.930724554066956,6.0,5.0,2.5,456.370009860683,1106.206123714754,240.6216887477183,211.79143184727536,490.5370960145321,490.5182833548427
5930.000000000001,0.2829788384838972,-37.7504105042293,44.34713114896521,402.06582120050393,44.33659987916075,9.428815921377748,44.33249324840505,4.999997468246363,0.5389689465043853,5.16764687099294,0.4066042360785337,4.970134018620229,0.4860782361035176,0.3884749524682119,0.0129390411271808,0.4014139935953927,0.8258217788420084,0.0004488007571395,5.0,5.1911891811937485,10.930724594933563,6.0,5.0,2.5,456.37001195320073,1106.206129701658,240.62168874794096,211.7914318436316,490.5370960690934,490.5182833507369
5940.000000000001,0.2829788416751172,-37.7504079053856,44.34713114917339,402.0658168586344,44.3365998875956,9.428815929024497,44.33249325587926,4.999997467328967,0.5389689494127358,5.167646938543271,0.406604239877812,4.970134018829299,0.4575823967982152,0.36570100603565,0.0121805029967204,0.3778815090323704,0.8258217791516327,0.0004224902689816,5.0,5.191189181185621,10.930724634396768,6.0,5.0,2.5,456.3700139752792,1106.2061362146967,240.62168875011736,211.7914318401073,490.5370961218196,490.5182833467623
5950.000000000001,0.2829788447603206,-37.75040539288463,44.34713116188062,402.0658133171414,44.3365998949314,9.428815935674832,44.332493263606246,4.9999974664899005,0.5389689522248465,5.167647003847662,0.4066042435509068,4.970134019037744,0.4757790499051813,0.3802438174833112,0.0126648843025114,0.3929087017858228,0.825821779803306,0.0004392914131912,5.0,5.191189181192726,10.930724672393636,6.0,5.0,2.5,456.37001593017857,1106.2061414973111,240.621688750968,211.79143183675447,490.5370961727909,490.5182833429239
5960.000000000001,0.2829788477344306,-37.75040297360937,44.347131165376005,402.0658099774428,44.33659990244866,9.428815942489734,44.33249327139231,4.999997465711715,0.538968954937071,5.167647066724555,0.406604247092186,4.970134019234648,0.4617285487617936,0.3690146218678228,0.0122908703599578,0.3813054922277807,0.8258217804602259,0.0004263184471091,5.0,5.191189181217793,10.930724709301272,6.0,5.0,2.5,456.3700178125357,1106.2061464991043,240.62168875372112,211.79143183356672,490.53709622186176,490.5182833392199
5970.000000000001,0.2829788506092827,-37.750400629572766,44.34713118921352,402.065806471181,44.3365999083974,9.428815947882583,44.33249327745552,4.999997464814442,0.5389689575552676,5.167647127652401,0.4066042505143137,4.970134019426212,0.5204024956696988,0.415906988705902,0.013852727090747,0.4297597157966489,0.8258217809728163,0.0004804926688349,5.0,5.191189181168909,10.930724744572046,6.0,5.0,2.5,456.3700196363631,1106.2061517023933,240.62168875042047,211.79143183030067,490.5370962694225,490.5182833356428
5980.000000000001,0.282978853392629,-37.75039836359764,44.34713118281661,402.06580318952086,44.33659991523151,9.428815954078177,44.33249328417316,4.999997464030173,0.5389689600924469,5.1676471865442295,0.4066042538281312,4.970134019611635,0.4771627928104409,0.3813497093000493,0.0127017183242387,0.3940514276242881,0.8258217815001138,0.0004405690298831,5.0,5.191189181178288,10.930724779631303,6.0,5.0,2.5,456.3700213994452,1106.2061566406503,240.62168875113247,211.79143182724883,490.53709631538777,490.5182833321781
5990.000000000001,0.282978856080848,-37.75039617454888,44.34713119062416,402.0657997772808,44.33659992173144,9.428815959970734,44.3324932908834,4.999997463294904,0.5389689625427523,5.167647243436648,0.4066042570286173,4.9701340197910895,0.4813108957514004,0.3846648839033879,0.0128121376714639,0.3974770215748519,0.8258217818948996,0.0004443990111968,5.0,5.191189181183688,10.930724812139374,6.0,5.0,2.5,456.3700231026753,1106.2061617410184,240.6216887525708,211.79143182432236,490.5370963597927,490.5182833288323
