time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.3021614444116949,0.0456745497617134,6.0,5.0,2.5,304.81598467427017,304.81598467427017,304.81598467427017,304.81598467427017,304.81598467427017,304.81598467427017
10.000000000000002,22.16238391866016,-7.832929086665728,60.49167237136516,72.7077078431011,60.35323654399431,24.15152253333008,60.10671164857862,16.64569283877813,22.865586631245485,4.840000845757061,22.69941211463785,4.666811176468457,0.7306250161713104,0.937874586343172,1.7988295006466353,2.7367040869898074,3.745702687995738,0.0105596492611533,5.0,19.453352254954893,24.148119267856373,6.0,5.0,2.5,447.564780524018,501.581454480444,412.76462324406896,242.41526256367868,461.62037303337183,461.67576316725615
10.00000000000002,22.162383918660154,-7.832929086666013,60.49167237136518,72.70770784310001,60.353236543994335,24.15152253333008,60.106711648578646,16.64569283877813,22.86558663124548,4.840000845757061,22.699412114637845,4.666811176468457,0.7306250161713078,0.9378745863431605,1.7988295006466946,2.736704086989855,3.745702687995817,0.0105596492611533,5.0,19.45335225495495,24.148119267856373,6.0,5.0,2.5,447.564780524018,501.58145448044365,412.76462324406987,242.415262563674,461.62037303337183,461.67576316725615
20.000000000000004,20.91066594150645,-17.33031840578232,67.90248909513058,76.41024124086397,67.7814237037429,32.612092390655675,67.5380641109721,18.09244453082925,21.5871818695676,-16.946730491699554,21.398587716922677,4.930026706661806,0.8176174231921326,0.8360801985249651,1.739782670714036,2.5758628692390007,3.1504500713577586,0.0101058260874232,5.0,24.43766111923605,33.751269875719174,6.0,5.0,2.5,437.9260911445756,499.62304682349225,416.890552587769,244.734149374062,436.13989069343336,463.95287330720487
20.000000000000043,20.91066594150645,-17.330318405783544,67.90248909513059,76.41024124086425,67.78142370374292,32.612092390655675,67.53806411097213,18.092444530829937,21.5871818695676,-16.946730491699554,21.398587716922677,4.930026706661806,0.8176174231921357,0.8360801985249651,1.7397826707140172,2.5758628692389824,3.150450071357724,0.0101058260874232,5.0,24.43766111923605,33.751269875719174,6.0,5.0,2.5,437.92609114457537,499.62304682349225,416.890552587769,244.7341493740639,436.1398906934334,463.95287330720487
30.000000000000004,22.12774510820305,-16.071058941743104,70.93935384702996,76.94094365708338,70.8091786982715,36.17337799111368,70.54336566545243,22.0107728182316,22.856203066601896,-15.031979274533228,22.6442327031886,4.957081642979688,0.8548655570286131,0.8385962016858266,1.7547859985091174,2.593382200194944,3.033672580293396,0.0107748172590742,5.0,26.680132373897557,37.449336782328544,6.0,5.0,2.5,436.88257475942817,497.4999078391954,419.67063412417406,256.8107028310208,420.9555121175202,462.09691576204506
30.000000000000064,22.127745108203065,-16.071058941743615,70.93935384702998,76.94094365708406,70.80917869827152,36.1733779911134,70.54336566545243,22.010772818233303,22.856203066601903,-15.031979274533228,22.644232703188614,4.957081642979688,0.8548655570286142,0.8385962016858292,1.7547859985091177,2.593382200194947,3.033672580293396,0.0107748172590742,5.0,26.680132373897557,37.449336782328544,6.0,5.0,2.5,436.88257475942817,497.4999078391954,419.6706341241738,256.81070283102054,420.9555121175198,462.09691576204574
40.00000000000001,23.55782658581377,-13.96944136859895,74.10032058523066,77.61154672374083,73.96007209785425,38.91860409235625,73.67809507482265,24.67726662993385,24.316950859592016,-12.922246870428523,24.10310614668092,4.927770638784978,0.8875810422507635,0.875300928321684,1.7819603701562636,2.657261298477948,2.993823856061141,0.0115440945274041,5.0,28.809479959230032,40.25349984176307,6.0,5.0,2.5,436.535644102734,495.4413580685432,419.61896019716113,265.2577527480952,402.2634317899424,459.78769325082726
40.000000000000085,23.557826585813785,-13.969441368599462,74.10032058523068,77.61154672374101,73.96007209785427,38.91860409235596,73.67809507482269,24.67726662993516,24.316950859592023,-12.922246870428523,24.10310614668093,4.927770638784978,0.8875810422507635,0.8753009283216867,1.7819603701562556,2.6572612984779425,2.993823856061135,0.0115440945274041,5.0,28.809479959230032,40.25349984176307,6.0,5.0,2.5,436.535644102734,495.4413580685432,419.6189601971609,265.25775274809564,402.2634317899424,459.78769325082726
50.00000000000001,24.27164721269644,-12.907876107370328,77.51110141538538,80.2032757103704,77.36973250021195,41.47179992456404,77.0862932466572,25.76601759275701,25.032916568764197,-11.922027104336337,24.822361866335218,4.910926162461124,0.921989044573556,0.916262368336703,1.786368539453566,2.702630907790269,2.9313047955361613,0.011834044544309,5.0,30.572974650878564,42.83120110263002,6.0,5.0,2.5,436.4030819759258,495.9622170483517,418.5362478536245,267.5845987563915,405.19829042398993,458.61780433072494
50.00000000000011,24.27164721269644,-12.907876107370328,77.51110141538541,80.20327571037062,77.36973250021198,41.471799924564095,77.08629324665723,25.76601759275701,25.032916568764197,-11.922027104336337,24.822361866335225,4.910926162460953,0.9219890445735632,0.9162623683366968,1.786368539453566,2.702630907790263,2.9313047955361324,0.011834044544309,5.0,30.572974650878564,42.83120110263002,6.0,5.0,2.5,436.4030819759258,495.9622170483521,418.5362478536254,267.58459875639244,405.19829042398993,458.61780433072494
60.00000000000001,24.635770430820617,-12.384708687954856,79.9338872452157,82.31355277801578,79.792815133345,43.31096149456539,79.50899161166613,25.77988884810065,25.39599988097105,-11.42279988859906,25.186740607322744,4.907460380440796,0.9477375631524584,0.9403954921998814,1.8142686524465053,2.754664144646387,2.906568497172941,0.011952739575434,5.0,31.67181555909877,44.73031619308057,6.0,5.0,2.5,436.3151909029288,496.78778966024026,418.1116429689295,266.3247960292288,403.1355380788089,458.0237091554643
60.00000000000013,24.635770430820624,-12.384708687954628,79.93388724521573,82.31355277801629,79.79281513334504,43.31096149456607,79.50899161166616,25.779888848100256,25.395999880971058,-11.42279988859906,25.18674060732275,4.907460380440568,0.9477375631524478,0.940395492199874,1.8142686524465303,2.754664144646404,2.906568497172992,0.011952739575434,5.0,31.67181555909877,44.73031619308057,6.0,5.0,2.5,436.31519090292977,496.78778966024055,418.1116429689304,266.3247960292276,403.1355380788088,458.0237091554643
70.00000000000001,24.98830945849275,-11.901265840981123,81.74385611767717,83.68783425125912,81.60237631708573,44.5825202452084,81.31849504599208,25.482657787169785,25.75206207934131,-10.938286472771496,25.54229747287603,4.904109492303974,0.967306233821407,0.9621589509467235,1.8522877513366849,2.8144467022834085,2.909571554361592,0.0120910820924012,5.0,32.39273964250009,46.044457993475696,6.0,5.0,2.5,436.2002228813611,497.1406309856745,417.564713495924,264.37017415020495,395.47704609644313,457.43903229917714
70.00000000000014,24.98830945849276,-11.901265840981123,81.74385611767718,83.68783425125906,81.60237631708574,44.5825202452084,81.3184950459921,25.48265778716853,25.75206207934131,-10.938286472771496,25.54229747287604,4.904109492303803,0.967306233821411,0.9621589509467322,1.8522877513366889,2.814446702283421,2.9095715543615928,0.0120910820924012,5.0,32.3927396425002,46.044457993475646,6.0,5.0,2.5,436.2002228813611,497.1406309856748,417.5647134959236,264.3701741502042,395.47704609644296,457.43903229917686
80.00000000000001,25.382139104880576,-11.36855277251476,83.37430619854422,84.73094368568064,83.2318307984932,45.606938328577314,82.9474634878509,25.181018340273965,26.151774454017456,-10.400202209908455,25.941140939364672,4.897629602547397,0.984721936407318,0.9868126377370846,1.889974579686744,2.876787217423829,2.9214208712761747,0.0122636339405181,5.0,32.975817226194124,47.09118164944272,6.0,5.0,2.5,436.0647106408823,497.1915587404715,416.72498231431695,262.612866048158,386.74723838069673,456.7737522904469
80.00000000000017,25.382139104880576,-11.36855277251584,83.37430619854426,84.73094368568019,83.23183079849323,45.6069383285768,82.94746348785091,25.18101834027481,26.15177445401746,-10.400202209908455,25.94114093936468,4.897629602546431,0.9847219364073329,0.986812637737082,1.889974579686741,2.876787217423824,2.921420871276126,0.0122636339405181,5.0,32.975817226194124,47.09118164944272,6.0,5.0,2.5,436.0647106408813,497.1915587404715,416.7249823143172,262.6128660481584,386.74723838069656,456.7737522904458
90.00000000000001,25.78544692594976,-10.827294393119304,85.00681720075438,85.72935608093178,84.86329665175666,46.55792841334648,84.5782597645875,24.90109243512984,26.5610826836952,-9.855421048203368,26.349696922390194,4.889685368802702,1.0019544974747796,1.0141178749704558,1.9243637106970148,2.9384815856674704,2.9327495341088934,0.0124425153958909,5.0,33.507246343331644,48.05503447712295,6.0,5.0,2.5,435.9235210269173,497.1922799593188,415.68803080200126,261.0276868547863,378.6329995986988,456.0837640102189
90.00000000000021,25.785446925949763,-10.82729439311862,85.00681720075441,85.7293560809319,84.8632966517567,46.557928413346986,84.57825976458751,24.90109243512949,26.5610826836952,-9.855421048203368,26.3496969223902,4.889685368802702,1.001954497474772,1.0141178749704474,1.924363710697,2.938481585667448,2.9327495341088925,0.0124425153958909,5.0,33.507246343331644,48.055034477123,6.0,5.0,2.5,435.9235210269176,497.19227995931857,415.6880308020018,261.027686854788,378.6329995986986,456.0837640102189
100.0,26.37928892548767,-7.1929518035084925,86.7759336229239,89.49292616046915,86.63080105588638,47.553694811437936,86.34496773981635,24.637038555345725,27.16204966730339,-9.066604431555843,26.942920802766167,4.88616800015302,1.004841730171551,1.080934346542083,1.9325905582647505,3.0135249048068333,2.9990045340696088,0.0124686730651928,5.0,34.03359666633594,49.057237444393245,6.0,5.0,2.5,439.8788354419655,501.2154026671818,414.52339134485527,259.52770349899185,366.7562731790234,455.07929486786526
100.00000000000024,26.379288925487685,-7.1929518035077535,86.77593362292393,89.49292616046938,86.63080105588642,47.553694811437936,86.34496773981641,24.63703855534527,27.1620496673034,-9.066604431555788,26.942920802766185,4.886168000152907,1.0048417291840737,1.0809343454798537,1.932590556365576,3.013524901845429,2.9990045340696545,0.0124686730529397,5.0,34.03359666633594,49.0572374443933,6.0,5.0,2.5,439.8788354419663,501.21540266718193,414.5233913448544,259.5277034989912,366.7562731790232,455.079294867865
110.0,26.65589408467001,-5.343164867418636,87.83310414407734,92.98425324919975,87.68995274293665,48.62378695941664,87.40749902020704,24.26263644689328,27.43983586937978,-8.706314415043494,27.217688123696284,4.862064537951483,1.0318032685703995,1.109436193097966,1.9496991547283056,3.059135347826272,2.9648436296047143,0.0123629014820838,5.0,34.31684257588557,50.333177710342845,6.0,5.0,2.5,441.9221177501647,505.427160745528,415.6880170092665,257.9823879905624,375.652069603424,454.5799301535077
110.00000000000026,26.65589408467001,-5.343164867418636,87.83310414407735,92.98425324919984,87.68995274293665,48.62378695941664,87.40749902020707,24.26263644689413,27.43983586937978,-8.706314415043494,27.217688123696284,4.862064537951483,1.0318032685703995,1.109436193097966,1.9496991547283056,3.059135347826272,2.9648436296047143,0.0123629014820838,5.0,34.31684257588557,50.333177710342845,6.0,5.0,2.5,441.9221177501647,505.427160745528,415.6880170092665,257.9823879905624,375.65206960342425,454.5799301535077
120.0,26.5641968153219,-5.450179145279606,88.02493614762552,93.40108539645468,87.88267097384404,48.93204414502776,87.60119467010497,23.92856837651373,27.34338509475917,-8.831105529933325,27.122563217596703,4.863706130841024,1.0340343494614983,1.1014961383356294,1.9613282385804147,3.062824376916044,2.9620141521518053,0.0123007452433622,5.0,34.37740945554316,50.70822723875483,6.0,5.0,2.5,441.9630968898087,505.8723487271392,416.3252427150039,256.87732311527145,378.3227856753894,454.74463709723193
120.00000000000028,26.564196815321896,-5.4501791452792645,88.02493614762552,93.40108539645468,87.88267097384404,48.93204414502776,87.60119467010497,23.928568376513795,27.343385094759167,-8.831105529933325,27.122563217596703,4.863706130841024,1.0340343494614983,1.1014961383356294,1.961328238580404,3.0628243769160326,2.962014152151794,0.0123007452433622,5.0,34.37740945554316,50.70822723875489,6.0,5.0,2.5,441.9630968898087,505.8723487271392,416.3252427150039,256.8773231152724,378.32278567538935,454.74463709723193
130.00000000000003,26.540343527341832,-5.456472830735663,87.9425867733007,93.4129711766123,87.80041055856395,48.94494679587547,87.51923082478098,23.801807128295707,27.31969429050657,-8.861807366481854,27.098410134831063,4.865525147257358,1.0335404765383267,1.0979813653170736,1.9668326123358573,3.064813977652931,2.965354572196359,0.0122863572751012,5.0,34.361605434475564,50.73336009191638,6.0,5.0,2.5,442.0041409186842,505.9580407246803,416.592141562512,256.5094931178252,377.09802810411605,454.78819029768977
130.0000000000003,26.540343527341832,-5.456472830735663,87.9425867733007,93.4129711766123,87.80041055856395,48.94494679587547,87.51923082478098,23.801807128295707,27.31969429050657,-8.861807366481854,27.098410134831063,4.865525147257358,1.0335404765383267,1.0979813653170736,1.9668326123358573,3.064813977652931,2.965354572196359,0.0122863572751012,5.0,34.361605434475564,50.73336009191638,6.0,5.0,2.5,442.0041409186842,505.9580407246803,416.592141562512,256.5094931178252,377.09802810411605,454.78819029768977
140.00000000000003,26.556312610853865,-5.432978887714398,87.89376042648054,93.33620221644838,87.7513828215669,48.92734589930808,87.47009694098358,23.796159933600336,27.336607217191823,-8.839887225181654,27.11503230865833,4.86519229765139,1.0331265294853724,1.0972753958145565,1.9693876850525165,3.0666630808670727,2.96833252592464,0.0122971384723841,5.0,34.3563484193557,50.71536984318215,6.0,5.0,2.5,442.0038465455948,505.887346590326,416.6572059133935,256.50712795215105,376.4173781120756,454.75939902901297
140.00000000000034,26.556312610853865,-5.432978887714398,87.89376042648054,93.33620221644838,87.7513828215669,48.92734589930808,87.47009694098358,23.796159933600336,27.336607217191823,-8.839887225181654,27.11503230865833,4.86519229765139,1.0331265294853724,1.0972753958145565,1.9693876850525165,3.0666630808670727,2.96833252592464,0.0122971384723841,5.0,34.3563484193557,50.71536984318215,6.0,5.0,2.5,442.0038465455948,505.887346590326,416.6572059133935,256.50712795215105,376.4173781120756,454.75939902901297
150.00000000000003,26.568526512119245,-5.422164748045474,87.89830586981012,93.30744387420653,87.75581907244796,48.92904349987765,87.47438787089153,23.817575897658685,27.34917852595037,-8.823600609294715,27.12757399306136,4.864761675988859,1.0331417812945467,1.0974723256353835,1.9697559883869995,3.067228314022383,2.968835807007133,0.0123048587720679,5.0,34.36435934950816,50.71512888305796,6.0,5.0,2.5,441.99353876687104,505.8418669612128,416.6517067192564,256.57217839030494,376.34982939738205,454.737436908297
150.00000000000037,26.568526512119245,-5.422164748045474,87.89830586981012,93.30744387420653,87.75581907244796,48.92904349987765,87.47438787089153,23.817575897658685,27.34917852595037,-8.823600609294715,27.12757399306136,4.864761675988859,1.0331417812945467,1.0974723256353835,1.9697559883869995,3.067228314022383,2.968835807007133,0.0123048587720679,5.0,34.36435934950816,50.71512888305796,6.0,5.0,2.5,441.99353876687104,505.8418669612128,416.6517067192564,256.57217839030494,376.34982939738205,454.737436908297
160.00000000000003,26.572462703686924,-5.420191544914188,87.9144920031405,93.31109526953888,87.7719851215091,48.93852148386145,87.49048030945374,23.832133114919657,27.35312878346336,-8.818484050822235,27.131557579032908,4.864622230097041,1.0332836379839958,1.0976597970911506,1.96950860428084,3.0671684013719904,2.9683702408723294,0.0123070050240039,5.0,34.37262554628228,50.724050420512526,6.0,5.0,2.5,441.9880848509111,505.83369382659566,416.6438547918149,256.6123442464423,376.4237453589912,454.7304561738534
160.0000000000004,26.572462703686924,-5.420191544914188,87.9144920031405,93.31109526953888,87.7719851215091,48.93852148386145,87.49048030945374,23.832133114919657,27.35312878346336,-8.818484050822235,27.131557579032908,4.864622230097041,1.0332836379839958,1.0976597970911506,1.96950860428084,3.0671684013719904,2.9683702408723294,0.0123070050240039,5.0,34.37262554628228,50.724050420512526,6.0,5.0,2.5,441.9880848509111,505.83369382659566,416.6438547918149,256.6123442464423,376.4237453589912,454.7304561738534
170.00000000000003,26.572979648645425,-5.420449170430345,87.92461963333963,93.31930112751876,87.78211811054457,48.94568913409876,87.50058862338531,23.837710941937587,27.35359912651649,-8.817874877233464,27.13204942098108,4.8646167715498905,1.033382561351573,1.0977117011886397,1.9693376450823128,3.0670493462709527,2.9679708763998525,0.0123070556991733,5.0,34.377131081300035,50.731405379763714,6.0,5.0,2.5,441.98663982364064,505.837167618974,416.6434784035778,256.62651795262366,376.4698241646588,454.729609322942
170.00000000000043,26.572979648645425,-5.420449170430345,87.92461963333963,93.31930112751876,87.78211811054457,48.94568913409876,87.50058862338531,23.837710941937587,27.35359912651649,-8.817874877233464,27.13204942098108,4.8646167715498905,1.033382561351573,1.0977117011886397,1.9693376450823128,3.0670493462709527,2.9679708763998525,0.0123070556991733,5.0,34.377131081300035,50.731405379763714,6.0,5.0,2.5,441.98663982364064,505.837167618974,416.6434784035778,256.62651795262366,376.4698241646588,454.729609322942
180.00000000000003,26.572911908998105,-5.420651117687669,87.92865692347102,93.32366486349753,87.78615991394645,48.94916025195847,87.50462335579736,23.839190340610287,27.353507464126537,-8.817993594875873,27.131964112367985,4.864631214984229,1.0334256946343814,1.0977064070101776,1.9692942449052315,3.067000651915409,2.9677998794102867,0.0123068786480965,5.0,34.378972713598955,50.735115651971846,6.0,5.0,2.5,441.98649679838576,505.8401371379945,416.6455949313113,256.62985891771115,376.4821743986117,454.72977353026175
180.00000000000043,26.572911908998105,-5.420651117687669,87.92865692347102,93.32366486349753,87.78615991394645,48.94916025195847,87.50462335579736,23.839190340610287,27.353507464126537,-8.817993594875873,27.131964112367985,4.864631214984229,1.0334256946343814,1.0977064070101776,1.9692942449052315,3.067000651915409,2.9677998794102867,0.0123068786480965,5.0,34.378972713598955,50.735115651971846,6.0,5.0,2.5,441.98649679838576,505.8401371379945,416.6455949313113,256.62985891771115,376.4821743986117,454.72977353026175
190.00000000000003,26.572940979455584,-5.420607940617457,87.92995544291249,93.32507617097411,87.78745932402587,48.950521296965455,87.50591975977943,23.839603912619964,27.353531858735565,-8.81796199987673,27.13198906000588,4.864637040379307,1.0334405787722405,1.0976956723397926,1.9692973911150264,3.06699306345482,2.967749792734579,0.0123068440246659,5.0,34.379672486556615,50.73659502548037,6.0,5.0,2.5,441.9864968520391,505.8411035596124,416.64718266976087,256.6307408291008,376.4823194165559,454.7297384074694
190.00000000000048,26.572940979455584,-5.420607940617457,87.92995544291249,93.32507617097411,87.78745932402587,48.950521296965455,87.50591975977943,23.839603912619964,27.353531858735565,-8.81796199987673,27.13198906000588,4.864637040379307,1.0334405787722405,1.0976956723397926,1.9692973911150264,3.06699306345482,2.967749792734579,0.0123068440246659,5.0,34.379672486556615,50.73659502548037,6.0,5.0,2.5,441.9864968520391,505.8411035596124,416.64718266976087,256.6307408291008,376.4823194165559,454.7297384074694
200.00000000000003,26.573031927115384,-5.4205099555204015,87.93044309399485,93.32541069938792,87.78794654615548,48.95106263381166,87.5064049177444,23.83986063513589,27.353623803080136,-8.817842917137227,27.13208074185223,4.864636880272997,1.0334460243946588,1.0976910784253864,1.96930385974982,3.066994938175206,2.9677359685733946,0.0123068795361174,5.0,34.379989654898736,50.73717483883121,6.0,5.0,2.5,441.9864447096501,505.8411829959401,416.6478927549858,256.6313870298404,376.4812313495559,454.7295816496924
200.00000000000048,26.573031927115384,-5.4205099555204015,87.93044309399485,93.32541069938792,87.78794654615548,48.95106263381166,87.5064049177444,23.83986063513589,27.353623803080136,-8.817842917137227,27.13208074185223,4.864636880272997,1.0334460243946588,1.0976910784253864,1.96930385974982,3.066994938175206,2.9677359685733946,0.0123068795361174,5.0,34.379989654898736,50.73717483883121,6.0,5.0,2.5,441.9864447096501,505.8411829959401,416.6478927549858,256.6313870298404,376.4812313495559,454.7295816496924
210.00000000000003,26.57310355388368,-5.420446626625051,87.93072441038119,93.32552683521834,87.78822744958107,48.9513308068415,87.50668443820831,23.84006185452631,27.35369637430933,-8.81774892591443,27.13215332088512,4.864635616162161,1.0334492243268267,1.097690634747604,1.9693063827019488,3.0669970174495527,2.9677287913659702,0.0123069176704506,5.0,34.380168985934404,50.73745350556448,6.0,5.0,2.5,441.9863841274234,505.8411173715559,416.6481395568754,256.6319246576467,376.48103757272537,454.7294560938898
210.0000000000005,26.57310355388368,-5.420446626625051,87.93072441038119,93.32552683521834,87.78822744958107,48.9513308068415,87.50668443820831,23.84006185452631,27.35369637430933,-8.81774892591443,27.13215332088512,4.864635616162161,1.0334492243268267,1.097690634747604,1.9693063827019488,3.0669970174495527,2.9677287913659702,0.0123069176704506,5.0,34.380168985934404,50.73745350556448,6.0,5.0,2.5,441.9863841274234,505.8411173715559,416.6481395568754,256.6319246576467,376.48103757272537,454.7294560938898
220.00000000000003,26.57314062179749,-5.420419164151497,87.93090833567658,93.32561727623288,87.78841120333183,48.95148653544334,87.50686741167169,23.840189961676515,27.353733634050013,-8.817700668728035,27.132190727485533,4.864634886619683,1.033451083992324,1.0976908429027197,1.9693060900803905,3.066996932983109,2.9677233692909746,0.0123069352378,5.0,34.38027443813195,50.73761363527308,6.0,5.0,2.5,441.9863452856148,505.8410955117048,416.64822810055375,256.6322653910254,376.4812698399964,454.72939128327965
220.00000000000057,26.57314062179749,-5.420419164151497,87.93090833567658,93.32561727623288,87.78841120333183,48.95148653544334,87.50686741167169,23.840189961676515,27.353733634050013,-8.817700668728035,27.132190727485533,4.864634886619683,1.033451083992324,1.0976908429027197,1.9693060900803905,3.066996932983109,2.9677233692909746,0.0123069352378,5.0,34.38027443813195,50.73761363527308,6.0,5.0,2.5,441.9863452856148,505.8410955117048,416.64822810055375,256.6322653910254,376.4812698399964,454.72939128327965
230.00000000000003,26.573156209155496,-5.420409176663327,87.9310161228867,93.32568564811908,87.78851894830416,48.95157614935261,87.50697477063959,23.840256879448702,27.353749126508745,-8.817680603587574,27.132206338567773,4.864634646929345,1.0334521874671696,1.0976909816259717,1.9693055531255133,3.066996534751485,2.9677198151452133,0.0123069417814483,5.0,34.38033228645787,50.73770641808534,6.0,5.0,2.5,441.9863267514675,505.8411049920566,416.64827373314495,256.63243973496407,376.4814844339059,454.72936431866174
230.0000000000006,26.573156209155496,-5.420409176663327,87.9310161228867,93.32568564811908,87.78851894830416,48.95157614935261,87.50697477063959,23.840256879448702,27.353749126508745,-8.817680603587574,27.132206338567773,4.864634646929345,1.0334521874671696,1.0976909816259717,1.9693055531255133,3.066996534751485,2.9677198151452133,0.0123069417814483,5.0,34.38033228645787,50.73770641808534,6.0,5.0,2.5,441.9863267514675,505.8411049920566,416.64827373314495,256.63243973496407,376.4814844339059,454.72936431866174
240.00000000000003,26.57316263948617,-5.420405159090024,87.93107179855467,93.3257261353242,87.78857461691956,48.95162389769138,87.50703025752918,23.84028822642,27.353755463749803,-8.817672395878503,27.132212735638426,4.864634595332801,1.0334527738581891,1.097690988527556,1.9693053014120747,3.0669962899396306,2.9677178943451987,0.0123069441408077,5.0,34.380361738295505,50.73775633836823,6.0,5.0,2.5,441.98631896077967,505.8411173882466,416.64830266766927,256.63251979902066,376.4815898731469,454.7293533290047
240.00000000000065,26.57316263948617,-5.420405159090024,87.93107179855467,93.3257261353242,87.78857461691956,48.95162389769138,87.50703025752918,23.84028822642,27.353755463749803,-8.817672395878503,27.132212735638426,4.864634595332801,1.0334527738581891,1.097690988527556,1.9693053014120747,3.0669962899396306,2.9677178943451987,0.0123069441408077,5.0,34.380361738295505,50.73775633836823,6.0,5.0,2.5,441.98631896077967,505.8411173882466,416.64830266766927,256.63251979902066,376.4815898731469,454.7293533290047
250.00000000000003,26.573165723394883,-5.420403006002232,87.9310985544612,93.32574614569084,87.78860136918848,48.951647760414005,87.5070569219721,23.84030276743221,27.35375850789283,-8.817668453242106,27.13221580370153,4.864634581638144,1.0334530704921088,1.0976909675052449,1.9693052556822144,3.0669962231874592,2.967716977924329,0.0123069453590915,5.0,34.38037618570428,50.73778142921054,6.0,5.0,2.5,441.9863155435903,505.8411241482512,416.64831996517705,256.63255665251864,376.48162796386345,454.72934807249993
250.00000000000065,26.573165723394883,-5.420403006002232,87.9310985544612,93.32574614569084,87.78860136918848,48.951647760414005,87.5070569219721,23.84030276743221,27.35375850789283,-8.817668453242106,27.13221580370153,4.864634581638144,1.0334530704921088,1.0976909675052449,1.9693052556822144,3.0669962231874592,2.967716977924329,0.0123069453590915,5.0,34.38037618570428,50.73778142921054,6.0,5.0,2.5,441.9863155435903,505.8411241482512,416.64831996517705,256.63255665251864,376.48162796386345,454.72934807249993
260.00000000000006,26.57316744405036,-5.420401695113469,87.93111146029653,93.3257553086866,87.78861427099953,48.95165949531798,87.50706977861158,23.840310000435863,27.353760218157845,-8.817666238184358,27.132217523409395,4.864634569817326,1.0334532349078922,1.0976909728651325,1.9693052975054808,3.0669962703706126,2.9677165514354047,0.0123069463339299,5.0,34.380383357114795,50.73779376650799,6.0,5.0,2.5,441.98631379150805,505.84112669963935,416.6483291460473,256.6325751099579,376.4816411226517,454.72934512081
260.0000000000007,26.57316744405036,-5.420401695113469,87.93111146029653,93.3257553086866,87.78861427099953,48.95165949531798,87.50706977861158,23.840310000435863,27.353760218157845,-8.817666238184358,27.132217523409395,4.864634569817326,1.0334532349078922,1.0976909728651325,1.9693052975054808,3.0669962703706126,2.9677165514354047,0.0123069463339299,5.0,34.380383357114795,50.73779376650799,6.0,5.0,2.5,441.98631379150805,505.84112669963935,416.6483291460473,256.6325751099579,376.4816411226517,454.72934512081
270.00000000000006,26.573168418447885,-5.420400944682797,87.93111797565713,93.3257596303941,87.78862078334551,48.9516653810515,87.5070762669664,23.840313830067373,27.353761190505452,-8.817664978843823,27.132218500318,4.864634559839431,1.033453267156334,1.0976909245465527,1.9693052252015115,3.066996149748064,2.967716342111199,0.0123069462955564,5.0,34.38038702384836,50.73779993271052,6.0,5.0,2.5,441.986312810712,505.8411275466097,416.648333641034,256.6325849810635,376.4816473369826,454.7293434398642
270.0000000000007,26.573168418447885,-5.420400944682797,87.93111797565713,93.3257596303941,87.78862078334551,48.9516653810515,87.5070762669664,23.840313830067373,27.353761190505452,-8.817664978843823,27.132218500318,4.864634559839431,1.033453267156334,1.0976909245465527,1.9693052252015115,3.066996149748064,2.967716342111199,0.0123069462955564,5.0,34.38038702384836,50.73779993271052,6.0,5.0,2.5,441.986312810712,505.8411275466097,416.648333641034,256.6325849810635,376.4816473369826,454.7293434398642
280.00000000000006,26.573168940842777,-5.420400553276521,87.93112140178158,93.3257618472228,87.78862420780885,48.951668426247856,87.50707967872985,23.840315886642657,27.35376171186291,-8.817664303605284,27.13221902429904,4.864634553696476,1.033453326768748,1.0976909467314722,1.9693052663823625,3.066996213113834,2.9677162322397987,0.0123069467947136,5.0,34.38038894145177,50.73780311398736,6.0,5.0,2.5,441.9863122694936,505.84112791113006,416.64833582048936,256.63259030444794,376.4816512005498,454.7293425372468
280.0000000000007,26.573168940842777,-5.420400553276521,87.93112140178158,93.3257618472228,87.78862420780885,48.951668426247856,87.50707967872985,23.840315886642657,27.35376171186291,-8.817664303605284,27.13221902429904,4.864634553696476,1.033453326768748,1.0976909467314722,1.9693052663823625,3.066996213113834,2.9677162322397987,0.0123069467947136,5.0,34.38038894145177,50.73780311398736,6.0,5.0,2.5,441.9863122694936,505.84112791113006,416.64833582048936,256.63259030444794,376.4816512005498,454.7293425372468
290.00000000000006,26.573169207401985,-5.420400359789255,87.93112321811206,93.3257630374312,87.78862602230862,48.95167002180386,87.50708148658633,23.840316971271022,27.353761977450468,-8.817663959628362,27.13221929141347,4.864634550522851,1.033511360762628,1.0977525668967945,1.969415813791808,3.067168380688602,2.967716173361983,0.0123076377800722,5.0,34.38038994593404,50.73780477959275,6.0,5.0,2.5,441.9863119845402,505.84112812609607,416.64833690874286,256.63259310934706,376.4816535885871,454.7293420770568
290.0000000000007,26.573169207401985,-5.420400359789255,87.93112321811206,93.3257630374312,87.78862602230862,48.95167002180386,87.50708148658633,23.840316971271022,27.353761977450468,-8.817663959628362,27.13221929141347,4.864634550522851,1.033511360762628,1.0977525668967945,1.969415813791808,3.067168380688602,2.967716173361983,0.0123076377800722,5.0,34.38038994593404,50.73780477959275,6.0,5.0,2.5,441.9863119845402,505.84112812609607,416.64833690874286,256.63259310934706,376.4816535885871,454.7293420770568
300.00000000000006,26.57316933715251,-5.42040026733838,87.93112414978793,93.32576366829812,87.78862695601627,48.95167084187091,87.50708241706465,23.8403175186628,27.353762106441447,-8.8176637925651,27.13221942121402,4.86463454909932,1.033380579213967,1.0976136452920384,1.9691665810880776,3.066780226380116,2.9677161425975696,0.0123060802945822,5.0,34.38039045837343,50.737805636511496,6.0,5.0,2.5,441.9863118433948,505.8411282658855,416.6483374651244,256.63259451933754,376.48165489341466,454.7293418535872
300.0000000000007,26.57316933715251,-5.42040026733838,87.93112414978793,93.32576366829812,87.78862695601627,48.95167084187091,87.50708241706465,23.8403175186628,27.353762106441447,-8.8176637925651,27.13221942121402,4.86463454909932,1.033380579213967,1.0976136452920384,1.9691665810880776,3.066780226380116,2.9677161425975696,0.0123060802945822,5.0,34.38039045837343,50.737805636511496,6.0,5.0,2.5,441.9863118433948,505.8411282658855,416.6483374651244,256.63259451933754,376.48165489341466,454.7293418535872
310.00000000000006,26.57316940056465,-5.420400221747116,87.93112461740255,93.32576399209636,87.78862742259923,48.95167125475888,87.50708288198464,23.840317788546884,27.353762169452,-8.817663710956706,27.132219484627,4.8646345484976905,1.0334295513813443,1.097665655859031,1.9692598899490696,3.0669255458081004,2.96771612705352,0.0123066634486434,5.0,34.3803907147182,50.73780606889403,6.0,5.0,2.5,441.9863117749901,505.8411283464324,416.6483377545988,256.63259521260755,376.48165551789816,454.7293417445328
310.0000000000007,26.57316940056465,-5.420400221747116,87.93112461740255,93.32576399209636,87.78862742259923,48.95167125475888,87.50708288198464,23.840317788546884,27.353762169452,-8.817663710956706,27.132219484627,4.8646345484976905,1.0334295513813443,1.097665655859031,1.9692598899490696,3.0669255458081004,2.96771612705352,0.0123066634486434,5.0,34.3803907147182,50.73780606889403,6.0,5.0,2.5,441.9863117749901,505.8411283464324,416.6483377545988,256.63259521260755,376.48165551789816,454.7293417445328
320.00000000000006,26.573169428975245,-5.420400200951974,87.93112482337173,93.32576413299132,87.78862762808423,48.951671437615566,87.50708308672742,23.840317907531016,27.353762197708225,-8.817663674360517,27.132219513052327,4.864634548225183,1.0334523503016986,1.0976898694117292,1.9693033301380896,3.0669931995498185,2.9677161202976245,0.012306934936531,5.0,34.380390828189945,50.73780626036984,6.0,5.0,2.5,441.9863117448624,505.84112837940575,416.6483378858591,256.6325955183148,376.481655774468,454.72934169564456
320.0000000000007,26.573169428975245,-5.420400200951974,87.93112482337173,93.32576413299132,87.78862762808423,48.951671437615566,87.50708308672742,23.840317907531016,27.353762197708225,-8.817663674360517,27.132219513052327,4.864634548225183,1.0334523503016986,1.0976898694117292,1.9693033301380896,3.0669931995498185,2.9677161202976245,0.012306934936531,5.0,34.380390828189945,50.73780626036984,6.0,5.0,2.5,441.9863117448624,505.84112837940575,416.6483378858591,256.6325955183148,376.481655774468,454.72934169564456
330.00000000000006,26.57316944570968,-5.420400188638382,87.93112494268036,93.32576421412772,87.78862774734031,48.951671543788905,87.50708320555714,23.840317976910285,27.35376221436045,-8.81766365279327,27.132219529800867,4.864634548060508,1.0334528005467305,1.0976903461885013,1.9693041855196711,3.0669945317081724,2.9677161163873493,0.0123069402899908,5.0,34.380390894195045,50.73780637152692,6.0,5.0,2.5,441.9863117272079,505.8411283978125,416.6483379622203,256.63259569675324,376.4816559203854,454.7293416668337
330.0000000000007,26.57316944570968,-5.420400188638382,87.93112494268036,93.32576421412772,87.78862774734031,48.951671543788905,87.50708320555714,23.840317976910285,27.35376221436045,-8.81766365279327,27.132219529800867,4.864634548060508,1.0334528005467305,1.0976903461885013,1.9693041855196711,3.0669945317081724,2.9677161163873493,0.0123069402899908,5.0,34.380390894195045,50.73780637152692,6.0,5.0,2.5,441.9863117272079,505.8411283978125,416.6483379622203,256.63259569675324,376.4816559203854,454.7293416668337
340.00000000000006,26.573169455614423,-5.420400181351113,87.9311250124591,93.32576426170208,87.78862781726981,48.95167160598288,87.5070832752428,23.84031801775086,27.35376222421852,-8.817663640025557,27.13221953971503,4.864634547960236,1.033443012534046,1.0976799489191778,1.9692855323629608,3.0669654812821388,2.967716114081424,0.0123068237238898,5.0,34.3803909329356,50.73780643661439,6.0,5.0,2.5,441.986311716757,505.8411284087538,416.6483380067615,256.63259580187366,376.4816560056863,454.7293416497761
340.0000000000007,26.573169455614423,-5.420400181351113,87.9311250124591,93.32576426170208,87.78862781726981,48.95167160598288,87.5070832752428,23.84031801775086,27.35376222421852,-8.817663640025557,27.13221953971503,4.864634547960236,1.033443012534046,1.0976799489191778,1.9692855323629608,3.0669654812821388,2.967716114081424,0.0123068237238898,5.0,34.3803909329356,50.73780643661439,6.0,5.0,2.5,441.986311716757,505.8411284087538,416.6483380067615,256.63259580187366,376.4816560056863,454.7293416497761
350.00000000000006,26.573169461464648,-5.420400177043007,87.9311250536129,93.3257642892152,87.78862785831215,48.95167164246061,87.50708331613393,23.84031804181029,27.35376223004356,-8.817663632481242,27.132219545573367,4.864634547898959,1.0334482714875577,1.0976855342640026,1.9692955527223728,3.066981086986376,2.967716112749144,0.0123068863477375,5.0,34.380390955679104,50.73780647478152,6.0,5.0,2.5,441.98631171059,505.841128414416,416.64833803280976,256.6325958638405,376.4816560560735,454.72934163969455
350.0000000000007,26.573169461464648,-5.420400177043007,87.9311250536129,93.3257642892152,87.78862785831215,48.95167164246061,87.50708331613393,23.84031804181029,27.35376223004356,-8.817663632481242,27.132219545573367,4.864634547898959,1.0334482714875577,1.0976855342640026,1.9692955527223728,3.066981086986376,2.967716112749144,0.0123068863477375,5.0,34.380390955679104,50.73780647478152,6.0,5.0,2.5,441.98631171059,505.841128414416,416.64833803280976,256.6325958638405,376.4816560560735,454.72934163969455
360.00000000000006,26.573169464908567,-5.420400174512849,87.93112507779813,93.32576430536592,87.78862788244125,48.95167166387671,87.50708334017436,23.840318055972205,27.3537622334726,-8.81766362804012,27.1322195490221,4.864634547864284,1.0334508451411015,1.0976882676010218,1.969300456448687,3.0669887240497085,2.967716111965595,0.012306916994649,5.0,34.38039096904413,50.73780649718572,6.0,5.0,2.5,441.986311706951,505.84112841771656,416.6483380480176,256.632595900336,376.48165608605774,454.7293416337604
360.0000000000007,26.573169464908567,-5.420400174512849,87.93112507779813,93.32576430536592,87.78862788244125,48.95167166387671,87.50708334017436,23.840318055972205,27.3537622334726,-8.81766362804012,27.1322195490221,4.864634547864284,1.0334508451411015,1.0976882676010218,1.969300456448687,3.0669887240497085,2.967716111965595,0.012306916994649,5.0,34.38039096904413,50.73780649718572,6.0,5.0,2.5,441.986311706951,505.84112841771656,416.6483380480176,256.632595900336,376.48165608605774,454.7293416337604
370.00000000000006,26.573169466929905,-5.420400173032873,87.93112509201882,93.32576431487638,87.78862789663347,48.951671676459966,87.5070833543147,23.84031806430409,27.35376223548496,-8.817663625433795,27.132219551046123,4.864634547841831,1.033452108200202,1.0976896089993915,1.969302862973992,3.066992471973384,2.967716111503873,0.0123069320349195,5.0,34.38039097689847,50.7378065103473,6.0,5.0,2.5,441.98631170480905,505.8411284196784,416.64833805691205,256.6325959218036,376.48165610390953,454.7293416302766
370.0000000000008,26.573169466929905,-5.420400173032873,87.93112509201882,93.32576431487638,87.78862789663347,48.951671676459966,87.5070833543147,23.84031806430409,27.35376223548496,-8.817663625433795,27.132219551046123,4.864634547841831,1.033452108200202,1.0976896089993915,1.969302862973992,3.066992471973384,2.967716111503873,0.0123069320349195,5.0,34.38039097689847,50.7378065103473,6.0,5.0,2.5,441.98631170480905,505.8411284196784,416.64833805691205,256.6325959218036,376.48165610390953,454.7293416302766
380.00000000000006,26.573169468114106,-5.4204001721676605,87.9311251003771,93.32576432048,87.78862790497729,48.95167168385336,87.5070833626282,23.840318069197338,27.353762236663705,-8.81766362390715,27.132219552231764,4.864634547830235,1.033452730951674,1.0976902703600024,1.9693040494819416,3.0669943198419443,2.967716111231953,0.012306939450433,5.0,34.38039098151222,50.73780651808028,6.0,5.0,2.5,441.9863117035509,505.84112842085113,416.6483380621259,256.63259593440773,376.48165611449406,454.72934162823634
380.0000000000008,26.573169468114106,-5.4204001721676605,87.9311251003771,93.32576432048,87.78862790497729,48.95167168385336,87.5070833626282,23.840318069197338,27.353762236663705,-8.81766362390715,27.132219552231764,4.864634547830235,1.033452730951674,1.0976902703600024,1.9693040494819416,3.0669943198419443,2.967716111231953,0.012306939450433,5.0,34.38039098151222,50.73780651808028,6.0,5.0,2.5,441.9863117035509,505.84112842085113,416.6483380621259,256.63259593440773,376.48165611449406,454.72934162823634
390.00000000000006,26.573169468807567,-5.420400171660617,87.93112510528623,93.32576432377972,87.788627909879,48.95167168819648,87.50708336751211,23.84031807207032,27.35376223735388,-8.817663623013289,27.13221955292599,4.864634547823754,1.033453037163991,1.0976905955472007,1.9693046328805544,3.066995228427756,2.9677161110718924,0.0123069430966496,5.0,34.38039098422166,50.73780652262309,6.0,5.0,2.5,441.9863117028144,505.8411284215522,416.6483380651863,256.63259594181073,376.4816561207367,454.72934162704166
390.0000000000008,26.573169468807567,-5.420400171660617,87.93112510528623,93.32576432377972,87.788627909879,48.95167168819648,87.50708336751211,23.84031807207032,27.35376223735388,-8.817663623013289,27.13221955292599,4.864634547823754,1.033453037163991,1.0976905955472007,1.9693046328805544,3.066995228427756,2.9677161110718924,0.0123069430966496,5.0,34.38039098422166,50.73780652262309,6.0,5.0,2.5,441.9863117028144,505.8411284215522,416.6483380651863,256.63259594181073,376.4816561207367,454.72934162704166
400.00000000000006,26.57316946920807,-5.420400171368216,87.93112510812799,93.32576432569392,87.78862791271699,48.95167169071141,87.50708337033984,23.84031807373225,27.353762237752445,-8.817663622497037,27.13221955332692,4.8646345478179,1.0334531861372875,1.0976907537463396,1.9693049166960075,3.066995670442348,2.9677161109791355,0.012306944870514,5.0,34.38039098579003,50.73780652525426,6.0,5.0,2.5,441.9863117023881,505.8411284219644,416.64833806696106,256.632595946085,376.48165612435366,454.7293416263509
400.0000000000008,26.57316946920807,-5.420400171368216,87.93112510812799,93.32576432569392,87.78862791271699,48.95167169071141,87.50708337033984,23.84031807373225,27.353762237752445,-8.817663622497037,27.13221955332692,4.8646345478179,1.0334531861372875,1.0976907537463396,1.9693049166960075,3.066995670442348,2.9677161109791355,0.012306944870514,5.0,34.38039098579003,50.73780652525426,6.0,5.0,2.5,441.9863117023881,505.8411284219644,416.64833806696106,256.632595946085,376.48165612435366,454.7293416263509
410.00000000000006,26.573169469445155,-5.420400171195468,87.93112510981177,93.32576432682872,87.78862791439879,48.95167169220207,87.50708337201557,23.84031807471609,27.353762237988374,-8.817663622191503,27.132219553564237,4.864634547816024,1.0334532616611978,1.0976908339444964,1.969305060574552,3.0669958945190485,2.9677161109241506,0.0123069457697804,5.0,34.380390986719306,50.73780652681364,6.0,5.0,2.5,441.98631170213616,505.8411284222096,416.64833806801295,256.6325959486194,376.48165612649314,454.7293416259425
410.0000000000008,26.573169469445155,-5.420400171195468,87.93112510981177,93.32576432682872,87.78862791439879,48.95167169220207,87.50708337201557,23.84031807471609,27.353762237988374,-8.817663622191503,27.132219553564237,4.864634547816024,1.0334532616611978,1.0976908339444964,1.969305060574552,3.0669958945190485,2.9677161109241506,0.0123069457697804,5.0,34.380390986719306,50.73780652681364,6.0,5.0,2.5,441.98631170213616,505.8411284222096,416.64833806801295,256.6325959486194,376.48165612649314,454.7293416259425
420.00000000000006,26.57316946958555,-5.420400171093547,87.93112511080884,93.325764327502,87.78862791539478,48.95167169308536,87.50708337300799,23.840318075295954,27.35376223812809,-8.817663622010516,27.13221955370477,4.864634547816024,1.033453296839135,1.097690871297047,1.9693051275864488,3.066995998883496,2.9677161108915566,0.0123069461886307,5.0,34.38039098726972,50.73780652773775,6.0,5.0,2.5,441.98631170198655,505.8411284223562,416.6483380686372,256.6325959501171,376.48165612775847,454.729341625702
420.0000000000008,26.57316946958555,-5.420400171093547,87.93112511080884,93.325764327502,87.78862791539478,48.95167169308536,87.50708337300799,23.840318075295954,27.35376223812809,-8.817663622010516,27.13221955370477,4.864634547816024,1.033453296839135,1.097690871297047,1.9693051275864488,3.066995998883496,2.9677161108915566,0.0123069461886307,5.0,34.38039098726972,50.73780652773775,6.0,5.0,2.5,441.98631170198655,505.8411284223562,416.6483380686372,256.6325959501171,376.48165612775847,454.729341625702
430.00000000000006,26.57316946966869,-5.420400171032497,87.93112511139779,93.3257643279032,87.78862791598547,48.95167169360889,87.5070833735967,23.840318075640766,27.353762238210795,-8.81766362190342,27.13221955378796,4.864634547813239,1.0334531923800163,1.0976907603378292,1.9693049285205664,3.066995688858396,2.967716110872116,0.0123069449446312,5.0,34.380390987596115,50.73780652828526,6.0,5.0,2.5,441.9863117018982,505.8411284224472,416.648338069007,256.63259595100527,376.4816561285061,454.7293416255576
430.0000000000008,26.57316946966869,-5.420400171032497,87.93112511139779,93.3257643279032,87.78862791598547,48.95167169360889,87.5070833735967,23.840318075640766,27.353762238210795,-8.81766362190342,27.13221955378796,4.864634547813239,1.0334531923800163,1.0976907603378292,1.9693049285205664,3.066995688858396,2.967716110872116,0.0123069449446312,5.0,34.380390987596115,50.73780652828526,6.0,5.0,2.5,441.9863117018982,505.8411284224472,416.648338069007,256.63259595100527,376.4816561285061,454.7293416255576
440.00000000000006,26.57316946971791,-5.420400170996913,87.93112511174803,93.32576432813948,87.78862791633507,48.951671693919245,87.50708337394502,23.840318075845573,27.35376223825977,-8.817663621839982,27.132219553837224,4.864634547814545,1.0334532182418454,1.0976907878029545,1.9693049777941425,3.0669957655970967,2.967716110860635,0.0123069452525844,5.0,34.38039098778938,50.73780652860973,6.0,5.0,2.5,441.9863117018456,505.8411284224992,416.64833806922746,256.6325959515321,376.4816561289485,454.72934162547455
440.0000000000008,26.57316946971791,-5.420400170996913,87.93112511174803,93.32576432813948,87.78862791633507,48.951671693919245,87.50708337394502,23.840318075845573,27.35376223825977,-8.817663621839982,27.132219553837224,4.864634547814545,1.0334532182418454,1.0976907878029545,1.9693049777941425,3.0669957655970967,2.967716110860635,0.0123069452525844,5.0,34.38039098778938,50.73780652860973,6.0,5.0,2.5,441.9863117018456,505.8411284224992,416.64833806922746,256.6325959515321,376.4816561289485,454.72934162547455
450.00000000000006,26.57316946974722,-5.420400170975029,87.93112511195582,93.32576432827732,87.78862791654174,48.951671694102735,87.50708337415091,23.840318075970515,27.35376223828896,-8.817663621802183,27.13221955386658,4.864634547812898,1.0334532740971394,1.0976908471276468,1.9693050842251905,3.066995931352837,2.967716110853944,0.0123069459177272,5.0,34.38039098790381,50.7378065288018,6.0,5.0,2.5,441.9863117018152,505.8411284225269,416.6483380693573,256.6325959518473,376.4816561292076,454.729341625422
450.0000000000008,26.57316946974722,-5.420400170975029,87.93112511195582,93.32576432827732,87.78862791654174,48.951671694102735,87.50708337415091,23.840318075970515,27.35376223828896,-8.817663621802183,27.13221955386658,4.864634547812898,1.0334532740971394,1.0976908471276468,1.9693050842251905,3.066995931352837,2.967716110853944,0.0123069459177272,5.0,34.38039098790381,50.7378065288018,6.0,5.0,2.5,441.9863117018152,505.8411284225269,416.6483380693573,256.6325959518473,376.4816561292076,454.729341625422
460.00000000000006,26.573169469764608,-5.420400170961841,87.93112511207913,93.32576432836088,87.78862791666447,48.95167169421137,87.50708337427315,23.840318076040035,27.353762238306267,-8.817663621779786,27.132219553884,4.864634547812898,1.0334533051279713,1.097690880085808,1.969305143353616,3.066996023439424,2.967716110849964,0.0123069462872515,5.0,34.38039098797162,50.73780652891583,6.0,5.0,2.5,441.9863117017968,505.8411284225448,416.64833806943534,256.63259595202913,376.4816561293632,454.7293416253932
460.0000000000008,26.573169469764608,-5.420400170961841,87.93112511207913,93.32576432836088,87.78862791666447,48.95167169421137,87.50708337427315,23.840318076040035,27.353762238306267,-8.817663621779786,27.132219553884,4.864634547812898,1.0334533051279713,1.097690880085808,1.969305143353616,3.066996023439424,2.967716110849964,0.0123069462872515,5.0,34.38039098797162,50.73780652891583,6.0,5.0,2.5,441.9863117017968,505.8411284225448,416.64833806943534,256.63259595202913,376.4816561293632,454.7293416253932
470.00000000000006,26.57316946977541,-5.4204001709540535,87.93112511215485,93.32576432841248,87.78862791674018,48.95167169427889,87.50708337434858,23.840318076084884,27.35376223831703,-8.817663621765803,27.132219553894817,4.864634547813012,1.0334533040945115,1.0976908789872046,1.9693051413826004,3.066996020369805,2.9677161108474444,0.0123069462749392,5.0,34.38039098801352,50.73780652898608,6.0,5.0,2.5,441.98631170178567,505.84112842255655,416.6483380694826,256.63259595214623,376.4816561294567,454.7293416253749
