time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
470.0000000000008,26.57316946977541,-5.4204001709540535,87.93112511215485,93.32576432841248,87.78862791674018,48.95167169427889,87.50708337434858,23.840318076084884,27.35376223831703,-8.817663621765803,27.132219553894817,4.864634547813012,1.0334533040945115,1.0976908789872046,1.9693051413826004,3.066996020369805,2.9677161108474444,0.0123069462749392,5.0,34.38039098801352,50.73780652898608,6.0,5.0,2.5,441.98631170178567,505.84112842255655,416.6483380694826,256.63259595214623,376.4816561294567,454.7293416253749
480.00000000000006,26.573169469781288,-5.42040017094979,87.93112511219698,93.32576432844048,87.78862791678206,48.951671694316126,87.50708337439033,23.8403180761066,27.353762238322886,-8.817663621758241,27.132219553900708,4.864634547813012,1.033453315472461,1.0976908910718564,1.96930516306308,3.0669960541349366,2.967716110846097,0.0123069464104313,5.0,34.38039098803671,50.73780652902502,6.0,5.0,2.5,441.98631170177833,505.84112842256224,416.6483380695096,256.6325959522042,376.4816561295112,454.72934162536393
480.0000000000008,26.573169469781288,-5.42040017094979,87.93112511219698,93.32576432844048,87.78862791678206,48.951671694316126,87.50708337439033,23.8403180761066,27.353762238322886,-8.817663621758241,27.132219553900708,4.864634547813012,1.033453315472461,1.0976908910718564,1.96930516306308,3.0669960541349366,2.967716110846097,0.0123069464104313,5.0,34.38039098803671,50.73780652902502,6.0,5.0,2.5,441.98631170177833,505.84112842256224,416.6483380695096,256.6325959522042,376.4816561295112,454.72934162536393
490.00000000000006,26.57316946978477,-5.420400170947971,87.93112511222192,93.3257643284556,87.78862791680683,48.951671694337215,87.50708337441496,23.84031807612064,27.353762238326336,-8.817663621753752,27.132219553904186,4.864634547812955,1.0334533258158507,1.097690902057898,1.969305182772522,3.06699608483042,2.9677161108453607,0.012306946533605,5.0,34.38039098805041,50.73780652904793,6.0,5.0,2.5,441.98631170177487,505.8411284225634,416.64833806952447,256.6325959522432,376.4816561295439,454.7293416253588
490.0000000000008,26.57316946978477,-5.420400170947971,87.93112511222192,93.3257643284556,87.78862791680683,48.951671694337215,87.50708337441496,23.84031807612064,27.353762238326336,-8.817663621753752,27.132219553904186,4.864634547812955,1.0334533258158507,1.097690902057898,1.969305182772522,3.06699608483042,2.9677161108453607,0.012306946533605,5.0,34.38039098805041,50.73780652904793,6.0,5.0,2.5,441.98631170177487,505.8411284225634,416.64833806952447,256.6325959522432,376.4816561295439,454.7293416253588
500.00000000000006,26.573169469786954,-5.420400170945925,87.93112511223744,93.3257643284664,87.78862791682234,48.95167169435149,87.50708337443038,23.840318076132803,27.35376223832851,-8.817663621750967,27.132219553906367,4.864634547813637,1.033453326850349,1.097690903156508,1.9693051847434304,3.066996087899938,2.9677161108448007,0.0123069465459233,5.0,34.38039098805888,50.73780652906203,6.0,5.0,2.5,441.9863117017725,505.8411284225663,416.6483380695343,256.6325959522692,376.481656129561,454.72934162535495
500.0000000000008,26.573169469786954,-5.420400170945925,87.93112511223744,93.3257643284664,87.78862791682234,48.95167169435149,87.50708337443038,23.840318076132803,27.35376223832851,-8.817663621750967,27.132219553906367,4.864634547813637,1.033453326850349,1.097690903156508,1.9693051847434304,3.066996087899938,2.9677161108448007,0.0123069465459233,5.0,34.38039098805888,50.73780652906203,6.0,5.0,2.5,441.9863117017725,505.8411284225663,416.6483380695343,256.6325959522692,376.481656129561,454.72934162535495
510.00000000000006,26.57316946978817,-5.4204001709453,87.93112511224582,93.32576432847196,87.78862791683069,48.951671694358645,87.50708337443872,23.84031807613667,27.353762238329725,-8.817663621749375,27.132219553907586,4.864634547812557,1.0334533289190768,1.0976909053537245,1.9693051886853383,3.066996094039064,2.9677161108445373,0.0123069465705582,5.0,34.3803909880636,50.73780652907004,6.0,5.0,2.5,441.9863117017711,505.84112842256746,416.6483380695392,256.63259595228016,376.4816561295724,454.72934162535176
510.0000000000008,26.57316946978817,-5.4204001709453,87.93112511224582,93.32576432847196,87.78862791683069,48.951671694358645,87.50708337443872,23.84031807613667,27.353762238329725,-8.817663621749375,27.132219553907586,4.864634547812557,1.0334533289190768,1.0976909053537245,1.9693051886853383,3.066996094039064,2.9677161108445373,0.0123069465705582,5.0,34.3803909880636,50.73780652907004,6.0,5.0,2.5,441.9863117017711,505.84112842256746,416.6483380695392,256.63259595228016,376.4816561295724,454.72934162535176
520.0000000000001,26.573169469788866,-5.42040017094439,87.93112511225094,93.32576432847549,87.78862791683572,48.95167169436303,87.50708337444374,23.840318076140704,27.35376223833041,-8.817663621748522,27.13221955390829,4.864634547813465,1.0334533320220651,1.0976909086495472,1.9693051945981428,3.06699610324769,2.9677161108443806,0.0123069466075102,5.0,34.38039098806627,50.737806529074525,6.0,5.0,2.5,441.9863117017709,505.841128422568,416.64833806954186,256.6325959522904,376.48165612957945,454.7293416253517
530.0000000000001,26.573169469789345,-5.420400170943593,87.93112511225402,93.32576432847702,87.78862791683876,48.9516716943661,87.50708337444682,23.840318076141955,27.35376223833089,-8.817663621747897,27.132219553908765,4.864634547812841,1.0334533320220909,1.097690908649536,1.96930519459818,3.066996103247716,2.967716110844332,0.0123069466075104,5.0,34.38039098806797,50.73780652907743,6.0,5.0,2.5,441.98631170177066,505.84112842256815,416.6483380695443,256.63259595229226,376.481656129582,454.7293416253504
540.0000000000001,26.5731694697896,-5.420400170944106,87.93112511225581,93.32576432847976,87.78862791684051,48.95167169436785,87.50708337444854,23.840318076143205,27.353762238331143,-8.817663621747554,27.132219553909007,4.864634547813239,1.033453335125085,1.0976909119453724,1.969305200511,3.066996112456372,2.9677161108441874,0.0123069466444621,5.0,34.380390988069,50.73780652907902,6.0,5.0,2.5,441.9863117017704,505.8411284225703,416.6483380695457,256.6325959522965,376.48165612958417,454.7293416253498
550.0000000000001,26.573169469789697,-5.42040017094439,87.93112511225688,93.3257643284798,87.78862791684166,48.95167169436871,87.50708337444966,23.840318076142182,27.35376223833125,-8.817663621747386,27.13221955390912,4.864634547812671,1.0334533320221464,1.0976909086495308,1.9693051945982,3.066996103247731,2.9677161108441874,0.0123069466075106,5.0,34.380390988069564,50.737806529080046,6.0,5.0,2.5,441.9863117017695,505.8411284225693,416.6483380695472,256.63259595229573,376.4816561295877,454.7293416253496
560.0000000000001,26.573169469789818,-5.420400170943367,87.93112511225742,93.32576432848072,87.7886279168422,48.951671694369,87.5070833744502,23.840318076143035,27.35376223833136,-8.817663621747272,27.13221955390923,4.864634547812841,1.0334533330564686,1.0976909097481573,1.9693051965691173,3.0669961063172746,2.9677161108441568,0.0123069466198278,5.0,34.38039098806979,50.73780652908073,6.0,5.0,2.5,441.9863117017701,505.8411284225703,416.6483380695466,256.63259595229766,376.4816561295864,454.7293416253496
570.0000000000001,26.57316946978989,-5.420400170943992,87.93112511225773,93.32576432848072,87.78862791684246,48.95167169436951,87.50708337445046,23.84031807614264,27.353762238331445,-8.817663621747158,27.132219553909312,4.864634547813239,1.0334533351250994,1.0976909119453575,1.9693052005110123,3.06699611245637,2.9677161108441443,0.0123069466444622,5.0,34.38039098807019,50.73780652908118,6.0,5.0,2.5,441.98631170176975,505.84112842256985,416.6483380695474,256.63259595229886,376.48165612958667,454.7293416253496
580.0000000000001,26.573169469789903,-5.420400170943593,87.93112511225797,93.32576432847884,87.78862791684269,48.951671694369615,87.5070833744507,23.84031807614297,27.35376223833145,-8.817663621747158,27.132219553909326,4.864634547813353,1.0334533351250494,1.0976909119453362,1.9693052005110023,3.0669961124563385,2.9677161108442567,0.0123069466444623,5.0,34.380390988070246,50.737806529081006,6.0,5.0,2.5,441.98631170177055,505.8411284225671,416.64833806954687,256.6325959523001,376.48165612958815,454.7293416253492
590.0000000000001,26.573169469789896,-5.420400170943593,87.93112511225817,93.32576432848016,87.78862791684291,48.95167169436934,87.50708337445093,23.84031807614696,27.35376223833145,-8.817663621747158,27.132219553909323,4.864634547812841,1.0334533340907786,1.0976909108467636,1.9693051985400631,3.0669961093868268,2.9677161108441705,0.0123069466321451,5.0,34.380390988070246,50.73780652908118,6.0,5.0,2.5,441.98631170176986,505.8411284225692,416.64833806954607,256.63259595229846,376.48165612958894,454.72934162534943
600.0000000000001,26.57316946978992,-5.420400170943424,87.93112511225803,93.32576432848032,87.7886279168428,48.95167169436992,87.50708337445079,23.84031807614525,27.35376223833148,-8.817663621747101,27.132219553909344,4.864634547813465,1.0334533330564502,1.0976909097481402,1.9693051965691144,3.0669961063172546,2.9677161108441914,0.0123069466198278,5.0,34.3803909880703,50.73780652908124,6.0,5.0,2.5,441.98631170177015,505.8411284225688,416.648338069547,256.6325959522992,376.48165612958894,454.7293416253496
610.0000000000001,26.57316946978996,-5.420400170942969,87.93112511225827,93.32576432848089,87.78862791684304,48.95167169436992,87.50708337445104,23.84031807614405,27.35376223833149,-8.817663621747101,27.132219553909373,4.864634547812045,1.0334533320221533,1.097690908649552,1.9693051945981588,3.0669961032477104,2.9677161108441483,0.0123069466075106,5.0,34.3803909880703,50.73780652908147,6.0,5.0,2.5,441.9863117017703,505.84112842257,416.6483380695467,256.63259595229965,376.4816561295884,454.7293416253486
620.0000000000001,26.573169469789946,-5.420400170943708,87.93112511225817,93.32576432847968,87.78862791684297,48.95167169437001,87.50708337445094,23.8403180761444,27.353762238331488,-8.817663621747101,27.13221955390937,4.864634547812784,1.0334533320221326,1.0976909086495248,1.9693051945981848,3.06699610324771,2.9677161108442065,0.0123069466075107,5.0,34.380390988070246,50.73780652908141,6.0,5.0,2.5,441.98631170176986,505.84112842256815,416.6483380695474,256.63259595229874,376.4816561295879,454.7293416253492
630.0000000000001,26.57316946978992,-5.420400170943992,87.9311251122583,93.3257643284802,87.78862791684307,48.95167169436979,87.50708337445107,23.840318076142296,27.353762238331463,-8.817663621747158,27.13221955390934,4.864634547813125,1.0334533340907728,1.0976909108467618,1.969305198540042,3.066996109386804,2.9677161108441648,0.0123069466321451,5.0,34.3803909880703,50.73780652908136,6.0,5.0,2.5,441.98631170176986,505.8411284225689,416.6483380695459,256.63259595229994,376.4816561295884,454.72934162535
640.0000000000001,26.57316946978995,-5.420400170943935,87.9311251122583,93.32576432848094,87.78862791684305,48.951671694369054,87.50708337445107,23.840318076144168,27.353762238331505,-8.817663621747101,27.13221955390938,4.864634547812955,1.0334533320221533,1.0976909086495423,1.9693051945981783,3.0669961032477207,2.967716110844158,0.0123069466075107,5.0,34.3803909880703,50.73780652908136,6.0,5.0,2.5,441.9863117017696,505.8411284225693,416.64833806954687,256.63259595229846,376.48165612958815,454.7293416253498
650.0000000000001,26.57316946978992,-5.420400170943765,87.93112511225827,93.3257643284806,87.78862791684301,48.951671694369566,87.50708337445101,23.84031807614508,27.353762238331456,-8.817663621747158,27.132219553909337,4.864634547813296,1.03345333305647,1.0976909097481455,1.9693051965691168,3.0669961063172626,2.967716110844142,0.0123069466198279,5.0,34.3803909880703,50.73780652908136,6.0,5.0,2.5,441.9863117017693,505.84112842256906,416.64833806954687,256.6325959522992,376.4816561295891,454.7293416253492
660.0000000000001,26.573169469789896,-5.420400170944106,87.93112511225817,93.32576432847944,87.78862791684297,48.951671694369736,87.50708337445094,23.840318076144456,27.35376223833145,-8.817663621747158,27.132219553909323,4.864634547812216,1.033453333056459,1.097690909748134,1.9693051965691424,3.0669961063172764,2.9677161108441865,0.0123069466198279,5.0,34.3803909880703,50.73780652908118,6.0,5.0,2.5,441.9863117017691,505.841128422568,416.6483380695471,256.6325959522978,376.4816561295887,454.7293416253483
670.0000000000001,26.57316946978988,-5.4204001709446175,87.93112511225827,93.32576432848076,87.78862791684304,48.95167169436951,87.50708337445101,23.8403180761456,27.353762238331434,-8.817663621747158,27.13221955390931,4.864634547812216,1.0334533340908076,1.0976909108467772,1.969305198540064,3.0669961093868405,2.9677161108441004,0.0123069466321451,5.0,34.3803909880703,50.73780652908136,6.0,5.0,2.5,441.9863117017691,505.8411284225703,416.64833806954607,256.63259595229835,376.48165612958826,454.7293416253482
680.0000000000001,26.57316946978993,-5.420400170943593,87.93112511225824,93.32576432848036,87.78862791684301,48.95167169436979,87.50708337445101,23.84031807614383,27.35376223833148,-8.817663621747101,27.132219553909355,4.864634547812385,1.0334533340907732,1.0976909108467598,1.969305198540058,3.066996109386817,2.9677161108441776,0.0123069466321451,5.0,34.38039098807036,50.7378065290813,6.0,5.0,2.5,441.9863117017703,505.8411284225693,416.64833806954647,256.6325959522992,376.4816561295879,454.7293416253483
690.0000000000001,26.573169469789978,-5.420400170943651,87.9311251122583,93.32576432848003,87.78862791684304,48.951671694369445,87.50708337445104,23.8403180761456,27.35376223833152,-8.817663621747043,27.132219553909387,4.864634547813068,1.0334533340907694,1.0976909108467547,1.969305198540081,3.066996109386835,2.9677161108442047,0.0123069466321451,5.0,34.380390988070246,50.7378065290813,6.0,5.0,2.5,441.9863117017697,505.8411284225684,416.6483380695462,256.6325959522974,376.4816561295879,454.72934162534887
700.0000000000001,26.573169469789946,-5.420400170943708,87.93112511225827,93.32576432847956,87.78862791684303,48.951671694369736,87.50708337445101,23.840318076144627,27.35376223833149,-8.817663621747101,27.13221955390937,4.864634547814433,1.033453333056456,1.0976909097481558,1.9693051965691089,3.066996106317265,2.9677161108441834,0.0123069466198279,5.0,34.380390988070246,50.73780652908141,6.0,5.0,2.5,441.9863117017696,505.8411284225685,416.6483380695456,256.63259595229874,376.4816561295881,454.72934162535057
710.0000000000001,26.57316946978989,-5.420400170944276,87.9311251122583,93.32576432847983,87.78862791684308,48.951671694369566,87.50708337445107,23.84031807614452,27.353762238331434,-8.817663621747158,27.132219553909312,4.864634547813125,1.033453333056472,1.0976909097481442,1.9693051965691133,3.0669961063172577,2.967716110844131,0.0123069466198279,5.0,34.380390988070246,50.73780652908124,6.0,5.0,2.5,441.9863117017689,505.8411284225687,416.6483380695468,256.63259595229965,376.4816561295884,454.72934162534926
720.0000000000001,26.57316946978992,-5.420400170943708,87.93112511225814,93.32576432847983,87.78862791684287,48.95167169436951,87.50708337445089,23.840318076143088,27.353762238331463,-8.817663621747158,27.13221955390934,4.864634547812045,1.0334533351250916,1.0976909119453582,1.9693052005110148,3.0669961124563727,2.9677161108441688,0.0123069466444623,5.0,34.3803909880703,50.73780652908136,6.0,5.0,2.5,441.9863117017689,505.841128422568,416.64833806954607,256.63259595229846,376.4816561295869,454.7293416253483
730.0000000000001,26.57316946978992,-5.420400170944788,87.93112511225827,93.32576432848089,87.78862791684303,48.95167169437001,87.50708337445097,23.84031807614531,27.353762238331463,-8.817663621747158,27.13221955390934,4.864634547812159,1.0334533340907974,1.097690910846756,1.9693051985400547,3.0669961093868108,2.9677161108441013,0.0123069466321451,5.0,34.38039098807036,50.7378065290813,6.0,5.0,2.5,441.9863117017689,505.8411284225695,416.648338069547,256.6325959523001,376.4816561295876,454.7293416253483
740.0000000000001,26.573169469789978,-5.420400170943083,87.93112511225813,93.3257643284814,87.78862791684287,48.95167169436985,87.50708337445083,23.840318076143376,27.353762238331523,-8.817663621747043,27.1322195539094,4.864634547812898,1.0334533340907788,1.0976909108467643,1.9693051985400707,3.066996109386835,2.967716110844178,0.0123069466321451,5.0,34.38039098807042,50.73780652908147,6.0,5.0,2.5,441.98631170177055,505.8411284225701,416.6483380695468,256.63259595229823,376.4816561295863,454.7293416253496
750.0000000000001,26.573169469789946,-5.420400170943367,87.93112511225824,93.32576432848032,87.78862791684297,48.95167169437048,87.50708337445097,23.840318076145024,27.353762238331488,-8.817663621747101,27.13221955390936,4.864634547813012,1.0334533340907797,1.0976909108467332,1.9693051985400776,3.0669961093868108,2.967716110844152,0.0123069466321451,5.0,34.38039098807036,50.7378065290813,6.0,5.0,2.5,441.9863117017696,505.84112842256894,416.6483380695484,256.63259595229965,376.48165612958826,454.72934162534943
760.0000000000001,26.573169469789946,-5.420400170943765,87.93112511225821,93.3257643284805,87.78862791684297,48.95167169436911,87.50708337445097,23.840318076143205,27.353762238331505,-8.817663621747101,27.132219553909373,4.864634547812329,1.0334533330564646,1.0976909097481584,1.9693051965691288,3.0669961063172875,2.9677161108441807,0.0123069466198279,5.0,34.38039098807036,50.73780652908147,6.0,5.0,2.5,441.98631170176975,505.8411284225693,416.64833806954607,256.63259595229727,376.4816561295869,454.72934162534847
770.0000000000001,26.573169469789924,-5.420400170942799,87.93112511225837,93.32576432848066,87.78862791684315,48.95167169436968,87.50708337445114,23.84031807614513,27.35376223833148,-8.817663621747101,27.13221955390935,4.864634547813012,1.0334533330564446,1.0976909097481558,1.969305196569112,3.0669961063172675,2.9677161108442194,0.0123069466198279,5.0,34.380390988070246,50.73780652908147,6.0,5.0,2.5,441.98631170177055,505.8411284225687,416.6483380695459,256.63259595229897,376.48165612959,454.729341625349
780.0000000000001,26.573169469789928,-5.420400170943651,87.93112511225827,93.32576432847992,87.78862791684305,48.951671694369445,87.50708337445107,23.840318076145024,27.35376223833148,-8.817663621747101,27.13221955390935,4.864634547812955,1.033453333056444,1.0976909097481422,1.9693051965691024,3.066996106317245,2.9677161108441994,0.0123069466198279,5.0,34.3803909880703,50.73780652908136,6.0,5.0,2.5,441.98631170177015,505.84112842256815,416.64833806954647,256.63259595230016,376.48165612958974,454.7293416253492
790.0000000000001,26.573169469789963,-5.420400170943481,87.93112511225827,93.32576432848066,87.78862791684304,48.95167169436992,87.50708337445101,23.84031807614531,27.35376223833151,-8.817663621747101,27.132219553909387,4.864634547812898,1.033453334090792,1.0976909108467547,1.96930519854006,3.0669961093868143,2.9677161108441203,0.0123069466321451,5.0,34.38039098807042,50.73780652908147,6.0,5.0,2.5,441.98631170176935,505.8411284225696,416.6483380695472,256.63259595229965,376.48165612958815,454.7293416253496
800.0000000000001,26.573169469789924,-5.420400170942855,87.93112511225827,93.32576432847968,87.78862791684297,48.95167169436996,87.50708337445097,23.84031807614292,27.35376223833148,-8.817663621747101,27.13221955390935,4.864634547813353,1.0334533351250672,1.0976909119453413,1.9693052005110647,3.066996112456406,2.967716110844272,0.0123069466444623,5.0,34.38039098807042,50.7378065290813,6.0,5.0,2.5,441.98631170177055,505.84112842256815,416.6483380695476,256.6325959522957,376.4816561295881,454.7293416253492
810.0000000000001,26.573169469789967,-5.420400170942855,87.93112511225813,93.32576432848026,87.78862791684287,48.95167169437001,87.50708337445089,23.840318076144342,27.35376223833152,-8.817663621747043,27.1322195539094,4.864634547812443,1.0334533340907732,1.0976909108467312,1.9693051985400765,3.066996109386808,2.9677161108441674,0.0123069466321451,5.0,34.380390988070474,50.73780652908147,6.0,5.0,2.5,441.9863117017699,505.84112842256906,416.64833806954846,256.63259595229965,376.48165612958593,454.7293416253486
820.0000000000001,26.573169469789967,-5.420400170943708,87.93112511225817,93.3257643284802,87.78862791684291,48.95167169436992,87.50708337445094,23.840318076145536,27.353762238331512,-8.817663621747043,27.1322195539094,4.864634547813409,1.033453334090774,1.097690910846742,1.9693051985400547,3.066996109386797,2.967716110844155,0.0123069466321451,5.0,34.38039098807042,50.73780652908152,6.0,5.0,2.5,441.9863117017699,505.84112842256906,416.64833806954766,256.6325959523006,376.481656129588,454.72934162534943
830.0000000000001,26.57316946979,-5.420400170943367,87.93112511225836,93.3257643284802,87.78862791684308,48.95167169437013,87.50708337445107,23.84031807614344,27.35376223833155,-8.817663621747043,27.132219553909422,4.864634547812955,1.0334533340907623,1.09769091084674,1.9693051985400367,3.066996109386777,2.9677161108441696,0.0123069466321451,5.0,34.38039098807042,50.73780652908147,6.0,5.0,2.5,441.9863117017703,505.8411284225685,416.6483380695474,256.63259595230204,376.48165612958536,454.7293416253496
840.0000000000001,26.573169469789992,-5.420400170944333,87.9311251122583,93.32576432848084,87.78862791684307,48.951671694369736,87.50708337445107,23.840318076146445,27.35376223833154,-8.817663621747043,27.13221955390941,4.864634547813182,1.0334533340907972,1.0976909108467547,1.96930519854007,3.0669961093868245,2.967716110844115,0.0123069466321451,5.0,34.38039098807036,50.73780652908147,6.0,5.0,2.5,441.9863117017687,505.8411284225692,416.64833806954687,256.63259595229897,376.4816561295885,454.72934162534864
850.0000000000001,26.57316946978996,-5.42040017094439,87.9311251122583,93.32576432848072,87.78862791684308,48.95167169437008,87.50708337445107,23.840318076146502,27.35376223833149,-8.817663621747101,27.13221955390938,4.864634547813353,1.0334533340907976,1.0976909108467523,1.9693051985400845,3.066996109386837,2.9677161108441257,0.0123069466321451,5.0,34.38039098807036,50.73780652908147,6.0,5.0,2.5,441.98631170176895,505.8411284225696,416.6483380695474,256.632595952298,376.4816561295887,454.7293416253498
860.0000000000001,26.57316946978993,-5.42040017094422,87.93112511225821,93.32576432848003,87.78862791684291,48.95167169436928,87.5070833744509,23.840318076144115,27.35376223833148,-8.817663621747101,27.132219553909355,4.864634547812727,1.033453335125096,1.0976909119453673,1.9693052005109872,3.066996112456354,2.9677161108441386,0.0123069466444623,5.0,34.38039098807042,50.73780652908147,6.0,5.0,2.5,441.9863117017693,505.8411284225688,416.6483380695459,256.63259595230016,376.48165612958894,454.729341625349
870.0000000000001,26.57316946978995,-5.420400170944504,87.9311251122583,93.32576432847968,87.78862791684307,48.95167169437008,87.50708337445106,23.840318076144342,27.35376223833149,-8.817663621747101,27.13221955390937,4.864634547812159,1.0334533340907808,1.0976909108467436,1.9693051985400707,3.0669961093868143,2.9677161108441523,0.0123069466321451,5.0,34.3803909880703,50.73780652908136,6.0,5.0,2.5,441.98631170176895,505.8411284225684,416.6483380695471,256.6325959522992,376.4816561295892,454.7293416253486
880.0000000000001,26.57316946978996,-5.420400170944333,87.93112511225834,93.32576432848032,87.78862791684308,48.95167169436979,87.50708337445107,23.840318076144115,27.353762238331505,-8.817663621747101,27.132219553909383,4.864634547813239,1.0334533330564746,1.0976909097481435,1.9693051965691248,3.0669961063172684,2.967716110844134,0.0123069466198279,5.0,34.38039098807036,50.73780652908136,6.0,5.0,2.5,441.98631170176895,505.84112842256906,416.6483380695471,256.63259595229874,376.4816561295871,454.72934162535
890.0000000000001,26.57316946978993,-5.420400170943708,87.93112511225821,93.32576432848094,87.78862791684301,48.95167169436968,87.50708337445094,23.840318076144968,27.353762238331488,-8.817663621747101,27.13221955390937,4.864634547812557,1.0334533330564872,1.0976909097481589,1.9693051965691,3.066996106317259,2.967716110844089,0.0123069466198279,5.0,34.38039098807036,50.73780652908124,6.0,5.0,2.5,441.9863117017689,505.84112842256974,416.64833806954647,256.63259595230016,376.48165612958746,454.729341625349
900.0000000000001,26.57316946978996,-5.420400170943879,87.93112511225854,93.3257643284802,87.78862791684334,48.95167169437001,87.50708337445131,23.84031807614485,27.353762238331505,-8.817663621747101,27.132219553909383,4.86463454781358,1.033453333056464,1.097690909748144,1.969305196569096,3.06699610631724,2.967716110844137,0.0123069466198279,5.0,34.380390988070246,50.7378065290813,6.0,5.0,2.5,441.9863117017696,505.8411284225689,416.648338069547,256.6325959523012,376.4816561295876,454.7293416253498
910.0,26.573169469789946,-5.420400170943253,87.93112511225837,93.3257643284794,87.78862791684317,48.95167169436996,87.50708337445118,23.84031807614366,27.35376223833149,-8.817663621747101,27.13221955390937,4.864634547813125,1.0334533309878042,1.0976909075509151,1.96930519262724,3.0669961001781543,2.967716110844243,0.0123069465951935,5.0,34.3803909880703,50.7378065290813,6.0,5.0,2.5,441.98631170177055,505.841128422568,416.6483380695476,256.6325959522988,376.4816561295875,454.7293416253492
920.0,26.573169469789928,-5.420400170943879,87.9311251122583,93.32576432848111,87.78862791684304,48.951671694369615,87.50708337445106,23.840318076142296,27.35376223833148,-8.817663621747101,27.132219553909344,4.864634547812385,1.033453334090793,1.0976909108467674,1.969305198540073,3.06699610938684,2.967716110844142,0.0123069466321451,5.0,34.3803909880703,50.73780652908136,6.0,5.0,2.5,441.9863117017696,505.8411284225699,416.6483380695464,256.63259595229783,376.4816561295895,454.7293416253483
930.0,26.57316946978992,-5.420400170943083,87.93112511225821,93.32576432848072,87.78862791684297,48.95167169437008,87.50708337445094,23.840318076144456,27.353762238331463,-8.817663621747158,27.13221955390934,4.864634547813182,1.0334533320221533,1.097690908649551,1.9693051945981648,3.0669961032477167,2.9677161108441545,0.0123069466075106,5.0,34.38039098807036,50.73780652908141,6.0,5.0,2.5,441.98631170177015,505.84112842256985,416.6483380695467,256.6325959522992,376.481656129588,454.7293416253492
940.0,26.57316946978998,-5.420400170943367,87.93112511225837,93.32576432848089,87.7886279168431,48.951671694369736,87.50708337445114,23.840318076143543,27.353762238331534,-8.817663621747043,27.132219553909405,4.864634547813465,1.0334533340907834,1.097690910846754,1.9693051985401,3.0669961093868534,2.9677161108441834,0.0123069466321451,5.0,34.380390988070246,50.73780652908141,6.0,5.0,2.5,441.9863117017703,505.8411284225699,416.6483380695476,256.63259595229687,376.4816561295869,454.7293416253498
950.0,26.57316946978998,-5.420400170943651,87.9311251122583,93.32576432848036,87.78862791684307,48.95167169436911,87.50708337445107,23.840318076144627,27.353762238331527,-8.817663621747043,27.132219553909405,4.864634547812955,1.0334533340908003,1.0976909108467778,1.9693051985400285,3.0669961093868063,2.9677161108440884,0.0123069466321451,5.0,34.380390988070246,50.73780652908141,6.0,5.0,2.5,441.9863117017693,505.84112842257,416.6483380695458,256.6325959523012,376.48165612958775,454.729341625349
960.0,26.57316946978996,-5.420400170944276,87.93112511225827,93.32576432848003,87.78862791684297,48.95167169437013,87.50708337445101,23.84031807614405,27.35376223833151,-8.817663621747101,27.132219553909383,4.864634547813125,1.0334533340907737,1.0976909108467328,1.969305198540077,3.066996109386809,2.967716110844168,0.0123069466321451,5.0,34.3803909880703,50.73780652908141,6.0,5.0,2.5,441.9863117017696,505.8411284225687,416.6483380695482,256.63259595229965,376.481656129588,454.729341625349
970.0,26.57316946978992,-5.420400170944163,87.9311251122583,93.32576432848036,87.7886279168431,48.95167169436968,87.5070833744511,23.840318076144456,27.35376223833148,-8.817663621747101,27.132219553909344,4.864634547812898,1.03345333098784,1.097690907550929,1.9693051926272027,3.066996100178132,2.967716110844118,0.0123069465951935,5.0,34.380390988070246,50.73780652908124,6.0,5.0,2.5,441.9863117017695,505.8411284225692,416.6483380695476,256.6325959523016,376.48165612958906,454.7293416253492
980.0,26.57316946978993,-5.420400170943424,87.9311251122583,93.32576432848134,87.78862791684308,48.95167169436951,87.50708337445107,23.840318076144285,27.35376223833148,-8.817663621747101,27.13221955390935,4.864634547813068,1.033453333056478,1.0976909097481773,1.9693051965690755,3.0669961063172524,2.967716110844109,0.0123069466198279,5.0,34.3803909880703,50.7378065290813,6.0,5.0,2.5,441.9863117017696,505.8411284225699,416.6483380695451,256.6325959523006,376.48165612958815,454.72934162534966
990.0,26.57316946978996,-5.420400170943822,87.93112511225836,93.32576432848089,87.78862791684308,48.951671694369445,87.5070833744511,23.840318076144456,27.353762238331512,-8.817663621747043,27.132219553909387,4.864634547813864,1.0334533340907848,1.0976909108467745,1.9693051985400496,3.066996109386824,2.96771611084415,0.0123069466321451,5.0,34.380390988070246,50.73780652908124,6.0,5.0,2.5,441.98631170176975,505.8411284225695,416.6483380695456,256.6325959522992,376.48165612958695,454.7293416253498
1000.0,26.57316946978993,-5.420400170944561,87.9311251122583,93.32576432847952,87.78862791684304,48.95167169436992,87.50708337445104,23.840318076145024,27.353762238331488,-8.817663621747101,27.132219553909355,4.864634547813012,1.0335564222749445,1.0976909108467467,1.9693051985400751,3.066996109386821,2.9674201072023787,0.0123069466321451,5.0,34.38039098807036,50.7378065290813,6.0,5.0,2.5,441.98631170176935,505.84112842256826,416.6483380695466,256.63259595229823,376.4816561295877,454.7293416253492
1010.0,26.584830204733137,-5.407338162088365,87.88255975907857,93.23737007357369,87.7403352446744,48.923156557838176,87.45908056828178,23.835163927381128,27.36337177069366,-8.805219425419807,27.142329409771328,4.865191374940082,1.0312275485747244,1.0948724034881796,1.966978122470468,3.0618505259586475,2.969131817890706,0.0122905719866982,5.0,34.36379207972101,50.708634311428966,6.0,5.0,2.5,441.980330812833,505.7533411375955,416.67104255351575,256.63145085678474,376.3854880807035,454.71279094657353
1020.0,26.600580783453864,-5.3917495174967485,87.82092492086629,93.12090824090028,87.67882527563465,48.87855828042967,87.39777079252201,23.832127014279195,27.37781044324802,-8.78652771731288,27.15713646286701,4.865402346805695,1.0292287857520286,1.0928474011427816,1.9657632181129865,3.058610619255768,2.9717499759015453,0.0122838369938599,5.0,34.34169114912794,50.66021969381245,6.0,5.0,2.5,441.96935568332736,505.6357300662788,416.6694403239906,256.6410046572223,376.2594018723885,454.68776660317394
1030.0000000000002,26.615600062874,-5.377922832102229,87.76353010298881,93.00925935836544,87.62154285690579,48.83338391680781,87.34067069704824,23.83146812907711,27.391608365546467,-8.768672411518367,27.171293481062985,4.865547158063407,1.0272728367525104,1.09102246348351,1.964298920225641,3.055321383709151,2.9742063397372163,0.0122770274410961,5.0,34.32023827365504,50.61065691817237,6.0,5.0,2.5,441.95742566934246,505.5215740083013,416.6545849331269,256.65665956803895,376.1884787092852,454.66375882320847
1040.0000000000002,26.62879434014197,-5.366048255149678,87.71077346099702,92.90764099138504,87.5688974104934,48.79081375787308,87.28820182134362,23.830572468718174,27.40364470624407,-8.753102074390995,27.183669865217126,4.865694968077435,1.0254900013679735,1.0893952602716026,1.962889312960956,3.052284573232558,2.976415732148436,0.0122705921575027,5.0,34.29981176171009,50.56394215939412,6.0,5.0,2.5,441.94656110824354,505.41811049258087,416.63712532997806,256.6701662977066,376.14359364621765,454.6427907542327
1050.0000000000002,26.640480364983446,-5.355523294713123,87.66128857627389,92.81435469562,87.51951921591784,48.75080810420076,87.23899400943094,23.828706511646946,27.4142501464074,-8.739386833423396,27.19458993556034,4.865845963288449,1.0238151334274823,1.0878659993432147,1.961526721687047,3.0493927210302614,2.9784602917732235,0.012264073953784,5.0,34.28028437008834,50.52014187031506,6.0,5.0,2.5,441.9369492043364,505.32401606214256,416.6205392694607,256.6796640693539,376.1046168533268,454.6243108650916
1060.0000000000002,26.651065955904688,-5.3459384856131456,87.6147702627151,92.72800918380136,87.4731002215197,48.713254067077855,87.19273604331242,23.826275439046807,27.42383916246477,-8.726989345807567,27.20446769188888,4.865990562674085,1.022277163257587,1.0864656699245474,1.960303081466524,3.046768751391072,2.980374462912036,0.0122581218875159,5.0,34.261775741190206,50.47909319481391,6.0,5.0,2.5,441.92831418511616,505.237526472314,416.60521559351287,256.6865021515327,376.066216957804,454.6076006972094
1070.0000000000002,26.660770667794587,-5.337126033712082,87.57138077117429,92.64807797507832,87.4298021228687,48.67822215343665,87.14958786982798,23.82372092408412,27.43262822441045,-8.71562885169527,27.213521664387688,4.866124330757032,1.0208913204757335,1.0852123674759742,1.959248855366856,3.04446122284283,2.9821599633388165,0.0122530422258175,5.0,34.24444557289104,50.44082915422149,6.0,5.0,2.5,441.92043325047456,505.1577411019281,416.590971521277,256.6919995550621,376.0290831971975,454.59228196429024
1080.0000000000002,26.66969420477871,-5.329018318414569,87.53120312959918,92.574296730356,87.38970845812857,48.64575036238495,87.10963281064451,23.821255252296,27.44071056305148,-8.705184169200379,27.221847349419512,4.866247038990139,1.0195905839746238,1.0840347183255004,1.9582345522158309,3.0422692705413312,2.98381460005426,0.0122480812250685,5.0,34.22836057930954,50.405371068269005,6.0,5.0,2.5,441.9131931028039,505.08420555676366,416.5777123023941,256.6967875900523,375.99432393289777,454.5781919048817
1090.0000000000002,26.677898950971816,-5.321565359893327,87.49414892364507,92.506345623678,87.35273147434286,48.615773552813486,87.07278361537745,23.81894253107839,27.4481422009256,-8.695582342273385,27.229502650893576,4.866359704128854,1.0183950374297672,1.0829537086370409,1.9573035261262688,3.04025723476331,2.985341761323124,0.0122435288951021,5.0,34.21350100501894,50.37264186744835,6.0,5.0,2.5,441.9065336839891,505.01652818631055,416.5654192033225,256.7010906346804,375.96225792834485,454.5652334967144
1100.0000000000002,26.685441289583757,-5.3147159664210335,87.46003540833598,92.4438352130486,87.31868899457737,48.588157259389845,87.03885880953389,23.816793248126544,27.454973940611115,-8.686757258647843,27.23653996571833,4.866463293635263,1.0171927245171482,1.081850523816888,1.9562484699915816,3.038098993808469,2.9867486471166287,0.0122380969594024,5.0,34.19980391997933,50.34249314120689,6.0,5.0,2.5,441.9004092151525,504.9542952932776,416.5540703722196,256.70499608550097,375.9327594246101,454.5533189441375
1110.0000000000002,26.692375258473653,-5.308420212116289,87.42865367055322,92.38635199713264,87.28737258335377,48.5627412465077,87.00765067650046,23.814804759399635,27.461254832970944,-8.6786451536899,27.243009782307265,4.866558557800715,1.0163126437302423,1.0810758949512296,1.955710980671852,3.036786875623082,2.9880439787474784,0.0122358071196926,5.0,34.18719257371731,50.31474900617678,6.0,5.0,2.5,441.8947770399894,504.89708028299526,416.54362028023735,256.7085590095943,375.9056108447071,454.5423633235806
1120.0000000000002,26.69875087722636,-5.302632280870625,87.39979756673523,92.33350883397604,87.25857654630387,48.53936306557972,86.97895421929113,23.8129710495254,27.4670303100917,-8.6711870098531,27.248958865517768,4.866646136625832,1.015326064611298,1.0801747647828457,1.9548742758407165,3.0350490406235617,2.989235819318284,0.0122315576162969,5.0,34.17558868874892,50.2892312503285,6.0,5.0,2.5,441.8895971110974,504.8444926884334,416.53400937405553,256.71182342154054,375.8806184552023,454.5322878454079
1130.0000000000002,26.704613546486563,-5.297310822178929,87.37327164560902,92.28493480201028,87.23210584152703,48.517866769175775,86.95257506201565,23.811283998626948,27.472341521559382,-8.664329401718929,27.25442960004481,4.866726624697037,1.014459352423948,1.0793889540452932,1.954181595489504,3.033570549534797,2.9903322812159865,0.0122281290258754,5.0,34.16491647425039,50.26576897456766,6.0,5.0,2.5,441.8848327459372,504.7961567651855,416.5251750179989,256.71482370797105,375.8576164544564,454.52302107838005
1140.0000000000002,26.710004523382608,-5.292418281320863,87.34889254159576,92.24029048882151,87.20777749001513,48.49810538284572,86.92833085519122,23.809734042879484,27.47722579413476,-8.65802389170261,27.259460452040223,4.866800583859288,1.013683069806468,1.0786881279954128,1.9535833278831949,3.0322714558786075,2.9913407318300456,0.0122252177800429,5.0,34.155103947023235,50.24420129183454,6.0,5.0,2.5,441.8804505777656,504.7517325393478,416.51705669117456,256.71758620056926,375.8364538592269,454.5144981900541
1150.0000000000002,26.714961544596623,-5.287920272830888,87.32648929501721,92.199261151474,87.18542088995585,48.479941621688965,86.90605158563214,23.808311071074968,27.481717243189003,-8.652226231793918,27.264086584855907,4.8668685389581015,1.0129910202066343,1.0780666156726073,1.9530740826401063,3.0311406983127127,2.992268083180449,0.0122227962458108,5.0,34.146083522770994,50.22437805497026,6.0,5.0,2.5,441.8764201359306,504.7109055789912,416.5095976301576,256.7201318350868,375.8169887734389,454.5066598986699
1160.0000000000002,26.719519282731685,-5.283785185028705,87.30590333156593,92.161556477472,87.16487779765363,48.4632479714237,86.88557955582111,23.80700511566647,27.485847209961264,-8.646895791844713,27.268340303093407,4.866930975293825,1.0123462840819375,1.0774859765611002,1.9525886801215744,3.0300746566826744,2.993120737762717,0.012220462012482,5.0,34.13779225387975,50.206159876545655,6.0,5.0,2.5,441.8727134487759,504.6733866501031,416.5027450278348,256.7224782811941,375.79908805753246,454.4994517190733
1170.0000000000002,26.723709650061306,-5.279983924516728,87.28698814258874,92.12690853215857,87.14600200845753,48.44790647545966,86.86676906573369,23.80580671701984,27.489644543761766,-8.641995189275406,27.272251341614385,4.866988339686088,1.0117422619489995,1.0769399677887974,1.9521198812242704,3.029059849013068,2.9939046365207163,0.0122181747564589,5.0,34.13017182350427,50.18941785780624,6.0,5.0,2.5,441.86930476847294,504.6389089869247,416.496449965417,256.7246411531131,375.7826278607191,454.492823477146
1180.0000000000002,26.72756202859532,-5.276489714447449,87.2696086984627,92.095070482996,87.12865877241846,48.43380830717047,86.84948583058376,23.8047070585921,27.49313581104001,-8.637490014156583,27.275847080865127,4.867041043061647,1.011180895508203,1.0764313765161897,1.951676487606352,3.028107864122541,2.9946252718715214,0.0122159941434701,5.0,34.12316837841206,50.17403310202087,6.0,5.0,2.5,441.86617037421615,504.6072269183503,416.4906672774328,256.7266345933159,375.7674936349189,454.48672895112327
1190.0000000000002,26.7311034893338,-5.273277894641012,87.25364063624679,92.06581509223844,87.11272398385255,48.420853143222814,86.83360617305809,23.8036979867228,27.496345493193207,-8.633348569628822,27.279152750913447,4.867089463531386,1.010672377094689,1.0759717171628764,1.95128283387576,3.027254551038636,2.995287711078914,0.0122140767164395,5.0,34.116732243633464,50.15989602071164,6.0,5.0,2.5,441.863288395453,504.5781143491122,416.4853553021128,256.7284715706206,375.7535796158744,454.4811255317756
1200.0000000000002,26.734358944196345,-5.270325781575707,87.23896961978254,92.03893354290926,87.0980835438025,48.40894869815355,86.81901638836997,23.80277199965218,27.499296123461534,-8.629541691598263,27.28219157272704,4.867133948491414,1.0101982045318636,1.0755419010388627,1.9509074823959387,3.0264493834348016,2.9958966169785364,0.0122122295788843,5.0,34.11081769641368,50.146905818258965,6.0,5.0,2.5,441.86063869153446,504.5513635821823,416.4804757814371,256.7301640308972,375.74078833381634,454.47597398795295
1210.0000000000002,26.7373513489132,-5.267612480990977,87.22549044093763,92.01423358626856,87.08463246185451,48.39800999027312,86.80561184864573,23.801922203513584,27.50200846964472,-8.626042509879653,27.284984946690194,4.867174817606099,1.0097683539117723,1.0751531077959144,1.9505736294433635,3.0257267372392778,2.996456291700788,0.0122106015068815,5.0,34.105382620547005,50.13496968771125,6.0,5.0,2.5,441.8582026915484,504.5267833732096,416.4759934764149,256.73172302879846,375.7290298849079,454.47123815154526
1220.0000000000002,26.74010182617307,-5.265118774577104,87.21310643058352,91.99153863583103,87.07227426953916,48.387958905154,86.79329641880298,23.80114227851232,27.50450164485941,-8.62282630266958,27.28755256698348,4.867212364398597,1.0093698248679637,1.0747920066532484,1.9502597738112133,3.0250517804644623,2.9969706899650688,0.0122090611918316,5.0,34.10038828719189,50.124002328871256,6.0,5.0,2.5,441.85596329650656,504.5041981025397,416.471876061896,256.73315879541065,375.718221481106,454.466884727042
1230.0000000000002,26.74262982248092,-5.262826975278131,87.2017287292591,91.97068626825916,87.06092029162856,48.378723599249554,86.78198172999072,23.800426432520737,27.506793248635653,-8.619870312286423,27.289912567206688,4.867246858705983,1.0090033286402202,1.0744598232200435,1.9499706010682976,3.0244304242883406,2.9974434557755165,0.0122076409866133,5.0,34.09579906918435,50.113925296579,6.0,5.0,2.5,441.853904755253,504.4834462032512,416.4680938187673,256.7344808130609,375.7082868678581,454.46288304808985
1240.0000000000002,26.74495324435181,-5.260720802150729,87.19127563615481,91.95152712276206,87.05048899685586,48.37023799062007,86.7715865327256,23.799769356524337,27.50889948951988,-8.617153585121683,27.292081646919154,4.867278548570481,1.0086674858824118,1.0741555182429765,1.9497064900378809,3.0238620082808567,2.9978779435281333,0.0122063460445694,5.0,34.091582188083464,50.10466644196413,6.0,5.0,2.5,441.8520125560113,504.46437910401926,416.4646194445047,256.735697872164,375.6991558008325,454.4592048655742
1250.0000000000002,26.747088571680106,-5.258785276049764,87.18167206567614,91.93392390341415,87.04090545553059,48.36244132400879,86.76203615630263,23.79916618655216,27.510835287041537,-8.614656838508665,27.29407517689722,4.867307661912945,1.0083592626372435,1.0738762545576452,1.9494643720790417,3.0233406266366867,2.99827723973051,0.0122051597134091,5.0,34.087707501682125,50.09615943650306,6.0,5.0,2.5,441.8502733363183,504.4468602317304,416.4614278594005,256.7368181160909,375.6907636165474,454.45582417147887
1260.0000000000002,26.74905095855225,-5.257006626860687,87.17284906467216,91.91775049589393,87.0321008577356,48.35527778631888,86.75326202867168,23.798612469482062,27.512614362422337,-8.612362342360086,27.29590729275876,4.86733440802135,1.0080762138706425,1.0736197888980668,1.9492420850713843,3.022861873969452,2.99864418223179,0.0122040708082447,5.0,34.08414731482344,50.08834335076233,6.0,5.0,2.5,441.84867480293457,504.4307641300402,416.45849604284143,256.7378490801475,375.6830508414721,454.45271704213
1270.0000000000002,26.750854357823407,-5.255372179351865,87.16474322450279,91.90289089598434,87.02401192659718,48.3486960363212,86.7452010917342,23.798104121899144,27.51424935091876,-8.610253773119153,27.29759101083835,4.867358979308449,1.0078168148686153,1.0733848282543252,1.9490390378266007,3.022423866080927,2.9989813838092667,0.012203077791624,5.0,34.080876146691025,50.08116214049085,6.0,5.0,2.5,441.84720563217616,504.41597539319486,416.4558028381139,256.73879774253163,375.6759627050103,454.44986144334
1280.0000000000002,26.752511606653705,-5.253870274651433,87.15729627453005,91.88923849276028,87.01658051262935,48.34264887786157,86.73779539704651,23.797637401388677,27.515751878862435,-8.608316113425701,27.299138307683307,4.867381552639472,1.0075777423103789,1.0731681363624723,1.9488509669124487,3.0220191032749213,2.9992912470906936,0.0122021559600688,5.0,34.07787057058874,50.07456428848889,6.0,5.0,2.5,441.84585540168655,504.4023879634672,416.4533288074968,256.73967055808566,375.6694488097944,454.4472370971191
1290.0000000000002,26.754034502255447,-5.252490200851412,87.15045472020584,91.8766953703968,87.00975323252699,48.33709297267409,86.73099174592252,23.79720888085484,27.517132631936224,-8.606535563235525,27.30056019048237,4.867402290291466,1.0073585648518888,1.0729695317158887,1.9486790237490093,3.0216485554648984,2.9995759810799534,0.0122013143503495,5.0,34.07510907142313,50.06850249127751,6.0,5.0,2.5,441.84461452982407,504.38990441839513,416.45105611840415,256.7404734881658,375.6634628338727,454.44482536326007
1300.0000000000002,26.755433905827225,-5.2512220979508015,87.14416936025121,91.86517146905264,87.00348098737393,48.33198845004073,86.72474120924835,23.79681541556954,27.51840144901213,-8.604899418107834,27.30186679382404,4.867421341520355,1.007157436438871,1.0727873031526185,1.9485214624205247,3.021308765573143,2.9998376184918536,0.0122005437132582,5.0,34.07257185315109,50.06293323189169,6.0,5.0,2.5,441.8434741922396,504.3784351552752,416.44896837365735,256.7412120461194,375.6579621254479,454.44260907637886
1310.0000000000002,26.75671980631472,-5.2500568995032495,87.13839498559578,91.8545840243558,86.99771866217743,48.327298665628064,86.71899882804242,23.79645412221737,27.51956737966276,-8.603395994450239,27.30306743901465,4.8674388435536,1.0069723797364554,1.0726195784760033,1.9483761332423013,3.020995711718305,3.000078028464852,0.0121998321354302,5.0,34.07024071960825,50.05781651624216,6.0,5.0,2.5,441.8424262707632,504.3678978280208,416.4470505107087,256.7418913238126,375.6529074549098,454.44057244626384
1320.0000000000002,26.75790138208146,-5.248986276302446,87.13309008956449,91.84485702890544,86.99242483666868,48.32298996961356,86.71372332532606,23.79612235885844,27.520638739841093,-8.602014557217558,27.304170691482117,4.867454922216608,1.0068025199996609,1.0724656404294608,1.9482428818264683,3.0207085222559287,3.0002989287878883,0.0121991800706938,5.0,34.068098959750785,50.05311562008069,6.0,5.0,2.5,441.84146330377774,504.35821680679214,416.4452887071532,256.74251601780367,375.648262771263,454.43870096091496
1330.0000000000002,26.75898707665481,-5.248002567184187,87.12821651801272,91.83592061068828,86.98756143614605,48.319031423727495,86.70887675809496,23.795817701408566,27.52162318031304,-8.600745231246492,27.305184431329,4.867469693266513,1.0066464623745586,1.0723242000764233,1.948120422122288,3.0204446221987107,3.0005018992207484,0.0121985807729306,5.0,34.06613120764706,50.04879677941449,6.0,5.0,2.5,441.8405784253165,504.3493225675628,416.44367025955233,256.7430904638045,375.64399490772206,454.4369812678343
1340.0000000000002,26.759984652951022,-5.2470987295902765,87.12373921672086,91.82771056452242,86.98309347939708,48.31539459837967,86.70442426614835,23.795537926483803,27.52252773565307,-8.599578937721162,27.306115903835867,4.867483263018528,1.0065030572099043,1.0721942134069962,1.9480078270193983,3.0202020404263945,3.0006883921431915,0.0121980296377704,5.0,34.06432334205306,50.04482896904671,6.0,5.0,2.5,441.8397653213089,504.3411512224969,416.4421835001192,256.7436186608024,375.64007336833777,454.43540108869433
1350.0000000000002,26.76090124850518,-5.2462682891812165,87.11962597615982,91.82016788829092,86.97898882398917,48.31205336678073,86.70033381825154,23.795280994323157,27.523358874165325,-8.598507329502409,27.30697177091736,4.867495729154314,1.0063713233716498,1.072074801038433,1.9479043896025208,3.019979190640953,3.0008597428264405,0.0121975233425836,5.0,34.06266238447836,50.041183677625206,6.0,5.0,2.5,441.8390181850701,504.3336440596431,416.4408177105733,256.7441042964619,375.6364701118393,454.43394913253815
1360.0000000000002,26.761743420987475,-5.245505298356648,87.11584722097625,91.81323839929392,86.9752179561915,48.30898373525173,86.69657600278242,23.795045034660063,27.524122539024937,-8.597522737825273,27.3077581535282,4.867507181365056,1.0062502897805388,1.0719650805506171,1.9478093244099188,3.019774404960536,3.0010171779618995,0.0121970579829548,5.0,34.0611364151672,50.0378347222736,6.0,5.0,2.5,441.8383316805628,504.32674716161074,416.4395630514204,256.7445507679707,375.6331593733869,454.4326150242195
