time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
1370.0000000000002,26.76251721027756,-5.244804279764424,87.11237572595435,91.80687221522724,86.97175370752515,48.3061636136498,86.69312374526345,23.79482832811988,27.52482420444877,-8.596618099660246,27.308480689540527,4.8675177022079765,1.0061390960887504,1.0718642752339766,1.9477219729081856,3.0195862481421623,3.001161827306438,0.0121966303689524,5.0,34.05973445919835,50.03475799789993,6.0,5.0,2.5,441.8377008921557,504.3204108893594,416.4384104671368,256.74496121198274,375.6301174209496,454.43138920651967
1380.0000000000002,26.763228156362487,-5.244160209917595,87.10918653156426,91.80102360064768,86.96857117048361,48.30357274759467,86.68995222436867,23.794629300343217,27.52546889183976,-8.595786936715399,27.309144550395217,4.867527367361902,1.0060369446051314,1.0717716633608685,1.94764171369259,3.0194133770534584,3.001294727042629,0.0121962374656983,5.0,34.058446453116574,50.03193140310674,6.0,5.0,2.5,441.8371213102852,504.3145897295877,416.43735165717374,256.7453385121123,375.62732248561207,454.43026291217296
1390.0000000000002,26.763881355221397,-5.243568468387878,87.106256689182,91.79565050125768,86.96564744428309,48.30119251236795,86.68703861855516,23.794446505439517,27.526061220374817,-8.59502329005926,27.30975449322116,4.867536246411532,1.0059430983644773,1.0716865774607616,1.9475679682467064,3.019254545707468,3.0014168302524795,0.0121958764380718,5.0,34.05726314259579,50.02933461516909,6.0,5.0,2.5,441.8365887861608,504.3092418315577,416.4363789911896,256.7456853263217,375.6247545421612,454.42922807567726
1400.0000000000002,26.764481490944416,-5.24302480858114,87.10356511390358,91.79071427500544,86.96296148798051,48.29900579397764,86.68436195968928,23.79427861628176,27.526605436066667,-8.59432168252232,27.31031489078092,4.867544403275986,1.005856898084582,1.0716084231707803,1.9475002392942613,3.019108662465042,3.0015290129383456,0.0121955448958897,5.0,34.05617602350492,50.0269489601689,6.0,5.0,2.5,441.8360995057601,504.304328739635,416.43548545966416,256.7460041023668,375.6223951830502,454.42827728265775
1410.0000000000002,26.765032868994872,-5.242525327487556,87.10109243262886,91.78617941455268,86.96049396887568,48.29699686629721,86.68190298197051,23.79412441466217,27.52710544186955,-8.593677079773215,27.3108297624896,4.867551896692929,1.005777601087405,1.0715365084278397,1.9474378045926808,3.0189743130205207,3.0016320802496805,0.0121952389815645,5.0,34.05517728097999,50.02475727886116,6.0,5.0,2.5,441.83564996289056,504.2998151173118,416.43466462311727,256.7462970940673,375.6202274879428,454.4274037174365
1420.0000000000002,26.765539446122883,-5.242066438466964,87.0988208477388,91.782013297773,86.9582271264622,48.295151280787245,86.6796439863537,23.7939827823987,27.52756482475728,-8.593084855316361,27.311302802312063,4.867558780629905,1.0057048638034307,1.0714705582368125,1.9473806562692868,3.018851214506099,3.001726772096178,0.0121949592570413,5.0,34.054259734672485,50.02274380620753,6.0,5.0,2.5,441.8352369349636,504.29566849889295,416.4339105665616,256.7465663759796,375.6182359063038,454.4266011158239
1430.0000000000002,26.76600485861692,-5.241644845636529,87.09673400834578,91.77818595258832,86.9561446439574,48.29345576231066,86.67756871252355,23.79385269303964,27.527986881304315,-8.592540757433769,27.31173740511753,4.867565104637777,1.0056381057332446,1.07141003772519,1.9473282741201767,3.0187383118453672,3.001813768427464,0.0121947030263828,5.0,34.053416787121705,50.020894057730175,6.0,5.0,2.5,441.8348574599975,504.29185905571154,416.4332178565591,256.746813857446,375.6164061463711,454.42586372048135
1440.0000000000002,26.766432448694346,-5.241257519794203,87.09481689035638,91.774669837544,86.95423152860974,48.29189811197136,86.6756622196148,23.793733204124464,27.528374641579585,-8.592040878315402,27.312136691294523,4.867570914269493,1.005576710133162,1.0713543665720169,1.9472800185913903,3.0186343851634074,3.001893694180396,0.0121944668007417,5.0,34.05264237550614,50.01919472343917,6.0,5.0,2.5,441.8345088153426,504.2883593778221,416.4325815010188,256.7470412957719,375.6147250721394,454.42518623931807
1450.0000000000002,26.76682528487673,-5.240901679998274,87.09305570383309,91.77143967209184,86.95247401924817,48.29046713220095,86.67391079408192,23.793623451182384,27.528730887599032,-8.591581630214193,27.31250352575978,4.867576251320826,1.0055203111879816,1.0713032254475323,1.9472356903478,3.0185389157953324,3.001967123099732,0.0121942498056907,5.0,34.05193093444456,50.01763358596549,6.0,5.0,2.5,441.83418850102447,504.28514430504896,416.43199691851765,256.74725030630134,375.6131806226505,454.4245638132744
1460.0000000000002,26.76718619411253,-5.240574764369796,87.09143774766515,91.76847217079154,86.95085944126095,48.2891525088848,86.6723018051793,23.793522638519107,27.529058182427963,-8.5911597078819,27.312840547934293,4.86758115429592,1.0054685001899717,1.0712562437289348,1.947194966703738,3.018451210432673,3.002034583741183,0.0121940504570018,5.0,34.05127733747969,50.016199392019416,6.0,5.0,2.5,441.833894213688,504.28219066266007,416.4314598897843,256.7474423789621,375.6117616862342,454.42399196555607
1470.0000000000002,26.76751776709704,-5.240274425243399,87.08995138492712,91.76574599821322,86.94937618200292,48.28794479153862,86.67082368045304,23.79343003749915,27.529358874989462,-8.590772082329806,27.31315017669976,4.867585658465259,1.0054209036806798,1.0712130828893751,1.947157553879852,3.018370636769228,3.0020965604747936,0.0121938673149401,5.0,34.050676887275415,50.01488183065419,6.0,5.0,2.5,441.83362384230816,504.2794772164406,416.4309665493688,256.7476188804821,375.6104580795392,454.42346659326745
1480.0000000000002,26.76782238515097,-5.239998504787707,87.08858592140287,91.76324154655488,86.94801356957326,48.286835294791786,86.66946578493875,23.793344978874416,27.529635124418235,-8.590415969399999,27.31343463548254,4.867589796244772,1.0053771785481227,1.0711734318993025,1.9471231820037955,3.0182966139030976,3.0021534985127234,0.0121936990571241,5.0,34.05012526667332,50.01367142580489,6.0,5.0,2.5,441.83337544632354,504.2769844514642,416.4305133452684,256.7477810683721,375.6092604421033,454.4229839249068
1490.0000000000002,26.76810224135688,-5.2397450158234165,87.08733151018545,91.7609407608827,86.9467617776135,48.28581602101116,86.66821832628838,23.793266846731683,27.5298889192152,-8.59008880504416,27.313695971981648,4.867593597481232,1.0053370118242742,1.0711370075033786,1.9470916082561232,3.0182286157595017,3.002205807864027,0.0121935445014947,5.0,34.049618500255235,50.01255945182948,6.0,5.0,2.5,441.8331472384514,504.2746943981884,416.4300970071612,256.74793010175966,375.60816015311815,454.4225404869349
1500.0000000000002,26.76835934589492,-5.239512136975293,87.0861791272153,91.75882709442784,86.9456118008967,48.28487964054926,86.6670723304438,23.79319507686938,27.530122082075305,-8.589788239075974,27.313936063143547,4.8675970895191085,1.005300109879298,1.07110354283809,1.9470625968626607,3.018166139700752,3.0022538643342327,0.0121934024818507,5.0,34.049152944562195,50.01153791193649,6.0,5.0,2.5,441.832937580359,504.272590587978,416.42971453821445,256.74806704394297,375.60714931058254,454.4221330953562
1510.0000000000002,26.72193742023529,-5.296504988914364,87.18405987337337,91.94508849944371,87.04427705083006,48.3004193299401,86.76877682644961,23.782356135099405,27.480754631573376,-8.653468733502564,27.26567922275704,4.8669337240465325,1.0057149441041464,1.0729614163751688,1.9399266030563769,3.012888019431545,2.995767376326812,0.0121595860092865,5.0,34.0409814988941,50.01946417187981,6.0,5.0,2.5,441.849639575741,504.4610986482059,416.2211359096949,256.6822666114469,377.1047835943913,454.5040150134212
1520.0000000000002,26.629080735573133,-5.396321389609966,87.26255143313051,92.23463364546262,87.12390994361628,48.298488984892856,86.85149819730874,23.693912417338765,27.383712800569853,-8.778888899648791,27.16980189605804,4.86794167235712,1.0060970786583951,1.0744941343622412,1.931001245951532,3.0054953803137727,2.9872816888818767,0.0120977101321276,5.0,33.999832329994604,50.01721033185402,6.0,5.0,2.5,441.9032072866288,504.81617956107993,415.99820304924987,256.3811164385027,379.0312861775382,454.6693844983871
1530.0000000000002,26.51906856813269,-5.506134125779056,87.28047365187612,92.51723697198751,87.14304831581569,48.25810502040116,86.87397892572059,23.54805958930297,27.26956978276922,-8.926830654059529,27.05661116583349,4.870153718842403,1.0060017856160584,1.075463107342002,1.9228615748584927,2.9983246822004954,2.9804367398457168,0.0120274699850977,5.0,33.924799077584964,49.97830782660981,6.0,5.0,2.5,441.97867734536567,505.211615576396,415.7943808067792,255.92189081171315,380.7339751466227,454.8653916806355
1540.0000000000002,26.40427187607437,-5.618049213324014,87.26198158768278,92.7798178451152,87.12574507077686,48.19035136491112,86.8600991450118,23.378088497313,27.150911058843132,-9.081107272303996,26.938794353670165,4.87257369242775,1.0056670169756643,1.0764083973340148,1.9153548052445737,2.9917632025785883,2.9749043690183825,0.0119571804901459,5.0,33.83130355523895,49.9113122951581,6.0,5.0,2.5,442.0612460714716,505.6077907121455,415.5858663779684,255.4013808445233,382.3108178369693,455.06894281307166
1550.0000000000002,26.28643962627177,-5.732890248064564,87.23221742935453,93.04079911890408,87.09714534558641,48.11099769913358,86.83494284161867,23.199921319869475,27.02941869459397,-9.239582990636393,26.818089247972768,4.874870234686853,1.0053584489311045,1.07758909568889,1.9080127445149253,2.985601840203816,2.969688913817856,0.011887779328229,5.0,33.730317538503925,49.83191141236921,6.0,5.0,2.5,442.1460869269258,506.0102548194649,415.3634598263904,254.86142729083485,383.8988021768165,455.2766034760105
1560.0000000000002,26.16487238156741,-5.8519591922866425,87.20284533605533,93.31394673976058,87.06892900730115,48.029062811699134,86.81017540136591,23.017692791243803,26.904321285587447,-9.403306974423458,26.693742980413656,4.877107296288159,1.0052044102792723,1.0790369280740222,1.900640361738699,2.9796772898127206,2.9642501160384755,0.011818595048956,5.0,33.626522115468674,49.749674836118686,6.0,5.0,2.5,442.2328395244854,506.4291123571665,415.12918003827934,254.31138791783744,385.55031302205145,455.4896868668503
1570.0000000000002,26.039223876694216,-5.975578508983517,87.17712459916014,93.60419704513195,87.04436160853197,47.94789144957065,86.78905795019313,22.831883512314675,26.77524612661832,-9.572826183109896,26.565385657171213,4.879324227863776,1.0052420107166102,1.0807213827637834,1.8932142425141856,2.973935625277969,2.958427516531993,0.011749263824962,5.0,33.521317333596926,49.668301592253776,6.0,5.0,2.5,442.3217851963643,506.8686809600904,414.8866300959568,253.75191810728435,387.27095712192073,455.7088127685429
1580.0000000000002,25.909626277073816,-6.103576449165246,87.15554206536719,93.9122008020912,87.02393007236094,47.868353943006575,86.77207305458286,22.64264800317312,26.64232178088867,-9.748026177779536,26.43314545976316,4.881526096410596,1.0054740726185392,1.082617594978345,1.8857474236372245,2.968365018615569,2.9522044371418814,0.0116797683998735,5.0,33.415043311059094,49.58877195118663,6.0,5.0,2.5,442.4128996821498,507.3293839825181,414.6376834356076,253.18350394540087,389.0555899405719,455.93371285029457
1590.0000000000002,25.77635355484932,-6.235712814561737,87.13812394345744,94.23755123109989,87.0076592920862,47.79061625696704,86.75924102003542,22.45033896272099,26.505822674275528,-9.92860974493675,26.29729704695346,4.883707486683477,1.0058963578052562,1.0847137655038674,1.878244838748261,2.9629586042521288,2.9455903496031586,0.0116101960676451,5.0,33.30780127859987,49.511252508784416,6.0,5.0,2.5,442.50595919891776,507.81050346197935,414.38281635110417,252.6073538348012,390.90057983709306,456.163862835656
1600.0000000000002,25.639647061753628,-6.3718086932343,87.12488764676444,94.57982990577472,86.99556573237746,47.71469039519587,86.7505742569988,22.25535078585864,26.36598883058871,-10.114312417942417,26.15808147858184,4.885863362282237,1.0065036443851865,1.087003280317682,1.870700817803636,2.9577040981213174,2.938592537265977,0.0115406144510425,5.0,33.19962198613803,49.43572990559954,6.0,5.0,2.5,442.6007231178373,508.311316438398,414.1219398736615,252.02478068517047,392.8040656715313,456.3988006734819
1610.0000000000002,25.49970595131307,-6.511732944804408,87.11581836122383,94.9386765234376,86.98763398701155,47.6405293980372,86.7460539197543,22.058018578242866,26.223016981697445,-10.304931425153711,26.015696720001124,4.887990109135842,1.0072909069573894,1.0894810085940545,1.8631076367466444,2.952588645340698,2.931217411918521,0.011471071929793,5.0,33.09048180804149,49.36213097681856,6.0,5.0,2.5,442.69697301615895,508.83121412615367,413.85482349221286,251.43690403799644,394.7644015388181,456.6381428875134
1620.0000000000002,25.3567059264338,-6.655365906626513,87.11084166585489,95.31374635403633,86.98378917315283,47.56803870288917,86.74560210761568,21.85861967815407,26.077080438176583,-10.500293864448224,25.87031713466047,4.890085052829136,1.0082527420974106,1.0921418581212916,1.855457530418204,2.947599388539496,2.923472722134901,0.0114016030317874,5.0,32.980314241608255,49.29033604658059,6.0,5.0,2.5,442.79452407606607,509.3696624058904,413.58121449409936,250.8446654978553,396.77913649120177,456.8815506529274
1630.0000000000002,25.210811082151736,-6.802597221972178,87.10984936470355,95.70468456604505,86.98392264856251,47.49709584412187,86.74910738487873,21.65740436413944,25.928341013207863,-10.70023353876138,25.72210560559548,4.892145285139861,1.009383809794003,1.0949811858533474,1.8477436742781328,2.942724860131481,2.915367605046129,0.0113322407381718,5.0,32.86903049375411,49.22019746430335,6.0,5.0,2.5,442.8932034910805,509.92614354611646,413.3008413527932,250.24891570369056,398.8448261984999,457.1287078046565
1640.0000000000002,25.06218535373925,-6.953314905147181,87.1127267160331,96.11113296146532,86.98791918086809,47.4275705526756,86.75645184630993,21.45461724773952,25.77696086737493,-10.904589985555615,25.571225249381637,4.894167581002932,1.0106789569240353,1.0979948707754663,1.839959909612172,2.9379547803876385,2.9069119924384275,0.0112630188791607,5.0,32.75653390304456,49.15155965686853,6.0,5.0,2.5,442.9928418347527,510.5001437252244,413.0134145848676,249.6504717226713,400.9569043443235,457.37930129080814
1650.0000000000002,24.910989348272903,-7.107404164659158,87.11936737473611,96.53275750516497,86.9956719224711,47.35933686579176,86.76752605881144,21.250506314992887,25.62309914641844,-11.113203133681791,25.417836103662086,4.896148574946665,1.012133784595023,1.1011798213068664,1.8321009334765088,2.9332807547833752,2.89811564382968,0.0111939746424287,5.0,32.642727726572275,49.084271558308274,6.0,5.0,2.5,443.0932810868507,511.09118017210375,412.7186309675486,249.0501403733091,403.10937511728855,457.63302691948377
1660.0000000000002,24.75737993764579,-7.264754946727747,87.12968186882348,96.96924197893856,87.00709089347363,47.2922801065024,86.78223751636227,21.045326461218053,25.466911271455857,-11.32591050839858,25.262094623587323,4.89808424079348,1.0137442690879632,1.1045334209210345,1.8241616443621147,2.928695065283149,2.88898803632006,0.0111251449692493,5.0,32.52751982328891,49.01819419519518,6.0,5.0,2.5,443.19436509747845,511.6987854494362,412.416176191396,248.4487268319293,405.2945522347083,457.8895895304016
1670.0000000000002,24.60151499343537,-7.425254886421726,87.14359776842936,97.4202859108022,87.02210312482163,47.22629915601864,86.8005107665103,20.83934049570473,25.30855394930288,-11.542552299839542,25.10415855939871,4.899970008686124,1.015506975684014,1.108053711360905,1.8161376961710645,2.924191407531969,2.879538474427834,0.0110565696085021,5.0,32.41082408309444,48.95320318234264,6.0,5.0,2.5,443.2959394370415,512.3225046214212,412.1057330009676,247.8470379013124,407.50262583940406,458.1486951887912
1680.0000000000002,24.443551706558,-7.588787537632753,87.16105675724394,97.88560867852648,87.04064974477349,47.16130624917952,86.8222844946833,20.63281925297264,25.14818334651513,-11.762967051097348,24.944185189751128,4.901800740425641,1.0174190369268734,1.1117393195183964,1.8080254017886768,2.919764721307073,2.869775987410515,0.0109882901287885,5.0,32.29256160290987,48.88918843870522,6.0,5.0,2.5,443.3978571304969,512.9619035424423,411.7869885658423,247.24588338954416,409.721120972756,458.410054108869
1690.0000000000002,24.283644720272484,-7.755237268785039,87.18201398612163,98.3649423267994,87.06268533970871,47.09722745458378,86.8475108732166,20.42604192920124,24.9859530134371,-11.986988851206148,24.78232937150484,4.903570451828102,1.0194779158287877,1.1155891385764036,1.7998214517176987,2.915410590294102,2.8597094110900967,0.0109203480857012,5.0,32.172662606141444,48.82605485096104,6.0,5.0,2.5,443.4999757502308,513.6165594092275,411.459638235889,246.64607756978504,411.9344501963439,458.67338348657546
1700.0000000000002,24.121950979134976,-7.924486012914087,87.20643649350454,98.85801904839442,87.08817634752995,47.0340032005343,86.87615394247011,20.21929593529921,24.822018852485588,-12.21444947737524,24.61874849740944,4.905272114318052,1.0216815387066576,1.1196024218298224,1.7915235155631313,2.9111259373929537,2.8493476950539165,0.0108527882759921,5.0,32.0510680964295,48.7637228041275,6.0,5.0,2.5,443.60215184402256,514.2860447225404,411.1233925673761,246.04843947663664,414.1235557284524,458.93839926588817
1710.0000000000002,23.9586295829374,-8.09640980986711,87.23429992704995,99.36457153484496,87.11709778294502,46.97158797415966,86.9081863367008,20.012876066420745,24.656539013156213,-12.445176630230833,24.453602334284646,4.9068978945481945,1.0240282338361493,1.1237786848574711,1.7831302313826651,2.9069089162401363,2.838699969580389,0.0107856580558932,5.0,31.927731379024408,48.70212788418569,6.0,5.0,2.5,443.7042457753018,514.9699306780915,410.7779862428195,245.4537916371532,416.2658197336655,459.20481678961454
1720.0000000000002,23.793841915268157,-8.270877270760025,87.26558764286787,99.88433150574588,87.14943233704179,46.90995098557261,86.94358837826992,19.80708357117197,24.489674051147635,-12.678990685516055,24.28705312820076,4.908439466809341,1.0265165240437613,1.1281174456634913,1.7746409446729492,2.9027583903364405,2.827775610373607,0.0107190053105615,5.0,31.802620427952945,48.6412214986986,6.0,5.0,2.5,443.8061233557484,515.6677861007671,410.42318429504337,244.8629580187888,418.3355953531652,459.47235108667326
1730.0000000000002,23.627752755612864,-8.447751510103899,87.30029264576896,100.41701847318888,87.18517231355963,46.84907831509452,86.98235000669409,19.602224980037303,24.321588033157376,-12.915699461062331,24.11926668984239,4.909888260043829,1.0291457647000817,1.132618892363501,1.7660571205125597,2.8986760128760607,2.8165845036740804,0.0106528866104159,5.0,31.675720936887046,48.58097323750974,6.0,5.0,2.5,443.9076508716562,516.3791607003651,410.058786346988,244.2767607703912,420.3057096160993,459.74071550903886
1740.0000000000002,23.46053587242823,-8.626882295040899,87.3384204374791,100.96233357973064,87.2243224490626,46.788975696822085,87.02447358260302,19.39861059467489,24.152454600661496,-13.155097478781444,23.950418113923657,4.911236532206317,1.0319140719110944,1.1372816333091744,1.7573790700831349,2.894660703392309,2.8051373483369857,0.0105873470161719,5.0,31.54703933287089,48.521373590349526,6.0,5.0,2.5,444.0086940325202,517.1035749272667,409.6846312039711,243.6960159825396,422.14995925009606,460.0096140516096
1750.0000000000002,23.29237544447864,-8.80810200230144,87.37999282789329,101.51995915066266,87.26690373083609,46.729671618659154,87.06997770880061,19.196552461543376,23.98245855926005,-13.396960143732656,23.78069317030267,4.912478537226093,1.0348220824587635,1.142106859162045,1.74861252309174,2.890719382253785,2.793445782858984,0.0105224592986264,5.0,31.41660589645886,48.46243713099312,6.0,5.0,2.5,444.1091202140229,517.8405171666186,409.3006001425509,243.12152798211065,423.84630285922105,460.2787407597533
1760.0000000000002,23.12346763508473,-8.991222431064614,87.42505226453359,102.08955796965046,87.3129577200347,46.67122054516608,87.11890153251962,18.996362102821195,23.811797730983383,-13.641039481129724,23.61028987174768,4.91361170993622,1.0378693759705138,1.1470944165733707,1.7397625678671207,2.886856984440492,2.781522464463301,0.0104582869885199,5.0,31.284477731089567,48.40420582601149,6.0,5.0,2.5,444.20879918871856,518.5894402649144,408.9066195665979,242.55408307789236,425.3799420901401,460.547778883956
1770.0000000000002,22.954019676017012,-9.176036896142366,87.47366369188691,102.67076761084678,87.3625484255706,46.61370493573219,87.17130661612057,18.798348063337187,23.640681975524817,-13.887061665016972,23.439417465627404,4.9146372335519,1.041056105356273,1.1522445613150991,1.7308365955652856,2.883081156880385,2.769381152511208,0.0103949016143059,5.0,31.150740988935407,48.3467514683403,6.0,5.0,2.5,444.30760191604736,519.3497532431569,408.50266646271774,241.99444351010936,426.74516659726487,460.8164033388557
1780.0000000000002,22.784250920105496,-9.362320156519845,87.52591115565971,103.26319227990496,87.41575890689566,46.557234605997216,87.22727354064814,18.602812881550506,23.469334170531287,-14.134729417326072,23.26829747787123,4.915559845510642,1.0443825490044654,1.1575573819535296,1.7218437410961298,2.8794011230496595,2.7570368020744747,0.0103323784872046,5.0,31.0155113454394,48.290175254597614,6.0,5.0,2.5,444.4053982411023,520.1208136398827,408.0887792552515,241.44334101192496,427.9452639581762,461.0842790058592
1790.0000000000002,22.61439086896304,-9.549828675554007,87.58188852561355,103.86639644615047,87.4726820073134,46.5019434053234,87.28689263764362,18.41005139901739,23.297988062953383,-14.383725346332312,23.097161685885457,4.9163872703896345,1.0478492887079025,1.163032882819156,1.7127953510975296,2.8758282339166854,2.74450559341683,0.0102707985632758,5.0,30.87893408330285,48.23460480129137,6.0,5.0,2.5,444.5020602226342,520.9019266533516,407.66507601763885,240.90147525715008,428.9907068594733,461.3510633834232
1800.0000000000002,22.444676588375145,-9.738303569139193,87.64168797779219,104.47989570595462,87.53340884634375,46.447984156618816,87.35025249572988,18.220348717938865,23.12688533379408,-14.633713510721291,22.92624946582217,4.917128943148043,1.0514565559164253,1.168670129828276,1.7037040991393262,2.872374228967602,2.7318049545700034,0.0102102421811462,5.0,30.741183124134576,48.180189315373866,6.0,5.0,2.5,444.59746318922674,521.692341987135,407.2317729727894,240.3695116362952,429.8964725074391,461.6164093008173
1810.0,22.275350802797355,-9.92747174243351,87.70538899528938,105.10314750235436,87.59801782554426,46.3955237135977,87.41742897880405,18.03397926104697,22.956273474402085,-14.884341586034168,22.755805858132124,4.917794962244103,1.0552043379753355,1.1744672713502082,1.6945843871918136,2.8690516585420216,2.7189536237568834,0.0101507907563688,5.0,30.602460619994247,48.127094835583925,6.0,5.0,2.5,444.69148780086647,522.4912499406598,406.789202726917,239.84808179714136,430.6794387954063,461.8799667142554
1820.0,22.1066607188302,-10.117050321260706,87.77305108214577,105.73553628040588,87.66656734404289,46.34473954993524,87.4884779533336,17.851206463142148,22.7864042967338,-15.135239537683448,22.58608034980656,4.918394856278496,1.0590924363418326,1.1804215223950292,1.6854527048431134,2.865874227238143,2.705971763085232,0.0100925285526853,5.0,30.46299711335331,48.07550105413094,6.0,5.0,2.5,444.78401645464754,523.2977671361239,406.33782828304527,239.3377850288048,431.35641636440727,462.1413831304501
1830.0,21.938859842518468,-10.30674331935552,87.84470911964361,106.37636634557356,87.7390911445043,46.29581747761546,87.56343064777401,17.672282486408278,22.617535820124026,-15.38602301470263,22.417328761609177,4.9189372146782375,1.0631200644047625,1.1865287127230733,1.676327161698132,2.8628558744212054,2.6928810491636326,0.0100355396491851,5.0,30.323051722210888,48.02559905872124,6.0,5.0,2.5,444.8749337484821,524.110930769323,405.87825428147534,238.83918908937616,431.94294350646817,462.4003002530291
1840.0,21.772206824094724,-10.496241944559586,87.92037100458467,107.0248597288268,87.81559595964019,46.24895004276362,87.64229131753883,17.49744764671175,22.449931036008635,-15.636292757718993,22.249812061903512,4.91942946811389,1.067286018227704,1.192783475742766,1.6672277935044777,2.860011269247244,2.6797046156347792,0.0099799097104734,5.0,30.182912110520192,47.97758992365282,6.0,5.0,2.5,444.964128165514,524.9296979047056,405.4112342766233,238.35282975470653,432.4527244199113,462.6563555321855
1850.0,21.606965043073124,-10.685224410129647,88.00001753875213,107.6801567544806,87.89606140719884,46.204335627414025,87.72503715571429,17.326929691526743,22.28385744833736,-15.885634167835008,22.083795931893995,4.919877849618217,1.0715886391418874,1.1991792250528968,1.6581764514270765,2.857355676479973,2.6664669371337326,0.0099257254404415,5.0,30.04289425075177,47.93168393678593,6.0,5.0,2.5,445.0514929195241,525.7529466969329,404.9376740754533,237.8792095453969,432.8974921740751,462.9091827273848
1860.0,21.443400598926328,-10.873357709154844,88.08360315651859,108.34131748405896,87.98044073283234,46.162177441187794,87.81161905536237,17.16094268358239,22.11958503215283,-16.13361793726625,21.919548700193666,4.920287618383497,1.0760255180215996,1.2057078606744511,1.6491962645940117,2.8549041252684626,2.653193699827437,0.0098730715993301,5.0,29.903341495949064,47.888099887909846,6.0,5.0,2.5,445.13692747372943,526.5794780931735,404.4586316530187,237.41879526553592,433.2871211895418,463.15841520240417
1870.0,21.281782797978547,-11.06030053507601,88.17105836214328,109.00731730018094,88.06866324870582,46.12268303600348,87.90196406176749,16.999686239559708,21.957386590039945,-16.379799047172014,21.75734181080465,4.920662783764612,1.0805939824630284,1.2123603585947933,1.6403123779911857,2.8526727365859794,2.6399117363987177,0.0098220358816396,5.0,29.764623292387967,47.84706476938862,6.0,5.0,2.5,445.2203327318603,527.4080084314611,403.97531349893086,236.9720162438858,433.6298346997624,463.4036847473886
1880.0,21.12238462108164,-11.24570004888608,88.26229047748248,109.6770505986791,88.16063508372567,46.086062821952,87.99597613593075,16.843344609795906,21.7975384251858,-16.6237221251709,21.59745032722198,4.921006692232197,1.0852898204853532,1.2191254378044365,1.6315499314730186,2.850675369277455,2.62664895170822,0.0097726972189781,5.0,29.627133014355763,47.808812400773085,6.0,5.0,2.5,445.30161406669566,528.2371740577406,403.48907120677416,236.53926247795928,433.9324557539495,463.6446213277966
1890.0,20.96545294923741,-11.429243994489696,88.35717453724985,110.34935811979148,88.25623023756218,46.05252334111192,88.09352725451654,16.692084690633635,21.64028667123864,-16.864969468986658,21.440122185261195,4.92131832557368,1.0901096340163967,1.225991580314386,1.6229362992869911,2.8489278796013773,2.613432438996796,0.0097251390919814,5.0,29.491283927148743,47.77357833104617,6.0,5.0,2.5,445.38067464763776,529.0655739441929,403.0014047103318,236.12088156952296,434.1738556047758,463.880894764345
1900.0,20.811204572646,-11.610624640727965,88.45538529684421,111.02304890424637,88.35512257254251,46.02219194492727,88.19428967911307,16.546043108240326,21.485845671869686,-17.103162364498417,21.285575409280124,4.9215794034103055,1.0950467493469398,1.2329409298513498,1.614495978616329,2.847436908467679,2.6002879878560647,0.0096794065648078,5.0,29.357474122013,47.74152508651832,6.0,5.0,2.5,445.4574685969882,529.8919126319987,402.514172933158,235.71717274450324,434.28486696172257,464.1122035240937
1910.0,20.660037310199943,-11.789290560042788,88.55686797103564,111.6965327843497,88.45725545732044,45.99531274946747,88.29820482499957,16.405376537226402,21.334628068973043,-17.3376024906446,21.134212396113632,4.921809556081996,1.1000970871878195,1.239965789335995,1.6062675411441885,2.8462333304801835,2.5872564918392937,0.0096356488074529,5.0,29.22617367393736,47.71292497041593,6.0,5.0,2.5,445.53189496704266,530.7141910201073,402.0289499829997,235.32844301747136,434.38917063077406,464.3380171384889
1920.0,20.512207332356407,-11.964897466186072,88.6616046823017,112.36860847380429,88.56261013495293,45.97215793524016,88.40525218094461,16.27021516259208,21.18689030582732,-17.567828690826815,20.98628979771293,4.922020924244748,1.1052567449563355,1.2470543366540217,1.5982781984218746,2.8453325350758965,2.5743634210423245,0.0095939409560419,5.0,29.097866886901045,47.68808664911848,6.0,5.0,2.5,445.6038695273269,531.5309138762581,401.5473813146298,234.9549240809499,434.48681123888167,464.5580183366317
1930.0,20.36796657295304,-12.137082169057862,88.76943148709903,113.03793561129451,88.67102179010453,45.95293760413398,88.51526547561036,16.14065432408762,21.04288506287288,-17.793378735909357,20.842060122338303,4.922215002202677,1.1105179320197198,1.2541893511068989,1.590554068000138,2.844743419107037,2.5616366355590934,0.0095543352462602,5.0,28.97301475538916,47.66726740647579,6.0,5.0,2.5,445.6733370818584,532.3405114693794,401.0713735565336,234.5967809235491,434.57811217380646,464.7718865931012
1940.0,20.227574425682462,-12.305463745579344,88.88012292204692,113.70303213322632,88.782264017395,45.937827119867904,88.6280170148022,16.01677229121435,20.90287261067716,-18.013762466547462,20.70178350095395,4.922392081154783,1.11587417638011,1.2613555122907982,1.5831265433888846,2.844482055679683,2.5491064457707666,0.0095169103789395,5.0,28.85207701809071,47.65069165610561,6.0,5.0,2.5,445.7402469471622,533.1412778517969,400.6029369337074,234.25414511443583,434.6633543123109,464.97929106593216
1950.0,20.091293412394837,-12.469657124535049,88.99344292084929,114.3623394476856,88.89609981123411,45.92699057470856,88.74326864919377,15.898639055825072,20.767116112658435,-18.228483416698964,20.565723128336867,4.922552003203691,1.1213167631141268,1.2685354380648206,1.5760250868834549,2.8445605249482755,2.536803710174052,0.0094817327551484,5.0,28.73551680574945,47.638573931899536,6.0,5.0,2.5,445.8045446887996,533.931422338133,400.1441209215195,233.9271300421154,434.7427938309045,465.1798980084711
1960.0,19.959381761818378,-12.629274381176174,89.10915153005648,115.0142761298356,89.01228834102501,45.92058265548678,88.86077857616793,15.78631717696345,20.635874159523496,-18.43704975704009,20.434137679883406,4.92269475352083,1.126836745443826,1.2757118937178282,1.5692789618878928,2.8449908556057206,2.5247586814229845,0.0094488679421063,5.0,28.623794144433816,47.63112154528267,6.0,5.0,2.5,445.8661851249064,534.7091351051265,399.6969938058541,233.61583239022863,434.81666648963954,465.3733822960425
1970.0,19.832086472375885,-12.783935497124844,89.2270038317421,115.65724841197596,89.13058390664355,45.918746063125525,88.98030029023482,15.679860793271756,20.5093934226471,-18.638970521812013,20.30727414403218,4.922820313308534,1.1324247167676962,1.282867504191132,1.5629165477176687,2.845784051908801,2.5130006522919968,0.00941837718247,5.0,28.51736116289868,47.628532236182416,6.0,5.0,2.5,445.92513281097433,535.472600740487,399.26362552776544,233.3203300493641,434.8851940997644,465.55943733722887
1980.0,19.70964916489888,-12.93326944648669,89.34675071356416,116.28963291240512,89.2507366752878,45.921608940842525,89.10158332476547,15.57931572739659,20.387914774663585,-18.83376898122876,20.185373880697263,4.922928430546108,1.1380702654123502,1.2899843583248731,1.5569648139175265,2.8469491722424,2.5015583472878817,0.0093903154041195,5.0,28.416656228691068,47.63099088203393,6.0,5.0,2.5,445.9813495860395,536.219974205642,398.8460625946482,233.04068259277085,434.9485827607634,465.73776543872754
1990.0,19.592300712836263,-13.076906857591608,89.46813185572147,116.90981538711452,89.37248569697162,45.92927930388731,89.22436627846072,15.484719208983506,20.271667961410017,-19.020979784466675,20.068667154149537,4.923019274384501,1.14376246108057,1.2970446203656028,1.5514493662095474,2.84849398657515,2.4904594122489683,0.0093647320439008,5.0,28.322098403646464,47.63866296792219,6.0,5.0,2.5,446.0348141938475,536.9494349790134,398.4463134497276,232.77693188744556,435.0070229807108,465.9080860784385
2000.0,19.480258066118772,-13.214500757452072,89.59088346737026,117.51617772509816,89.49556664940285,45.94184578346983,89.34838455085806,15.39610113074002,20.16086799313321,-19.20015080012726,19.957369840328408,4.923092581049843,1.1494916058734304,1.3040325804839157,1.5463966211458635,2.8504292016297788,2.4797303321444506,0.0093416859924209,5.0,28.234084362279248,47.65169457448201,6.0,5.0,2.5,446.0855035273215,537.6591638167328,398.0663128536518,232.52910443105208,435.060697934694,466.0701392582485
2010.0,19.37373059004412,-13.345707385950677,89.71473229427792,118.107111198418,89.619705814557,45.959374400773015,89.47336431818809,15.313484542117124,20.0557220980013,-19.370852879757592,19.851690013710645,4.923148433072356,1.1552433216913047,1.3109281353857605,1.541825879108863,2.852754014494624,2.4693966724846512,0.0093211979284839,5.0,28.152983791528985,47.67020817566305,6.0,5.0,2.5,446.1334039394676,538.3473626963436,397.7079142645291,232.297213736724,435.1097749003079,466.22367628706655
2020.0,19.272908123158444,-13.470208458783304,89.83940083445881,118.68103931962884,89.74462535120132,45.981908159802174,89.59902780529931,15.236886357210324,19.956417089615908,-19.532672950703585,19.75181565491112,4.923186756073449,1.1610057788582668,1.3177148907478955,1.5377582681294222,2.855473158877317,2.459482296190972,0.0093033059181342,5.0,28.07913667328131,47.69430111976016,6.0,5.0,2.5,446.1785077840188,539.0122798431943,397.3728559283717,232.08126155738765,435.15441667190777,466.3684766312345
2030.0,19.1779717834493,-13.587696321171164,89.96460504287057,119.23640769127934,89.87004094311443,46.00946598308759,89.7250909326899,15.166317647309654,19.863130838495,-19.68522896924864,19.657925825729624,4.923207598294481,1.166765718999203,1.3243758736371338,1.5342117979998242,2.858587671636958,2.4500099935134543,0.0092880357992109,5.0,28.01284932373443,47.72404372168194,6.0,5.0,2.5,446.2208107882779,539.6521966895189,397.06275127096825,231.8812391443504,435.19477220371454,466.50433152767926
2040.0,19.089080906907128,-13.697892908155552,90.09005802400804,119.77171671458586,89.99566555482086,46.04204240045033,89.85126706607066,15.1017837807384,19.776018542341845,-19.82816121751651,19.5701772244132,4.923210922415193,1.1725086731264285,1.3308936175792725,1.531200762661532,2.8620943802408045,2.441000604805072,0.0092753987201648,5.0,27.954392745631647,47.75947765169775,6.0,5.0,2.5,446.26031486708166,540.2654665944674,396.77906156414895,231.69712720668807,435.23098720483154,466.63106279941695
2050.0000000000005,19.00638285088697,-13.80053326500672,90.21546563940588,120.28551700738257,90.12120498906972,46.07960603531421,89.97726258003199,15.04328415942706,19.69522318331279,-19.96114439848776,19.488714337716317,4.923196927748677,1.178222979957033,1.3372548951266967,1.5287413967307253,2.865996291857422,2.432473598471096,0.0092654252381317,5.0,27.903999061400555,47.80061374391829,6.0,5.0,2.5,446.2970293543107,540.8505103088073,396.5230929741721,231.52889600637235,435.2631947936212,466.748508090552
2060.0000000000005,18.930004168014715,-13.89538913111511,90.34053570814582,120.7764199175512,90.2463671259746,46.122102156834615,90.10278608060052,14.99081267790001,19.620866118167022,-20.08388640070461,19.413660342162885,4.923165562129498,1.1838911912962256,1.3434408301969494,1.5268400429211897,2.870280873118139,2.4244465152034027,0.0092580950065913,5.0,27.86186151154692,47.847433104978506,6.0,5.0,2.5,446.3309601467661,541.4058225103911,396.2959668391672,231.3765053479912,435.2915247907496,466.856533095428
2070.0000000000005,18.860052722777688,-13.982250130196348,90.46496752375592,121.24312540135033,90.3708514340456,46.16944863832276,90.22753793536198,14.94435639796518,19.55304957407848,-20.19612657496151,19.345119345985477,4.923117083017871,1.189499029391878,1.3494370677462728,1.5255047753669684,2.8749418431132407,2.4169350054728773,0.00925340636146,5.0,27.828130796539654,47.89988264334812,6.0,5.0,2.5,446.3621285232626,541.9300130920935,396.0986278665828,231.2399027898786,435.3160978555591,466.95502856103167
2080.0000000000005,18.796620217301136,-14.060938220340518,90.58846295785936,121.68440119356256,90.49436005193829,46.22154038733447,90.35122133603063,14.903896445702856,19.491859167017427,-20.297648843188423,19.283178998001063,4.923051630914074,1.1950323745302835,1.355230384602382,1.524741516682515,2.8799719012848968,2.409953037813634,0.0092513539402887,5.0,27.80291590284384,47.957878316513984,6.0,5.0,2.5,446.390549321961,542.421772165958,395.9318212518028,231.11902449538368,435.3370269335432,467.0439057642281
2090.0000000000005,18.73977464941333,-14.131309409388962,90.71072342610272,122.09912099731088,90.61659479684477,46.27824775763769,90.4735393142126,14.869406967537143,19.43735611490068,-20.38827396841222,19.22790274786574,4.922969417684442,1.200475251958259,1.3608062098860738,1.5245508222336457,2.88535703211972,2.4035122984943,0.0092519090148005,5.0,27.78628275369408,48.021302795978215,6.0,5.0,2.5,446.41624379233497,542.8799201309748,395.7960904360268,231.01379309665805,435.3544205358748,467.123107564916
2100.0000000000005,18.689565052671327,-14.193245994076449,90.83144722841496,122.48626063716596,90.73725447838515,46.339416062381645,90.5941920611886,14.840854758708131,19.38958225988256,-20.467861816816317,19.179334761404128,4.922870766596702,1.2058128152185292,1.3661520445807795,1.524931975233039,2.8910840198138184,2.397622569046812,0.0092550439426924,5.0,27.77825304780969,48.09000483829556,6.0,5.0,2.5,446.4392399958746,543.303403339165,395.6917817153191,230.92411722064168,435.36837903325056,467.1926011495934
2110.0000000000005,18.646020762427906,-14.24666359806548,90.95033550508845,122.8449016746094,90.85604085530912,46.40486805407858,90.71288287762954,14.818199516381242,19.348559306221976,-20.536317230231333,19.13749918439596,4.922756028898675,1.211029485156892,1.3712552784290375,1.5258804072113024,2.89713568564034,2.3922916172970043,0.0092607169620003,5.0,27.77880518387952,48.163800981853626,6.0,5.0,2.5,446.4595660844959,543.6912942328216,395.6190354589344,230.8498913988711,435.3789961458799,467.25237882446726
2120.0000000000005,18.60914980933437,-14.291515245832272,91.06709456188877,123.17424027149224,90.97266096997416,46.47440508252345,90.82932050829274,14.801393576914904,19.31428716476904,-20.5935909060006,19.10239850884533,4.922625553089915,1.2161101890698838,1.3761044816714083,1.5273890631268043,2.903493544798213,2.387525053974664,0.0092688804786129,5.0,27.787874535703565,48.24247643244502,6.0,5.0,2.5,446.47724877820616,544.0428006476919,395.57778539081886,230.79099515751048,435.3863599008541,467.3024601925713
2130.0000000000005,18.578938106688906,-14.327786782193757,91.18143277126688,123.4736015573348,91.08682405383183,46.54780620757151,90.94321605517116,14.790381345240462,19.286743190025263,-20.639675561393545,19.074012768206423,4.9224798060523645,1.2210401396579649,1.38068905869292,1.5294479893021693,2.910137047995089,2.383326275260919,0.0092794780385318,5.0,27.805353177623715,48.32578436148896,6.0,5.0,2.5,446.4923205450431,544.3572856244612,395.5677682658577,230.7472920546608,435.39055239183057,467.3428933508572
2140.0000000000005,18.555351380383897,-14.355496932163932,91.29306281804402,123.7424353783781,91.19824376088674,46.624829617960415,91.05428521112997,14.78509937459944,19.265884204332263,-20.67460762127948,19.05230154447028,4.922319305337226,1.2258047846036304,1.384999157432779,1.5320443476639132,2.917043505096692,2.379696621954312,0.0092924442784319,5.0,27.83109082166692,48.41344748076733,6.0,5.0,2.5,446.5048159273583,544.6342601823748,395.5885284100144,230.7186296235532,435.39164948609175,467.37375191463457
2150.0000000000005,18.53833461341388,-14.374699121940694,91.40170462837946,123.98032189872843,91.30664109909064,46.705214306739606,91.16225119039903,14.785476374816824,19.2516459534592,-20.698467989529487,19.037203420045568,4.92214461573343,1.2303906559448392,1.3890265357797449,1.5351633393021462,2.924189875081891,2.376635307618093,0.0093077103986338,5.0,27.86489616999552,48.50515993491808,6.0,5.0,2.5,446.5147705161832,544.8733885190297,395.6394226681353,230.7048390214992,435.38972169080114,467.3951358203416
2160.0000000000005,18.52781211717999,-14.385481181394596,91.5070864577047,124.1869747216428,91.41174551766504,46.7886810894031,91.2668458179926,14.791432992694467,19.24394321893676,-20.71138154335415,19.028636073587347,4.921956363436266,1.234782537991164,1.392761282076676,1.53878462392829,2.931545906004966,2.3741394260192754,0.0093251821017659,5.0,27.906538064108528,48.60058888470365,6.0,5.0,2.5,446.52222118391273,545.0744913180408,395.7196297317003,230.7057343315364,435.384834458876,467.4071712739658
2170.0000000000005,18.52368791618624,-14.387964571613791,91.60894594878307,124.36224269573528,91.51329596252432,46.874933708624496,91.36781058647024,14.802881584997635,19.242670253636938,-20.713516018240167,19.02649669837701,4.921755228871689,1.2389699907071592,1.3961991023098044,1.5428904389928146,2.939089541302619,2.372203978584738,0.0093447884036527,5.0,27.95574695931032,48.69937633206519,6.0,5.0,2.5,446.5272062250098,545.2375475505982,395.8281610561907,230.7211118275825,435.3770485625344,467.410010263256
2180.0000000000005,18.52584624868617,-14.382303417095043,91.70703137622614,124.50610910934574,91.61104211668427,46.96366014739948,91.46489789662748,14.819725945292817,19.247701336402272,-20.705080629063016,19.030662540107237,4.921541950441906,1.2429392332474667,1.3993320988521256,1.5474555117994662,2.946787610651592,2.3708219451343786,0.0093664200223936,5.0,28.012216732306,48.801141292228806,6.0,5.0,2.5,446.529765455337,545.3626929753271,395.96387298791046,230.7507490729313,435.36642061020086,467.4038299568096
2190.0000000000005,18.534152171782168,-14.368683335344087,91.80110298761454,124.61869120471664,91.70474573685884,47.05453416307205,91.55787239310789,14.841860967046102,19.258891434313348,-20.686324450878544,19.04099154113681,4.921317320759329,1.2466801928718358,1.4021566522075624,1.5524558774742083,2.954612529681771,2.369984336460472,0.0093899822783511,5.0,28.075606831226136,48.905482326610006,6.0,5.0,2.5,446.5299403043932,545.450219142565,396.1254802194396,230.79440381757743,435.3530036111128,467.38883198542686
2200.0000000000005,18.548452215865527,-14.347320142430531,91.89093427738511,124.70023771567617,91.79418192246598,47.14721689768919,91.64651223238393,14.869172176956797,19.27607691417733,-20.65753466148834,19.05732303428208,4.921082182020484,1.2501820932559118,1.4046683905564743,1.5578634578388468,2.9625318483953214,2.369680276478646,0.0094153616620915,5.0,28.14554462246417,49.0119802428236,6.0,5.0,2.5,446.527773917842,545.5005700466004,396.31157009432087,230.85181254606167,435.33684762147885,467.3652416904584
2210.0000000000005,18.56857515430749,-14.318458342855363,91.9763132537708,124.75112569855298,91.87914037640634,47.24135870594984,91.7306103405705,14.901535185972024,19.29907637392437,-20.61903453121021,19.07947855536337,4.920837421275053,1.2534354751033678,1.406864409188323,1.5636486759134822,2.9705130851018047,2.369897090120921,0.0094424409945163,5.0,28.22162808313812,49.12020110890506,6.0,5.0,2.5,446.52331125739215,545.5143380028652,396.5206180521291,230.92268878558048,435.318000411329,467.3333072369008
2220.0000000000005,18.594332825338,-14.282369493772135,92.05704352944016,124.7718562266009,91.9594264894282,47.336601008663926,91.80997549460912,14.938815030152284,19.327691523381542,-20.57118128202308,19.10726270610956,4.920583970400685,1.2564325158606853,1.408743575462324,1.5697809819713209,2.9785245574336447,2.370620403271948,0.0094711018647008,5.0,28.303428656459005,49.22969931589256,6.0,5.0,2.5,446.5165992184034,545.4922582845348,396.7510035090196,231.0067211228322,435.29650822300897,467.293298689494
2230.0000000000005,18.625521110405973,-14.23935031040878,92.13294546165238,124.76304889646542,92.03486247208052,47.43257849258157,91.88443344769544,14.980865493436513,19.36170822887312,-20.51436362891863,19.1404641792582,4.920322795804395,1.2591661375698633,1.4103054755413484,1.576227910857209,2.9865333863985573,2.3718342618095174,0.0095012181093774,5.0,28.39049453704598,49.34002104848111,6.0,5.0,2.5,446.5076867290032,545.4352022974094,397.0010268784268,231.1035711299357,435.2724164832253,467.24550687075777
2240.0000000000005,18.661920669694904,-14.189720841735207,92.2038569333858,124.7254363297547,92.10528812926856,47.52892119911997,91.9538276980842,15.027528344821576,19.400897289619973,-20.448999051664828,19.17885652770399,4.920054881517672,1.2616304589232648,1.4115508728844015,1.5829558183260513,2.9945066912104528,2.3735212399406613,0.0095326594058203,5.0,28.482353981808327,49.450707606096216,6.0,5.0,2.5,446.49662521500073,545.3441710369036,397.2689264705709,231.21287107856287,435.24577081078615,467.1902425979868
2250.0000000000005,18.703297691560472,-14.133819901679146,92.26963237664788,124.65986117668469,92.1705598768924,47.62525613471745,92.01801850122324,15.07863247974086,19.445015252202275,-20.37552753052992,19.222198950010394,4.9197812750688845,1.263820799077438,1.4124816690699868,1.589930083197024,3.002411752267011,2.375662557902756,0.0095652914451977,5.0,28.57851856137825,49.56129829365011,6.0,5.0,2.5,446.4834722900741,545.2202928734457,397.5528979840696,231.3342216053956,435.2166179206558,467.1278359808141
2260.0000000000005,18.749406835826296,-14.07200407992616,92.33014590280402,124.56725991015816,92.23055385165128,47.7212107961131,92.07688596553864,15.133993592772017,19.49380748356605,-20.294412713049667,19.270239333439047,4.919503025124072,1.2657338406486889,1.4131010828801716,1.5971156680354386,3.0102167509156104,2.378238342251222,0.0095989785556673,5.0,28.67848729500741,49.67133500990168,6.0,5.0,2.5,446.46828697720497,545.0648019376662,397.8511088675983,231.46719012319303,435.185005722569,467.0586323742225
2270.0000000000005,18.799990796519765,-14.004648033605918,92.385292934705,124.44865948918596,92.28516754274736,47.81641595792661,92.13033167140264,15.193413635756258,19.547007714294,-20.20614020973613,19.322713805838717,4.919221181210503,1.2673675790864238,1.413413518385073,1.6044771712310986,3.0178906896161712,2.381227624421009,0.0096335831874686,5.0,28.781750633423258,49.78036597641278,6.0,5.0,2.5,446.45112990343137,544.8790339264253,398.1617127718581,231.6113088351168,435.1509850547574,466.982993401056
2280.0000000000005,18.85478148435929,-13.932140990545577,92.43498917222377,124.3051694406576,92.33431874774963,47.91050758606724,92.17827761707692,15.256680306742624,19.60433927116613,-20.111213229925312,19.37934795593489,4.918936783287279,1.2687210341892845,1.4134242092510818,1.6119787518535715,3.0254029611046533,2.3846084990920744,0.0096689644237626,5.0,28.88779392397948,49.88794871560351,6.0,5.0,2.5,446.43206488959663,544.6644176315546,398.48286733259823,231.76607314397395,435.11461028989305,466.9012955750076
2290.0000000000005,18.913500283574216,-13.854880314299407,92.4791674972806,124.13798060070906,92.37794247248485,48.003128025230005,92.22066311051006,15.323566668153832,19.66551535697045,-20.01014282320424,19.439857097957784,4.918650927820011,1.2697946250248815,1.413139601327233,1.6195848383229317,3.0327244396501647,2.388358227292653,0.0097049810755174,5.0,28.9961007255792,49.993652223995184,6.0,5.0,2.5,446.4111658550626,544.4224762711283,398.8127537656273,231.93094063065624,435.07594059731065,466.8139303753797
2300.0000000000005,18.97586365044075,-13.773269253270485,92.51778196499696,123.94833963382604,92.41599488580364,48.093930277573065,92.25744870223215,15.393831811763334,19.730244892798265,-19.903451456790577,19.503952044393746,4.918364697356822,1.2705946879443242,1.4125724336131655,1.6272664760681572,3.0398389096813228,2.3924536585301106,0.0097415290950944,5.0,29.10615716949724,50.09706183462089,6.0,5.0,2.5,446.3885084870728,544.1547933261227,399.1495872825972,232.10533168543384,435.03503875987855,466.7212962332956
